DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,1613,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3438.946,688.726,0.011,14.216,0,80,55,1.4,3295.25,3357.768,2760.04,3432.947,83.455,80.227,87.321,80.231,80.058,1.333,3.985,0.45,100.0,80.0,40.838,34.83,77.155,80.522,79.935,75.914,81.458,40.54,60.929,40.949,-10.82,43.406,43.031,83.875,90.25,82.813,83.0,0.0,0,72,70,1000,200,0.41,400.0,78.625,77.5,0.014,88.25,88.375,83.063,83.063,0.0,100.0,72,70,1000,200,0.817,989.0,81.875,81.313,0.024,87.875,86.813,82.313,82.5,0,99.5,72,70,1000,200,0.836,1001.0,82.813,82.5,0.034,87.375,86.438,82.5,82.75,0,100.0,72,70,1000,200,0.685,906.0,82.688,82.375,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.877,12.002,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,504.0,507.25,513.0,303.5,534.5,521.5,520.5,-0.004,0.285,0.0,0,3.439,0.689,0.002,0.002,0.002,0.001
5062008,1614,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3448.316,677.013,0.011,14.304,0,80,55,1.4,3305.5,3372.063,2706.718,3452.425,83.347,80.121,87.216,80.125,80.058,1.349,3.981,0.469,100.0,80.0,41.427,34.886,77.142,80.307,79.713,75.914,81.31,40.54,61.347,40.876,-10.82,44.313,43.656,83.75,90.063,82.813,82.75,0.0,0,72,70,1000,200,0.414,402.0,78.625,77.375,0.014,88.25,88.375,82.875,82.875,0.0,100.0,72,70,1000,200,0.821,992.0,81.875,81.563,0.024,87.688,86.813,82.188,82.375,0,98.875,72,70,1000,200,0.844,1004.5,82.813,82.625,0.034,87.5,86.5,82.25,82.688,0,100.0,72,70,1000,200,0.693,911.5,82.688,82.375,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.858,11.988,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,504.0,507.25,513.0,303.25,534.5,522.0,521.0,-0.005,0.231,0.0,0,3.448,0.677,0.003,0.001,0.001,0.001
5062008,1615,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3434.261,666.471,0.011,14.216,0,80,55,1.4,3301.75,3361.341,2674.24,3451.882,83.455,80.121,87.216,80.125,80.058,1.349,3.942,0.476,100.0,80.0,41.175,34.97,77.317,80.415,79.787,75.914,81.31,40.467,61.556,40.876,-10.82,43.875,43.469,83.875,90.188,82.813,82.75,0.0,0,72,70,1000,200,0.413,401.75,78.75,77.5,0.014,88.375,88.438,82.875,82.875,0.0,100.0,72,70,1000,200,0.818,989.5,81.875,81.563,0.024,87.688,86.75,82.188,82.375,0,99.063,72,70,1000,200,0.84,1002.5,82.813,82.625,0.034,87.5,86.5,82.25,82.688,0,100.0,72,70,1000,200,0.688,906.5,82.688,82.438,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.872,11.986,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,504.0,507.0,513.0,303.5,535.0,521.5,521.0,-0.004,0.276,0.0,0,3.434,0.666,0.003,0.001,0.001,0.001
5062008,1616,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3423.719,671.157,0.011,14.304,0,80,55,1.4,3304.0,3364.915,2688.418,3457.746,83.347,80.121,87.321,80.02,79.951,1.353,3.938,0.483,100.0,80.0,40.782,34.83,77.291,80.415,79.787,75.914,81.236,40.54,61.033,40.876,-10.82,43.344,42.906,83.75,90.313,82.688,82.75,0.0,0,72,70,1000,200,0.413,401.25,78.75,77.375,0.014,88.313,88.5,82.75,82.875,0.0,100.0,72,70,1000,200,0.816,987.5,81.813,81.313,0.024,87.688,86.75,82.188,82.375,0,98.625,72,70,1000,200,0.837,1004.0,82.938,82.625,0.034,87.375,86.438,82.25,82.688,0,100.0,72,70,1000,200,0.695,912.0,82.688,82.438,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.884,12.002,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,504.0,507.25,513.0,303.25,535.0,521.5,521.0,-0.004,0.235,0.0,0,3.424,0.671,0.003,0.002,0.002,0.001
5062008,1617,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3451.83,675.842,0.011,14.275,0,80,55,1.4,3304.0,3363.128,2710.796,3445.851,83.24,79.909,87.216,79.914,79.844,1.345,3.938,0.439,100.0,80.0,41.455,34.942,77.57,80.2,79.787,75.702,81.31,40.247,61.242,40.585,-10.82,44.125,43.688,83.875,90.375,82.688,82.75,0.0,0,72,70,1000,200,0.415,402.0,78.625,77.625,0.014,88.375,88.438,82.75,82.875,0.0,100.0,72,70,1000,200,0.817,988.0,81.813,81.313,0.024,87.5,86.75,82.188,82.375,0,98.563,72,70,1000,200,0.84,1001.5,82.938,82.625,0.033,87.5,86.375,82.25,82.688,0,100.0,72,70,1000,200,0.692,910.0,82.688,82.375,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.877,11.993,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,503.75,507.25,513.0,303.5,533.5,521.5,520.5,-0.004,0.23,0.0,0,3.452,0.676,0.002,0.002,0.002,0.001
5062008,1618,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3442.46,671.157,0.011,14.26,0,80,55,1.4,3302.5,3361.341,2684.363,3441.1,83.347,80.44,87.111,80.231,80.058,1.36,3.945,0.487,100.0,80.0,41.624,35.054,77.648,80.844,79.787,75.808,81.31,39.881,61.138,40.366,-10.82,44.188,43.875,83.875,90.313,82.688,82.75,0.0,0,72,70,1000,200,0.414,402.0,78.75,77.375,0.014,88.313,88.5,82.875,82.875,0.0,100.0,72,70,1000,200,0.813,987.0,81.875,81.313,0.024,87.688,86.75,82.313,82.375,0,98.063,72,70,1000,200,0.845,1006.5,82.938,82.625,0.034,87.375,86.438,82.25,82.688,0,100.0,72,70,1000,200,0.689,908.5,82.688,82.438,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.874,11.991,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,503.75,507.0,513.0,303.25,535.5,521.5,521.0,-0.004,0.325,0.0,0,3.442,0.671,0.003,0.002,0.002,0.001
5062008,1619,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3437.775,668.814,0.011,14.26,0,80,55,1.4,3301.25,3370.276,2710.796,3453.537,83.455,80.334,87.321,80.336,80.058,1.356,3.956,0.472,100.0,80.0,40.726,35.026,77.751,80.522,79.787,75.808,81.31,39.807,61.242,40.221,-10.82,43.344,43.031,83.875,90.375,82.813,82.75,0.0,0,72,70,1000,200,0.413,402.0,78.625,77.375,0.014,88.313,88.5,82.875,82.875,0.0,100.0,72,70,1000,200,0.816,989.0,81.875,81.563,0.024,87.688,86.75,82.313,82.5,0,98.25,72,70,1000,200,0.839,1003.5,82.938,82.625,0.034,87.375,86.438,82.25,82.688,0,100.0,72,70,1000,200,0.691,910.5,82.688,82.438,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.859,11.98,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,503.75,507.25,513.0,303.25,535.5,521.5,520.5,-0.004,0.275,0.0,0,3.438,0.669,0.003,0.001,0.002,0.001
5062008,1620,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3436.603,672.328,0.011,14.319,0,80,55,1.4,3302.25,3368.489,2721.008,3448.047,83.347,80.121,87.216,80.125,80.058,1.36,3.985,0.454,100.0,80.0,41.596,35.026,77.926,80.415,79.713,75.914,81.31,39.734,61.347,40.148,-10.82,44.125,43.813,83.75,90.438,82.688,82.75,0.0,0,72,70,1000,200,0.413,401.25,78.75,77.5,0.014,88.313,88.438,82.875,82.875,0.0,100.0,72,70,1000,200,0.816,986.5,81.875,81.563,0.024,87.875,86.688,82.188,82.5,0,98.313,72,70,1000,200,0.836,1001.5,82.938,82.938,0.034,87.5,86.438,82.25,82.688,0,100.0,72,70,1000,200,0.69,907.0,82.688,82.438,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.864,11.985,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,503.75,507.25,513.5,303.25,535.0,521.5,521.0,-0.005,0.274,0.0,0,3.437,0.672,0.003,0.001,0.0,0.001
5062008,1621,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3427.233,678.185,0.011,14.26,0,80,55,1.4,3302.25,3368.489,2708.757,3455.635,83.347,80.121,87.111,80.02,79.951,1.36,3.974,0.465,100.0,80.0,41.399,35.082,77.661,80.307,79.713,75.808,81.31,39.661,61.347,40.075,-10.82,44.0,43.563,83.875,90.125,82.813,82.75,0.0,0,72,70,1000,200,0.409,399.25,78.75,77.375,0.014,88.313,88.375,82.875,82.875,0.0,100.0,72,70,1000,200,0.821,991.5,81.875,81.563,0.024,87.688,86.688,82.188,82.375,0,97.938,72,70,1000,200,0.841,1002.5,82.938,82.625,0.034,87.375,86.5,82.25,82.688,0,100.0,72,70,1000,200,0.68,902.0,82.813,82.375,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.872,11.989,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,503.75,508.0,513.0,303.5,536.0,521.5,521.0,-0.004,0.272,0.0,0,3.427,0.678,0.003,0.001,0.002,0.001
5062008,1622,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3453.001,675.842,0.011,14.216,0,80,55,1.4,3296.25,3372.063,2698.575,3454.77,83.24,79.697,87.111,79.914,79.844,1.364,3.952,0.428,100.0,80.0,41.427,35.054,77.369,79.877,79.713,75.808,81.236,39.588,61.451,40.002,-10.82,43.969,43.719,84.0,90.125,82.625,82.75,0.0,0,72,70,1000,200,0.4,396.0,78.75,77.5,0.014,88.313,88.313,82.75,82.75,0.0,100.0,72,70,1000,200,0.82,990.0,81.875,81.563,0.024,87.688,86.688,82.063,82.375,0,97.438,72,70,1000,200,0.844,1004.5,83.063,82.625,0.034,87.375,86.375,82.125,82.563,0,100.0,72,70,1000,200,0.691,910.5,82.688,82.438,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.861,11.996,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,504.25,508.0,513.0,303.25,536.0,521.5,521.0,-0.004,0.269,0.0,0,3.453,0.676,0.003,0.001,0.002,0.001
5062008,1623,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3423.719,681.698,0.011,14.319,0,80,55,1.4,3304.5,3372.063,2686.39,3460.405,83.024,79.591,87.111,79.597,79.63,1.349,3.978,0.461,100.0,80.0,41.399,35.11,76.928,79.555,79.713,75.702,81.236,39.588,61.66,39.929,-10.82,44.125,43.688,84.0,90.25,82.563,82.75,0.0,0,72,70,1000,200,0.415,402.0,78.75,77.5,0.014,88.25,88.313,82.688,82.625,0.0,100.0,72,70,1000,200,0.819,991.0,82.063,81.563,0.024,87.5,86.625,81.938,82.25,0,97.313,72,70,1000,200,0.842,1003.5,82.938,82.688,0.034,87.313,86.438,82.125,82.563,0,100.0,72,70,1000,200,0.688,908.0,82.813,82.438,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.864,11.986,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,504.25,508.0,513.5,303.5,536.0,521.5,520.5,-0.004,0.221,0.0,0,3.424,0.682,0.003,0.002,0.001,0.001
5062008,1624,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3433.09,672.328,0.011,14.275,0,80,55,1.4,3302.75,3363.128,2686.39,3446.149,82.809,79.273,87.006,79.28,79.416,1.353,3.985,0.469,100.0,80.0,41.091,34.998,76.941,79.34,79.713,75.808,81.236,39.441,61.242,39.856,-10.82,43.906,43.188,83.875,90.188,82.438,82.438,0.0,0,72,70,1000,200,0.403,396.5,78.75,77.5,0.014,88.313,88.125,82.5,82.563,0.0,100.0,72,70,1000,200,0.816,989.0,81.875,81.563,0.024,87.5,86.563,81.875,82.188,0,97.188,72,70,1000,200,0.843,1004.0,83.063,82.688,0.034,87.375,86.313,82.0,82.375,0,100.0,72,70,1000,200,0.699,914.5,82.688,82.438,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.871,11.983,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,504.25,508.0,513.5,303.25,536.5,521.5,521.0,-0.004,0.272,0.0,0,3.433,0.672,0.003,0.001,0.002,0.001
5062008,1625,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3442.46,674.671,0.011,14.319,0,80,55,1.4,3305.25,3366.702,2712.837,3457.618,82.702,79.379,87.006,79.491,79.202,1.364,3.963,0.454,100.0,80.0,41.203,34.97,77.103,79.555,79.639,75.808,81.162,39.368,61.242,39.711,-10.82,43.906,43.469,84.0,90.125,82.438,82.438,0.0,0,72,70,1000,200,0.41,400.5,78.75,77.5,0.014,88.313,88.188,82.5,82.438,0.0,100.0,72,70,1000,200,0.817,989.0,82.063,81.563,0.024,87.5,86.625,81.688,81.938,0,97.0,72,70,1000,200,0.841,1003.5,83.063,82.688,0.034,87.375,86.313,81.938,82.25,0,100.0,72,70,1000,200,0.688,906.5,82.813,82.438,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.881,11.996,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,504.0,508.0,513.5,303.5,535.5,521.5,520.5,-0.004,0.225,0.0,0,3.442,0.675,0.003,0.002,0.002,0.001
5062008,1626,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3430.747,669.985,0.011,14.26,0,80,55,1.4,3287.5,3361.341,2692.478,3443.894,82.702,79.485,87.006,79.386,79.202,1.349,3.956,0.436,100.0,80.0,41.624,34.886,77.434,79.663,79.639,75.808,81.236,39.295,61.451,39.711,-10.82,44.5,43.906,83.875,90.313,82.25,82.375,0.0,0,72,70,1000,200,0.414,402.0,78.75,77.5,0.014,88.375,88.25,82.5,82.438,0.0,100.0,72,70,1000,200,0.817,989.0,82.063,81.625,0.024,87.5,86.563,81.688,81.938,0,97.313,72,70,1000,200,0.833,1000.5,82.938,82.688,0.034,87.313,86.25,81.938,82.25,0,100.0,72,70,1000,200,0.679,903.0,82.813,82.438,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.864,11.973,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,503.75,508.25,513.0,303.25,535.5,521.5,520.5,-0.005,0.268,0.0,0,3.431,0.67,0.003,0.002,0.001,0.001
5062008,1627,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3433.09,671.157,0.011,14.275,0,80,55,1.4,3287.5,3363.128,2676.262,3442.491,82.702,79.485,87.111,79.491,79.309,1.356,3.938,0.439,100.0,80.0,42.353,34.942,77.486,79.77,79.639,75.808,81.162,39.221,61.033,39.638,-10.82,45.125,44.688,83.875,90.438,82.25,82.375,0.0,0,72,70,1000,200,0.413,401.75,78.75,77.5,0.014,88.25,88.25,82.25,82.438,0.0,100.0,72,70,1000,200,0.818,988.0,82.063,81.625,0.024,87.5,86.5,81.625,81.875,0,97.0,72,70,1000,200,0.839,1001.5,83.063,82.688,0.034,87.313,86.25,81.938,82.125,0,100.0,72,70,1000,200,0.689,909.5,82.813,82.438,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.869,11.983,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,504.0,508.25,513.5,303.25,536.0,521.5,521.0,-0.004,0.273,0.0,0,3.433,0.671,0.003,0.002,0.002,0.001
5062008,1628,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3441.289,668.814,0.011,14.245,0,80,55,1.4,3300.25,3364.915,2700.61,3452.349,82.702,79.485,87.006,79.491,79.416,1.36,3.956,0.487,100.0,80.0,41.652,35.11,77.265,79.77,79.639,75.808,81.162,39.148,61.347,39.565,-10.82,44.375,43.969,84.0,90.313,82.25,82.375,0.0,0,72,70,1000,200,0.412,400.0,78.75,77.5,0.014,88.313,88.188,82.25,82.438,0.0,100.0,72,70,1000,200,0.817,990.0,81.875,81.625,0.024,87.5,86.5,81.688,81.875,0,97.125,72,70,1000,200,0.833,1001.0,83.063,82.688,0.034,87.313,86.188,81.938,82.125,0,100.0,72,70,1000,200,0.68,901.5,82.813,82.438,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.871,11.993,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,503.75,508.5,513.5,303.25,536.0,521.5,521.0,-0.004,0.268,0.0,0,3.441,0.669,0.003,0.001,0.002,0.001
5062008,1629,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3408.492,681.698,0.011,14.202,0,80,55,1.4,3289.25,3348.836,2684.363,3428.042,82.809,79.803,87.111,79.597,79.523,1.345,3.97,0.454,100.0,80.0,42.044,35.11,77.278,80.092,79.639,75.808,81.162,39.221,61.451,39.638,-10.82,44.969,44.313,84.0,90.188,82.25,82.375,0.0,0,72,70,1000,200,0.399,396.25,78.875,77.5,0.014,88.313,88.25,82.5,82.438,0.0,100.0,72,70,1000,200,0.818,989.0,82.063,81.625,0.024,87.5,86.5,81.688,81.875,0,96.688,72,70,1000,200,0.841,1003.5,83.063,82.688,0.028,87.313,86.25,81.938,82.125,0,100.0,72,70,1000,200,0.678,903.0,82.813,82.438,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.869,11.988,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,504.0,508.25,513.5,303.5,537.0,521.5,521.0,-0.004,0.266,0.0,0,3.408,0.682,0.003,0.002,0.002,0.001
5062008,1630,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3402.636,674.671,0.011,14.275,0,80,55,1.4,3300.25,3363.128,2700.61,3440.354,82.809,79.697,87.006,79.597,79.416,1.345,3.945,0.469,100.0,80.0,42.213,35.138,77.226,79.877,79.491,75.808,81.162,39.148,61.242,39.565,-10.82,44.875,44.469,84.0,90.313,82.25,82.438,0.0,0,72,70,1000,200,0.413,401.25,78.875,77.625,0.014,88.313,88.188,82.5,82.438,0.0,100.0,72,70,1000,200,0.818,989.5,82.063,81.563,0.024,87.375,86.438,81.688,81.875,0,96.813,72,70,1000,200,0.837,1001.0,83.063,82.688,0.033,87.375,86.188,81.938,82.125,0,100.0,72,70,1000,200,0.693,910.5,83.0,82.438,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.874,11.988,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,503.75,508.25,513.5,303.5,536.5,521.5,521.0,-0.005,0.269,0.0,0,3.403,0.675,0.003,0.002,0.002,0.001
5062008,1631,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3438.946,666.471,0.021,14.26,0,80,55,1.4,3300.25,3363.128,2680.311,3442.212,82.809,79.697,87.111,79.597,79.523,1.353,3.956,0.465,100.0,80.0,41.792,35.11,77.265,79.77,79.639,75.702,81.162,39.148,61.242,39.565,-10.82,44.594,44.125,84.0,90.375,82.438,82.375,0.0,0,72,70,1000,200,0.414,401.5,78.875,77.625,0.014,88.313,88.313,82.5,82.438,0.0,100.0,72,70,1000,200,0.812,985.0,82.063,81.625,0.024,87.375,86.438,81.688,81.875,0,96.813,72,70,1000,200,0.839,999.5,83.063,82.938,0.034,87.313,86.188,81.938,82.125,0,100.0,72,70,1000,200,0.687,906.0,82.813,82.563,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.871,11.994,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,503.75,508.25,513.5,303.5,535.5,521.5,520.5,-0.008,0.269,0.0,0,3.439,0.666,0.003,0.002,0.001,0.001
5062008,1632,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3423.719,685.212,0.011,14.289,0,80,55,1.4,3293.0,3355.981,2760.04,3427.954,82.917,79.803,87.006,79.914,79.523,1.326,3.992,0.458,100.0,80.0,41.876,35.222,77.142,80.2,79.565,75.808,81.162,39.075,61.242,39.492,-10.82,44.469,44.188,84.0,90.063,82.25,82.375,0.0,0,72,70,1000,200,0.411,400.25,78.875,77.625,0.014,88.313,88.313,82.5,82.438,0.0,100.0,72,70,1000,200,0.813,986.5,82.063,81.625,0.024,87.375,86.438,81.688,81.875,0,97.688,72,70,1000,200,0.828,995.0,83.063,82.688,0.034,87.375,86.188,81.938,82.125,0,100.0,72,70,1000,200,0.687,906.5,82.813,82.563,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.875,12.003,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,503.75,508.5,513.5,303.25,536.0,521.5,521.0,-0.005,0.269,0.0,0,3.424,0.685,0.003,0.002,0.002,0.001
5062008,1633,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3430.747,681.698,0.011,14.231,0,80,55,1.4,3284.75,3345.263,2735.345,3420.085,83.024,80.015,87.006,79.914,79.737,1.337,3.96,0.458,100.0,80.0,42.605,35.222,77.317,80.307,79.491,75.808,81.088,39.002,61.242,39.419,-10.82,45.281,44.906,84.0,90.313,82.438,82.438,0.0,0,72,70,1000,200,0.41,400.75,78.875,77.625,0.014,88.375,88.375,82.563,82.563,0.0,100.0,72,70,1000,200,0.813,986.0,82.063,81.813,0.024,87.375,86.375,81.875,81.938,0,97.938,72,70,1000,200,0.825,993.5,83.063,82.938,0.034,87.313,86.25,81.938,82.125,0,100.0,72,70,1000,200,0.688,905.0,83.0,82.563,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.881,12.002,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,503.5,508.25,513.0,303.25,537.5,521.5,520.5,-0.005,0.267,0.0,0,3.431,0.682,0.003,0.001,0.001,0.001
5062008,1634,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3426.062,679.356,0.011,14.26,0,80,55,1.4,3277.5,3347.05,2747.675,3434.146,83.132,80.334,87.216,80.231,79.844,1.326,3.992,0.461,100.0,80.0,41.708,35.334,77.395,80.629,79.565,75.702,81.088,39.002,61.033,39.419,-10.82,44.281,44.094,84.0,90.375,82.438,82.438,0.0,0,72,70,1000,200,0.41,400.5,78.75,77.5,0.014,88.375,88.375,82.688,82.625,0.0,100.0,72,70,1000,200,0.812,985.0,82.125,81.813,0.024,87.5,86.375,81.938,81.938,0,97.375,72,70,1000,200,0.836,999.0,83.188,82.938,0.032,87.375,86.25,81.938,82.25,0,100.0,72,70,1000,200,0.686,904.0,82.813,82.563,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.883,12.005,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,503.25,508.0,513.5,303.5,536.0,521.0,520.5,-0.004,0.27,0.0,0,3.426,0.679,0.003,0.001,0.001,0.001
5062008,1635,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3412.006,688.726,0.011,14.304,0,80,55,1.4,3289.5,3336.333,2739.451,3422.917,83.24,80.334,87.111,80.336,80.058,1.314,4.003,0.447,100.0,80.0,42.044,35.334,77.518,80.737,79.417,75.702,81.015,38.928,61.347,39.347,-10.82,44.375,44.281,83.875,90.125,82.625,82.625,0.0,0,72,70,1000,200,0.407,399.0,78.75,77.625,0.014,88.563,88.5,82.688,82.625,0.0,100.0,72,70,1000,200,0.813,985.0,82.125,81.625,0.024,87.5,86.438,82.063,82.188,0,97.563,72,70,1000,200,0.833,998.5,83.063,82.938,0.034,87.313,86.25,82.0,82.25,0,100.0,72,70,1000,200,0.675,901.0,83.0,82.563,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.875,11.986,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,503.25,507.75,513.0,303.25,536.0,521.5,520.5,-0.005,0.267,0.0,0,3.412,0.689,0.002,0.002,0.001,0.001
5062008,1636,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3440.117,691.069,0.011,14.319,0,80,55,1.4,3286.0,3350.622,2743.561,3425.675,83.347,80.44,87.111,80.336,80.165,1.326,3.956,0.465,100.0,80.0,42.156,35.39,77.648,80.844,79.565,75.808,81.088,39.002,61.242,39.419,-10.82,44.75,44.563,84.0,90.125,82.813,82.75,0.0,0,72,70,1000,200,0.409,399.5,78.938,77.625,0.014,88.563,88.625,82.875,82.75,0.0,100.0,72,70,1000,200,0.811,985.0,82.125,81.813,0.024,87.313,86.438,82.188,82.25,0,97.875,72,70,1000,200,0.834,997.5,83.063,82.938,0.034,87.313,86.25,82.125,82.375,0,100.0,72,70,1000,200,0.685,904.5,83.0,82.563,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.878,12.0,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,503.25,507.5,513.5,303.5,536.5,521.5,520.5,-0.004,0.268,0.0,0,3.44,0.691,0.003,0.001,0.001,0.001
5062008,1637,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3421.376,677.013,0.011,14.216,0,80,55,1.4,3284.75,3348.836,2749.733,3431.629,83.455,80.546,87.216,80.442,80.272,1.33,3.949,0.458,100.0,80.0,42.213,35.447,77.764,80.952,79.491,75.808,81.088,38.855,60.824,39.347,-10.82,44.781,44.563,83.875,90.25,82.688,82.75,0.0,0,72,70,1000,200,0.408,399.25,78.875,77.5,0.014,88.625,88.688,82.875,82.75,0.0,100.0,72,70,1000,200,0.81,983.5,82.125,81.813,0.024,87.5,86.5,82.313,82.375,0,97.813,72,70,1000,200,0.834,998.5,83.188,82.938,0.034,87.313,86.188,82.25,82.563,0,100.0,72,70,1000,200,0.678,901.0,83.0,82.563,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.871,11.981,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,503.25,507.5,513.5,303.5,534.5,521.5,520.5,-0.005,0.318,0.0,0,3.421,0.677,0.003,0.001,0.001,0.001
5062008,1638,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3416.691,684.041,0.011,14.216,0,80,55,1.4,3284.75,3347.05,2749.733,3425.995,83.67,80.652,87.216,80.548,80.593,1.322,3.956,0.439,100.0,80.0,41.175,35.475,77.699,81.166,79.417,75.702,81.088,38.855,61.033,39.347,-10.82,43.719,43.406,83.875,90.25,82.813,82.75,0.0,0,72,70,1000,200,0.409,399.5,78.875,77.625,0.014,88.625,88.563,83.063,82.875,0.0,100.0,72,70,1000,200,0.812,986.0,82.125,81.813,0.024,87.5,86.5,82.313,82.375,0,98.188,72,70,1000,200,0.834,997.0,83.063,82.938,0.034,87.375,86.313,82.25,82.688,0,100.0,72,70,1000,200,0.688,906.0,83.0,82.563,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.864,11.983,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,503.25,507.75,513.0,303.5,535.0,521.5,520.5,-0.005,0.315,0.0,0,3.417,0.684,0.003,0.001,0.001,0.001
5062008,1639,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3416.691,686.384,0.011,14.231,0,80,55,1.4,3291.75,3350.622,2727.147,3434.672,83.67,80.652,87.216,80.653,80.379,1.326,3.952,0.461,100.0,80.0,41.259,35.334,77.661,80.952,79.417,75.808,81.015,38.855,61.033,39.274,-10.82,43.688,43.5,84.0,90.063,82.813,83.0,0.0,0,72,70,1000,200,0.409,399.75,78.875,77.688,0.014,88.563,88.688,83.063,83.063,0.0,100.0,72,70,1000,200,0.81,985.0,82.125,81.813,0.024,87.5,86.563,82.438,82.5,0,98.0,72,70,1000,200,0.836,999.0,83.188,82.938,0.033,87.375,86.313,82.5,82.688,0,100.0,72,70,1000,200,0.689,907.5,83.0,82.563,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.853,11.97,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,503.25,508.0,513.0,303.5,535.5,521.5,521.0,-0.005,0.269,0.0,0,3.417,0.686,0.002,0.001,0.001,0.001
5062008,1640,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3428.404,685.212,0.011,14.187,0,80,55,1.4,3290.75,3354.195,2727.147,3438.079,83.67,80.44,87.216,80.548,80.486,1.322,3.97,0.461,100.0,80.0,41.736,35.334,77.596,80.737,79.417,75.702,81.015,38.708,61.451,39.201,-10.82,44.25,43.844,83.875,90.125,83.063,83.0,0.0,0,72,70,1000,200,0.408,399.5,78.875,77.625,0.014,88.375,88.625,83.063,83.063,0.0,100.0,72,70,1000,200,0.811,986.0,82.125,81.813,0.024,87.5,86.625,82.438,82.5,0,97.813,72,70,1000,200,0.835,1000.0,83.188,83.0,0.034,87.375,86.313,82.5,82.688,0,100.0,72,70,1000,200,0.683,903.0,83.0,82.563,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.881,12.006,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,503.25,508.25,513.5,303.5,536.5,521.5,520.5,-0.005,0.308,0.0,0,3.428,0.685,0.003,0.001,0.001,0.001
5062008,1641,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3421.376,688.726,0.011,14.172,0,80,55,1.4,3290.75,3350.622,2762.104,3434.948,83.563,80.121,87.111,80.231,80.165,1.337,3.931,0.447,100.0,80.0,41.427,35.419,77.194,80.307,79.417,75.702,81.015,38.782,61.451,39.201,-10.82,44.094,43.75,83.875,90.063,82.813,83.0,0.0,0,72,70,1000,200,0.411,400.5,78.875,77.625,0.014,88.375,88.625,83.063,83.063,0.0,100.0,72,70,1000,200,0.813,986.0,82.125,81.813,0.024,87.5,86.625,82.188,82.5,0,97.625,72,70,1000,200,0.836,1000.0,83.188,82.938,0.026,87.375,86.438,82.5,82.688,0,100.0,72,70,1000,200,0.689,908.5,83.0,82.563,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.867,11.997,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,503.5,508.25,513.0,303.5,536.5,521.0,520.5,-0.005,0.262,0.0,0,3.421,0.689,0.003,0.001,0.001,0.001
5062008,1642,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3437.775,691.069,0.011,14.216,0,80,55,1.4,3295.75,3354.195,2747.675,3440.981,83.347,79.909,87.216,80.02,79.951,1.326,3.92,0.447,100.0,80.0,40.81,35.334,76.831,79.985,79.343,75.702,81.015,38.635,60.929,39.128,-10.82,43.531,42.938,83.875,90.125,82.813,82.75,0.0,0,72,70,1000,200,0.409,399.75,78.938,77.625,0.014,88.375,88.625,82.875,82.875,0.0,100.0,72,70,1000,200,0.81,983.5,82.125,81.875,0.024,87.5,86.625,82.188,82.375,0,98.25,72,70,1000,200,0.832,996.5,83.25,82.938,0.026,87.375,86.375,82.25,82.688,0,100.0,72,70,1000,200,0.689,908.0,83.0,82.625,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.875,12.008,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,503.5,508.25,513.0,303.5,535.5,521.5,520.5,-0.005,0.314,0.0,0,3.438,0.691,0.003,0.001,0.001,0.001
5062008,1643,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3430.747,688.726,0.011,14.245,0,80,55,1.4,3290.0,3364.915,2753.852,3455.447,83.132,79.485,87.111,79.703,79.63,1.337,3.967,0.421,100.0,80.0,41.848,35.194,76.688,79.555,79.343,75.702,80.941,38.708,61.242,39.055,-10.82,44.625,43.844,84.0,90.125,82.625,82.75,0.0,0,72,70,1000,200,0.41,400.25,78.875,77.688,0.014,88.375,88.563,82.688,82.75,0.0,100.0,72,70,1000,200,0.812,986.5,82.125,81.813,0.024,87.375,86.563,82.063,82.25,0,98.125,72,70,1000,200,0.836,998.0,83.188,82.938,0.026,87.375,86.375,82.125,82.688,0,100.0,72,70,1000,200,0.689,908.5,83.0,82.563,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.884,12.008,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,503.75,508.25,513.0,303.5,536.5,521.0,520.5,-0.005,0.219,0.0,0,3.431,0.689,0.002,0.001,0.001,0.001
5062008,1644,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3437.775,688.726,0.011,14.158,0,80,55,1.4,3293.5,3357.768,2764.17,3432.305,83.024,79.485,87.111,79.491,79.523,1.333,3.945,0.436,100.0,80.0,42.858,35.25,76.883,79.555,79.343,75.596,80.941,38.635,61.138,39.128,-10.82,45.875,44.813,84.0,90.188,82.563,82.625,0.0,0,72,70,1000,200,0.411,400.5,78.938,77.688,0.014,88.375,88.438,82.563,82.563,0.0,100.0,72,70,1000,200,0.815,986.5,82.125,81.875,0.024,87.375,86.563,81.875,82.25,0,98.188,72,70,1000,200,0.833,997.0,83.25,83.0,0.034,87.313,86.313,82.0,82.563,0,100.0,72,70,1000,200,0.688,908.5,83.0,82.625,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.879,12.002,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,503.75,508.0,513.0,303.25,536.0,521.0,520.5,-0.005,0.31,0.0,0,3.438,0.689,0.003,0.001,0.001,0.001
5062008,1645,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3444.802,678.185,0.011,14.158,0,80,55,1.4,3290.25,3352.408,2766.236,3437.152,82.917,79.697,87.111,79.597,79.416,1.333,3.96,0.439,100.0,80.0,42.886,35.447,76.857,79.77,79.269,75.596,80.941,38.562,61.138,39.055,-10.82,45.75,45.156,83.875,90.188,82.438,82.625,0.0,0,72,70,1000,200,0.41,400.25,78.875,77.688,0.014,88.375,88.313,82.563,82.563,0.0,100.0,72,70,1000,200,0.813,986.5,82.188,81.813,0.024,87.375,86.5,81.875,82.188,0,98.0,72,70,1000,200,0.835,1000.0,83.188,83.0,0.034,87.313,86.313,82.0,82.375,0,100.0,72,70,1000,200,0.688,906.5,83.0,82.563,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.883,12.005,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,503.5,508.25,513.0,303.5,536.0,521.5,520.5,-0.005,0.309,0.0,0,3.445,0.678,0.002,0.001,0.001,0.001
5062008,1646,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3437.775,674.671,0.011,14.114,0,80,55,1.4,3293.75,3355.981,2770.372,3427.838,82.809,79.697,87.111,79.703,79.416,1.333,3.949,0.447,100.0,80.0,42.942,35.559,76.818,79.77,79.343,75.596,80.941,38.562,61.347,38.982,-10.82,45.781,45.219,83.875,90.25,82.438,82.438,0.0,0,72,70,1000,200,0.411,400.75,78.938,77.688,0.014,88.375,88.188,82.563,82.563,0.0,100.0,72,70,1000,200,0.814,987.0,82.188,81.813,0.024,87.375,86.438,81.875,81.938,0,98.375,72,70,1000,200,0.83,998.0,83.188,82.938,0.034,87.375,86.313,82.0,82.375,0,100.0,72,70,1000,200,0.69,909.0,83.063,82.625,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.877,11.999,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,504.0,508.5,513.0,303.5,537.5,521.0,520.5,-0.005,0.26,0.0,0,3.438,0.675,0.003,0.001,0.001,0.001
5062008,1647,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3421.376,693.411,0.021,14.158,0,80,55,1.4,3291.5,3354.195,2778.657,3434.043,82.809,79.697,87.111,79.597,79.416,1.33,3.927,0.458,100.0,80.0,42.773,35.671,76.727,79.77,79.343,75.702,81.015,38.489,61.033,38.91,-10.82,45.625,45.156,83.875,90.188,82.438,82.438,0.0,0,72,70,1000,200,0.411,401.25,78.938,77.688,0.014,88.375,88.188,82.5,82.563,0.0,100.0,72,70,1000,200,0.815,986.5,82.188,81.875,0.024,87.375,86.438,81.875,81.938,0,98.625,72,70,1000,200,0.831,997.5,83.25,83.0,0.034,87.375,86.313,81.938,82.375,0,100.0,72,70,1000,200,0.688,907.0,83.063,82.625,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.883,12.0,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,503.75,508.0,513.0,303.5,536.5,521.5,520.5,-0.01,0.264,0.0,0,3.421,0.693,0.003,0.001,0.001,0.001
5062008,1648,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3403.807,682.87,0.011,14.114,0,80,55,1.4,3291.5,3354.195,2764.17,3420.12,82.809,79.591,87.006,79.597,79.416,1.33,3.956,0.472,100.0,80.0,43.026,35.727,76.967,79.877,79.195,75.702,80.867,38.489,60.929,38.91,-10.82,45.969,45.375,83.875,90.25,82.25,82.375,0.0,0,72,70,1000,200,0.408,399.5,78.938,77.688,0.014,88.375,88.25,82.5,82.563,0.0,100.0,72,70,1000,200,0.81,987.0,82.188,81.875,0.024,87.375,86.438,81.875,81.938,0,98.563,72,70,1000,200,0.836,998.0,83.25,83.0,0.034,87.375,86.313,81.938,82.25,0,100.0,72,70,1000,200,0.683,904.5,83.063,82.625,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.881,11.996,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,504.0,508.5,513.0,303.5,538.0,521.5,520.5,-0.005,0.265,0.0,0,3.404,0.683,0.003,0.001,0.001,0.001
5062008,1649,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3429.576,674.671,0.011,14.114,0,80,55,1.4,3290.5,3347.05,2718.963,3418.936,82.917,79.803,87.006,79.703,79.523,1.33,3.96,0.447,100.0,80.0,42.297,35.839,77.155,80.092,79.195,75.702,80.867,38.415,61.033,38.91,-10.82,45.031,44.75,83.875,90.125,82.438,82.375,0.0,0,72,70,1000,200,0.408,399.25,78.938,77.688,0.014,88.375,88.313,82.5,82.438,0.0,100.0,72,70,1000,200,0.811,984.5,82.188,81.875,0.024,87.313,86.313,81.875,81.938,0,98.875,72,70,1000,200,0.831,997.0,83.25,83.0,0.029,87.313,86.25,81.938,82.125,0,100.0,72,70,1000,200,0.681,904.0,83.063,82.625,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.864,11.985,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,503.5,508.5,513.0,303.25,536.5,521.5,520.5,-0.005,0.309,0.0,0,3.43,0.675,0.003,0.001,0.001,0.001
5062008,1650,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3435.432,685.212,0.011,14.099,0,80,55,1.4,3290.0,3343.477,2741.505,3425.644,83.132,80.015,87.111,79.808,79.63,1.333,3.913,0.454,100.0,80.0,42.409,35.699,77.317,80.2,79.343,75.596,80.941,38.489,61.138,38.91,-10.82,45.031,44.656,83.875,90.188,82.438,82.438,0.0,0,72,70,1000,200,0.409,399.25,78.938,77.688,0.014,88.563,88.438,82.563,82.563,0.0,100.0,72,70,1000,200,0.813,986.5,82.188,81.875,0.024,87.375,86.25,81.875,82.188,0,98.5,72,70,1000,200,0.837,1001.0,83.25,83.0,0.034,87.375,86.25,81.938,82.25,0,100.0,72,70,1000,200,0.684,905.0,83.0,82.625,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.874,11.991,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,503.75,508.25,513.0,303.5,537.0,521.0,520.5,-0.005,0.262,0.0,0,3.435,0.685,0.003,0.001,0.001,0.001
5062008,1651,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3408.492,679.356,0.011,14.114,0,80,55,1.4,3281.5,3341.691,2708.757,3432.773,83.024,80.015,87.111,79.914,79.844,1.33,3.988,0.469,100.0,80.0,41.904,35.615,77.291,80.415,79.195,75.702,80.867,38.415,61.138,38.837,-10.82,44.563,44.281,83.875,90.125,82.438,82.438,0.0,0,72,70,1000,200,0.409,400.0,78.938,77.688,0.014,88.563,88.563,82.563,82.563,0.0,100.0,72,70,1000,200,0.811,984.5,82.188,81.813,0.024,87.313,86.313,81.938,82.188,0,99.25,72,70,1000,200,0.826,995.5,83.25,83.0,0.034,87.313,86.25,82.0,82.25,0,100.0,72,70,1000,200,0.686,904.5,83.063,82.625,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.877,12.002,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,503.25,508.5,513.0,303.25,536.5,521.0,520.5,-0.005,0.262,0.0,0,3.408,0.679,0.003,0.001,0.001,0.001
5062008,1652,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3421.376,681.698,0.011,14.099,0,80,55,1.4,3294.25,3348.836,2749.733,3430.645,83.132,80.015,87.006,80.02,79.844,1.333,3.967,0.461,100.0,80.0,42.156,35.587,77.077,80.307,79.195,75.596,80.793,38.415,61.033,38.764,-10.82,44.813,44.438,83.875,90.063,82.563,82.625,0.0,0,72,70,1000,200,0.409,399.75,78.938,77.688,0.014,88.563,88.563,82.563,82.625,0.0,100.0,72,70,1000,200,0.815,987.5,82.188,81.875,0.024,87.313,86.313,81.938,82.188,0,99.125,72,70,1000,200,0.829,998.0,83.25,83.0,0.034,87.313,86.25,82.0,82.25,0,100.0,72,70,1000,200,0.686,906.5,83.063,82.625,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.884,12.013,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,503.5,508.5,513.0,303.5,537.5,521.0,520.5,-0.005,0.218,0.0,0,3.421,0.682,0.003,0.001,0.001,0.001
5062008,1653,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3421.376,677.013,0.011,14.128,0,80,55,1.4,3297.0,3348.836,2725.099,3434.113,83.132,79.909,87.111,79.914,79.737,1.337,3.988,0.476,100.0,80.0,41.96,35.587,76.74,79.985,79.195,75.702,80.867,38.342,60.824,38.837,-10.82,44.656,44.219,84.0,90.125,82.563,82.625,0.0,0,72,70,1000,200,0.412,400.75,78.938,77.688,0.014,88.563,88.563,82.563,82.563,0.0,100.0,72,70,1000,200,0.811,985.5,82.188,81.938,0.024,87.188,86.313,81.938,82.188,0,98.75,72,70,1000,200,0.836,1001.5,83.25,83.125,0.034,87.375,86.313,82.0,82.25,0,100.0,72,70,1000,200,0.687,907.0,83.063,82.625,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.883,12.003,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,503.5,508.75,513.0,303.25,538.0,521.0,521.0,-0.005,0.311,0.0,0,3.421,0.677,0.003,0.001,0.001,0.001
5062008,1654,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3421.376,695.754,0.011,14.143,0,80,55,1.4,3297.0,3350.622,2725.099,3441.296,82.917,79.485,86.901,79.597,79.523,1.33,3.992,0.436,100.0,80.0,42.577,35.587,76.753,79.663,79.195,75.702,80.867,38.342,60.824,38.764,-10.82,45.438,44.75,83.875,90.25,82.438,82.438,0.0,0,72,70,1000,200,0.41,399.5,78.938,77.688,0.014,88.563,88.563,82.5,82.563,0.0,100.0,72,70,1000,200,0.814,987.0,82.188,81.875,0.024,87.188,86.313,81.875,81.938,0,98.625,72,70,1000,200,0.838,1001.0,83.25,83.0,0.034,87.313,86.313,82.0,82.25,0,100.0,72,70,1000,200,0.691,910.0,83.188,82.625,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.889,12.013,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,503.5,508.75,513.0,303.25,537.5,521.0,521.0,-0.005,0.265,0.0,0,3.421,0.696,0.003,0.001,0.001,0.001
5062008,1655,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3463.543,679.356,0.011,14.114,0,80,55,1.4,3296.25,3357.768,2743.561,3438.202,82.809,79.485,87.006,79.491,79.416,1.337,3.931,0.465,100.0,80.0,42.661,35.643,76.701,79.663,79.195,75.596,80.867,38.269,61.138,38.691,-10.82,45.5,44.906,84.0,90.188,82.438,82.438,0.0,0,72,70,1000,200,0.408,399.5,79.125,77.688,0.014,88.563,88.375,82.5,82.438,0.0,100.0,72,70,1000,200,0.814,987.5,82.188,81.875,0.024,87.375,86.25,81.688,81.938,0,98.313,72,70,1000,200,0.84,1002.5,83.375,83.0,0.034,87.313,86.188,81.875,82.25,0,100.0,72,70,1000,200,0.688,908.5,83.063,82.75,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.798,11.928,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.0,504.0,508.75,513.5,303.5,537.5,521.5,520.5,-0.005,0.26,0.0,0,3.464,0.679,0.003,0.001,0.002,0.001
5062008,1656,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3424.891,669.985,0.011,14.114,0,80,55,1.4,3296.25,3357.768,2702.645,3433.459,82.702,79.379,86.901,79.386,79.309,1.337,3.981,0.472,100.0,80.0,42.773,35.755,76.578,79.448,79.121,75.489,80.793,38.269,60.929,38.691,-10.82,45.625,45.156,84.0,90.188,82.25,82.375,0.0,0,72,70,1000,200,0.411,401.0,78.938,77.688,0.014,88.375,88.188,82.5,82.438,0.0,100.0,72,70,1000,200,0.816,988.5,82.188,81.938,0.024,87.188,86.188,81.688,81.938,0,98.563,72,70,1000,200,0.835,1000.5,83.375,83.0,0.034,87.313,86.25,81.938,82.25,0,100.0,72,70,1000,200,0.688,907.0,83.063,82.75,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.823,11.948,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,504.25,508.75,513.0,303.5,536.5,521.0,521.0,-0.005,0.263,0.0,0,3.425,0.67,0.003,0.001,0.002,0.001
5062008,1657,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3415.52,689.898,0.011,14.055,0,80,55,1.4,3295.75,3364.915,2739.451,3441.947,82.594,79.166,86.901,79.28,79.202,1.326,3.963,0.447,100.0,80.0,42.998,35.783,76.565,79.34,79.121,75.702,80.719,38.122,61.138,38.545,-10.82,45.875,45.25,84.0,90.063,82.125,82.375,0.0,0,72,70,1000,200,0.411,400.75,78.938,77.688,0.014,88.25,88.125,82.25,82.25,0.0,100.0,72,70,1000,200,0.819,989.0,82.438,81.875,0.024,87.188,86.188,81.625,81.875,0,98.375,72,70,1000,200,0.836,999.5,83.375,83.0,0.034,87.313,86.313,81.875,82.125,0,100.0,72,70,1000,200,0.682,903.0,83.063,82.75,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.821,11.951,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,504.0,509.0,513.0,303.5,537.0,521.5,521.0,-0.005,0.258,0.0,0,3.416,0.69,0.003,0.002,0.002,0.001
5062008,1658,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3424.891,685.212,0.011,14.128,0,80,55,1.4,3297.5,3357.768,2757.977,3427.773,82.486,79.273,86.901,79.174,79.095,1.326,3.967,0.45,100.0,80.0,43.783,35.839,76.727,79.34,79.121,75.702,80.719,38.049,60.824,38.545,-10.82,46.688,46.063,84.063,90.313,82.0,82.188,0.0,0,72,70,1000,200,0.409,400.0,79.125,77.875,0.014,88.313,88.063,82.188,82.125,0.0,100.0,72,70,1000,200,0.815,988.0,82.438,81.875,0.024,87.063,86.188,81.438,81.813,0,98.25,72,70,1000,200,0.839,1001.5,83.375,83.125,0.034,87.25,86.25,81.625,82.063,0,100.0,72,70,1000,200,0.69,907.5,83.188,82.75,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.833,11.967,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,504.0,508.75,513.0,303.5,536.5,521.5,520.5,-0.005,0.308,0.0,0,3.425,0.685,0.003,0.002,0.001,0.001
5062008,1659,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3431.918,674.671,0.011,14.085,0,80,55,1.4,3293.5,3348.836,2747.675,3417.841,82.594,79.485,86.796,79.386,79.202,1.318,3.978,0.461,100.0,80.0,44.176,35.979,76.909,79.77,79.121,75.702,80.719,38.049,61.033,38.473,-10.82,47.0,46.469,84.0,90.25,82.125,82.125,0.0,0,72,70,1000,200,0.408,399.75,79.125,77.688,0.014,88.313,88.063,82.188,82.125,0.0,100.0,72,70,1000,200,0.814,987.5,82.438,81.875,0.024,87.063,86.125,81.438,81.813,0,97.813,72,70,1000,200,0.84,1002.5,83.375,83.125,0.034,87.25,86.125,81.625,82.063,0,100.0,72,70,1000,200,0.686,906.0,83.188,82.625,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.815,11.955,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,503.75,508.75,513.5,303.5,536.0,521.5,520.5,-0.005,0.26,0.0,0,3.432,0.675,0.003,0.002,0.001,0.001
5062008,1700,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3434.261,685.212,0.011,14.041,0,80,55,1.4,3298.0,3354.195,2741.505,3429.379,82.702,79.803,87.006,79.703,79.416,1.326,3.992,0.439,100.0,80.0,43.531,36.119,76.993,80.092,79.195,75.596,80.719,38.049,60.824,38.473,-10.82,46.25,45.969,84.0,90.188,82.125,82.188,0.0,0,72,70,1000,200,0.408,399.25,79.125,77.875,0.014,88.375,88.188,82.25,82.25,0.0,100.0,72,70,1000,200,0.812,984.5,82.438,81.938,0.024,87.188,86.125,81.688,81.813,0,97.875,72,70,1000,200,0.838,1001.0,83.375,83.125,0.034,87.313,86.063,81.625,82.063,0,100.0,72,70,1000,200,0.677,899.5,83.063,82.75,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.821,11.963,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,503.75,508.75,513.0,303.5,536.0,521.5,520.5,-0.005,0.261,0.0,0,3.434,0.685,0.003,0.002,0.001,0.001
5062008,1701,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3429.576,679.356,0.011,14.128,0,80,55,1.4,3290.25,3348.836,2723.053,3423.566,82.809,79.803,87.006,79.703,79.523,1.322,3.992,0.447,100.0,80.0,44.204,36.091,77.239,80.092,79.121,75.489,80.793,38.049,61.242,38.4,-10.82,46.875,46.563,83.875,90.125,82.438,82.375,0.0,0,72,70,1000,200,0.41,399.75,79.125,77.875,0.014,88.563,88.25,82.5,82.438,0.0,100.0,72,70,1000,200,0.817,988.0,82.438,81.938,0.024,87.063,86.125,81.688,81.875,0,98.438,72,70,1000,200,0.832,997.5,83.375,83.125,0.034,87.25,86.125,81.875,82.063,0,100.0,72,70,1000,200,0.686,905.5,83.063,82.75,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.823,11.96,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,503.75,509.0,513.0,303.75,536.5,521.5,520.5,-0.005,0.214,0.0,0,3.43,0.679,0.003,0.002,0.001,0.001
5062008,1702,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3440.117,686.384,0.011,14.143,0,80,55,1.4,3290.25,3347.05,2723.053,3423.439,83.024,79.909,86.901,79.914,79.63,1.33,3.956,0.432,100.0,80.0,43.615,36.287,77.46,80.307,79.121,75.702,80.719,37.976,61.138,38.4,-10.82,46.188,46.0,84.0,90.125,82.25,82.375,0.0,0,72,70,1000,200,0.411,400.5,79.125,77.875,0.014,88.625,88.375,82.5,82.438,0.0,100.0,72,70,1000,200,0.812,985.5,82.438,81.938,0.024,87.188,86.063,81.875,81.875,0,98.5,72,70,1000,200,0.833,997.5,83.375,83.125,0.034,87.25,86.063,81.875,82.125,0,100.0,72,70,1000,200,0.685,906.0,83.188,82.75,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.812,11.947,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,503.5,508.75,513.5,303.5,535.5,521.5,520.5,-0.005,0.259,0.0,0,3.44,0.686,0.003,0.002,0.001,0.001
5062008,1703,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3427.233,681.698,0.011,14.07,0,80,55,1.4,3290.25,3345.263,2735.345,3436.062,83.024,80.015,86.901,79.914,79.737,1.337,3.974,0.45,100.0,80.0,43.11,36.203,77.596,80.307,79.047,75.489,80.719,37.903,60.615,38.4,-10.82,45.656,45.375,84.0,90.25,82.438,82.438,0.0,0,72,70,1000,200,0.408,399.25,79.125,77.875,0.014,88.625,88.375,82.563,82.438,0.0,100.0,72,70,1000,200,0.814,986.0,82.438,81.875,0.024,86.875,86.063,81.875,81.938,0,99.063,72,70,1000,200,0.828,995.0,83.375,83.125,0.034,87.313,86.125,81.938,82.125,0,100.0,72,70,1000,200,0.685,906.5,83.188,82.75,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.82,11.955,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,503.25,509.0,513.0,303.25,535.0,521.5,520.5,-0.005,0.308,0.0,0,3.427,0.682,0.003,0.002,0.001,0.001
5062008,1704,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3450.659,687.555,0.011,14.114,0,80,55,1.4,3288.75,3348.836,2753.852,3429.245,83.132,79.909,87.006,80.02,79.844,1.33,3.999,0.469,100.0,80.0,43.839,36.231,77.836,80.415,79.047,75.702,80.719,37.903,60.824,38.327,-10.82,46.656,46.156,83.875,90.25,82.438,82.438,0.0,0,72,70,1000,200,0.407,399.0,79.125,77.875,0.014,88.625,88.563,82.563,82.563,0.0,100.0,72,70,1000,200,0.813,985.5,82.438,81.938,0.024,87.063,86.125,81.938,81.938,0,98.313,72,70,1000,200,0.838,1002.5,83.375,83.125,0.034,87.313,86.125,81.875,82.25,0,100.0,72,70,1000,200,0.689,907.0,83.188,82.75,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.823,11.955,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,503.25,509.0,513.5,303.5,535.0,521.5,520.5,-0.005,0.261,0.0,0,3.451,0.688,0.003,0.002,0.001,0.001
5062008,1705,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3413.177,681.698,0.011,14.143,0,80,55,1.4,3291.75,3348.836,2741.505,3433.737,83.024,79.803,86.796,79.808,79.844,1.326,3.963,0.458,100.0,80.0,43.054,36.315,77.738,80.307,79.047,75.702,80.719,37.829,61.138,38.181,-10.82,45.594,45.469,83.875,90.313,82.563,82.438,0.0,0,72,70,1000,200,0.409,399.5,79.125,77.875,0.014,88.875,88.563,82.563,82.563,0.0,100.0,72,70,1000,200,0.813,985.5,82.438,81.938,0.024,86.875,86.125,81.875,82.188,0,98.438,72,70,1000,200,0.833,1000.5,83.375,83.125,0.034,87.313,86.125,81.938,82.25,0,100.0,72,70,1000,200,0.683,906.0,83.188,82.75,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.833,11.964,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,503.25,508.75,513.0,303.25,534.5,521.0,521.0,-0.005,0.214,0.0,0,3.413,0.682,0.003,0.002,0.001,0.001
5062008,1706,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3435.432,685.212,0.011,14.114,0,80,55,1.4,3293.0,3348.836,2770.372,3437.179,83.132,80.121,87.006,80.02,79.844,1.33,3.956,0.432,100.0,80.0,43.362,36.259,77.823,80.415,79.047,75.596,80.719,37.829,61.451,38.254,-10.82,45.906,45.688,83.875,90.063,82.563,82.438,0.0,0,72,70,1000,200,0.409,399.75,79.125,77.875,0.014,88.875,88.625,82.688,82.563,0.0,100.0,72,70,1000,200,0.811,985.5,82.438,82.188,0.024,87.063,86.125,81.938,82.188,0,97.938,72,70,1000,200,0.839,1003.0,83.375,83.125,0.034,87.25,86.188,82.0,82.25,0,100.0,72,70,1000,200,0.682,903.5,83.188,82.75,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.838,11.967,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,503.25,509.0,513.0,303.25,534.5,521.0,520.5,-0.005,0.254,0.0,0,3.435,0.685,0.003,0.001,0.001,0.001
5062008,1707,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3410.835,692.24,0.011,14.041,0,80,55,1.4,3290.5,3352.408,2749.733,3424.678,83.24,80.227,87.111,80.125,79.951,1.322,3.96,0.417,100.0,80.0,43.727,36.259,77.874,80.522,79.047,75.489,80.645,37.683,61.033,38.181,-10.82,46.281,45.969,83.875,90.063,82.625,82.625,0.0,0,72,70,1000,200,0.41,400.25,79.125,77.875,0.014,88.938,88.688,82.75,82.625,0.0,100.0,72,70,1000,200,0.815,986.5,82.438,82.188,0.024,87.063,86.188,81.938,82.188,0,98.125,72,70,1000,200,0.837,1001.5,83.375,83.125,0.034,87.313,86.188,82.0,82.375,0,100.0,72,70,1000,200,0.688,907.5,83.188,82.75,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.825,11.955,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,503.0,509.0,513.0,303.5,534.5,521.5,520.5,-0.005,0.299,0.0,0,3.411,0.692,0.003,0.001,0.001,0.001
5062008,1708,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3429.576,679.356,0.001,14.099,0,80,55,1.4,3291.25,3348.836,2747.675,3427.354,83.347,80.227,87.111,80.125,80.058,1.326,3.974,0.469,100.0,80.0,43.559,36.428,77.926,80.629,79.047,75.596,80.719,37.683,60.929,38.108,-10.82,46.031,45.969,83.875,90.125,82.625,82.75,0.0,0,72,70,1000,200,0.409,399.75,79.125,77.875,0.014,88.875,88.688,82.75,82.625,0.0,100.0,72,70,1000,200,0.813,987.5,82.5,81.938,0.024,86.875,86.188,82.063,82.25,0,98.688,72,70,1000,200,0.834,997.5,83.375,83.188,0.034,87.313,86.188,82.125,82.375,0,100.0,72,70,1000,200,0.686,905.0,83.188,82.938,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.838,11.973,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,503.0,508.75,513.0,303.5,535.5,521.5,520.5,0.0,0.258,0.0,0,3.43,0.679,0.003,0.002,0.001,0.001
5062008,1709,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3436.603,687.555,0.021,14.216,0,80,55,1.4,3291.25,3359.554,2741.505,3435.608,83.24,80.227,87.216,80.231,80.058,1.326,3.996,0.45,100.0,80.0,43.531,36.399,77.797,80.415,79.047,75.596,80.645,37.683,61.347,38.108,-10.82,46.063,45.719,84.0,90.063,82.625,82.75,0.0,0,72,70,1000,200,0.408,399.5,79.125,77.875,0.014,88.938,88.813,82.75,82.75,0.0,100.0,72,70,1000,200,0.813,986.0,82.5,82.188,0.024,87.063,86.125,82.063,82.25,0,98.438,72,70,1000,200,0.833,1000.5,83.563,83.125,0.031,87.313,86.188,82.125,82.375,0,100.0,72,70,1000,200,0.683,905.5,83.188,82.938,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.838,11.963,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,503.0,508.75,513.5,303.5,534.5,521.5,521.0,-0.01,0.255,0.0,0,3.437,0.688,0.003,0.001,0.002,0.001
5062008,1710,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3415.52,681.698,0.011,14.128,0,80,55,1.4,3292.0,3354.195,2749.733,3434.439,83.132,80.015,87.216,80.02,79.951,1.33,3.97,0.443,100.0,80.0,42.633,36.287,77.395,80.092,78.973,75.702,80.645,37.683,60.824,38.108,-10.82,45.219,44.813,83.875,90.125,82.563,82.75,0.0,0,72,70,1000,200,0.41,399.75,79.125,77.875,0.014,88.875,88.75,82.688,82.625,0.0,100.0,72,70,1000,200,0.812,986.5,82.5,82.188,0.024,87.063,86.188,82.063,82.25,0,98.688,72,70,1000,200,0.834,998.5,83.563,83.313,0.034,87.25,86.25,82.0,82.375,0,100.0,72,70,1000,200,0.688,906.0,83.188,82.75,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.834,11.975,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,502.75,508.75,513.0,303.5,534.5,521.5,521.0,-0.006,0.259,0.0,0,3.416,0.682,0.003,0.001,0.001,0.001
5062008,1711,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3426.062,678.185,0.011,14.099,0,80,55,1.4,3291.75,3357.768,2723.053,3430.925,83.024,79.591,87.006,79.703,79.737,1.33,3.945,0.439,100.0,80.0,42.97,36.259,77.181,79.77,78.899,75.596,80.571,37.536,60.824,38.036,-10.82,45.75,45.219,84.0,90.125,82.563,82.625,0.0,0,72,70,1000,200,0.407,399.0,79.125,77.875,0.014,88.875,88.563,82.688,82.625,0.0,100.0,72,70,1000,200,0.813,985.0,82.5,81.938,0.024,86.875,86.125,81.938,82.188,0,99.5,72,70,1000,200,0.828,996.0,83.563,83.125,0.034,87.313,86.25,82.0,82.375,0,100.0,72,70,1000,200,0.681,904.0,83.188,82.938,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.817,11.964,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,503.0,508.75,513.0,303.5,534.5,521.5,520.5,-0.006,0.303,0.0,0,3.426,0.678,0.003,0.002,0.002,0.001
5062008,1712,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3419.034,672.328,0.011,14.099,0,80,55,1.4,3283.0,3350.622,2751.792,3424.721,82.917,79.697,87.006,79.703,79.63,1.33,3.981,0.472,100.0,80.0,43.054,36.203,77.447,79.985,78.899,75.596,80.645,37.463,60.72,38.036,-10.82,45.844,45.281,84.063,90.063,82.438,82.625,0.0,0,72,70,1000,200,0.408,399.25,79.125,77.938,0.014,88.875,88.625,82.563,82.625,0.0,100.0,72,70,1000,200,0.815,987.0,82.5,81.938,0.024,87.063,86.125,81.938,82.188,0,99.188,72,70,1000,200,0.834,998.5,83.688,83.188,0.034,87.313,86.125,81.938,82.25,0,100.0,72,70,1000,200,0.682,903.0,83.188,82.938,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.834,11.975,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,502.75,508.75,513.0,303.25,535.5,521.5,520.5,-0.006,0.347,0.0,0,3.419,0.672,0.002,0.002,0.002,0.001
