DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,1713,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3410.835,678.185,0.011,14.099,0,80,55,1.4,3289.5,3354.195,2737.398,3417.727,82.917,79.697,87.111,79.703,79.523,1.333,3.934,0.465,100.0,80.0,42.409,36.091,77.46,79.985,78.973,75.596,80.645,37.536,61.033,37.963,-10.82,45.125,44.688,84.063,90.188,82.438,82.438,0.0,0,72,70,1000,200,0.408,399.5,79.125,77.875,0.014,88.875,88.625,82.563,82.563,0.0,100.0,72,70,1000,200,0.815,989.0,82.5,82.188,0.024,87.063,86.188,81.875,82.188,0,99.188,72,70,1000,200,0.833,999.0,83.563,83.188,0.034,87.313,86.25,81.938,82.25,0,100.0,72,70,1000,200,0.684,905.5,83.188,82.938,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.833,11.972,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,502.75,509.0,513.0,303.25,534.0,521.5,520.5,-0.005,0.256,0.0,0,3.411,0.678,0.003,0.001,0.002,0.001
5062008,1714,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3435.432,687.555,0.011,14.143,0,80,55,1.4,3296.25,3355.981,2766.236,3431.227,83.024,79.803,87.111,79.808,79.737,1.333,3.963,0.461,100.0,80.0,43.559,36.035,77.557,80.2,78.973,75.489,80.645,37.463,61.138,37.817,-10.82,46.094,45.75,83.875,90.313,82.438,82.438,0.0,0,72,70,1000,200,0.41,400.5,79.25,77.875,0.014,88.938,88.625,82.563,82.563,0.0,100.0,72,70,1000,200,0.814,986.5,82.5,82.188,0.024,87.063,86.188,81.875,81.938,0,99.438,72,70,1000,200,0.833,996.5,83.563,83.188,0.03,87.313,86.125,82.0,82.25,0,100.0,72,70,1000,200,0.687,906.0,83.25,82.938,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.846,11.983,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,502.75,508.75,513.5,303.25,536.0,521.5,520.5,-0.005,0.211,0.0,0,3.435,0.688,0.003,0.001,0.002,0.001
5062008,1715,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3414.349,674.671,0.021,14.128,0,80,55,1.4,3296.25,3345.263,2741.505,3433.133,83.024,80.015,87.006,79.914,79.737,1.33,3.97,0.454,100.0,80.0,43.306,36.175,77.635,80.307,78.899,75.702,80.498,37.39,60.929,37.89,-10.82,46.0,45.625,84.0,90.063,82.563,82.438,0.0,0,72,70,1000,200,0.41,400.75,79.125,77.875,0.014,88.938,88.688,82.563,82.563,0.0,100.0,72,70,1000,200,0.817,989.0,82.5,82.188,0.024,87.188,86.125,81.938,81.938,0,99.188,72,70,1000,200,0.833,998.5,83.563,83.188,0.034,87.25,86.188,82.0,82.25,0,100.0,72,70,1000,200,0.683,905.5,83.25,82.938,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.825,11.968,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,502.75,508.75,513.0,303.5,534.5,521.5,520.5,-0.011,0.3,0.0,0,3.414,0.675,0.003,0.001,0.002,0.001
5062008,1716,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3410.835,688.726,0.011,14.128,0,80,55,1.4,3294.75,3352.408,2764.17,3431.536,83.132,79.803,87.111,79.808,79.737,1.322,3.96,0.447,100.0,80.0,43.671,36.231,77.596,79.985,78.825,75.596,80.571,37.316,60.929,37.817,-10.82,46.375,46.031,84.063,89.875,82.438,82.438,0.0,0,72,70,1000,200,0.41,400.0,79.125,77.938,0.014,88.875,88.688,82.563,82.625,0.0,100.0,72,70,1000,200,0.813,985.0,82.5,82.188,0.024,87.063,86.188,81.938,82.188,0,99.25,72,70,1000,200,0.833,999.5,83.563,83.188,0.034,87.25,86.125,82.0,82.25,0,100.0,72,70,1000,200,0.684,904.5,83.25,82.938,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.823,11.961,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,502.75,508.75,513.5,303.5,534.5,521.5,521.0,-0.006,0.3,0.0,0,3.411,0.689,0.002,0.001,0.002,0.001
5062008,1717,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3423.719,687.555,0.011,14.187,0,80,55,1.4,3291.75,3354.195,2729.194,3435.531,82.917,79.697,87.111,79.703,79.63,1.333,3.992,0.421,100.0,80.0,43.727,36.231,77.725,79.985,78.899,75.489,80.498,37.316,61.033,37.744,-10.82,46.406,46.0,84.0,90.125,82.438,82.438,0.0,0,72,70,1000,200,0.411,400.75,79.25,77.875,0.014,88.938,88.688,82.563,82.563,0.0,100.0,72,70,1000,200,0.81,986.5,82.5,82.188,0.024,87.063,86.063,81.875,81.938,0,99.188,72,70,1000,200,0.834,1000.5,83.563,83.188,0.034,87.25,86.188,81.938,82.25,0,100.0,72,70,1000,200,0.683,904.0,83.25,82.938,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.817,11.958,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,502.75,508.75,513.0,303.25,535.0,521.5,520.5,-0.005,0.256,0.0,0,3.424,0.688,0.003,0.001,0.002,0.001
5062008,1718,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3422.548,677.013,0.011,14.085,0,80,55,1.4,3288.0,3350.622,2743.561,3437.678,83.132,79.697,87.006,79.703,79.737,1.33,3.934,0.461,100.0,80.0,43.559,36.315,77.849,80.2,78.899,75.489,80.571,37.39,60.72,37.744,-10.82,46.188,45.875,84.0,90.125,82.563,82.438,0.0,0,72,70,1000,200,0.408,399.75,79.25,77.938,0.014,88.938,88.75,82.563,82.563,0.0,100.0,72,70,1000,200,0.811,985.0,82.625,82.188,0.024,87.063,86.125,81.875,81.938,0,99.125,72,70,1000,200,0.834,1002.5,83.688,83.188,0.034,87.25,86.125,81.938,82.25,0,100.0,72,70,1000,200,0.684,904.5,83.25,82.938,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.825,11.965,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,502.75,508.75,513.5,303.5,535.0,521.5,521.0,-0.005,0.214,0.0,0,3.423,0.677,0.003,0.002,0.002,0.001
5062008,1719,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3401.464,682.87,0.011,14.085,0,80,55,1.4,3294.0,3345.263,2743.561,3431.01,83.132,79.909,87.006,79.808,79.737,1.326,3.974,0.443,100.0,80.0,43.755,36.315,78.043,80.307,78.751,75.489,80.498,37.316,60.615,37.744,-10.82,46.438,46.0,84.0,90.0,82.438,82.438,0.0,0,72,70,1000,200,0.41,400.75,79.25,77.938,0.014,89.0,88.75,82.563,82.563,0.0,100.0,72,70,1000,200,0.809,985.0,82.5,82.25,0.024,87.063,86.063,81.938,81.938,0,98.813,72,70,1000,200,0.838,1002.0,83.688,83.188,0.034,87.313,86.188,81.938,82.25,0,100.0,72,70,1000,200,0.685,904.5,83.25,82.938,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.826,11.96,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,502.75,508.75,513.0,303.5,536.5,521.5,521.0,-0.006,0.259,0.0,0,3.401,0.683,0.003,0.001,0.002,0.001
5062008,1720,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3422.548,678.185,0.011,14.055,0,80,55,1.4,3293.0,3347.05,2749.733,3426.273,83.24,80.121,87.216,80.02,79.844,1.326,3.956,0.443,100.0,80.0,42.942,36.259,78.114,80.522,78.899,75.489,80.571,37.243,61.033,37.744,-10.82,45.563,45.313,84.0,90.313,82.563,82.625,0.0,0,72,70,1000,200,0.41,400.25,79.25,77.938,0.014,89.0,88.813,82.563,82.563,0.0,100.0,72,70,1000,200,0.813,987.0,82.625,82.188,0.024,87.063,86.063,81.938,82.188,0,99.375,72,70,1000,200,0.831,999.0,83.563,83.188,0.034,87.313,86.25,81.938,82.25,0,100.0,72,70,1000,200,0.687,907.5,83.188,82.938,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.845,11.975,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,502.5,509.0,513.0,303.25,534.5,521.5,520.5,-0.005,0.296,0.0,0,3.423,0.678,0.003,0.002,0.002,0.001
5062008,1721,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3423.719,681.698,0.021,14.07,0,80,55,1.4,3293.0,3354.195,2721.008,3426.73,83.132,80.121,87.216,80.02,79.844,1.322,3.956,0.458,100.0,80.0,42.998,36.147,78.088,80.415,78.825,75.489,80.571,37.316,60.72,37.744,-10.82,45.594,45.25,84.0,90.375,82.563,82.625,0.0,0,72,70,1000,200,0.41,400.25,79.25,77.938,0.014,89.125,88.938,82.688,82.625,0.0,100.0,72,70,1000,200,0.811,984.0,82.625,82.25,0.024,87.063,86.125,82.063,82.188,0,99.5,72,70,1000,200,0.833,998.0,83.563,83.188,0.034,87.313,86.25,82.0,82.375,0,100.0,72,70,1000,200,0.685,904.5,83.25,82.938,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.833,11.965,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,502.5,508.75,513.0,303.5,535.5,521.0,520.5,-0.011,0.257,0.0,0,3.424,0.682,0.003,0.001,0.002,0.001
5062008,1722,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3434.261,689.898,0.011,14.099,0,80,55,1.4,3287.75,3347.05,2753.852,3432.943,83.24,80.227,87.111,80.231,79.951,1.333,3.96,0.476,100.0,80.0,43.531,36.119,78.127,80.522,78.751,75.596,80.498,37.097,61.033,37.599,-10.82,46.125,45.813,84.063,90.188,82.625,82.625,0.0,0,72,70,1000,200,0.41,400.5,79.25,77.938,0.014,89.0,89.0,82.688,82.75,0.0,100.0,72,70,1000,200,0.813,987.5,82.625,82.188,0.024,87.063,86.125,82.063,82.25,0,99.25,72,70,1000,200,0.834,1001.5,83.688,83.188,0.034,87.313,86.188,82.0,82.375,0,100.0,72,70,1000,200,0.679,903.0,83.25,82.938,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.818,11.948,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,502.5,509.0,513.0,303.5,534.5,521.5,520.5,-0.006,0.296,0.0,0,3.434,0.69,0.003,0.002,0.002,0.001
5062008,1723,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3420.205,686.384,0.011,14.07,0,80,55,1.4,3294.75,3350.622,2721.008,3431.897,83.24,80.121,87.111,80.125,80.058,1.326,3.96,0.461,100.0,80.0,43.811,36.259,78.127,80.522,78.825,75.596,80.498,37.17,60.824,37.599,-10.82,46.094,46.031,84.0,90.25,82.625,82.625,0.0,0,72,70,1000,200,0.408,399.25,79.25,77.938,0.014,89.0,88.938,82.688,82.75,0.0,100.0,72,70,1000,200,0.809,985.0,82.625,82.25,0.024,87.188,86.125,82.063,82.188,0,99.625,72,70,1000,200,0.835,996.5,83.688,83.188,0.028,87.313,86.188,82.0,82.375,0,100.0,72,70,1000,200,0.685,905.5,83.25,83.063,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.818,11.947,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,502.5,509.0,513.0,303.5,535.5,521.5,520.5,-0.006,0.255,0.0,0,3.42,0.686,0.003,0.001,0.002,0.0
5062008,1724,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3427.233,680.527,0.011,14.041,0,80,55,1.4,3287.25,3341.691,2757.977,3422.357,83.347,80.334,87.321,80.336,80.058,1.33,3.942,0.439,100.0,80.0,42.773,36.175,77.978,80.522,78.751,75.489,80.498,37.17,60.72,37.526,-10.82,45.563,45.156,84.0,90.375,82.688,82.75,0.0,0,72,70,1000,200,0.407,398.75,79.25,77.938,0.014,89.125,88.938,82.75,82.75,0.0,100.0,72,70,1000,200,0.81,984.0,82.625,82.25,0.024,86.875,86.063,82.063,82.25,0,100.0,72,70,1000,200,0.827,996.5,83.688,83.313,0.034,87.375,86.188,82.125,82.375,0,100.0,72,70,1000,200,0.673,896.5,83.25,83.063,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.82,11.947,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,502.75,509.0,513.0,303.5,535.5,521.5,520.5,-0.006,0.212,0.0,0,3.427,0.681,0.003,0.001,0.002,0.0
5062008,1725,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3409.663,684.041,0.011,14.099,0,80,55,1.4,3280.0,3352.408,2704.681,3412.866,83.24,80.121,87.216,80.125,79.951,1.33,3.978,0.454,100.0,80.0,42.016,36.091,77.674,80.307,78.751,75.596,80.498,37.097,60.302,37.453,-10.82,44.625,44.281,83.875,90.375,82.625,82.75,0.0,0,72,70,1000,200,0.406,398.25,79.25,77.938,0.014,89.125,89.0,82.75,82.75,0.0,100.0,72,70,1000,200,0.81,987.0,82.625,82.25,0.024,87.188,86.125,82.063,82.375,0,99.938,72,70,1000,200,0.83,997.5,83.688,83.188,0.034,87.313,86.25,82.125,82.563,0,100.0,72,70,1000,200,0.684,905.0,83.25,82.938,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.818,11.947,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,502.5,509.25,513.0,303.25,536.0,521.5,520.5,-0.006,0.216,0.0,0,3.41,0.684,0.003,0.001,0.002,0.001
5062008,1726,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3402.636,689.898,0.011,14.099,0,80,55,1.4,3286.5,3350.622,2741.505,3423.102,83.24,80.121,87.111,80.125,79.951,1.333,3.952,0.454,100.0,80.0,43.082,36.035,77.874,80.415,78.677,75.489,80.424,37.17,60.72,37.599,-10.82,45.75,45.281,84.063,90.25,82.625,82.75,0.0,0,72,70,1000,200,0.408,399.0,79.313,77.938,0.014,89.125,88.938,82.75,82.75,0.0,100.0,72,70,1000,200,0.81,984.5,82.625,82.25,0.024,87.063,86.125,82.063,82.25,0,99.938,72,70,1000,200,0.832,997.5,83.688,83.313,0.033,87.375,86.25,82.125,82.563,0,100.0,72,70,1000,200,0.673,899.0,83.375,82.938,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.839,11.96,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,502.5,509.0,513.0,303.5,536.0,521.5,520.5,-0.006,0.257,0.0,0,3.403,0.69,0.003,0.001,0.002,0.001
5062008,1727,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3429.576,674.671,0.011,14.143,0,80,55,1.4,3290.75,3347.05,2731.244,3426.42,83.24,80.121,87.111,80.02,79.951,1.33,3.97,0.465,100.0,80.0,42.1,36.035,77.913,80.415,78.677,75.383,80.424,37.097,60.824,37.526,-10.82,44.781,44.344,84.063,90.125,82.625,82.75,0.0,0,72,70,1000,200,0.41,399.75,79.25,77.938,0.014,89.125,88.938,82.75,82.625,0.0,100.0,72,70,1000,200,0.809,983.5,82.625,82.25,0.024,86.875,86.188,82.063,82.25,0,99.438,72,70,1000,200,0.837,1001.5,83.688,83.313,0.034,87.313,86.25,82.125,82.563,0,100.0,72,70,1000,200,0.683,904.0,83.25,83.063,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.82,11.942,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,502.5,509.25,513.0,303.5,535.5,521.5,521.0,-0.006,0.256,0.0,0,3.43,0.675,0.003,0.001,0.002,0.0
5062008,1728,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3401.464,678.185,0.011,14.07,0,80,55,1.4,3290.75,3347.05,2723.053,3425.741,83.132,79.909,87.216,79.914,79.844,1.333,3.952,0.45,100.0,80.0,42.577,35.923,78.017,80.092,78.677,75.383,80.424,37.023,61.138,37.453,-10.82,45.313,44.813,84.063,90.375,82.625,82.625,0.0,0,72,70,1000,200,0.41,400.0,79.313,77.938,0.014,89.125,88.938,82.688,82.75,0.0,100.0,72,70,1000,200,0.811,986.0,82.625,82.25,0.024,87.063,86.188,82.063,82.25,0,99.563,72,70,1000,200,0.835,1000.5,83.688,83.313,0.034,87.313,86.188,82.125,82.563,0,100.0,72,70,1000,200,0.69,909.5,83.25,82.938,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.828,11.942,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,502.5,508.75,513.0,303.5,535.0,521.5,520.5,-0.006,0.251,0.0,0,3.401,0.678,0.003,0.001,0.002,0.001
5062008,1729,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3416.691,679.356,0.011,14.085,0,80,55,1.4,3292.5,3354.195,2721.008,3433.53,82.917,80.015,87.006,79.914,79.63,1.326,3.988,0.454,100.0,80.0,42.325,35.867,78.127,80.092,78.677,75.489,80.424,37.023,60.929,37.453,-10.82,44.844,44.5,84.0,90.313,82.563,82.625,0.0,0,72,70,1000,200,0.408,399.25,79.25,77.938,0.014,89.125,89.0,82.75,82.625,0.0,100.0,72,70,1000,200,0.814,987.0,82.625,82.25,0.024,86.875,86.188,81.938,82.25,0,99.688,72,70,1000,200,0.837,998.5,83.688,83.313,0.034,87.313,86.25,82.125,82.375,0,100.0,72,70,1000,200,0.686,905.5,83.25,83.063,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.82,11.94,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,502.25,509.0,513.5,303.5,536.0,521.5,520.5,-0.006,0.253,0.0,0,3.417,0.679,0.003,0.001,0.002,0.0
5062008,1730,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3407.321,689.898,0.011,14.055,0,80,55,1.4,3289.5,3348.836,2753.852,3425.438,83.132,80.121,87.216,80.125,79.737,1.33,3.934,0.454,100.0,80.0,41.652,35.783,78.056,80.307,78.677,75.596,80.424,37.023,60.615,37.453,-10.82,44.313,43.969,84.063,90.188,82.625,82.625,0.0,0,72,70,1000,200,0.409,399.5,79.313,78.063,0.014,89.125,89.125,82.688,82.625,0.0,100.0,72,70,1000,200,0.811,985.5,82.75,82.375,0.024,86.875,86.125,82.063,82.25,0,100.0,72,70,1000,200,0.83,997.0,83.688,83.313,0.034,87.313,86.25,82.125,82.563,0,100.0,72,70,1000,200,0.682,901.0,83.375,83.063,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.818,11.95,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,502.25,509.25,513.0,303.5,535.5,521.5,520.5,-0.006,0.256,0.0,0,3.407,0.69,0.003,0.001,0.002,0.001
5062008,1731,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3419.034,678.185,0.021,14.041,0,80,55,1.4,3291.0,3350.622,2714.878,3421.822,83.347,80.227,87.321,80.125,80.058,1.333,3.96,0.454,100.0,80.0,41.848,35.559,78.017,80.629,78.677,75.489,80.424,37.097,61.033,37.526,-10.82,44.469,43.969,84.063,90.25,82.563,82.625,0.0,0,72,70,1000,200,0.408,398.5,79.313,78.063,0.014,89.25,89.063,82.75,82.75,0.0,100.0,72,70,1000,200,0.81,985.5,82.75,82.25,0.024,86.875,86.063,82.063,82.25,0,99.625,72,70,1000,200,0.835,1000.0,83.688,83.313,0.031,87.313,86.25,82.125,82.375,0,100.0,72,70,1000,200,0.691,909.0,83.375,83.063,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.813,11.94,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,502.25,509.0,513.0,303.25,536.0,521.5,520.5,-0.012,0.252,0.0,0,3.419,0.678,0.003,0.002,0.002,0.001
5062008,1732,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3393.265,684.041,0.011,14.143,0,80,55,1.4,3292.75,3348.836,2739.451,3435.634,83.24,80.227,87.111,80.125,79.951,1.322,3.967,0.483,100.0,80.0,41.596,35.503,78.101,80.522,78.677,75.596,80.424,37.023,61.033,37.453,-10.82,44.156,43.813,84.063,90.375,82.625,82.625,0.0,0,72,70,1000,200,0.411,400.5,79.313,77.938,0.014,89.438,89.125,82.75,82.75,0.0,100.0,72,70,1000,200,0.805,982.5,82.625,82.25,0.024,86.875,86.125,82.063,82.375,0,99.5,72,70,1000,200,0.836,1001.5,83.688,83.313,0.034,87.313,86.188,82.125,82.375,0,100.0,72,70,1000,200,0.688,907.5,83.375,83.063,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.833,11.965,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,502.25,509.0,513.0,303.25,536.5,521.5,520.5,-0.006,0.253,0.0,0,3.393,0.684,0.003,0.001,0.002,0.001
5062008,1733,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3414.349,673.499,0.011,14.041,0,80,55,1.4,3292.75,3343.477,2708.757,3428.573,83.24,80.015,87.111,80.02,79.951,1.326,3.963,0.472,100.0,80.0,41.203,35.447,78.056,80.307,78.603,75.489,80.424,36.877,60.824,37.307,-10.82,43.844,43.469,84.063,90.25,82.625,82.75,0.0,0,72,70,1000,200,0.409,399.75,79.313,78.063,0.014,89.25,89.125,82.75,82.75,0.0,100.0,72,70,1000,200,0.813,984.0,82.75,82.375,0.024,86.875,86.063,82.063,82.25,0,99.75,72,70,1000,200,0.833,1000.0,83.688,83.313,0.034,87.313,86.25,82.125,82.563,0,100.0,72,70,1000,200,0.685,903.5,83.25,83.063,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.841,11.963,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,501.75,509.5,513.0,303.5,535.5,521.5,520.5,-0.006,0.252,0.0,0,3.414,0.673,0.003,0.001,0.002,0.0
5062008,1734,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3423.719,681.698,0.011,14.114,0,80,55,1.4,3287.5,3354.195,2708.757,3425.492,83.132,80.015,87.216,79.914,79.844,1.333,3.96,0.461,100.0,80.0,40.558,35.278,77.991,80.307,78.677,75.489,80.424,36.95,60.929,37.38,-10.82,43.156,42.688,84.188,90.125,82.625,82.75,0.0,0,72,70,1000,200,0.408,399.5,79.438,78.063,0.014,89.25,89.125,82.75,82.75,0.0,100.0,72,70,1000,200,0.813,986.0,82.75,82.375,0.024,87.063,86.063,82.063,82.25,0,99.75,72,70,1000,200,0.836,1000.0,83.75,83.313,0.032,87.313,86.313,82.125,82.563,0,100.0,72,70,1000,200,0.677,901.5,83.375,83.063,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.848,11.978,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,501.75,509.25,513.0,303.25,536.0,521.5,520.5,-0.006,0.253,0.0,0,3.424,0.682,0.003,0.001,0.002,0.001
5062008,1735,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3413.177,691.069,0.011,14.041,0,80,55,1.4,3288.0,3348.836,2745.617,3425.963,83.24,80.015,87.216,80.02,79.844,1.326,3.967,0.469,100.0,80.0,40.698,35.054,77.849,80.2,78.529,75.383,80.276,36.877,61.033,37.307,-10.82,43.281,42.813,84.188,90.25,82.625,82.75,0.0,0,72,70,1000,200,0.41,399.5,79.313,78.063,0.014,89.438,89.125,82.75,82.75,0.0,100.0,72,70,1000,200,0.813,986.5,82.75,82.25,0.024,86.875,86.125,81.938,82.25,0,99.688,72,70,1000,200,0.831,1001.5,83.688,83.313,0.034,87.313,86.375,82.125,82.563,0,100.0,72,70,1000,200,0.684,904.5,83.375,83.063,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.845,11.989,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,502.0,509.5,513.0,303.5,535.0,521.5,520.5,-0.006,0.25,0.0,0,3.413,0.691,0.003,0.002,0.002,0.001
5062008,1736,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3408.492,682.87,0.011,14.099,0,80,55,1.4,3292.75,3352.408,2727.147,3432.839,83.132,79.803,87.216,79.808,79.844,1.33,3.952,0.469,100.0,80.0,41.063,34.97,77.687,79.985,78.603,75.489,80.276,36.804,60.929,37.38,-10.82,43.719,43.25,84.063,90.438,82.563,82.75,0.0,0,72,70,1000,200,0.41,400.5,79.313,78.063,0.014,89.25,89.125,82.688,82.75,0.0,100.0,72,70,1000,200,0.815,989.0,82.75,82.375,0.024,86.875,86.125,81.938,82.188,0,100.0,72,70,1000,200,0.831,998.0,83.688,83.313,0.033,87.313,86.25,82.125,82.563,0,100.0,72,70,1000,200,0.687,905.5,83.375,83.063,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.85,11.985,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,502.25,509.0,513.0,303.5,536.5,521.5,520.5,-0.006,0.337,0.0,0,3.408,0.683,0.003,0.001,0.002,0.001
5062008,1737,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3416.691,684.041,0.011,13.997,0,80,55,1.4,3290.25,3350.622,2751.792,3432.4,83.024,79.485,87.111,79.597,79.63,1.33,3.963,0.428,100.0,80.0,41.596,35.054,77.583,79.663,78.529,75.489,80.276,36.95,60.302,37.38,-10.82,44.375,43.813,84.063,90.25,82.438,82.438,0.0,0,72,70,1000,200,0.411,400.5,79.313,78.063,0.014,89.125,89.0,82.563,82.625,0.0,100.0,72,70,1000,200,0.813,986.0,82.75,82.375,0.024,86.875,86.125,81.875,82.188,0,99.625,72,70,1000,200,0.836,1002.5,83.75,83.5,0.034,87.25,86.25,82.0,82.375,0,100.0,72,70,1000,200,0.683,903.0,83.375,83.125,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.848,11.98,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,502.25,509.25,513.0,303.5,536.0,521.5,520.5,-0.006,0.258,0.0,0,3.417,0.684,0.003,0.001,0.001,0.001
5062008,1738,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3416.691,675.842,0.011,14.055,0,80,55,1.4,3293.5,3343.477,2737.398,3432.216,82.809,79.379,87.006,79.491,79.309,1.326,3.942,0.439,100.0,80.0,41.596,35.11,77.343,79.555,78.529,75.489,80.276,36.804,60.929,37.307,-10.82,44.375,43.813,84.188,90.125,82.25,82.438,0.0,0,72,70,1000,200,0.409,399.5,79.313,78.063,0.014,89.0,88.813,82.5,82.563,0.0,100.0,72,70,1000,200,0.811,983.5,82.75,82.375,0.024,86.875,86.125,81.875,81.938,0,99.875,72,70,1000,200,0.836,999.5,83.75,83.313,0.034,87.25,86.25,82.0,82.25,0,100.0,72,70,1000,200,0.686,905.5,83.375,83.063,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.853,11.98,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,502.25,509.25,513.5,303.25,535.5,521.5,520.5,-0.006,0.293,0.0,0,3.417,0.676,0.003,0.001,0.002,0.001
5062008,1739,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3426.062,694.583,0.011,14.143,0,80,55,1.4,3293.5,3345.263,2737.398,3430.464,82.702,79.166,87.006,79.174,79.202,1.333,3.988,0.465,100.0,80.0,41.287,35.11,77.207,79.126,78.529,75.383,80.276,36.804,60.72,37.234,-10.82,44.188,43.469,84.375,90.313,82.25,82.375,0.0,0,72,70,1000,200,0.411,400.25,79.313,78.063,0.014,88.875,88.688,82.25,82.438,0.0,100.0,72,70,1000,200,0.813,986.0,82.813,82.375,0.024,86.75,86.063,81.625,81.875,0,99.75,72,70,1000,200,0.835,1000.5,83.688,83.313,0.034,87.313,86.25,81.875,82.25,0,100.0,72,70,1000,200,0.687,907.0,83.375,83.063,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.851,11.973,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,502.5,509.5,513.0,303.5,537.0,521.5,520.5,-0.006,0.254,0.0,0,3.426,0.695,0.003,0.002,0.002,0.001
5062008,1740,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3431.918,667.643,0.011,14.128,0,80,55,1.4,3293.25,3354.195,2731.244,3425.443,82.379,78.954,86.901,78.963,78.988,1.341,3.974,0.469,100.0,80.0,41.343,35.082,77.168,79.126,78.529,75.383,80.35,36.804,60.406,37.307,-10.82,44.375,43.531,84.188,90.563,82.125,82.188,0.0,0,72,70,1000,200,0.409,399.75,79.313,78.063,0.014,88.875,88.563,82.188,82.25,0.0,100.0,72,70,1000,200,0.812,986.0,82.75,82.375,0.024,86.75,85.938,81.438,81.875,0,99.563,72,70,1000,200,0.839,1001.5,83.688,83.313,0.034,87.25,86.25,81.875,82.125,0,100.0,72,70,1000,200,0.688,907.5,83.625,83.063,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.834,11.964,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,502.75,509.25,513.5,303.25,536.5,521.5,520.5,-0.006,0.301,0.0,0,3.432,0.668,0.003,0.001,0.002,0.001
5062008,1741,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3430.747,688.726,0.011,14.172,0,80,55,1.4,3294.0,3350.622,2739.451,3432.592,82.486,79.166,86.901,79.069,78.988,1.326,3.952,0.45,100.0,80.0,41.371,34.998,77.239,79.34,78.455,75.383,80.276,36.73,60.615,37.234,-10.82,44.188,43.594,84.0,90.438,81.938,82.125,0.0,0,72,70,1000,200,0.41,400.0,79.438,78.063,0.014,88.938,88.563,82.063,82.125,0.0,100.0,72,70,1000,200,0.809,984.0,82.75,82.375,0.024,86.75,85.938,81.438,81.563,0,99.375,72,70,1000,200,0.837,1000.5,83.75,83.313,0.028,87.25,86.125,81.625,82.063,0,100.0,72,70,1000,200,0.684,904.5,83.625,83.125,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.854,11.983,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,502.75,509.5,513.5,303.5,535.5,521.5,520.5,-0.007,0.299,0.0,0,3.431,0.689,0.003,0.001,0.002,0.001
5062008,1742,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3426.062,682.87,0.011,14.143,0,80,55,1.4,3294.25,3348.836,2741.505,3420.371,82.379,79.166,86.901,79.069,79.095,1.333,3.974,0.472,100.0,80.0,41.427,34.914,77.239,79.448,78.529,75.489,80.202,36.657,60.72,37.234,-10.82,44.188,43.688,84.188,90.313,82.0,82.125,0.0,0,72,70,1000,200,0.41,400.0,79.438,78.063,0.014,88.938,88.5,82.063,82.125,0.0,100.0,72,70,1000,200,0.811,983.5,82.813,82.375,0.024,86.688,85.875,81.438,81.688,0,99.75,72,70,1000,200,0.832,999.5,83.75,83.5,0.034,87.063,86.125,81.625,82.063,0,100.0,72,70,1000,200,0.69,908.0,83.375,83.063,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.848,11.973,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,502.75,509.5,513.5,303.5,536.5,522.0,520.5,-0.006,0.339,0.0,0,3.426,0.683,0.003,0.002,0.001,0.001
5062008,1743,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3416.691,672.328,0.011,14.143,0,80,55,1.4,3290.5,3347.05,2725.099,3406.811,82.379,79.273,87.006,79.174,78.988,1.33,3.981,0.45,100.0,80.0,41.315,34.886,77.421,79.448,78.455,75.489,80.276,36.73,61.033,37.162,-10.82,43.969,43.531,84.063,90.188,81.938,82.188,0.0,0,72,70,1000,200,0.408,399.5,79.438,78.063,0.014,88.938,88.563,82.063,82.063,0.0,100.0,72,70,1000,200,0.81,986.5,82.75,82.5,0.024,86.75,85.813,81.313,81.688,0,99.563,72,70,1000,200,0.836,1000.0,83.75,83.5,0.034,87.25,86.063,81.563,81.938,0,100.0,72,70,1000,200,0.685,906.0,83.375,83.125,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.848,11.972,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,502.75,509.25,513.5,303.5,535.5,521.5,520.5,-0.007,0.251,0.0,0,3.417,0.672,0.003,0.001,0.001,0.001
5062008,1744,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3434.261,686.384,0.011,14.055,0,80,55,1.4,3290.75,3332.762,2743.561,3414.656,82.486,79.273,87.006,79.28,79.095,1.333,3.956,0.469,100.0,80.0,41.315,34.774,77.583,79.77,78.455,75.489,80.276,36.73,61.033,37.162,-10.82,44.156,43.563,84.063,90.438,81.938,82.125,0.0,0,72,70,1000,200,0.409,399.5,79.313,78.188,0.014,88.938,88.5,82.063,82.125,0.0,100.0,72,70,1000,200,0.812,985.5,82.813,82.375,0.024,86.688,85.813,81.313,81.688,0,100.0,72,70,1000,200,0.83,996.0,83.75,83.5,0.03,87.063,86.0,81.563,81.938,0,100.0,72,70,1000,200,0.682,903.0,83.375,83.063,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.859,11.978,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,502.75,509.5,513.5,303.25,536.0,521.5,520.5,-0.007,0.25,0.0,0,3.434,0.686,0.002,0.002,0.001,0.001
5062008,1745,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3401.464,671.157,0.011,14.041,0,80,55,1.4,3290.75,3338.119,2712.837,3412.705,82.594,79.485,86.796,79.386,79.202,1.333,3.967,0.436,100.0,80.0,41.287,34.858,77.764,79.77,78.381,75.383,80.202,36.584,60.511,37.089,-10.82,43.813,43.469,84.0,90.438,82.0,82.125,0.0,0,72,70,1000,200,0.408,399.25,79.438,78.188,0.014,89.0,88.5,82.063,82.125,0.0,100.0,72,70,1000,200,0.813,985.0,82.813,82.5,0.024,86.625,85.813,81.438,81.688,0,99.563,72,70,1000,200,0.836,1001.5,83.75,83.5,0.034,87.063,86.063,81.563,82.063,0,100.0,72,70,1000,200,0.687,907.5,83.688,83.125,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.851,11.978,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,502.75,509.5,513.5,303.5,537.0,521.5,520.5,-0.007,0.296,0.0,0,3.401,0.671,0.003,0.001,0.001,0.001
5062008,1746,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3417.862,682.87,0.011,14.099,0,80,55,1.4,3293.75,3343.477,2708.757,3410.481,82.702,79.591,86.901,79.491,79.309,1.322,3.956,0.436,100.0,80.0,40.642,34.802,77.674,79.877,78.455,75.489,80.276,36.73,61.033,37.089,-10.82,43.25,43.063,84.063,90.375,82.125,82.125,0.0,0,72,70,1000,200,0.407,398.75,79.438,78.063,0.014,88.938,88.5,82.188,82.125,0.0,100.0,72,70,1000,200,0.812,986.0,82.813,82.5,0.024,86.625,85.813,81.625,81.813,0,99.688,72,70,1000,200,0.834,1000.5,83.75,83.5,0.029,87.063,86.0,81.625,81.938,0,100.0,72,70,1000,200,0.687,906.5,83.375,83.125,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.858,11.983,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,502.75,509.5,513.5,303.5,536.0,521.5,520.5,-0.007,0.208,0.0,0,3.418,0.683,0.003,0.001,0.001,0.001
5062008,1747,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3423.719,688.726,0.011,14.143,0,80,55,1.4,3288.5,3347.05,2753.852,3423.375,82.702,79.591,86.796,79.491,79.309,1.333,3.981,0.454,100.0,80.0,40.698,34.69,77.687,79.877,78.455,75.489,80.276,36.657,60.615,37.162,-10.82,43.281,42.938,84.063,90.313,82.125,82.188,0.0,0,72,70,1000,200,0.408,399.25,79.438,78.188,0.014,88.938,88.5,82.188,82.125,0.0,100.0,72,70,1000,200,0.812,985.5,82.813,82.5,0.024,86.625,85.813,81.625,81.813,0,100.0,72,70,1000,200,0.83,996.5,83.75,83.5,0.034,87.063,86.063,81.563,81.938,0,100.0,72,70,1000,200,0.688,907.0,83.375,83.125,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.877,11.989,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,502.75,509.5,513.5,303.5,536.5,521.5,520.5,-0.007,0.298,0.0,0,3.424,0.689,0.003,0.001,0.001,0.001
5062008,1748,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3397.95,682.87,0.011,14.099,0,80,55,1.4,3295.5,3336.333,2718.963,3418.975,82.702,79.485,86.796,79.386,79.309,1.311,3.97,0.469,100.0,80.0,40.95,34.662,77.725,79.77,78.381,75.489,80.202,36.511,60.929,37.016,-10.82,43.594,43.25,84.0,90.313,82.125,82.125,0.0,0,72,70,1000,200,0.409,400.25,79.438,78.063,0.014,88.938,88.5,82.188,82.125,0.0,100.0,72,70,1000,200,0.811,984.5,82.813,82.5,0.024,86.5,85.813,81.438,81.813,0,99.75,72,70,1000,200,0.834,1000.5,83.75,83.313,0.033,87.063,86.0,81.563,82.063,0,100.0,72,70,1000,200,0.676,899.0,83.625,83.125,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.878,11.991,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,502.75,509.75,513.0,303.5,537.5,521.5,520.5,-0.007,0.292,0.0,0,3.398,0.683,0.003,0.001,0.002,0.001
5062008,1749,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3427.233,678.185,0.011,14.143,0,80,55,1.4,3289.75,3339.905,2723.053,3416.093,82.594,79.485,86.796,79.491,79.309,1.341,3.952,0.454,100.0,80.0,40.866,34.662,77.823,79.663,78.381,75.383,80.276,36.584,60.929,37.089,-10.82,43.531,42.938,84.063,90.188,82.0,82.125,0.0,0,72,70,1000,200,0.409,400.0,79.438,78.188,0.014,89.125,88.438,82.188,82.125,0.0,100.0,72,70,1000,200,0.811,986.0,82.813,82.5,0.024,86.688,85.75,81.438,81.813,0,99.563,72,70,1000,200,0.835,999.5,83.75,83.5,0.034,87.063,86.0,81.625,82.063,0,100.0,72,70,1000,200,0.682,901.5,83.625,83.125,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.877,11.994,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,502.75,509.75,513.5,303.25,536.0,521.5,520.5,-0.007,0.293,0.0,0,3.427,0.678,0.003,0.001,0.001,0.001
5062008,1750,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3430.747,675.842,0.011,14.026,0,80,55,1.4,3293.75,3348.836,2710.796,3417.107,82.702,79.485,87.006,79.28,79.309,1.33,3.967,0.436,100.0,80.0,40.305,34.522,77.725,79.663,78.381,75.383,80.202,36.657,60.615,37.089,-10.82,43.0,42.531,84.063,90.063,82.0,82.188,0.0,0,72,70,1000,200,0.41,400.25,79.438,78.188,0.014,89.0,88.438,82.188,82.125,0.0,100.0,72,70,1000,200,0.812,984.5,82.813,82.5,0.024,86.5,85.688,81.625,81.688,0,99.813,72,70,1000,200,0.834,998.5,83.938,83.5,0.034,86.875,86.0,81.625,82.063,0,100.0,72,70,1000,200,0.683,904.5,83.625,83.125,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.879,11.996,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,502.75,509.75,513.5,303.5,536.0,521.5,520.0,-0.007,0.253,0.0,0,3.431,0.676,0.003,0.001,0.002,0.001
5062008,1751,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3404.978,675.842,0.011,14.07,0,80,55,1.4,3293.75,3338.119,2731.244,3417.395,82.594,79.379,86.796,79.386,79.309,1.322,3.942,0.439,100.0,80.0,40.39,34.466,77.797,79.663,78.381,75.277,80.276,36.657,60.406,37.016,-10.82,43.031,42.594,84.0,90.313,82.125,82.188,0.0,0,72,70,1000,200,0.408,399.5,79.313,78.063,0.014,89.125,88.625,82.188,82.125,0.0,100.0,72,70,1000,200,0.81,985.0,82.813,82.5,0.024,86.625,85.75,81.438,81.688,0,99.438,72,70,1000,200,0.84,1001.5,83.75,83.5,0.033,87.063,85.875,81.625,82.063,0,100.0,72,70,1000,200,0.683,905.0,83.625,83.125,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.886,12.002,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,502.75,509.75,513.5,303.5,537.0,521.5,520.5,-0.007,0.213,0.0,0,3.405,0.676,0.003,0.001,0.001,0.001
5062008,1752,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3416.691,682.87,0.011,14.128,0,80,55,1.4,3288.5,3334.548,2729.194,3421.814,82.594,79.591,86.901,79.386,79.309,1.33,3.949,0.439,100.0,80.0,40.67,34.438,77.9,79.77,78.307,75.489,80.128,37.023,60.406,37.526,-10.82,43.25,42.875,84.063,90.25,82.0,82.125,0.0,0,72,70,1000,200,0.409,400.0,79.438,78.188,0.014,89.0,88.688,82.063,82.125,0.0,100.0,72,70,1000,200,0.808,983.5,82.813,82.5,0.024,86.625,85.75,81.625,81.875,0,99.688,72,70,1000,200,0.834,1001.0,83.75,83.5,0.032,87.063,85.875,81.563,81.938,0,100.0,72,70,1000,200,0.688,906.0,83.625,83.125,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.886,12.005,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,502.5,509.75,513.5,303.5,536.0,521.5,520.5,-0.007,0.304,0.0,0,3.417,0.683,0.003,0.001,0.001,0.001
5062008,1753,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3423.719,666.471,0.011,14.099,0,80,55,1.4,3285.75,3332.762,2708.757,3421.905,82.702,79.485,86.796,79.386,79.309,1.33,3.974,0.436,100.0,80.0,41.315,34.466,78.056,79.77,78.381,75.383,80.202,37.316,60.511,37.744,-10.82,43.813,43.469,84.063,90.313,82.0,82.188,0.0,0,72,70,1000,200,0.408,399.5,79.438,78.313,0.014,89.125,88.75,82.188,82.125,0.0,100.0,72,70,1000,200,0.812,986.0,82.813,82.5,0.024,86.688,85.688,81.625,81.813,0,100.0,72,70,1000,200,0.829,997.0,83.75,83.5,0.034,87.063,85.813,81.625,81.938,0,100.0,72,70,1000,200,0.687,906.5,83.625,83.125,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.883,12.008,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,502.5,509.75,513.5,303.5,537.5,521.0,520.5,-0.007,0.26,0.0,0,3.424,0.666,0.002,0.001,0.001,0.001
5062008,1754,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3393.265,688.726,0.011,14.099,0,80,55,1.4,3285.0,3334.548,2718.963,3414.354,82.702,79.591,86.901,79.491,79.309,1.326,3.978,0.443,100.0,80.0,40.474,34.466,78.082,79.985,78.307,75.383,80.202,37.463,60.824,37.817,-10.82,43.094,42.594,84.0,90.5,82.125,82.125,0.0,0,72,70,1000,200,0.408,399.0,79.438,78.188,0.014,89.125,88.75,82.188,82.25,0.0,100.0,72,70,1000,200,0.813,986.5,83.0,82.5,0.024,86.5,85.688,81.625,81.688,0,99.563,72,70,1000,200,0.837,1000.5,83.938,83.5,0.029,86.875,85.875,81.625,82.063,0,100.0,72,70,1000,200,0.682,905.0,83.625,83.125,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.896,12.014,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,502.5,509.75,513.5,303.25,535.5,521.0,520.5,-0.007,0.214,0.0,0,3.393,0.689,0.003,0.002,0.002,0.001
5062008,1755,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3416.691,685.212,0.011,14.114,0,80,55,1.4,3289.75,3332.762,2733.294,3419.146,82.702,79.697,86.901,79.597,79.416,1.337,3.945,0.458,100.0,80.0,40.361,34.353,78.205,79.877,78.307,75.383,80.202,37.463,60.511,37.963,-10.82,42.906,42.531,84.063,90.375,82.125,82.188,0.0,0,72,70,1000,200,0.409,399.5,79.438,78.188,0.014,89.25,88.75,82.25,82.25,0.0,100.0,72,70,1000,200,0.815,987.5,82.813,82.5,0.024,86.5,85.688,81.625,81.813,0,99.5,72,70,1000,200,0.839,1001.5,83.938,83.5,0.034,87.063,86.0,81.625,82.063,0,100.0,72,70,1000,200,0.681,902.0,83.375,83.125,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.889,12.008,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,502.25,509.75,513.5,303.5,535.5,521.0,520.5,-0.007,0.306,0.0,0,3.417,0.685,0.003,0.001,0.002,0.001
5062008,1756,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3388.58,691.069,0.011,14.114,0,80,55,1.4,3293.5,3347.05,2731.244,3420.38,82.702,79.697,87.006,79.703,79.523,1.326,3.963,0.461,100.0,80.0,40.39,34.353,78.309,79.985,78.233,75.383,80.128,37.463,60.824,37.89,-10.82,43.063,42.656,84.0,90.375,82.125,82.188,0.0,0,72,70,1000,200,0.411,400.5,79.438,78.188,0.014,89.25,88.813,82.25,82.25,0.0,100.0,72,70,1000,200,0.809,982.5,83.0,82.5,0.024,86.688,85.688,81.688,81.813,0,100.0,72,70,1000,200,0.834,997.0,83.938,83.5,0.034,87.063,85.938,81.625,82.063,0,100.0,72,70,1000,200,0.685,905.0,83.625,83.125,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.879,12.008,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,502.25,509.75,513.5,303.25,536.5,521.5,520.5,-0.007,0.258,0.0,0,3.389,0.691,0.003,0.002,0.002,0.001
5062008,1757,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3396.779,691.069,0.011,14.114,0,80,55,1.4,3288.5,3345.263,2760.04,3423.122,82.809,79.803,87.006,79.808,79.63,1.322,3.931,0.465,100.0,80.0,41.652,34.41,78.523,80.2,78.307,75.383,80.128,37.536,60.406,37.963,-10.82,44.219,43.656,84.063,90.5,82.25,82.375,0.0,0,72,70,1000,200,0.41,400.0,79.438,78.188,0.014,89.438,88.875,82.25,82.25,0.0,100.0,72,70,1000,200,0.811,986.0,82.813,82.5,0.024,86.688,85.688,81.688,81.875,0,100.0,72,70,1000,200,0.83,997.5,83.938,83.5,0.034,86.875,85.938,81.875,82.063,0,100.0,72,70,1000,200,0.677,902.0,83.625,83.125,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.881,12.01,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,502.25,509.75,513.5,303.5,536.0,521.5,520.5,-0.007,0.264,0.0,0,3.397,0.691,0.003,0.001,0.002,0.001
5062008,1758,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3406.15,679.356,0.011,14.055,0,80,55,1.4,3288.5,3341.691,2721.008,3418.746,82.917,79.803,87.006,79.703,79.63,1.318,3.974,0.458,100.0,80.0,40.782,34.55,78.458,80.2,78.307,75.383,80.128,37.61,60.615,38.036,-10.82,43.25,43.094,84.0,90.563,82.25,82.375,0.0,0,72,70,1000,200,0.41,399.75,79.438,78.188,0.014,89.625,88.875,82.563,82.438,0.0,100.0,72,70,1000,200,0.806,980.5,83.0,82.563,0.024,86.688,85.813,81.688,81.938,0,100.0,72,70,1000,200,0.829,995.5,83.938,83.5,0.034,86.875,85.938,81.875,82.063,0,100.0,72,70,1000,200,0.685,905.0,83.625,83.125,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.877,12.005,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,502.25,509.5,513.5,303.5,537.0,521.5,520.5,-0.007,0.26,0.0,0,3.406,0.679,0.003,0.002,0.002,0.001
5062008,1759,1,1,3,1,100,0,100.0,100.0,100.0,1,1,3423.719,694.583,0.001,14.187,0,80,55,1.4,3283.75,3343.477,2755.914,3422.893,82.917,79.909,87.006,79.808,79.737,1.33,3.96,0.439,100.0,80.0,41.315,34.634,78.205,80.2,78.233,75.383,80.054,37.61,60.302,38.036,-10.82,43.813,43.656,84.0,90.375,82.25,82.375,0.0,0,72,70,1000,200,0.408,398.75,79.563,78.188,0.014,89.438,88.938,82.5,82.438,0.0,100.0,72,70,1000,200,0.806,982.0,82.813,82.563,0.024,86.625,85.75,81.875,81.938,0,99.875,72,70,1000,200,0.834,999.0,83.938,83.625,0.034,87.063,85.938,81.875,82.125,0,100.0,72,70,1000,200,0.683,903.5,83.625,83.188,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.881,12.006,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,502.0,509.75,513.0,303.5,536.5,521.5,520.5,-0.001,0.266,0.0,0,3.424,0.695,0.003,0.001,0.002,0.001
5062008,1800,0,1,3,1,100,0,100.0,100.0,100.0,1,1,3430.747,685.212,0.011,14.143,0,80,55,1.4,3283.5,3352.408,2731.244,3426.321,83.024,79.909,87.006,79.914,79.737,1.33,3.776,0.399,100.0,80.0,41.483,34.69,78.056,80.2,78.159,75.383,80.054,37.756,60.72,38.181,-10.82,43.906,43.719,84.063,90.375,82.438,82.375,0.0,0,72,70,1000,200,0.408,394.5,79.438,78.188,0.014,89.438,89.063,82.563,82.563,0.0,100.0,72,70,1000,200,0.811,970.5,82.813,82.563,0.024,86.625,85.75,81.875,81.938,0,100.0,72,70,1000,200,0.826,983.5,83.938,83.5,0.034,87.25,85.938,81.938,82.125,0,100.0,72,70,1000,200,0.678,893.0,83.625,83.125,0.018,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.877,12.006,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,502.0,509.25,513.5,303.5,536.0,521.5,520.5,-0.008,0.262,0.0,0,3.431,0.685,0.003,0.001,0.002,0.001
5062008,1801,0,1,3,1,100,0,100.0,100.0,100.0,0,0,603.221,131.186,0.011,14.143,0,80,55,1.4,2927.75,1756.828,1327.266,2017.039,82.594,80.015,87.111,79.808,79.737,0.385,1.168,0.091,100.0,80.0,40.95,34.718,77.952,80.2,78.233,75.383,80.054,37.756,60.511,38.108,-10.82,43.25,42.938,83.75,90.375,82.25,82.375,0.0,0,72,70,1000,200,0.119,202.0,79.75,78.313,0.014,89.625,89.125,82.25,82.438,0.0,100.0,72,70,1000,200,0.354,598.0,83.125,82.75,0.024,86.625,85.75,81.625,81.938,0,100.0,72,70,1000,200,0.369,619.5,84.0,83.688,0.034,87.25,86.063,81.938,82.25,0,100.0,72,70,1000,200,0.297,567.0,83.688,83.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,0.219,0.0,0,0.603,0.131,0.003,0.001,0.002,0.001
5062008,1802,0,1,3,1,100,0,100.0,100.0,100.0,0,0,35.139,36.31,0.011,14.172,0,80,55,1.4,1256.25,97.228,168.874,176.587,81.948,79.803,86.796,79.808,79.737,0.0,0.022,0.032,100.0,80.0,41.876,34.97,77.751,80.092,78.233,75.383,80.128,37.756,60.72,38.181,-10.82,43.25,42.813,83.188,90.063,81.938,82.375,0.0,0,72,70,1000,200,0.013,62.844,79.563,78.313,0.014,89.875,89.375,82.063,82.438,0.0,100.0,72,70,1000,200,0.033,172.25,83.188,82.875,0.024,86.5,85.875,81.313,81.875,0,100.0,72,70,1000,200,0.034,177.625,84.0,83.688,0.034,86.875,86.125,81.625,82.25,0,100.0,72,70,1000,200,0.028,162.875,83.688,83.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.007,0.262,0.0,0,0.035,0.036,0.003,0.001,0.002,0.001
5062008,1803,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,50.289,2.248,131.17,36.49,81.948,79.803,86.585,79.703,79.737,0.0,0.018,0.028,49.332,20.0,41.988,35.222,77.674,79.985,78.233,75.277,80.128,37.903,60.824,38.327,-10.82,42.906,42.563,83.0,89.5,81.875,82.75,0.0,0,72,70,1000,200,0.0,0.0,79.75,78.313,0.014,90.188,89.625,82.063,83.063,0.0,100.0,72,70,1000,200,0.0,0.0,83.188,82.875,0.024,86.188,86.063,81.313,82.25,0,100.0,72,70,1000,200,-0.001,0.0,84.0,83.688,0.034,86.75,86.313,81.625,82.688,0,100.0,72,70,1000,200,-0.001,0.0,83.813,83.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,-0.007,0.247,0.0,0,0.034,0.035,0.003,0.001,0.002,0.002
5062008,1804,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,50.289,2.248,51.416,32.914,81.948,79.803,86.165,79.597,79.737,0.0,0.018,0.032,20.071,20.0,41.904,35.559,77.544,79.77,78.159,75.277,80.128,37.903,60.615,38.327,-10.82,42.969,42.406,82.75,88.75,81.625,82.75,0.0,0,72,70,1000,200,0.0,0.0,79.563,78.313,0.014,90.438,89.813,81.938,83.813,0.0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.875,0.024,86.313,86.188,81.438,82.563,0,100.0,72,70,1000,200,-0.003,0.0,84.0,83.625,0.034,86.625,86.5,81.625,82.813,0,100.0,72,70,1000,200,-0.002,0.0,83.813,83.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.008,0.25,0.0,0,0.034,0.035,0.003,0.001,0.002,0.002
5062008,1805,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.295,0,80,55,1.4,0.0,2.248,5.758,5.985,81.948,79.591,85.849,79.597,79.844,0.0,0.018,0.028,20.0,20.0,41.848,35.783,77.356,79.663,78.233,75.277,80.054,37.903,60.406,38.327,-10.82,43.094,42.281,82.688,88.125,81.625,82.75,0.0,0,72,70,1000,200,0.0,0.0,79.75,78.313,0.014,90.75,89.625,82.188,84.688,0.0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.875,0.024,86.313,86.25,81.438,82.875,0,100.0,72,70,1000,200,-0.002,0.0,84.0,83.688,0.033,86.625,86.5,81.875,83.25,0,100.0,72,70,1000,200,-0.002,0.0,83.813,83.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,-0.007,0.251,0.0,0,0.034,0.035,0.003,0.001,0.002,0.002
5062008,1806,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,0.0,2.248,5.758,3.991,81.948,79.591,85.324,79.386,79.844,0.0,0.018,0.028,20.0,20.0,41.764,36.231,77.317,79.663,78.085,75.277,79.981,37.829,60.406,38.254,-10.82,43.188,42.094,82.625,87.688,81.625,82.75,0.0,0,72,70,1000,200,0.0,0.0,79.75,78.5,0.014,91.0,89.563,82.188,85.25,0.0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.875,0.024,86.313,86.063,81.625,83.188,0,100.0,72,70,1000,200,-0.002,0.0,84.0,83.688,0.033,86.5,86.438,81.875,83.438,0,100.0,72,70,1000,200,-0.001,0.0,83.813,83.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.149,0.149,0.0,0.001,-0.007,0.253,0.0,0,0.034,0.035,0.003,0.001,0.002,0.002
5062008,1807,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,0.0,2.248,5.758,2.719,81.948,79.485,84.903,79.28,79.844,0.0,0.015,0.028,20.0,20.0,41.764,36.54,77.239,79.555,78.159,75.277,80.054,37.683,60.511,38.108,-10.82,43.25,41.906,82.375,87.125,81.5,82.625,0.0,0,72,70,1000,200,0.0,0.0,79.75,78.5,0.014,91.063,89.313,82.063,85.813,0.0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.875,0.024,86.313,85.813,81.625,83.5,0,100.0,72,70,1000,200,-0.002,0.0,84.0,83.688,0.031,86.5,86.313,81.625,83.75,0,100.0,72,70,1000,200,-0.001,0.0,83.813,83.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.007,0.248,0.0,0,0.034,0.035,0.003,0.001,0.001,0.002
5062008,1808,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,0.0,2.248,5.758,1.359,82.056,79.379,84.483,79.174,79.844,0.0,0.015,0.028,20.0,20.0,41.764,36.764,77.265,79.34,78.233,75.171,80.128,37.243,60.511,37.744,-10.82,43.313,41.719,82.188,86.625,81.375,82.438,0.0,0,72,70,1000,200,0.0,0.0,79.75,78.313,0.014,91.063,89.313,82.188,86.313,0.0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.875,0.024,86.313,85.5,81.438,83.688,0,100.0,72,70,1000,200,-0.002,0.0,84.0,83.688,0.034,86.625,86.188,81.625,83.875,0,100.0,72,70,1000,200,-0.001,0.0,83.813,83.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.007,0.288,0.0,0,0.034,0.035,0.003,0.001,0.002,0.002
5062008,1809,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.251,0,80,55,1.4,0.0,2.248,5.758,2.389,82.056,79.379,84.062,79.069,79.951,0.0,0.015,0.028,20.0,20.0,41.764,36.96,77.33,79.34,78.233,75.277,80.054,37.536,60.615,37.89,-10.82,43.344,41.531,82.125,86.188,81.313,82.188,0.0,0,72,70,1000,200,0.0,0.0,79.563,78.313,0.014,91.375,89.25,82.188,86.875,0.0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.875,0.024,86.188,85.188,81.438,83.813,0,100.0,72,70,1000,200,-0.002,0.0,84.0,83.688,0.034,86.313,86.125,81.625,84.0,0,100.0,72,70,1000,200,-0.001,0.0,83.813,83.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,0.203,0.0,0,0.034,0.035,0.003,0.001,0.002,0.002
5062008,1810,0,1,3,1,100,0,0.0,0.0,0.0,0,0,32.796,35.139,0.011,13.281,0,80,55,1.4,0.0,2.248,5.758,2.124,82.056,79.166,83.641,78.963,80.058,0.0,0.015,0.032,20.0,20.0,41.708,37.1,77.207,79.34,78.085,75.277,80.054,37.683,60.615,38.108,-10.82,43.281,41.375,82.0,85.75,81.313,82.188,0.0,0,72,70,1000,200,0.0,0.0,79.563,78.5,0.014,91.375,89.25,82.188,87.188,0.0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.875,0.024,86.188,84.938,81.625,84.063,0,100.0,72,70,1000,200,-0.002,0.0,84.0,83.688,0.034,86.188,85.938,81.563,84.063,0,100.0,72,70,1000,200,-0.001,0.0,83.813,83.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.008,0.246,0.0,0,0.033,0.035,0.002,0.001,0.002,0.001
5062008,1811,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,0.0,2.248,5.758,1.692,81.948,79.166,83.326,78.963,80.058,0.0,0.015,0.028,20.0,20.0,41.708,37.268,77.006,79.233,78.159,75.277,80.054,37.903,60.72,38.327,-10.82,43.344,41.219,81.813,85.375,81.313,82.125,0.0,0,72,70,1000,200,0.0,0.0,79.75,78.313,0.014,91.313,89.25,82.188,87.5,0.0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.875,0.024,86.063,84.688,81.625,84.063,0,100.0,72,70,1000,200,-0.002,0.0,84.0,83.625,0.034,86.125,85.875,81.563,84.188,0,100.0,72,70,1000,200,-0.001,0.0,83.813,83.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.007,0.249,0.0,0,0.034,0.035,0.003,0.001,0.002,0.002
5062008,1812,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,0.0,2.248,5.758,1.897,82.056,78.742,82.8,78.541,80.058,0.0,0.015,0.032,20.0,20.0,41.68,37.408,76.805,79.018,78.011,75.383,79.981,37.829,60.929,38.254,-10.82,43.25,41.0,81.813,85.0,80.938,81.875,0.0,0,72,70,1000,200,0.0,0.0,79.75,78.5,0.014,91.0,89.25,82.063,87.688,0.0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.875,0.024,86.063,84.5,81.313,84.188,0,100.0,72,70,1000,200,-0.002,0.0,84.0,83.688,0.033,86.125,85.75,81.375,84.188,0,100.0,72,70,1000,200,-0.001,0.0,83.813,83.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.008,0.245,0.0,0,0.034,0.035,0.003,0.001,0.002,0.002
