DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,1813,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,0.0,2.248,9.286,3.477,81.948,78.954,82.695,78.752,80.165,0.0,0.015,0.028,20.0,20.0,41.652,37.549,76.65,79.126,78.011,75.277,79.907,37.829,60.302,38.254,-10.82,43.25,40.906,81.563,84.75,80.813,81.813,0.0,0,72,70,1000,200,0.0,0.0,79.563,78.5,0.014,91.0,89.25,82.063,87.938,0.0,100.0,72,70,1000,200,-0.001,0.0,83.188,83.0,0.024,85.938,84.313,81.438,84.313,0,100.0,72,70,1000,200,-0.002,0.0,84.0,83.688,0.034,86.0,85.688,81.375,84.188,0,100.0,72,70,1000,200,-0.001,0.0,83.813,83.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.008,0.253,0.0,0,0.034,0.035,0.002,0.001,0.002,0.001
5062008,1814,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,0.0,2.248,5.758,8.149,82.163,78.848,82.485,78.646,80.272,0.0,0.015,0.028,20.0,20.0,41.624,37.661,76.552,79.126,78.085,75.277,79.981,37.829,60.615,38.181,-10.82,43.156,40.719,81.563,84.375,80.813,81.813,0.0,0,72,70,1000,200,0.0,0.0,79.75,78.313,0.014,90.875,89.313,82.063,88.125,0.0,100.0,72,70,1000,200,-0.001,0.0,83.188,83.0,0.024,85.875,84.0,81.438,84.313,0,100.0,72,70,1000,200,-0.002,0.0,83.938,83.688,0.034,85.938,85.563,81.25,84.188,0,100.0,72,70,1000,200,-0.001,0.0,83.813,83.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,0.206,0.0,0,0.034,0.035,0.003,0.001,0.001,0.002
5062008,1815,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,0.0,2.248,5.758,6.011,81.948,78.742,82.169,78.646,80.165,0.0,0.015,0.028,20.0,20.0,41.511,37.773,76.462,78.911,78.085,75.277,79.907,37.829,60.406,38.254,-10.82,43.094,40.531,81.563,84.125,80.813,81.563,0.0,0,72,70,1000,200,0.0,0.0,79.75,78.5,0.014,90.75,89.188,82.063,88.188,0.0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.875,0.024,85.875,83.813,81.438,84.313,0,100.0,72,70,1000,200,-0.002,0.0,84.0,83.688,0.034,85.938,85.5,81.0,84.188,0,100.0,72,70,1000,200,-0.001,0.0,83.813,83.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.007,0.251,0.0,0,0.034,0.035,0.003,0.001,0.002,0.002
5062008,1816,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,0.0,2.248,5.758,6.213,81.948,78.636,82.064,78.541,80.165,0.0,0.015,0.028,20.0,20.0,41.511,37.885,76.358,78.911,78.085,75.277,79.907,37.903,60.72,38.254,-10.82,43.031,40.375,81.313,83.75,80.625,81.375,0.0,0,72,70,1000,200,0.0,0.0,79.75,78.313,0.014,90.625,89.063,81.938,88.188,0.0,100.0,72,70,1000,200,-0.001,0.0,83.375,82.875,0.024,85.688,83.563,81.438,84.438,0,100.0,72,70,1000,200,-0.002,0.0,84.188,83.625,0.034,85.688,85.438,80.938,84.188,0,100.0,72,70,1000,200,-0.001,0.0,83.813,83.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,0.206,0.0,0,0.034,0.035,0.003,0.002,0.003,0.002
5062008,1817,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,0.0,2.248,7.522,5.096,81.948,78.636,81.854,78.541,80.272,0.0,0.015,0.032,20.0,20.0,41.511,37.997,76.313,78.803,78.011,75.277,79.981,37.903,60.511,38.327,-10.82,43.0,40.188,81.313,83.5,80.375,81.25,0.0,0,72,70,1000,200,0.0,0.0,79.75,78.313,0.014,90.438,88.938,81.938,88.188,0.0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.75,0.024,85.625,83.375,81.438,84.438,0,100.0,72,70,1000,200,-0.002,0.0,84.0,83.688,0.034,85.625,85.313,80.813,84.188,0,100.0,72,70,1000,200,-0.001,0.0,83.813,83.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,0.25,0.0,0,0.034,0.035,0.003,0.002,0.002,0.002
5062008,1818,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,0.0,2.248,5.758,7.524,81.84,78.53,81.644,78.435,80.272,0.0,0.015,0.028,20.0,20.0,41.427,38.109,76.3,78.696,77.937,75.277,79.981,38.049,60.511,38.4,-10.82,42.906,40.031,81.125,83.25,80.375,81.188,0.0,0,72,70,1000,200,0.0,0.0,79.75,78.313,0.014,90.375,88.875,81.813,88.313,0.0,100.0,72,70,1000,200,-0.001,0.0,83.375,83.0,0.024,85.5,83.188,81.438,84.438,0,100.0,72,70,1000,200,-0.002,0.0,84.0,83.688,0.034,85.625,85.25,80.75,84.375,0,100.0,72,70,1000,200,-0.001,0.0,83.813,83.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.008,0.208,0.0,0,0.034,0.035,0.003,0.001,0.002,0.002
5062008,1819,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,0.0,2.248,7.522,1.778,81.84,78.636,81.539,78.435,80.165,0.0,0.015,0.028,20.0,20.0,41.259,38.193,76.209,78.696,78.011,75.171,79.907,37.903,60.511,38.4,-10.82,42.813,39.906,81.063,83.0,80.188,80.813,0.0,0,72,70,1000,200,0.0,0.0,79.75,78.313,0.014,90.25,88.75,81.813,88.313,0.0,100.0,72,70,1000,200,-0.001,0.0,83.375,83.0,0.024,85.5,82.938,81.313,84.438,0,100.0,72,70,1000,200,-0.002,0.0,83.938,83.625,0.034,85.5,85.188,80.625,84.188,0,100.0,72,70,1000,200,-0.001,0.0,83.813,83.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.007,0.293,0.0,0,0.035,0.035,0.003,0.001,0.002,0.002
5062008,1820,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,0.0,2.248,5.758,7.439,81.733,78.318,81.223,78.329,80.165,0.0,0.015,0.032,20.0,20.0,41.259,38.277,76.196,78.588,78.011,75.383,79.907,37.976,60.72,38.473,-10.82,42.75,39.75,81.0,82.813,80.188,80.813,0.0,0,72,70,1000,200,0.0,0.0,79.75,78.313,0.014,90.188,88.5,81.813,88.313,0.0,100.0,72,70,1000,200,-0.001,0.0,83.375,82.875,0.024,85.375,82.813,81.438,84.438,0,100.0,72,70,1000,200,-0.002,0.0,84.188,83.625,0.034,85.5,85.125,80.438,84.188,0,100.0,72,70,1000,200,-0.001,0.0,83.813,83.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.008,0.291,0.0,0,0.034,0.035,0.003,0.002,0.003,0.002
5062008,1821,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,0.0,2.248,5.758,6.847,81.733,78.424,81.223,78.329,80.165,0.0,0.015,0.032,20.0,20.0,41.287,38.361,76.118,78.588,78.011,75.171,79.907,37.976,60.72,38.473,-10.82,42.688,39.625,81.0,82.625,80.188,80.75,0.0,0,72,70,1000,200,0.0,0.0,79.75,78.5,0.014,89.875,88.313,81.813,88.313,0.0,100.0,72,70,1000,200,-0.001,0.0,83.375,83.0,0.024,85.313,82.688,81.313,84.438,0,100.0,72,70,1000,200,-0.002,0.0,84.0,83.625,0.034,85.438,85.063,80.313,84.063,0,100.0,72,70,1000,200,-0.001,0.0,83.813,83.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.007,0.292,0.0,0,0.034,0.035,0.003,0.001,0.002,0.001
5062008,1822,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,0.0,2.248,5.758,4.345,81.625,78.106,80.908,78.118,80.272,0.0,0.011,0.032,20.0,20.0,41.035,38.474,76.079,78.481,78.011,75.171,79.907,38.049,60.302,38.4,-10.82,42.625,39.438,80.813,82.375,80.063,80.625,0.0,0,72,70,1000,200,0.0,0.0,79.75,78.5,0.014,89.875,88.0,81.625,88.313,0.0,100.0,72,70,1000,200,-0.001,0.0,83.375,83.0,0.024,85.125,82.563,81.313,84.438,0,100.0,72,70,1000,200,-0.002,0.0,84.0,83.625,0.026,85.375,85.063,80.25,84.063,0,100.0,72,70,1000,200,-0.001,0.0,83.813,83.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.007,0.211,0.0,0,0.034,0.035,0.003,0.001,0.001,0.002
5062008,1823,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,0.0,2.248,9.286,2.157,81.625,78.106,80.697,78.012,80.165,0.0,0.015,0.032,20.0,20.0,41.007,38.586,76.008,78.481,77.937,75.064,79.907,38.049,60.093,38.473,-10.82,42.563,39.375,80.75,82.25,79.938,80.5,0.0,0,72,70,1000,200,0.0,0.0,79.75,78.313,0.014,89.75,87.875,81.5,88.313,0.0,100.0,72,70,1000,200,-0.001,0.0,83.375,83.0,0.024,85.125,82.438,81.25,84.438,0,100.0,72,70,1000,200,-0.002,0.0,84.0,83.625,0.034,85.125,85.0,80.25,84.063,0,100.0,72,70,1000,200,-0.001,0.0,83.813,83.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,0.256,0.0,0,0.034,0.035,0.003,0.001,0.002,0.002
5062008,1824,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,0.0,2.248,9.286,1.895,81.518,78.212,80.592,78.118,80.272,0.0,0.011,0.032,20.0,20.0,40.894,38.726,75.93,78.374,77.937,75.171,79.907,38.049,60.72,38.545,-10.82,42.5,39.25,80.75,82.0,79.938,80.313,0.0,0,72,70,1000,200,0.0,0.0,79.563,78.313,0.014,89.625,87.875,81.5,88.188,0.0,100.0,72,70,1000,200,-0.001,0.0,83.375,83.0,0.024,85.0,82.313,81.25,84.313,0,100.0,72,70,1000,200,-0.002,0.0,83.938,83.625,0.034,85.125,84.938,80.125,84.063,0,100.0,72,70,1000,200,-0.001,0.0,83.813,83.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.008,0.292,0.0,0,0.034,0.035,0.003,0.001,0.002,0.002
5062008,1825,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,0.0,2.248,5.758,4.029,81.518,77.999,80.382,77.907,80.272,0.0,0.011,0.028,20.0,20.0,40.81,38.81,75.852,78.266,77.937,75.171,79.907,38.122,60.511,38.473,-10.82,42.438,39.125,80.75,81.813,79.75,80.25,0.0,0,72,70,1000,200,0.0,0.0,79.563,78.5,0.014,89.563,87.813,81.438,88.188,0.0,100.0,72,70,1000,200,-0.001,0.0,83.375,83.0,0.024,85.0,82.25,81.25,84.313,0,100.0,72,70,1000,200,-0.002,0.0,84.0,83.625,0.034,85.0,84.938,80.063,84.063,0,100.0,72,70,1000,200,-0.001,0.0,83.813,83.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.008,0.209,0.0,0,0.034,0.035,0.002,0.001,0.002,0.002
5062008,1826,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,0.0,2.248,5.758,8.015,81.41,77.893,80.382,77.907,80.272,0.0,0.011,0.028,20.0,20.0,40.754,38.866,75.742,78.374,78.011,75.171,79.907,38.122,60.824,38.545,-10.82,42.375,39.0,80.563,81.75,79.75,80.25,0.0,0,72,70,1000,200,0.0,0.0,79.75,78.5,0.014,89.563,87.563,81.438,88.125,0.0,100.0,72,70,1000,200,-0.001,0.0,83.375,83.0,0.024,84.875,82.125,81.125,84.313,0,100.0,72,70,1000,200,-0.002,0.0,84.0,83.625,0.034,84.938,85.0,79.875,84.0,0,100.0,72,70,1000,200,-0.001,0.0,83.813,83.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.007,0.248,0.0,0,0.034,0.035,0.003,0.001,0.002,0.002
5062008,1827,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.324,0,80,55,1.4,0.0,2.248,5.758,6.235,81.518,77.787,80.172,77.801,80.272,0.0,0.011,0.028,20.0,20.0,40.698,39.006,75.742,78.374,77.937,75.277,79.907,38.122,60.511,38.545,-10.82,42.313,38.906,80.563,81.5,79.75,80.25,0.0,0,72,70,1000,200,0.0,0.0,79.563,78.313,0.014,89.25,87.438,81.438,87.938,0.0,100.0,72,70,1000,200,-0.001,0.0,83.375,83.0,0.024,84.875,82.0,81.25,84.313,0,100.0,72,70,1000,200,-0.002,0.0,84.0,83.625,0.034,84.938,85.0,79.75,84.0,0,100.0,72,70,1000,200,-0.001,0.0,83.813,83.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.008,0.252,0.0,0,0.034,0.036,0.003,0.001,0.002,0.002
5062008,1828,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,0.0,2.248,5.758,5.767,81.41,77.787,80.067,77.907,80.165,0.0,0.015,0.028,20.0,20.0,40.642,39.062,75.703,78.266,77.79,75.277,79.833,38.122,60.929,38.618,-10.82,42.25,38.781,80.438,81.375,79.563,79.938,0.0,0,72,70,1000,200,0.0,0.0,79.563,78.313,0.014,89.25,87.313,81.438,87.938,0.0,100.0,72,70,1000,200,-0.001,0.0,83.375,83.0,0.024,84.75,81.938,81.125,84.313,0,100.0,72,70,1000,200,-0.002,0.0,84.0,83.625,0.028,84.813,84.938,79.625,83.875,0,100.0,72,70,1000,200,-0.001,0.0,83.813,83.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.009,0.292,0.0,0,0.034,0.035,0.003,0.001,0.002,0.002
5062008,1829,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.295,0,80,55,1.4,0.0,2.248,5.758,5.835,81.41,77.681,79.961,77.801,80.379,0.0,0.011,0.032,20.0,20.0,40.558,39.146,75.664,78.266,77.864,75.171,79.833,38.122,60.302,38.545,-10.82,42.156,38.688,80.375,81.188,79.5,80.0,0.0,0,72,70,1000,200,0.0,0.0,79.563,78.313,0.014,89.125,87.125,81.375,87.813,0.0,100.0,72,70,1000,200,-0.001,0.0,83.375,83.0,0.024,84.75,81.875,81.125,84.188,0,100.0,72,70,1000,200,-0.002,0.0,83.938,83.5,0.028,84.813,84.875,79.625,84.0,0,100.0,72,70,1000,200,-0.001,0.0,83.813,83.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.008,0.254,0.0,0,0.034,0.035,0.003,0.001,0.002,0.002
5062008,1830,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,0.0,2.248,5.758,4.543,81.302,77.681,79.856,77.695,79.951,0.0,0.011,0.028,20.0,20.0,40.502,39.23,75.716,77.837,77.937,75.171,79.833,38.122,60.72,38.618,-10.82,42.063,38.594,80.25,81.125,79.375,79.938,0.0,0,72,70,1000,200,0.0,0.0,79.75,78.5,0.014,89.0,86.875,81.375,87.813,0.0,100.0,72,70,1000,200,-0.001,0.0,83.375,83.0,0.024,84.5,81.875,81.0,84.188,0,100.0,72,70,1000,200,-0.002,0.0,84.0,83.625,0.034,84.75,84.938,79.563,83.875,0,100.0,72,70,1000,200,-0.001,0.0,83.688,83.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.008,0.293,0.0,0,0.034,0.035,0.003,0.001,0.002,0.001
5062008,1831,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,0.0,2.248,5.758,4.839,81.195,77.575,79.751,77.695,80.165,0.0,0.011,0.028,20.0,20.0,40.39,39.314,75.69,77.837,77.864,75.171,79.907,38.196,60.929,38.691,-10.82,42.031,38.5,80.25,80.938,79.188,79.688,0.0,0,72,70,1000,200,0.0,0.0,79.563,78.313,0.014,88.938,86.75,81.25,87.688,0.0,100.0,72,70,1000,200,-0.001,0.0,83.375,83.0,0.024,84.5,81.813,81.0,84.188,0,100.0,72,70,1000,200,-0.002,0.0,84.0,83.625,0.034,84.75,84.875,79.438,83.875,0,100.0,72,70,1000,200,-0.001,0.0,83.813,83.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.008,0.29,0.0,0,0.034,0.035,0.003,0.001,0.002,0.002
5062008,1832,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.281,0,80,55,1.4,0.0,2.248,5.758,4.165,81.195,77.469,79.541,77.695,80.165,0.0,0.011,0.032,20.0,20.0,40.333,39.426,75.652,77.837,77.864,75.277,79.907,38.196,60.615,38.618,-10.82,42.0,38.406,80.188,80.813,79.188,79.625,0.0,0,72,70,1000,200,0.0,0.0,79.563,78.313,0.014,88.938,86.688,81.25,87.688,0.0,100.0,72,70,1000,200,-0.001,0.0,83.375,83.0,0.024,84.5,81.813,81.0,84.188,0,100.0,72,70,1000,200,-0.002,0.0,83.938,83.625,0.034,84.563,84.875,79.25,83.75,0,100.0,72,70,1000,200,-0.001,0.0,83.688,83.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,0.25,0.0,0,0.034,0.035,0.003,0.001,0.002,0.002
5062008,1833,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,0.0,2.248,5.758,3.048,81.087,77.469,79.436,77.59,80.165,0.0,0.011,0.032,20.0,20.0,40.39,39.539,75.652,77.729,77.716,75.277,79.759,38.122,60.511,38.545,-10.82,41.906,38.313,80.188,80.688,79.188,79.625,0.0,0,72,70,1000,200,0.0,0.0,79.563,78.313,0.014,88.875,86.625,81.0,87.688,0.0,100.0,72,70,1000,200,-0.001,0.0,83.188,83.0,0.024,84.5,81.688,80.813,84.063,0,100.0,72,70,1000,200,-0.002,0.0,83.938,83.5,0.034,84.563,84.813,79.125,83.75,0,100.0,72,70,1000,200,-0.001,0.0,83.688,83.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,0.0,0.001,-0.009,0.251,0.0,0,0.034,0.035,0.003,0.001,0.002,0.001
5062008,1834,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,0.0,2.248,7.522,2.395,81.087,77.469,79.436,77.59,80.165,0.0,0.011,0.028,20.0,20.0,40.249,39.623,75.613,77.729,77.79,75.064,79.759,38.269,60.302,38.618,-10.82,41.875,38.219,79.938,80.563,79.125,79.5,0.0,0,72,70,1000,200,0.0,0.0,79.563,78.313,0.014,88.625,86.563,81.0,87.5,0.0,100.0,72,70,1000,200,-0.001,0.0,83.375,83.0,0.024,84.438,81.625,80.813,84.063,0,100.0,72,70,1000,200,-0.002,0.0,84.0,83.5,0.034,84.438,84.813,79.125,83.75,0,100.0,72,70,1000,200,-0.001,0.0,83.688,83.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.008,0.212,0.0,0,0.034,0.035,0.003,0.001,0.002,0.002
5062008,1835,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.281,0,80,55,1.4,0.0,2.248,5.758,4.285,81.087,77.363,79.331,77.59,80.058,0.0,0.011,0.028,20.0,20.0,40.165,39.707,75.652,77.729,77.79,75.064,79.833,38.196,60.615,38.691,-10.82,41.781,38.125,79.938,80.438,79.125,79.438,0.0,0,72,70,1000,200,0.0,0.0,79.563,78.313,0.014,88.563,86.563,81.0,87.5,0.0,100.0,72,70,1000,200,-0.001,0.0,83.375,83.0,0.024,84.313,81.563,80.75,84.063,0,100.0,72,70,1000,200,-0.002,0.0,83.938,83.5,0.026,84.438,84.813,79.063,83.563,0,100.0,72,70,1000,200,-0.001,0.0,83.688,83.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.008,0.293,0.0,0,0.034,0.035,0.003,0.001,0.002,0.002
5062008,1836,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,0.0,2.248,7.522,3.944,80.979,77.257,79.225,77.59,80.058,0.0,0.011,0.028,20.0,20.0,40.109,39.791,75.664,77.622,77.79,75.064,79.833,38.196,60.72,38.618,-10.82,41.75,38.063,79.875,80.375,78.938,79.438,0.0,0,72,70,1000,200,0.0,0.0,79.563,78.313,0.014,88.313,86.563,80.938,87.375,0.0,100.0,72,70,1000,200,-0.001,0.0,83.375,83.0,0.024,84.25,81.5,80.75,84.0,0,100.0,72,70,1000,200,-0.002,0.0,83.938,83.5,0.03,84.313,84.75,79.063,83.563,0,100.0,72,70,1000,200,-0.001,0.0,83.813,83.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,-0.008,0.25,0.0,0,0.034,0.035,0.003,0.001,0.002,0.002
5062008,1837,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.456,0,80,55,1.4,0.0,2.248,9.286,3.531,80.979,77.257,79.12,77.484,80.165,0.0,0.015,0.028,20.0,20.0,40.109,39.875,75.664,77.622,77.79,75.171,79.759,38.196,60.615,38.691,-10.82,41.656,38.0,79.875,80.313,78.875,79.313,0.0,0,72,70,1000,200,0.0,0.0,79.563,78.313,0.014,88.375,86.563,80.813,87.188,0.0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.875,0.024,84.313,81.438,80.75,84.0,0,100.0,72,70,1000,200,-0.002,0.0,83.938,83.625,0.029,84.313,84.75,78.938,83.438,0,100.0,72,70,1000,200,-0.001,0.0,83.688,83.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.008,0.297,0.0,0,0.034,0.035,0.003,0.001,0.001,0.002
5062008,1838,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.295,0,80,55,1.4,0.0,2.248,5.758,2.418,80.872,77.469,79.12,77.695,79.951,0.0,0.011,0.028,20.0,20.0,39.969,39.987,75.703,77.514,77.79,75.171,79.833,38.269,60.302,38.764,-10.82,41.656,37.938,79.875,80.188,78.875,79.125,0.0,0,72,70,1000,200,0.0,0.0,79.563,78.313,0.014,88.375,86.563,80.813,87.188,0.0,100.0,72,70,1000,200,-0.001,0.0,83.375,83.0,0.024,84.25,81.313,80.75,84.0,0,100.0,72,70,1000,200,-0.002,0.0,83.938,83.5,0.031,84.25,84.688,78.875,83.563,0,100.0,72,70,1000,200,-0.001,0.0,83.688,83.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,0.299,0.0,0,0.034,0.035,0.003,0.001,0.002,0.002
5062008,1839,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,0.0,2.248,3.993,3.242,80.872,77.151,78.91,77.484,79.951,0.0,0.011,0.032,20.0,20.0,39.913,40.015,75.729,77.407,77.79,75.171,79.833,38.342,60.302,38.764,-10.82,41.594,37.875,79.813,80.063,78.875,79.313,0.0,0,72,70,1000,200,0.0,0.0,79.563,78.313,0.014,88.313,86.375,80.75,87.188,0.0,100.0,72,70,1000,200,-0.001,0.0,83.375,82.875,0.023,84.063,81.25,80.625,83.813,0,100.0,72,70,1000,200,-0.002,0.0,83.938,83.313,0.034,84.25,84.688,78.625,83.438,0,100.0,72,70,1000,200,-0.001,0.0,83.688,83.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.009,0.256,0.0,0,0.034,0.035,0.003,0.002,0.003,0.002
5062008,1840,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,0.0,2.248,5.758,3.536,80.764,77.151,78.805,77.379,79.951,0.0,0.011,0.028,20.0,20.0,39.969,40.099,75.69,77.407,77.716,75.064,79.685,38.269,60.302,38.691,-10.82,41.531,37.781,79.813,80.0,78.75,79.125,0.0,0,72,70,1000,200,0.0,0.0,79.563,78.313,0.014,88.25,86.313,80.75,87.063,0.0,100.0,72,70,1000,200,-0.001,0.0,83.375,82.875,0.023,84.063,81.125,80.563,84.0,0,100.0,72,70,1000,200,-0.002,0.0,83.938,83.5,0.032,84.25,84.625,78.625,83.438,0,100.0,72,70,1000,200,-0.001,0.0,83.688,83.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.008,0.255,0.0,0,0.034,0.035,0.003,0.002,0.002,0.002
5062008,1841,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.281,0,80,55,1.4,0.0,2.248,5.758,2.146,80.764,77.045,78.7,77.379,79.951,0.0,0.011,0.032,20.0,20.0,39.857,40.155,75.703,77.407,77.642,75.171,79.685,38.269,60.824,38.691,-10.82,41.5,37.719,79.625,79.938,78.563,79.063,0.0,0,72,70,1000,200,0.0,0.0,79.563,78.313,0.014,88.25,86.313,80.75,87.063,0.0,100.0,72,70,1000,200,-0.001,0.0,83.188,83.0,0.023,83.875,81.125,80.625,83.813,0,100.0,72,70,1000,200,-0.002,0.0,83.938,83.5,0.034,84.25,84.625,78.563,83.438,0,100.0,72,70,1000,200,-0.001,0.0,83.625,83.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.009,0.248,0.0,0,0.034,0.035,0.003,0.001,0.002,0.001
5062008,1842,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,0.0,2.248,5.758,3.175,80.764,77.045,78.7,77.379,79.951,0.0,0.011,0.028,20.0,20.0,39.772,40.295,75.729,77.514,77.642,75.171,79.685,38.269,60.406,38.691,-10.82,41.438,37.688,79.625,79.875,78.563,79.063,0.0,0,72,70,1000,200,0.0,0.0,79.563,78.313,0.014,88.25,86.375,80.625,87.063,0.0,100.0,72,70,1000,200,-0.001,0.0,83.375,82.875,0.023,83.875,81.0,80.563,83.813,0,100.0,72,70,1000,200,-0.002,0.0,83.75,83.5,0.034,84.125,84.5,78.563,83.438,0,100.0,72,70,1000,200,-0.001,0.0,83.688,83.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.009,0.254,0.0,0,0.034,0.035,0.003,0.002,0.001,0.001
5062008,1843,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,0.0,2.248,3.993,3.035,80.657,76.938,78.595,77.379,79.951,0.0,0.011,0.032,20.0,20.0,39.716,40.379,75.69,77.299,77.642,75.064,79.685,38.342,60.406,38.691,-10.82,41.406,37.594,79.563,79.75,78.5,78.875,0.0,0,72,70,1000,200,0.0,0.0,79.438,78.188,0.014,88.0,86.313,80.625,86.938,0.0,100.0,72,70,1000,200,-0.001,0.0,83.375,82.875,0.023,83.813,81.0,80.563,83.813,0,100.0,72,70,1000,200,-0.002,0.0,83.938,83.313,0.034,84.125,84.5,78.438,83.375,0,100.0,72,70,1000,200,-0.001,0.0,83.625,83.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.009,0.211,0.0,0,0.034,0.035,0.003,0.002,0.003,0.001
5062008,1844,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.339,0,80,55,1.4,0.0,2.248,3.993,3.269,80.657,76.938,78.489,77.273,79.951,0.0,0.011,0.032,20.0,20.0,39.716,40.435,75.729,77.192,77.716,75.171,79.685,38.342,60.093,38.764,-10.82,41.375,37.563,79.563,79.625,78.5,78.875,0.0,0,72,70,1000,200,0.0,0.0,79.563,78.313,0.014,87.938,86.313,80.625,86.938,0.0,100.0,72,70,1000,200,-0.001,0.0,83.375,83.0,0.023,83.813,80.875,80.438,84.0,0,100.0,72,70,1000,200,-0.002,0.0,83.75,83.313,0.034,83.938,84.5,78.375,83.375,0,100.0,72,70,1000,200,-0.001,0.0,83.688,83.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.009,0.259,0.0,0,0.034,0.036,0.003,0.001,0.002,0.002
5062008,1845,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,0.0,2.248,5.758,2.145,80.549,77.045,78.595,77.484,79.844,0.0,0.011,0.032,20.0,20.0,39.604,40.492,75.729,77.192,77.716,75.064,79.759,38.342,60.406,38.764,-10.82,41.344,37.531,79.563,79.563,78.375,78.813,0.0,0,72,70,1000,200,0.0,0.0,79.563,78.313,0.014,87.875,86.313,80.375,86.938,0.0,100.0,72,70,1000,200,-0.001,0.0,83.375,83.0,0.023,83.688,80.813,80.438,83.688,0,100.0,72,70,1000,200,-0.002,0.0,83.75,83.188,0.028,83.813,84.438,78.25,83.375,0,100.0,72,70,1000,200,-0.001,0.0,83.625,83.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.008,0.255,0.0,0,0.034,0.035,0.003,0.001,0.002,0.001
5062008,1846,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,0.0,2.248,5.758,3.123,80.549,76.832,78.384,77.273,79.844,0.0,0.011,0.028,20.0,20.0,39.576,40.548,75.69,77.085,77.642,74.958,79.685,38.342,60.302,38.764,-10.82,41.313,37.5,79.375,79.5,78.375,78.813,0.0,0,72,70,1000,200,0.0,0.0,79.563,78.313,0.014,87.875,86.25,80.375,86.875,0.0,100.0,72,70,1000,200,-0.001,0.0,83.188,83.0,0.023,83.688,80.75,80.438,83.813,0,100.0,72,70,1000,200,-0.002,0.0,83.75,83.313,0.034,83.813,84.438,78.375,83.25,0,100.0,72,70,1000,200,-0.001,0.0,83.625,83.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,0.257,0.0,0,0.034,0.035,0.003,0.001,0.002,0.001
5062008,1847,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.281,0,80,55,1.4,0.0,2.248,3.993,2.164,80.441,76.726,78.279,77.167,79.737,0.0,0.011,0.032,20.0,20.0,39.548,40.632,75.742,77.085,77.642,75.064,79.611,38.342,60.929,38.764,-10.82,41.313,37.469,79.375,79.438,78.313,78.75,0.0,0,72,70,1000,200,0.0,0.0,79.438,78.188,0.014,87.688,86.188,80.313,86.813,0.0,100.0,72,70,1000,200,-0.001,0.0,83.375,82.875,0.023,83.688,80.688,80.25,83.688,0,100.0,72,70,1000,200,-0.002,0.0,83.75,83.188,0.034,83.75,84.375,78.0,83.25,0,100.0,72,70,1000,200,-0.001,0.0,83.688,83.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.008,0.248,0.0,0,0.035,0.036,0.003,0.002,0.003,0.001
5062008,1848,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,0.0,2.248,3.993,2.828,80.441,76.726,78.279,77.167,79.737,0.0,0.011,0.028,20.0,20.0,39.52,40.688,75.703,77.085,77.642,75.171,79.685,38.415,60.302,38.764,-10.82,41.25,37.438,79.375,79.375,78.313,78.75,0.0,0,72,70,1000,200,0.0,0.0,79.563,78.188,0.014,87.625,86.063,80.313,86.813,0.0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.875,0.023,83.563,80.625,80.125,83.688,0,100.0,72,70,1000,200,-0.002,0.0,83.75,83.188,0.034,83.75,84.313,78.0,83.125,0,100.0,72,70,1000,200,-0.001,0.0,83.625,83.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.009,0.213,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,1849,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,0.0,2.248,3.993,2.601,80.441,76.938,78.279,77.167,79.844,0.0,0.011,0.032,20.0,20.0,39.548,40.744,75.716,77.299,77.568,75.171,79.611,38.415,60.824,38.837,-10.82,41.25,37.375,79.25,79.25,78.313,78.5,0.0,0,72,70,1000,200,0.0,0.0,79.438,78.188,0.014,87.625,86.0,80.188,86.563,0.0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.875,0.023,83.563,80.625,80.125,83.688,0,100.0,72,70,1000,200,-0.002,0.0,83.75,83.313,0.034,83.75,84.25,77.938,83.125,0,100.0,72,70,1000,200,-0.001,0.0,83.625,83.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.009,0.253,0.0,0,0.034,0.035,0.003,0.001,0.002,0.001
5062008,1850,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,0.0,2.248,3.993,3.092,80.334,76.62,78.069,77.167,79.737,0.0,0.011,0.028,20.0,20.0,39.408,40.8,75.664,76.977,77.568,75.171,79.611,38.415,60.406,38.764,-10.82,41.219,37.344,79.25,79.25,78.188,78.375,0.0,0,72,70,1000,200,0.0,0.0,79.438,78.188,0.014,87.438,86.0,80.188,86.563,0.0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.875,0.023,83.5,80.563,80.125,83.688,0,100.0,72,70,1000,200,-0.002,0.0,83.75,83.188,0.034,83.625,84.25,77.938,82.938,0,100.0,72,70,1000,200,-0.001,0.0,83.375,83.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.009,0.213,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,1851,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,0.0,2.248,3.993,2.287,80.334,76.62,78.069,77.062,79.844,0.0,0.011,0.028,20.0,20.0,39.38,40.884,75.677,77.192,77.568,75.171,79.611,38.415,60.406,38.837,-10.82,41.219,37.344,79.125,79.125,77.875,78.5,0.0,0,72,70,1000,200,0.0,0.0,79.438,78.188,0.014,87.375,85.938,80.188,86.5,0.0,100.0,72,70,1000,200,-0.001,0.0,83.188,83.0,0.023,83.5,80.563,80.125,83.688,0,100.0,72,70,1000,200,-0.002,0.0,83.688,83.188,0.035,83.625,84.25,77.813,82.938,0,100.0,72,70,1000,200,-0.001,0.0,83.625,83.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.009,0.256,0.0,0,0.034,0.035,0.003,0.001,0.003,0.002
5062008,1852,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,0.0,2.248,2.228,2.312,80.226,76.514,77.859,77.062,79.63,0.0,0.011,0.032,20.0,20.0,39.352,40.912,75.613,76.977,77.568,75.171,79.611,38.342,60.615,38.837,-10.82,41.188,37.344,79.125,79.125,77.938,78.375,0.0,0,72,70,1000,200,0.0,0.0,79.438,78.188,0.014,87.188,85.813,80.063,86.5,0.0,100.0,72,70,1000,200,-0.001,0.0,83.188,83.0,0.023,83.5,80.5,80.0,83.563,0,100.0,72,70,1000,200,-0.002,0.0,83.75,83.188,0.034,83.625,84.188,77.688,82.938,0,100.0,72,70,1000,200,-0.001,0.0,83.625,83.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.009,0.296,0.0,0,0.034,0.035,0.003,0.001,0.003,0.002
5062008,1853,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,0.0,2.248,3.993,3.296,80.118,76.726,78.069,77.167,79.63,0.0,0.011,0.028,20.0,20.0,39.38,40.968,75.548,76.87,77.568,74.958,79.611,38.489,60.511,38.91,-10.82,41.219,37.344,79.063,79.0,77.938,78.375,0.0,0,72,70,1000,200,0.0,0.0,79.438,78.188,0.014,87.125,85.75,80.063,86.5,0.0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.875,0.023,83.188,80.438,80.0,83.5,0,100.0,72,70,1000,200,-0.002,0.0,83.688,83.188,0.034,83.563,84.125,77.688,82.938,0,100.0,72,70,1000,200,-0.001,0.0,83.625,83.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.009,0.255,0.0,0,0.034,0.035,0.003,0.001,0.002,0.001
5062008,1854,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.281,0,80,55,1.4,0.0,2.248,3.993,3.854,80.118,76.514,77.753,77.273,79.63,0.0,0.011,0.028,20.0,20.0,39.352,41.024,75.509,76.87,77.494,74.958,79.611,38.562,60.615,38.91,-10.82,41.188,37.344,79.063,78.938,77.875,78.375,0.0,0,72,70,1000,200,0.0,0.0,79.438,78.188,0.014,87.188,85.563,80.0,86.5,0.0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.875,0.023,83.313,80.375,80.0,83.563,0,100.0,72,70,1000,200,-0.002,0.0,83.75,83.188,0.025,83.563,84.063,77.688,82.813,0,100.0,72,70,1000,200,-0.001,0.0,83.625,83.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,0.21,0.0,0,0.034,0.035,0.003,0.001,0.002,0.002
5062008,1855,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.281,0,80,55,1.4,0.0,2.248,3.993,2.671,80.118,76.408,77.753,76.956,79.523,0.0,0.011,0.028,20.0,20.0,39.296,41.108,75.47,76.762,77.568,75.064,79.611,38.489,60.197,38.982,-10.82,41.188,37.313,78.938,78.875,77.75,78.25,0.0,0,72,70,1000,200,0.0,0.0,79.438,78.063,0.014,87.063,85.5,79.813,86.313,0.0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.875,0.023,83.188,80.313,79.938,83.5,0,100.0,72,70,1000,200,-0.002,0.0,83.688,83.188,0.034,83.375,84.0,77.625,82.813,0,100.0,72,70,1000,200,-0.001,0.0,83.375,83.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.009,0.302,0.0,0,0.035,0.035,0.003,0.001,0.002,0.001
5062008,1856,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,0.0,2.248,2.228,2.857,80.118,76.302,77.648,76.956,79.523,0.0,0.011,0.032,20.0,20.0,39.352,41.136,75.464,76.762,77.494,74.958,79.685,38.562,60.511,38.91,-10.82,41.188,37.313,78.938,78.813,77.875,78.25,0.0,0,72,70,1000,200,0.0,0.0,79.438,78.188,0.014,87.063,85.25,79.813,86.313,0.0,100.0,72,70,1000,200,-0.001,0.0,83.375,82.875,0.023,83.188,80.313,79.938,83.5,0,100.0,72,70,1000,200,-0.002,0.0,83.688,83.125,0.034,83.375,84.063,77.625,82.75,0,100.0,72,70,1000,200,-0.001,0.0,83.375,83.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.01,0.211,0.0,0,0.034,0.035,0.003,0.002,0.003,0.001
5062008,1857,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.324,0,80,55,1.4,0.0,2.248,3.993,2.234,80.011,76.408,77.543,76.956,79.523,0.0,0.011,0.032,20.0,20.0,39.296,41.192,75.464,76.762,77.568,75.064,79.611,38.489,60.511,38.91,-10.82,41.188,37.313,78.938,78.75,77.75,78.25,0.0,0,72,70,1000,200,0.0,0.0,79.563,78.188,0.014,86.813,85.063,79.813,86.25,0.0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.875,0.023,83.063,80.25,79.813,83.5,0,100.0,72,70,1000,200,-0.002,0.0,83.688,83.188,0.034,83.25,84.0,77.375,82.75,0,100.0,72,70,1000,200,-0.001,0.0,83.375,83.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.017,0.255,0.0,0,0.035,0.035,0.003,0.001,0.002,0.001
5062008,1858,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,0.0,2.248,3.993,3.797,80.011,76.302,77.543,76.956,79.416,0.0,0.011,0.028,20.0,20.0,39.296,41.248,75.483,76.762,77.494,75.064,79.611,38.415,60.406,38.982,-10.82,41.188,37.313,78.75,78.688,77.625,78.25,0.0,0,72,70,1000,200,0.0,0.0,79.438,78.063,0.014,86.813,84.688,79.813,86.25,0.0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.875,0.023,83.063,80.188,79.813,83.375,0,100.0,72,70,1000,200,-0.001,0.0,83.688,83.125,0.021,83.25,83.938,77.375,82.75,0,100.0,72,70,1000,200,-0.001,0.0,83.375,83.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.01,0.344,0.0,0,0.034,0.035,0.003,0.001,0.002,0.001
5062008,1859,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,0.0,2.248,3.993,3.352,80.011,76.302,77.543,76.85,79.523,0.0,0.008,0.032,20.0,20.0,39.296,41.304,75.483,76.655,77.494,75.064,79.537,38.489,60.093,38.982,-10.82,41.188,37.313,78.75,78.625,77.625,78.063,0.0,0,72,70,1000,200,0.0,0.0,79.313,78.188,0.014,86.75,84.5,79.688,86.25,0.0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.875,0.023,83.063,80.125,79.813,83.375,0,100.0,72,70,1000,200,-0.002,0.0,83.688,83.125,0.034,83.125,83.875,77.313,82.75,0,100.0,72,70,1000,200,-0.001,0.0,83.375,83.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.009,0.304,0.0,0,0.034,0.035,0.002,0.001,0.003,0.001
5062008,1900,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,0.0,2.248,3.993,2.619,79.903,76.302,77.438,76.745,79.523,0.0,0.011,0.032,20.0,20.0,39.268,41.36,75.379,76.655,77.494,75.064,79.611,38.562,60.302,38.982,-10.82,41.188,37.281,78.75,78.688,77.625,78.063,0.0,0,72,70,1000,200,0.0,0.0,79.438,78.063,0.014,86.75,84.375,79.688,86.188,0.0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.875,0.023,83.0,80.188,79.625,83.375,0,100.0,72,70,1000,200,-0.002,0.0,83.688,83.125,0.034,83.125,83.875,77.313,82.688,0,100.0,72,70,1000,200,-0.001,0.0,83.375,83.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.01,0.258,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,1901,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,0.0,2.248,2.228,3.707,79.795,76.196,77.438,76.85,79.416,0.0,0.011,0.028,20.0,20.0,39.24,41.416,75.34,76.548,77.494,75.064,79.537,38.562,60.197,38.982,-10.82,41.188,37.281,78.688,78.5,77.625,77.813,0.0,0,72,70,1000,200,0.0,0.0,79.438,78.063,0.014,86.625,84.25,79.688,85.813,0.0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.875,0.023,82.875,80.125,79.625,83.188,0,100.0,72,70,1000,200,-0.001,0.0,83.688,83.125,0.034,83.063,83.813,77.313,82.688,0,100.0,72,70,1000,200,-0.001,0.0,83.375,83.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.147,0.001,0.001,-0.148,0.001,-0.009,0.258,0.0,0,0.035,0.035,0.003,0.001,0.003,0.001
5062008,1902,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,0.0,2.248,2.228,1.349,79.795,76.09,77.333,76.85,79.309,0.0,0.008,0.028,20.0,20.0,39.24,41.501,75.276,76.548,77.494,75.171,79.537,38.562,60.406,38.982,-10.82,41.188,37.313,78.688,78.438,77.563,77.813,0.0,0,72,70,1000,200,0.0,0.0,79.313,78.063,0.014,86.625,84.25,79.688,85.938,0.0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.875,0.023,82.875,80.125,79.625,83.188,0,100.0,72,70,1000,200,-0.002,0.0,83.688,83.125,0.03,83.063,83.75,77.313,82.688,0,100.0,72,70,1000,200,-0.001,0.0,83.375,83.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.01,0.256,0.0,0,0.034,0.035,0.003,0.001,0.002,0.001
5062008,1903,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,0.0,2.248,2.228,2.295,79.795,76.09,77.228,76.85,79.309,0.0,0.011,0.028,20.0,20.0,39.268,41.557,75.185,76.548,77.42,75.171,79.537,38.635,60.511,38.982,-10.82,41.188,37.313,78.688,78.375,77.313,77.813,0.0,0,72,70,1000,200,0.0,0.0,79.438,78.063,0.014,86.563,84.125,79.625,85.813,0.0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.875,0.023,82.875,80.063,79.563,83.188,0,100.0,72,70,1000,200,-0.001,0.0,83.563,83.125,0.034,82.938,83.688,77.25,82.688,0,100.0,72,70,1000,200,-0.001,0.0,83.375,83.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.01,0.212,0.0,0,0.035,0.035,0.003,0.001,0.002,0.001
5062008,1904,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,0.0,2.248,3.993,2.95,79.795,75.984,77.123,76.639,79.309,0.0,0.011,0.032,20.0,20.0,39.24,41.585,75.224,76.548,77.42,74.958,79.537,38.562,60.197,38.982,-10.82,41.219,37.344,78.688,78.375,77.313,77.813,0.0,0,72,70,1000,200,0.0,0.0,79.313,78.063,0.014,86.563,84.063,79.438,85.75,0.0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.75,0.023,82.688,80.0,79.625,83.0,0,100.0,72,70,1000,200,-0.002,0.0,83.563,83.0,0.034,82.938,83.688,77.125,82.563,0,100.0,72,70,1000,200,-0.001,0.0,83.375,83.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.259,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,1905,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.281,0,80,55,1.4,0.0,2.248,2.228,3.184,79.688,75.984,77.123,76.745,79.309,0.0,0.011,0.032,20.0,20.0,39.24,41.669,75.185,76.548,77.494,74.958,79.611,38.635,60.093,39.055,-10.82,41.219,37.344,78.5,78.313,77.25,77.813,0.0,0,72,70,1000,200,0.0,0.0,79.313,78.063,0.014,86.438,84.0,79.438,85.75,0.0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.875,0.023,82.688,80.0,79.563,83.125,0,100.0,72,70,1000,200,-0.001,0.0,83.563,83.0,0.034,82.938,83.625,77.125,82.563,0,100.0,72,70,1000,200,-0.001,0.0,83.375,83.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,0.26,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,1906,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,0.0,2.248,2.228,3.303,79.688,75.984,77.123,76.745,79.202,0.0,0.011,0.028,20.0,20.0,39.268,41.697,75.198,76.333,77.346,74.958,79.464,38.562,60.406,39.055,-10.82,41.219,37.375,78.563,78.25,77.313,77.813,0.0,0,72,70,1000,200,0.0,0.0,79.313,78.063,0.014,86.438,83.938,79.375,85.75,0.0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.875,0.023,82.563,79.875,79.375,83.125,0,100.0,72,70,1000,200,-0.001,0.0,83.563,83.0,0.034,82.75,83.563,77.125,82.375,0,100.0,72,70,1000,200,-0.001,0.0,83.25,83.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.01,0.302,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,1907,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,0.0,2.248,2.228,1.876,79.688,75.984,77.017,76.745,79.202,0.0,0.011,0.032,20.0,20.0,39.268,41.697,75.152,76.44,77.42,74.958,79.537,38.635,59.988,39.128,-10.82,41.219,37.375,78.563,78.188,77.25,77.813,0.0,0,72,70,1000,200,0.0,0.0,79.313,78.188,0.014,86.25,83.938,79.375,85.625,0.0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.875,0.023,82.563,79.813,79.375,83.0,0,100.0,72,70,1000,200,-0.001,0.0,83.563,83.125,0.034,82.625,83.563,77.0,82.375,0,100.0,72,70,1000,200,-0.001,0.0,83.25,83.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.009,0.307,0.0,0,0.034,0.035,0.002,0.001,0.002,0.001
5062008,1908,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,0.0,2.248,2.228,2.032,79.58,76.09,77.228,76.85,79.095,0.0,0.011,0.032,20.0,20.0,39.268,41.781,75.049,76.333,77.346,75.064,79.464,38.635,60.406,39.055,-10.82,41.219,37.406,78.563,78.188,77.25,77.813,0.0,0,72,70,1000,200,0.0,0.0,79.313,78.063,0.014,86.125,83.875,79.375,85.625,0.0,100.0,72,70,1000,200,-0.001,0.0,83.125,82.875,0.023,82.438,79.75,79.375,83.125,0,100.0,72,70,1000,200,-0.001,0.0,83.563,83.0,0.031,82.625,83.5,77.0,82.375,0,100.0,72,70,1000,200,-0.001,0.0,83.25,83.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.01,0.257,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,1909,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,0.0,2.248,3.993,2.272,79.58,75.878,76.912,76.639,79.095,0.0,0.011,0.032,20.0,20.0,39.268,41.809,75.114,76.333,77.42,75.064,79.537,38.708,60.093,39.128,-10.82,41.281,37.406,78.375,78.125,77.063,77.813,0.0,0,72,70,1000,200,0.0,0.0,79.313,78.063,0.014,86.125,83.813,79.188,85.5,0.0,100.0,72,70,1000,200,-0.001,0.0,83.125,82.75,0.023,82.438,79.75,79.313,83.0,0,100.0,72,70,1000,200,-0.001,0.0,83.563,83.0,0.034,82.625,83.5,76.875,82.375,0,100.0,72,70,1000,200,-0.001,0.0,83.25,83.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.01,0.263,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,1910,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,0.0,2.248,2.228,1.776,79.688,75.878,76.912,76.533,79.202,0.0,0.008,0.032,20.0,20.0,39.268,41.865,75.165,76.44,77.42,74.958,79.537,38.708,60.302,39.128,-10.82,41.25,37.438,78.375,78.063,77.125,77.688,0.0,0,72,70,1000,200,0.0,0.0,79.313,78.063,0.014,86.125,83.813,79.188,85.625,0.0,100.0,72,70,1000,200,-0.001,0.0,83.125,82.75,0.023,82.438,79.688,79.313,82.875,0,100.0,72,70,1000,200,-0.001,0.0,83.563,83.0,0.034,82.563,83.438,76.875,82.25,0,100.0,72,70,1000,200,-0.001,0.0,83.25,83.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,0.261,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,1911,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,0.0,2.248,3.993,2.394,79.473,75.771,76.912,76.533,79.095,0.0,0.008,0.032,20.0,20.0,39.296,41.893,75.211,76.225,77.346,74.958,79.464,38.635,60.302,39.055,-10.82,41.281,37.438,78.375,78.0,77.125,77.688,0.0,0,72,70,1000,200,0.0,0.0,79.25,77.938,0.014,86.063,83.813,79.063,85.5,0.0,100.0,72,70,1000,200,-0.001,0.0,83.125,82.875,0.023,82.438,79.688,79.25,82.875,0,100.0,72,70,1000,200,-0.001,0.0,83.563,83.0,0.034,82.563,83.438,76.688,82.375,0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.01,0.259,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,1912,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,0.0,2.248,3.993,3.287,79.58,75.771,76.807,76.533,79.095,0.0,0.008,0.036,20.0,20.0,39.296,41.977,75.172,76.44,77.346,74.958,79.537,38.708,60.406,39.128,-10.82,41.313,37.438,78.125,78.0,77.125,77.563,0.0,0,72,70,1000,200,0.0,0.0,79.25,77.938,0.014,86.063,83.75,79.188,85.313,0.0,100.0,72,70,1000,200,-0.001,0.0,83.125,82.75,0.023,82.375,79.688,79.313,82.875,0,100.0,72,70,1000,200,-0.001,0.0,83.563,83.0,0.028,82.5,83.375,76.688,82.25,0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.01,0.258,0.0,0,0.034,0.035,0.003,0.001,0.002,0.001
5062008,1913,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.295,0,80,55,1.4,0.0,2.248,2.228,2.588,79.15,75.771,76.807,76.533,78.667,0.0,0.011,0.032,20.0,20.0,39.324,42.089,75.198,76.118,77.346,75.064,79.464,38.708,60.302,39.201,-10.82,41.313,37.469,78.125,77.938,77.063,77.563,0.0,0,72,70,1000,200,0.0,0.0,79.25,77.938,0.014,86.063,83.75,79.063,85.25,0.0,100.0,72,70,1000,200,-0.001,0.0,83.125,82.75,0.023,82.375,79.688,79.25,82.875,0,100.0,72,70,1000,200,-0.001,0.0,83.375,82.938,0.034,82.5,83.375,76.688,82.25,0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.019,0.304,0.0,0,0.034,0.035,0.003,0.001,0.002,0.001
5062008,1914,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,0.0,2.248,2.228,2.88,79.365,75.665,76.702,76.533,78.881,0.0,0.008,0.032,20.0,20.0,39.296,42.145,75.165,76.225,77.346,75.064,79.537,38.708,60.302,39.201,-10.82,41.313,37.5,78.125,77.875,76.938,77.563,0.0,0,72,70,1000,200,0.0,0.0,79.25,77.875,0.014,85.813,83.688,79.063,85.25,0.0,100.0,72,70,1000,200,-0.001,0.0,83.125,82.75,0.023,82.313,79.688,79.25,82.813,0,100.0,72,70,1000,200,-0.002,0.0,83.375,83.0,0.028,82.5,83.375,76.625,82.25,0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.011,0.305,0.0,0,0.034,0.035,0.003,0.001,0.002,0.001
5062008,1915,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,0.0,2.248,2.228,2.662,79.257,75.665,76.702,76.428,78.881,0.0,0.008,0.028,20.0,20.0,39.324,42.145,75.101,76.118,77.346,74.958,79.537,38.782,60.197,39.201,-10.82,41.344,37.531,78.125,77.813,76.938,77.563,0.0,0,72,70,1000,200,0.0,0.0,79.25,77.938,0.014,85.813,83.625,79.063,85.25,0.0,100.0,72,70,1000,200,-0.001,0.0,83.125,82.75,0.023,82.313,79.563,79.0,82.813,0,100.0,72,70,1000,200,-0.001,0.0,83.375,82.938,0.034,82.375,83.313,76.625,82.125,0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.01,0.262,0.0,0,0.034,0.035,0.003,0.001,0.002,0.001
