DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,1916,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,0.0,2.248,2.228,2.216,79.257,75.665,76.597,76.322,78.881,0.0,0.008,0.032,20.0,20.0,39.38,42.201,75.075,76.118,77.272,75.064,79.39,38.782,60.093,39.128,-10.82,41.344,37.563,78.063,77.875,76.938,77.563,0.0,0,72,70,1000,200,0.0,0.0,79.25,77.938,0.014,85.813,83.625,78.938,85.25,0.0,100.0,72,70,1000,200,-0.001,0.0,83.125,82.75,0.023,82.063,79.563,79.0,82.813,0,100.0,72,70,1000,200,-0.001,0.0,83.375,82.938,0.034,82.375,83.25,76.625,82.25,0,100.0,72,70,1000,200,-0.001,0.0,83.25,82.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,-0.011,0.217,0.0,0,0.034,0.035,0.003,0.001,0.002,0.001
5062008,1917,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.281,0,80,55,1.4,0.0,2.248,3.993,2.573,79.257,75.665,76.597,76.428,78.774,0.0,0.008,0.032,20.0,20.0,39.352,42.257,75.211,76.011,77.272,74.958,79.464,38.855,60.511,39.201,-10.82,41.375,37.563,78.063,77.75,76.75,77.5,0.0,0,72,70,1000,200,0.0,0.0,79.25,77.938,0.014,85.625,83.625,78.938,85.125,0.0,100.0,72,70,1000,200,-0.001,0.0,83.125,82.75,0.023,82.063,79.563,79.0,82.563,0,100.0,72,70,1000,200,-0.001,0.0,83.375,82.938,0.034,82.375,83.25,76.625,82.063,0,100.0,72,70,1000,200,-0.001,0.0,83.25,82.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.01,0.212,0.0,0,0.034,0.035,0.003,0.001,0.002,0.001
5062008,1918,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,0.0,2.248,2.228,2.835,79.257,75.559,76.597,76.428,78.774,0.0,0.008,0.032,20.0,20.0,39.352,42.313,75.327,76.011,77.346,75.064,79.464,38.782,60.093,39.274,-10.82,41.375,37.563,78.063,77.688,76.938,77.5,0.0,0,72,70,1000,200,0.0,0.0,79.25,77.875,0.014,85.563,83.688,78.938,85.125,0.0,100.0,72,70,1000,200,-0.001,0.0,83.0,82.75,0.023,82.0,79.5,79.0,82.563,0,100.0,72,70,1000,200,-0.001,0.0,83.375,82.938,0.034,82.063,83.188,76.5,82.125,0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.01,0.308,0.0,0,0.035,0.035,0.003,0.001,0.002,0.001
5062008,1919,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,0.0,2.248,2.228,2.788,79.15,75.559,76.492,76.428,78.774,0.0,0.008,0.032,20.0,20.0,39.352,42.341,75.276,76.011,77.346,74.958,79.464,38.782,59.78,39.201,-10.82,41.406,37.625,78.063,77.688,76.75,77.25,0.0,0,72,70,1000,200,0.0,0.0,79.25,77.938,0.014,85.438,83.688,78.813,85.0,0.0,100.0,72,70,1000,200,-0.001,0.0,83.125,82.75,0.023,82.0,79.5,78.938,82.563,0,100.0,72,70,1000,200,-0.001,0.0,83.375,82.688,0.034,82.375,83.125,76.5,81.938,0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.01,0.267,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,1920,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,0.0,2.248,3.993,3.639,79.15,75.453,76.492,76.322,78.774,0.0,0.008,0.032,20.0,20.0,39.38,42.397,75.327,76.011,77.198,74.958,79.39,38.855,60.615,39.274,-10.82,41.406,37.625,77.938,77.625,76.75,77.25,0.0,0,72,70,1000,200,0.0,0.0,79.125,77.938,0.014,85.438,83.75,78.938,85.0,0.0,100.0,72,70,1000,200,-0.001,0.0,83.125,82.563,0.023,82.0,79.438,78.938,82.5,0,100.0,72,70,1000,200,-0.001,0.0,83.25,82.688,0.034,82.063,83.188,76.5,82.063,0,100.0,72,70,1000,200,-0.001,0.0,83.063,82.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.011,0.256,0.0,0,0.034,0.035,0.002,0.002,0.003,0.001
5062008,1921,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.251,0,80,55,1.4,0.0,2.248,3.993,2.827,79.15,75.453,76.492,76.216,78.774,0.0,0.008,0.032,20.0,20.0,39.408,42.453,75.25,75.903,77.198,74.958,79.537,38.855,60.093,39.201,-10.82,41.438,37.656,77.938,77.625,76.625,77.25,0.0,0,72,70,1000,200,0.0,0.0,79.25,77.938,0.014,85.313,83.688,78.75,84.938,0.0,100.0,72,70,1000,200,-0.001,0.0,83.125,82.75,0.023,82.0,79.5,78.938,82.5,0,100.0,72,70,1000,200,-0.001,0.0,83.25,82.688,0.034,82.063,83.063,76.438,82.063,0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.011,0.216,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,1922,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,0.0,2.248,2.228,2.428,79.15,75.453,76.387,76.322,78.667,0.0,0.008,0.032,20.0,20.0,39.408,42.538,75.25,75.796,77.198,74.958,79.464,38.855,60.302,39.274,-10.82,41.469,37.688,77.813,77.563,76.625,77.25,0.0,0,72,70,1000,200,0.0,0.0,79.125,77.875,0.014,85.25,83.688,78.813,84.938,0.0,100.0,72,70,1000,200,-0.001,0.0,83.0,82.75,0.023,82.0,79.438,78.813,82.5,0,100.0,72,70,1000,200,-0.001,0.0,83.25,82.688,0.034,81.938,83.063,76.25,82.063,0,100.0,72,70,1000,200,-0.001,0.0,83.063,82.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.011,0.26,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,1923,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,0.0,2.248,2.228,3.915,79.042,75.665,76.492,76.428,78.667,0.0,0.008,0.032,20.0,20.0,39.436,42.566,75.198,75.796,77.198,74.852,79.39,38.855,60.406,39.201,-10.82,41.469,37.719,77.813,77.5,76.625,77.188,0.0,0,72,70,1000,200,0.0,0.0,79.125,77.875,0.014,85.25,83.688,78.75,84.688,0.0,100.0,72,70,1000,200,-0.001,0.0,83.0,82.75,0.023,81.875,79.375,78.813,82.25,0,100.0,72,70,1000,200,-0.001,0.0,83.375,82.688,0.034,81.875,83.0,76.438,81.938,0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.01,0.215,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,1924,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,0.0,2.248,3.993,2.55,78.934,75.347,76.387,76.216,78.667,0.0,0.011,0.032,20.0,20.0,39.436,42.566,75.224,75.796,77.272,74.958,79.39,38.782,60.197,39.201,-10.82,41.5,37.75,77.75,77.5,76.563,77.188,0.0,0,72,70,1000,200,0.0,0.0,79.125,77.875,0.014,85.25,83.625,78.75,84.688,0.0,100.0,72,70,1000,200,-0.001,0.0,83.125,82.75,0.023,81.875,79.375,78.813,82.375,0,100.0,72,70,1000,200,-0.001,0.0,83.375,82.688,0.034,81.938,83.0,76.25,82.063,0,100.0,72,70,1000,200,-0.001,0.0,83.063,82.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.148,0.001,-0.01,0.26,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,1925,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,0.0,2.248,2.228,3.55,78.934,75.347,76.281,76.216,78.559,0.0,0.008,0.028,20.0,20.0,39.464,42.622,75.25,75.796,77.272,75.064,79.464,38.855,59.988,39.274,-10.82,41.531,37.75,77.813,77.438,76.563,77.25,0.0,0,72,70,1000,200,0.0,0.0,79.125,77.875,0.014,85.0,83.688,78.563,84.688,0.0,100.0,72,70,1000,200,-0.001,0.0,83.0,82.75,0.023,81.813,79.313,78.688,82.375,0,100.0,72,70,1000,200,-0.001,0.0,83.25,82.625,0.023,81.938,82.938,76.25,81.938,0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.011,0.264,0.0,0,0.034,0.035,0.003,0.001,0.002,0.001
5062008,1926,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,0.0,2.248,2.228,2.158,78.934,75.347,76.176,76.216,78.559,0.0,0.008,0.032,20.0,20.0,39.464,42.678,75.185,75.688,77.124,75.064,79.316,38.782,60.406,39.347,-10.82,41.531,37.813,77.75,77.438,76.563,77.188,0.0,0,72,70,1000,200,0.0,0.468,79.125,77.688,0.014,84.938,83.563,78.563,84.625,0.0,100.0,72,70,1000,200,-0.001,0.0,83.125,82.563,0.023,81.813,79.313,78.688,82.25,0,100.0,72,70,1000,200,-0.001,0.0,83.375,82.688,0.034,81.875,82.938,76.125,81.938,0,100.0,72,70,1000,200,-0.001,0.0,83.063,82.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.012,0.35,0.0,0,0.034,0.035,0.003,0.002,0.003,0.001
5062008,1927,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,1.179,2.248,3.993,2.143,78.934,75.347,76.176,76.111,78.452,0.0,0.008,0.032,20.0,20.0,39.492,42.706,75.198,75.688,77.124,75.064,79.39,38.855,60.093,39.347,-10.82,41.563,37.844,77.75,77.375,76.438,77.063,0.0,0,72,70,1000,200,0.0,0.49,79.125,77.875,0.014,84.938,83.563,78.563,84.625,0.0,100.0,72,70,1000,200,-0.001,0.0,83.125,82.75,0.023,81.688,79.313,78.688,82.25,0,100.0,72,70,1000,200,-0.001,0.0,83.25,82.625,0.027,81.875,82.875,76.125,81.75,0,100.0,72,70,1000,200,-0.001,0.0,83.063,82.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.012,0.309,0.0,0,0.034,0.035,0.003,0.001,0.002,0.001
5062008,1928,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.324,0,80,55,1.4,0.0,2.248,3.993,3.542,78.934,75.347,76.071,76.111,78.452,0.0,0.008,0.032,20.0,20.0,39.52,42.762,75.127,75.688,77.05,74.958,79.316,38.855,59.884,39.347,-10.82,41.594,37.875,77.75,77.375,76.438,77.188,0.0,0,72,70,1000,200,0.0,1.458,78.938,77.688,0.014,84.813,83.563,78.563,84.625,0.0,100.0,72,70,1000,200,-0.001,0.0,83.0,82.75,0.023,81.688,79.313,78.688,82.25,0,100.0,72,70,1000,200,-0.001,0.0,83.25,82.688,0.034,81.875,82.938,76.063,81.938,0,100.0,72,70,1000,200,-0.001,0.0,83.063,82.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.023,0.312,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,1929,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,1.186,2.248,3.993,1.791,78.827,75.241,76.176,76.111,78.452,0.0,0.008,0.028,20.0,20.0,39.52,42.818,75.049,75.688,77.198,74.852,79.316,38.928,60.093,39.274,-10.82,41.625,37.906,77.75,77.313,76.438,77.063,0.0,0,72,70,1000,200,0.0,1.699,78.938,77.688,0.014,84.813,83.438,78.563,84.5,0.0,100.0,72,70,1000,200,-0.001,0.0,83.0,82.75,0.023,81.688,79.25,78.625,82.25,0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.625,0.034,81.75,82.875,76.063,81.75,0,100.0,72,70,1000,200,-0.001,0.0,83.063,82.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.01,0.218,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,1930,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,1.186,2.248,2.228,2.518,78.827,75.241,76.071,76.111,78.452,0.0,0.011,0.032,20.0,20.0,39.548,42.902,75.088,75.688,77.124,74.958,79.316,38.928,59.988,39.347,-10.82,41.688,37.938,77.5,77.25,76.438,77.063,0.0,0,72,70,1000,200,0.0,1.269,78.938,77.688,0.014,84.813,83.5,78.438,84.5,0.0,100.0,72,70,1000,200,-0.001,0.0,83.0,82.563,0.023,81.5,79.25,78.625,82.188,0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.625,0.03,81.563,82.875,76.063,81.75,0,100.0,72,70,1000,200,-0.001,0.0,83.063,82.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.011,0.265,0.0,0,0.034,0.035,0.003,0.001,0.002,0.001
5062008,1931,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,1.592,2.248,3.993,2.58,78.719,75.135,75.966,76.111,78.452,0.0,0.008,0.028,20.0,20.0,39.576,43.014,75.01,75.581,77.05,74.852,79.242,38.928,60.093,39.419,-10.82,41.688,37.969,77.5,77.25,76.313,76.938,0.0,0,72,70,1000,200,0.0,1.738,78.938,77.688,0.014,84.625,83.438,78.375,84.375,0.0,100.0,72,70,1000,200,-0.001,0.0,83.0,82.75,0.023,81.5,79.313,78.625,82.188,0,100.0,72,70,1000,200,-0.001,0.0,83.25,82.625,0.034,81.563,82.813,76.063,81.75,0,100.0,72,70,1000,200,-0.001,0.0,83.063,82.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.011,0.31,0.0,0,0.035,0.036,0.003,0.001,0.003,0.001
5062008,1932,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,1.368,2.248,3.993,2.484,78.504,75.135,75.966,76.111,78.131,0.0,0.008,0.032,20.0,20.0,39.576,43.014,75.01,75.473,77.05,74.852,79.316,39.002,60.093,39.347,-10.82,41.75,37.969,77.5,77.188,76.313,76.938,0.0,0,72,70,1000,200,0.0,2.24,78.938,77.688,0.014,84.625,83.375,78.375,84.375,0.0,100.0,72,70,1000,200,-0.001,0.0,83.0,82.563,0.023,81.375,79.313,78.438,82.188,0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.625,0.034,81.563,82.75,76.063,81.75,0,100.0,72,70,1000,200,-0.001,0.0,83.063,82.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.011,0.218,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,1933,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.398,0,80,55,1.4,2.117,2.248,5.758,2.44,78.719,75.135,75.861,75.9,78.345,0.0,0.008,0.032,20.0,20.0,39.576,43.042,74.971,75.581,77.05,74.852,79.242,39.002,60.406,39.347,-10.82,41.75,38.031,77.438,77.188,76.313,76.938,0.0,0,72,70,1000,200,0.0,0.0,78.938,77.688,0.014,84.625,83.313,78.375,84.375,0.0,100.0,72,70,1000,200,-0.001,0.0,83.0,82.563,0.023,81.375,79.313,78.438,82.188,0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.625,0.034,81.563,82.688,75.875,81.688,0,100.0,72,70,1000,200,-0.001,0.0,83.0,82.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.021,0.216,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,1934,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,1.413,2.248,3.993,3.612,78.612,75.135,75.861,76.005,78.238,0.0,0.008,0.028,20.0,20.0,39.632,43.098,74.919,75.473,77.124,74.852,79.39,39.002,60.093,39.347,-10.82,41.781,38.031,77.438,77.125,76.313,76.938,0.0,0,72,70,1000,200,0.0,1.675,78.938,77.688,0.014,84.438,83.313,78.375,84.25,0.0,100.0,72,70,1000,200,-0.001,0.0,83.0,82.563,0.023,81.375,79.375,78.438,82.188,0,100.0,72,70,1000,200,-0.001,0.0,83.25,82.5,0.034,81.563,82.688,75.875,81.688,0,100.0,72,70,1000,200,-0.001,0.0,83.063,82.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.011,0.218,0.0,0,0.034,0.035,0.003,0.001,0.004,0.001
5062008,1935,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,1.854,2.248,2.228,2.882,78.612,75.135,75.861,76.005,78.345,0.0,0.008,0.032,20.0,20.0,39.66,43.154,74.893,75.473,77.124,74.852,79.316,39.002,59.884,39.419,-10.82,41.813,38.125,77.313,77.063,76.063,76.938,0.0,0,72,70,1000,200,0.0,2.049,78.938,77.625,0.014,84.313,83.25,78.375,84.125,0.0,100.0,72,70,1000,200,-0.001,0.0,82.813,82.563,0.023,81.25,79.438,78.313,81.938,0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.438,0.034,81.438,82.625,75.875,81.688,0,100.0,72,70,1000,200,-0.001,0.0,83.0,82.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.011,0.266,0.0,0,0.035,0.036,0.003,0.001,0.004,0.001
5062008,1936,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,2.328,2.248,2.228,3.627,78.612,75.135,75.861,76.005,78.238,0.0,0.008,0.032,20.0,20.0,39.66,43.154,74.887,75.473,77.05,74.852,79.316,39.002,59.884,39.419,-10.82,41.844,38.156,77.313,77.0,76.063,76.938,0.0,0,72,70,1000,200,0.0,1.433,78.938,77.688,0.014,84.313,83.188,78.375,84.125,0.0,100.0,72,70,1000,200,-0.001,0.0,83.0,82.563,0.023,81.25,79.438,78.438,81.938,0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.5,0.034,81.438,82.625,75.875,81.688,0,100.0,72,70,1000,200,-0.001,0.0,83.0,82.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.011,0.267,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,1937,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,2.328,2.248,2.228,2.997,78.504,75.029,75.756,75.9,78.238,0.0,0.008,0.032,20.0,20.0,39.716,43.182,74.919,75.473,77.124,74.852,79.316,38.928,60.093,39.419,-10.82,41.875,38.188,77.313,77.063,76.313,76.938,0.0,0,72,70,1000,200,0.0,0.976,78.938,77.688,0.014,84.313,83.188,78.25,84.125,0.0,100.0,72,70,1000,200,-0.001,0.0,82.813,82.5,0.023,81.188,79.375,78.313,81.938,0,100.0,72,70,1000,200,-0.001,0.0,83.188,82.5,0.034,81.375,82.563,75.875,81.688,0,100.0,72,70,1000,200,-0.001,0.0,83.0,82.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.011,0.309,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,1938,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,1.143,2.248,0.462,3.662,78.396,75.029,75.756,76.005,78.024,0.0,0.008,0.028,20.0,20.0,39.744,43.21,74.874,75.366,77.05,74.852,79.316,39.002,59.884,39.492,-10.82,41.906,38.219,77.313,76.938,76.063,76.875,0.0,0,72,70,1000,200,0.0,1.686,78.875,77.688,0.014,84.25,83.125,78.25,84.0,0.0,100.0,72,70,1000,200,-0.001,0.0,82.813,82.563,0.023,81.188,79.375,78.188,81.875,0,100.0,72,70,1000,200,-0.001,0.0,83.063,82.438,0.034,81.375,82.563,75.875,81.688,0,100.0,72,70,1000,200,-0.001,0.0,83.063,82.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.011,0.314,0.0,0,0.034,0.035,0.002,0.001,0.003,0.001
5062008,1939,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,1.688,2.248,2.228,2.544,78.504,75.029,75.756,75.9,78.131,0.0,0.008,0.032,20.0,20.0,39.744,43.238,74.835,75.366,76.976,74.958,79.242,39.075,60.093,39.419,-10.82,41.969,38.25,77.25,77.0,76.0,76.875,0.0,0,72,70,1000,200,0.0,1.882,78.875,77.688,0.014,84.25,83.063,78.25,83.875,0.0,100.0,72,70,1000,200,-0.001,0.0,82.813,82.563,0.023,81.25,79.375,78.188,81.875,0,100.0,72,70,1000,200,-0.001,0.0,83.063,82.5,0.034,81.375,82.5,75.875,81.563,0,100.0,72,70,1000,200,-0.001,0.0,83.0,82.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.012,0.218,0.0,0,0.035,0.035,0.002,0.001,0.003,0.001
5062008,1940,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,2.246,2.248,2.228,3.776,78.504,75.029,75.756,75.9,78.238,0.0,0.008,0.028,20.0,20.0,39.801,43.266,74.77,75.366,76.976,74.852,79.242,39.002,59.988,39.492,-10.82,41.969,38.281,77.25,76.938,76.0,76.875,0.0,0,72,70,1000,200,0.0,1.771,78.938,77.688,0.014,84.125,83.0,78.125,83.875,0.0,100.0,72,70,1000,200,-0.001,0.0,83.0,82.563,0.023,81.188,79.313,78.188,81.875,0,100.0,72,70,1000,200,-0.001,0.0,83.063,82.438,0.032,81.313,82.5,75.563,81.563,0,100.0,72,70,1000,200,-0.001,0.0,82.813,82.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.012,0.312,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,1941,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.383,0,80,55,1.4,1.762,2.248,2.228,2.393,78.396,74.923,75.756,75.794,78.131,0.0,0.008,0.032,20.0,20.0,39.829,43.322,74.718,75.366,76.976,74.852,79.242,39.075,60.093,39.492,-10.82,42.0,38.344,77.25,76.875,76.0,76.875,0.0,0,72,70,1000,200,0.0,1.979,78.875,77.688,0.014,84.125,82.938,78.125,83.875,0.0,100.0,72,70,1000,200,-0.001,0.0,82.813,82.563,0.023,81.063,79.25,78.188,81.875,0,100.0,72,70,1000,200,-0.001,0.0,83.063,82.438,0.034,81.313,82.5,75.625,81.563,0,100.0,72,70,1000,200,-0.001,0.0,83.0,82.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.022,0.266,0.0,0,0.034,0.035,0.002,0.001,0.003,0.001
5062008,1942,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,0.17,2.248,2.228,1.668,78.289,74.923,75.756,75.794,78.131,0.0,0.008,0.032,20.0,20.0,39.857,43.322,74.731,75.259,77.05,74.852,79.316,39.148,59.988,39.492,-10.82,42.031,38.375,77.25,76.813,76.0,76.875,0.0,0,72,70,1000,200,0.0,0.606,78.875,77.625,0.014,84.0,82.875,78.125,83.813,0.0,100.0,72,70,1000,200,-0.001,0.0,82.813,82.5,0.023,81.063,79.25,78.188,81.688,0,100.0,72,70,1000,200,-0.001,0.0,83.063,82.438,0.035,81.313,82.438,75.625,81.5,0,100.0,72,70,1000,200,-0.001,0.0,83.0,82.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.011,0.22,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,1943,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,1.748,2.248,2.228,1.95,78.289,74.923,75.756,75.794,77.917,0.0,0.008,0.032,20.0,20.0,39.885,43.378,74.77,75.259,76.976,74.852,79.168,39.148,59.988,39.565,-10.82,42.063,38.438,77.188,76.813,75.938,76.625,0.0,0,72,70,1000,200,0.0,1.978,78.875,77.625,0.014,83.813,82.75,78.125,83.813,0.0,100.0,72,70,1000,200,-0.001,0.0,82.813,82.563,0.023,81.063,79.188,78.125,81.813,0,100.0,72,70,1000,200,-0.001,0.0,83.063,82.438,0.034,81.188,82.375,75.625,81.563,0,100.0,72,70,1000,200,-0.001,0.0,83.0,82.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.011,0.266,0.0,0,0.035,0.035,0.003,0.001,0.003,0.001
5062008,1944,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,1.748,2.248,2.228,2.286,78.181,74.817,75.651,75.688,77.917,0.0,0.008,0.032,20.0,20.0,39.941,43.378,74.77,75.259,76.976,74.852,79.168,39.075,60.093,39.492,-10.82,42.094,38.469,77.25,76.75,75.938,76.625,0.0,0,72,70,1000,200,0.0,2.994,78.875,77.625,0.014,83.813,82.688,78.0,83.688,0.0,100.0,72,70,1000,200,-0.001,0.0,82.813,82.5,0.023,80.875,79.25,78.0,81.688,0,100.0,72,70,1000,200,-0.001,0.0,83.063,82.438,0.03,81.0,82.375,75.563,81.5,0,100.0,72,70,1000,200,-0.001,0.0,82.813,82.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.011,0.265,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,1945,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,2.945,2.248,2.228,2.173,78.181,74.817,75.651,75.794,77.917,0.0,0.008,0.032,20.0,20.0,39.941,43.406,74.718,75.259,76.976,74.852,79.168,39.148,60.197,39.492,-10.82,42.125,38.531,76.938,76.688,75.938,76.625,0.0,0,72,70,1000,200,0.0,1.573,78.75,77.5,0.014,83.813,82.625,78.0,83.688,0.0,100.0,72,70,1000,200,-0.001,0.0,82.813,82.5,0.023,80.875,79.188,78.125,81.813,0,100.0,72,70,1000,200,-0.001,0.0,83.063,82.438,0.034,81.188,82.375,75.563,81.375,0,100.0,72,70,1000,200,-0.001,0.0,82.813,82.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.011,0.218,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,1946,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,1.327,2.248,2.228,2.181,78.289,74.817,75.545,75.794,77.81,0.0,0.008,0.028,20.0,20.0,39.969,43.434,74.615,75.259,76.902,74.746,79.168,39.148,59.884,39.565,-10.82,42.156,38.563,77.188,76.688,75.938,76.563,0.0,0,72,70,1000,200,0.0,2.455,78.875,77.625,0.014,83.625,82.625,77.875,83.688,0.0,100.0,72,70,1000,200,-0.001,0.0,82.813,82.5,0.023,80.875,79.125,78.0,81.813,0,100.0,72,70,1000,200,-0.001,0.0,83.063,82.438,0.034,81.0,82.313,75.563,81.375,0,100.0,72,70,1000,200,-0.001,0.0,83.0,82.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.012,0.268,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,1947,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,2.221,2.248,2.228,2.943,78.289,74.817,75.651,75.794,77.703,0.0,0.008,0.028,20.0,20.0,39.997,43.462,74.582,75.151,76.976,74.852,79.242,39.148,59.78,39.638,-10.82,42.188,38.625,77.188,76.625,75.938,76.563,0.0,0,72,70,1000,200,0.0,0.0,78.875,77.625,0.014,83.688,82.438,77.875,83.688,0.0,100.0,72,70,1000,200,-0.001,0.0,82.813,82.5,0.023,80.813,79.125,78.0,81.688,0,100.0,72,70,1000,200,-0.001,0.0,83.063,82.438,0.034,81.0,82.25,75.438,81.375,0,100.0,72,70,1000,200,-0.001,0.0,82.813,82.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.012,0.317,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,1948,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,1.655,2.248,2.228,3.269,78.181,74.71,75.651,75.688,77.703,0.0,0.008,0.032,20.0,20.0,40.053,43.462,74.465,75.151,76.976,74.958,79.242,39.221,59.78,39.638,-10.82,42.219,38.656,76.938,76.625,75.813,76.563,0.0,0,72,70,1000,200,0.0,2.621,78.875,77.625,0.014,83.5,82.438,77.875,83.438,0.0,100.0,72,70,1000,200,-0.001,0.0,82.813,82.5,0.023,80.813,79.063,78.0,81.813,0,100.0,72,70,1000,200,-0.001,0.0,83.063,82.438,0.035,81.0,82.25,75.438,81.375,0,100.0,72,70,1000,200,-0.001,0.0,82.813,82.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.012,0.27,0.0,0,0.035,0.035,0.003,0.001,0.003,0.001
5062008,1949,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,2.584,2.248,2.228,3.042,78.181,74.71,75.545,75.688,77.917,0.0,0.008,0.032,20.0,20.0,40.081,43.491,74.53,75.366,76.902,74.852,79.168,39.148,60.302,39.565,-10.82,42.25,38.688,76.938,76.625,75.938,76.563,0.0,0,72,70,1000,200,0.0,1.783,78.75,77.5,0.014,83.625,82.438,77.875,83.438,0.0,100.0,72,70,1000,200,-0.001,0.0,82.813,82.5,0.023,80.813,79.0,78.0,81.688,0,100.0,72,70,1000,200,-0.001,0.0,82.938,82.313,0.034,80.813,82.25,75.438,81.188,0,100.0,72,70,1000,200,-0.001,0.0,82.813,82.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.012,0.264,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,1950,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,1.877,2.248,2.228,3.431,78.181,74.71,75.545,75.688,77.703,0.0,0.008,0.028,20.0,20.0,40.109,43.491,74.517,75.151,76.976,74.852,79.168,39.075,59.78,39.565,-10.82,42.281,38.719,76.938,76.563,75.813,76.563,0.0,0,72,70,1000,200,0.0,1.598,78.75,77.5,0.014,83.5,82.5,77.75,83.438,0.0,100.0,72,70,1000,200,-0.001,0.0,82.75,82.5,0.023,80.688,79.063,77.813,81.688,0,100.0,72,70,1000,200,-0.001,0.0,82.938,82.313,0.034,80.813,82.188,75.438,81.375,0,100.0,72,70,1000,200,-0.001,0.0,82.813,82.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.011,0.316,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,1951,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,1.877,2.248,2.228,3.431,78.181,74.71,75.44,75.583,77.703,0.0,0.008,0.032,20.0,20.0,40.137,43.519,74.465,75.044,76.828,74.852,79.094,39.148,59.675,39.638,-10.82,42.281,38.75,76.813,76.563,75.813,76.563,0.0,0,72,70,1000,200,0.0,2.494,78.75,77.5,0.014,83.5,82.438,77.75,83.375,0.0,100.0,72,70,1000,200,-0.001,0.0,82.75,82.5,0.023,80.688,78.938,77.813,81.688,0,100.0,72,70,1000,200,-0.001,0.0,82.938,82.313,0.034,80.813,82.188,75.438,81.375,0,100.0,72,70,1000,200,-0.001,0.0,82.688,82.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.013,0.319,0.0,0,0.035,0.035,0.003,0.001,0.003,0.001
5062008,1952,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.339,0,80,55,1.4,2.217,2.248,2.228,2.687,78.073,74.71,75.44,75.688,77.596,0.0,0.008,0.032,20.0,20.0,40.221,43.519,74.323,75.044,76.902,74.852,79.242,39.221,59.884,39.711,-10.82,42.313,38.781,76.813,76.5,75.75,76.5,0.0,0,72,70,1000,200,0.0,2.996,78.75,77.5,0.014,83.438,82.438,77.75,83.375,0.0,100.0,72,70,1000,200,-0.001,0.0,82.75,82.5,0.023,80.688,78.938,77.813,81.563,0,100.0,72,70,1000,200,-0.001,0.0,82.938,82.313,0.027,80.75,82.125,75.313,81.188,0,100.0,72,70,1000,200,-0.001,0.0,82.688,82.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.013,0.316,0.0,0,0.034,0.036,0.003,0.001,0.002,0.001
5062008,1953,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.281,0,80,55,1.4,1.962,2.248,2.228,3.504,77.966,74.604,75.44,75.583,77.596,0.0,0.008,0.028,20.0,20.0,40.193,43.575,74.213,74.936,76.828,74.958,79.242,39.295,60.197,39.711,-10.82,42.344,38.813,76.813,76.5,75.813,76.5,0.0,0,72,70,1000,200,0.0,2.541,78.625,77.5,0.014,83.438,82.313,77.75,83.25,0.0,100.0,72,70,1000,200,-0.001,0.0,82.75,82.5,0.023,80.563,78.875,77.688,81.563,0,100.0,72,70,1000,200,-0.001,0.0,82.938,82.313,0.034,80.75,82.125,75.313,81.188,0,100.0,72,70,1000,200,-0.001,0.0,82.688,82.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.014,0.264,0.0,0,0.034,0.035,0.002,0.001,0.003,0.001
5062008,1954,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.383,0,80,55,1.4,1.724,2.248,2.228,2.244,77.966,74.604,75.335,75.583,77.489,0.0,0.008,0.032,20.0,20.0,40.221,43.603,74.29,75.044,76.902,74.852,79.242,39.295,60.406,39.638,-10.82,42.375,38.844,76.813,76.438,75.75,76.5,0.0,0,72,70,1000,200,0.0,2.047,78.625,77.5,0.014,83.188,82.375,77.75,83.25,0.0,100.0,72,70,1000,200,-0.001,0.0,82.75,82.5,0.023,80.688,78.813,77.813,81.563,0,100.0,72,70,1000,200,-0.001,0.0,82.938,82.313,0.034,80.75,82.063,75.313,81.188,0,100.0,72,70,1000,200,-0.001,0.0,82.688,82.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.024,0.217,0.0,0,0.034,0.035,0.002,0.001,0.003,0.001
5062008,1955,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.295,0,80,55,1.4,1.724,2.248,2.228,2.866,77.966,74.604,75.44,75.583,77.489,0.0,0.008,0.032,20.0,20.0,40.277,43.631,74.265,74.936,76.902,74.852,79.168,39.295,59.78,39.711,-10.82,42.344,38.906,76.813,76.438,75.75,76.5,0.0,0,72,70,1000,200,0.0,2.213,78.75,77.375,0.014,83.188,82.438,77.625,83.125,0.0,100.0,72,70,1000,200,-0.001,0.0,82.75,82.375,0.023,80.563,78.875,77.688,81.563,0,100.0,72,70,1000,200,-0.001,0.0,82.813,82.125,0.035,80.688,82.063,75.313,81.063,0,100.0,72,70,1000,200,-0.001,0.0,82.688,82.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.012,0.27,0.0,0,0.034,0.035,0.003,0.001,0.004,0.001
5062008,1956,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,2.572,2.248,2.228,2.14,77.966,74.604,75.23,75.477,77.489,0.0,0.008,0.032,20.0,20.0,40.277,43.659,74.31,74.936,76.828,74.852,79.094,39.221,59.884,39.638,-10.82,42.406,38.969,76.75,76.375,75.5,76.5,0.0,0,72,70,1000,200,0.0,2.781,78.75,77.375,0.014,83.188,82.375,77.625,83.125,0.0,100.0,72,70,1000,200,-0.001,0.0,82.75,82.5,0.023,80.563,78.875,77.688,81.563,0,100.0,72,70,1000,200,-0.001,0.0,82.938,82.125,0.034,80.688,82.063,75.313,81.063,0,100.0,72,70,1000,200,-0.001,0.0,82.688,82.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.013,0.27,0.0,0,0.034,0.035,0.003,0.001,0.004,0.001
5062008,1957,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,2.875,2.248,2.228,2.698,77.966,74.817,75.44,75.688,77.489,0.0,0.008,0.032,20.0,20.0,40.333,43.715,74.388,74.829,76.754,74.958,79.094,39.295,59.988,39.711,-10.82,42.406,38.969,76.75,76.375,75.75,76.375,0.0,0,72,70,1000,200,0.0,3.1,78.625,77.375,0.014,83.125,82.375,77.625,83.125,0.0,100.0,72,70,1000,200,-0.001,0.0,82.75,82.5,0.023,80.438,78.875,77.688,81.375,0,100.0,72,70,1000,200,-0.001,0.0,82.813,82.125,0.031,80.688,82.0,75.313,81.063,0,100.0,72,70,1000,200,-0.001,0.0,82.688,82.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.014,0.27,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,1958,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,2.922,2.248,2.228,3.048,77.858,74.498,75.23,75.477,77.489,0.0,0.008,0.032,20.0,20.0,40.333,43.771,74.362,74.829,76.828,74.958,79.168,39.368,59.78,39.784,-10.82,42.438,39.0,76.75,76.313,75.5,76.375,0.0,0,72,70,1000,200,0.0,3.08,78.625,77.375,0.014,83.063,82.375,77.625,83.125,0.0,100.0,72,70,1000,200,-0.001,0.0,82.75,82.5,0.023,80.438,78.875,77.688,81.375,0,100.0,72,70,1000,200,-0.001,0.0,82.813,82.125,0.034,80.688,81.938,75.25,81.063,0,100.0,72,70,1000,200,-0.001,0.0,82.563,82.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.014,0.272,0.0,0,0.034,0.035,0.003,0.001,0.003,0.0
5062008,1959,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,2.563,2.248,0.462,2.592,77.858,74.498,75.23,75.477,77.382,0.0,0.008,0.032,20.0,20.0,40.361,43.799,74.362,74.829,76.754,74.852,79.094,39.295,59.675,39.711,-10.82,42.469,39.031,76.75,76.375,75.5,76.375,0.0,0,72,70,1000,200,0.0,3.48,78.625,77.375,0.014,83.063,82.375,77.625,83.063,0.0,100.0,72,70,1000,200,-0.001,0.0,82.75,82.375,0.023,80.313,78.875,77.563,81.375,0,100.0,72,70,1000,200,-0.001,0.0,82.813,82.125,0.034,80.563,82.0,75.25,81.0,0,100.0,72,70,1000,200,-0.001,0.0,82.688,82.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.014,0.272,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,2000,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,2.949,2.248,2.228,2.14,77.643,74.498,75.125,75.371,77.382,0.0,0.008,0.032,20.0,20.0,40.39,43.827,74.323,74.829,76.754,74.852,79.02,39.295,60.197,39.784,-10.82,42.5,39.094,76.75,76.25,75.438,76.375,0.0,0,72,70,1000,200,0.0,3.01,78.625,77.375,0.014,83.063,82.5,77.563,83.063,0.0,100.0,72,70,1000,200,-0.001,0.0,82.75,82.375,0.023,80.313,78.875,77.563,81.375,0,100.0,72,70,1000,200,-0.001,0.0,82.813,82.125,0.03,80.563,81.938,75.25,81.0,0,100.0,72,70,1000,200,-0.001,0.0,82.688,82.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.013,0.313,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,2001,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,2.949,2.248,2.228,2.136,77.858,74.71,75.335,75.583,77.382,0.0,0.008,0.032,20.0,20.0,40.446,43.855,74.29,74.829,76.828,74.852,79.168,39.368,60.093,39.784,-10.82,42.5,39.125,76.75,76.25,75.5,76.25,0.0,0,72,70,1000,200,0.0,3.055,78.625,77.375,0.014,82.938,82.375,77.563,83.063,0.0,100.0,72,70,1000,200,-0.001,0.0,82.75,82.375,0.023,80.313,78.938,77.563,81.25,0,100.0,72,70,1000,200,-0.001,0.0,82.813,82.125,0.031,80.375,81.875,75.25,81.0,0,100.0,72,70,1000,200,-0.001,0.0,82.688,82.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.147,0.149,0.001,0.0,0.001,-0.013,0.267,0.0,0,0.035,0.035,0.003,0.001,0.003,0.001
5062008,2002,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,3.127,2.248,2.228,2.983,77.858,74.392,75.125,75.477,77.275,0.0,0.008,0.028,20.0,20.0,40.446,43.855,74.226,74.829,76.754,74.852,79.094,39.295,59.675,39.784,-10.82,42.563,39.125,76.625,76.25,75.438,76.25,0.0,0,72,70,1000,200,0.0,3.549,78.625,77.375,0.014,82.938,82.375,77.563,83.063,0.0,100.0,72,70,1000,200,-0.001,0.0,82.625,82.375,0.023,80.313,78.875,77.563,81.25,0,100.0,72,70,1000,200,-0.001,0.0,82.813,82.063,0.034,80.375,81.875,75.25,81.0,0,100.0,72,70,1000,200,-0.001,0.0,82.688,82.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.014,0.32,0.0,0,0.035,0.035,0.003,0.001,0.004,0.001
5062008,2003,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,3.471,2.248,2.228,2.13,77.535,74.498,75.125,75.371,77.275,0.0,0.008,0.028,20.0,20.0,40.474,43.855,74.239,74.722,76.68,74.852,79.094,39.295,60.302,39.784,-10.82,42.594,39.188,76.625,76.188,75.438,76.25,0.0,0,72,70,1000,200,0.0,2.807,78.625,77.375,0.014,82.938,82.313,77.563,82.875,0.0,100.0,72,70,1000,200,-0.001,0.0,82.75,82.375,0.023,80.188,78.875,77.563,81.25,0,100.0,72,70,1000,200,-0.001,0.0,82.688,82.063,0.034,80.375,81.813,75.063,81.0,0,100.0,72,70,1000,200,-0.001,0.0,82.563,82.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.015,0.311,0.0,0,0.035,0.035,0.003,0.001,0.003,0.001
5062008,2004,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.456,0,80,55,1.4,3.236,2.248,0.462,2.587,77.643,74.392,75.125,75.371,77.275,0.0,0.008,0.028,20.0,20.0,40.502,43.911,74.161,74.829,76.68,74.852,79.02,39.295,59.988,39.784,-10.82,42.625,39.219,76.625,76.188,75.438,76.25,0.0,0,72,70,1000,200,0.0,3.545,78.563,77.313,0.014,82.813,82.25,77.313,82.75,0.0,100.0,72,70,1000,200,-0.001,0.0,82.75,82.375,0.023,80.188,78.875,77.5,81.25,0,100.0,72,70,1000,200,-0.001,0.0,82.688,82.063,0.035,80.25,81.813,75.063,81.0,0,100.0,72,70,1000,200,-0.001,0.0,82.563,82.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.014,0.318,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,2005,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,3.607,2.248,2.228,2.135,77.535,74.392,75.125,75.371,77.168,0.0,0.008,0.032,20.0,20.0,40.502,43.939,74.109,74.722,76.754,74.958,79.168,39.441,60.093,39.856,-10.82,42.656,39.281,76.563,76.125,75.438,76.25,0.0,0,72,70,1000,200,0.0,4.063,78.563,77.375,0.014,82.625,82.25,77.313,82.75,0.0,100.0,72,70,1000,200,-0.001,0.0,82.75,82.375,0.023,80.313,78.875,77.563,81.125,0,100.0,72,70,1000,200,-0.001,0.0,82.688,82.063,0.034,80.25,81.813,75.063,81.0,0,100.0,72,70,1000,200,-0.001,0.0,82.563,82.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.015,0.267,0.0,0,0.035,0.036,0.002,0.001,0.003,0.001
5062008,2006,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,4.367,2.248,2.228,2.181,77.428,74.286,75.02,75.16,77.168,0.0,0.008,0.032,20.0,20.0,40.53,43.967,74.148,74.614,76.828,74.746,79.094,39.368,59.78,39.784,-10.82,42.688,39.313,76.625,76.063,75.438,76.25,0.0,0,72,70,1000,200,0.0,3.506,78.563,77.375,0.014,82.625,82.25,77.313,82.75,0.0,100.0,72,70,1000,200,-0.001,0.0,82.625,82.375,0.023,80.188,78.875,77.5,81.125,0,100.0,72,70,1000,200,-0.001,0.0,82.688,82.063,0.023,80.25,81.75,75.063,80.875,0,100.0,72,70,1000,200,-0.001,0.0,82.563,82.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.012,0.272,0.0,0,0.034,0.035,0.002,0.001,0.002,0.001
5062008,2007,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,3.018,2.248,2.228,2.091,77.535,74.392,75.02,75.266,77.168,0.0,0.008,0.032,20.0,20.0,40.586,43.967,74.083,74.722,76.754,74.746,79.094,39.368,59.78,39.784,-10.82,42.688,39.344,76.563,76.125,75.313,76.0,0.0,0,72,70,1000,200,0.0,4.039,78.563,77.313,0.014,82.625,82.188,77.25,82.625,0.0,100.0,72,70,1000,200,-0.001,0.0,82.625,82.375,0.023,80.188,78.813,77.375,81.125,0,100.0,72,70,1000,200,-0.001,0.0,82.688,81.938,0.034,80.188,81.688,74.938,80.875,0,100.0,72,70,1000,200,-0.001,0.0,82.563,82.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.013,0.272,0.0,0,0.035,0.036,0.003,0.001,0.004,0.001
5062008,2008,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,3.018,2.248,2.228,2.705,77.428,74.392,75.02,75.266,77.061,0.0,0.008,0.032,20.0,20.0,40.614,43.995,74.057,74.722,76.754,74.852,79.094,39.368,59.571,39.929,-10.82,42.719,39.375,76.563,76.125,75.313,76.0,0.0,0,72,70,1000,200,0.0,4.047,78.563,77.313,0.014,82.5,82.125,77.313,82.625,0.0,100.0,72,70,1000,200,-0.001,0.0,82.625,82.375,0.023,80.063,78.813,77.5,81.125,0,100.0,72,70,1000,200,-0.001,0.0,82.688,82.063,0.035,80.188,81.688,75.063,80.875,0,100.0,72,70,1000,200,-0.001,0.0,82.563,82.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.014,0.371,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,2009,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,4.66,2.248,2.228,3.034,77.428,74.392,75.02,75.266,77.168,0.0,0.008,0.032,20.0,20.0,40.642,44.023,73.934,74.722,76.68,74.746,79.094,39.368,60.093,39.856,-10.82,42.719,39.375,76.563,76.063,75.313,76.0,0.0,0,72,70,1000,200,0.0,4.238,78.563,77.313,0.014,82.5,82.188,77.25,82.625,0.0,100.0,72,70,1000,200,-0.001,0.0,82.625,82.25,0.023,80.063,78.75,77.375,81.063,0,100.0,72,70,1000,200,-0.001,0.0,82.688,82.063,0.034,80.188,81.688,74.938,80.875,0,100.0,72,70,1000,200,-0.001,0.0,82.563,82.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.014,0.315,0.0,0,0.035,0.035,0.003,0.001,0.003,0.001
5062008,2010,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.5,0,80,55,1.4,3.965,2.248,2.228,2.145,77.428,74.286,75.02,75.266,77.061,0.0,0.008,0.032,20.0,20.0,40.67,43.995,73.921,74.614,76.68,74.852,79.02,39.441,59.78,39.856,-10.82,42.781,39.438,76.313,76.0,75.313,76.0,0.0,0,72,70,1000,200,0.0,5.027,78.313,77.313,0.014,82.438,82.063,77.25,82.625,0.0,100.0,72,70,1000,200,-0.001,0.0,82.625,82.375,0.023,80.0,78.75,77.375,81.125,0,100.0,72,70,1000,200,-0.001,0.0,82.688,81.938,0.034,80.188,81.625,74.938,80.875,0,100.0,72,70,1000,200,-0.001,0.0,82.563,82.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.014,0.275,0.0,0,0.034,0.035,0.002,0.001,0.004,0.001
5062008,2011,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,4.828,2.248,2.228,3.607,77.428,74.286,74.915,75.266,76.954,0.0,0.008,0.032,20.0,20.0,40.698,44.079,73.856,74.507,76.68,74.746,79.02,39.441,59.675,39.929,-10.82,42.813,39.469,76.563,76.0,75.313,76.0,0.0,0,72,70,1000,200,0.0,4.59,78.313,77.313,0.014,82.438,82.125,77.25,82.563,0.0,100.0,72,70,1000,200,-0.001,0.0,82.625,82.375,0.023,80.0,78.75,77.375,81.125,0,100.0,72,70,1000,200,-0.001,0.0,82.688,81.938,0.034,80.125,81.625,74.938,80.813,0,100.0,72,70,1000,200,-0.001,0.0,82.563,82.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.013,0.322,0.0,0,0.035,0.035,0.002,0.001,0.004,0.002
5062008,2012,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,3.756,2.248,2.228,2.951,77.428,74.286,74.915,75.266,77.061,0.0,0.004,0.032,20.0,20.0,40.726,44.051,73.856,74.614,76.606,74.746,79.02,39.441,59.78,39.856,-10.82,42.813,39.531,76.25,76.0,75.313,76.0,0.0,0,72,70,1000,200,0.0,4.563,78.313,77.063,0.014,82.375,82.0,77.125,82.563,0.0,100.0,72,70,1000,200,-0.001,0.0,82.625,82.25,0.023,80.0,78.75,77.375,81.063,0,100.0,72,70,1000,200,-0.001,0.0,82.688,81.938,0.034,80.125,81.625,74.938,80.875,0,100.0,72,70,1000,200,-0.001,0.0,82.563,82.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,0.0,0.001,0.149,-0.148,0.149,-0.014,0.272,0.0,0,0.034,0.035,0.003,0.001,0.004,0.001
5062008,2013,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,3.971,2.248,2.228,2.351,77.32,74.286,74.915,75.16,76.954,0.0,0.008,0.032,20.0,20.0,40.726,44.051,73.733,74.614,76.68,74.852,79.02,39.441,59.884,39.929,-10.82,42.875,39.531,76.563,75.938,75.188,75.938,0.0,0,72,70,1000,200,0.0,3.559,78.313,77.313,0.014,82.375,81.938,77.125,82.563,0.0,100.0,72,70,1000,200,-0.001,0.0,82.625,82.25,0.023,79.813,78.75,77.375,81.063,0,100.0,72,70,1000,200,-0.001,0.0,82.563,81.938,0.034,80.125,81.563,74.938,80.813,0,100.0,72,70,1000,200,-0.001,0.0,82.5,82.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.014,0.319,0.0,0,0.034,0.036,0.002,0.001,0.003,0.001
5062008,2014,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,3.971,2.248,2.228,2.024,77.428,74.18,74.915,75.16,76.954,0.0,0.008,0.032,20.0,20.0,40.81,44.079,73.675,74.507,76.606,74.746,79.02,39.514,59.78,40.002,-10.82,42.875,39.594,76.25,75.938,75.188,75.938,0.0,0,72,70,1000,200,0.0,4.953,78.313,77.063,0.014,82.375,81.938,77.125,82.438,0.0,100.0,72,70,1000,200,-0.001,0.0,82.625,82.25,0.023,79.813,78.75,77.25,81.063,0,100.0,72,70,1000,200,-0.001,0.0,82.563,81.938,0.034,79.938,81.563,74.938,80.813,0,100.0,72,70,1000,200,-0.001,0.0,82.5,82.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.014,0.321,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,2015,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,4.574,2.248,2.228,2.083,77.212,74.18,74.915,75.054,76.847,0.0,0.008,0.028,20.0,20.0,40.838,44.107,73.61,74.399,76.68,74.746,79.094,39.514,59.675,39.929,-10.82,42.906,39.625,76.25,75.938,75.188,75.938,0.0,0,72,70,1000,200,0.0,5.219,78.313,77.063,0.014,82.375,81.938,77.125,82.438,0.0,100.0,72,70,1000,200,-0.001,0.0,82.5,82.25,0.023,79.813,78.688,77.375,81.125,0,100.0,72,70,1000,200,-0.001,0.0,82.563,81.938,0.028,79.938,81.5,74.813,80.563,0,100.0,72,70,1000,200,-0.001,0.0,82.5,82.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.014,0.275,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,2016,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,5.711,2.248,2.228,1.804,77.212,74.18,74.809,75.054,76.847,0.0,0.008,0.032,20.0,20.0,40.838,44.135,73.506,74.507,76.68,74.852,79.02,39.588,59.988,39.929,-10.82,42.938,39.688,76.25,75.875,75.188,75.813,0.0,0,72,70,1000,200,0.0,4.637,78.313,77.063,0.014,82.25,81.875,77.0,82.438,0.0,100.0,72,70,1000,200,-0.001,0.0,82.5,82.25,0.023,79.688,78.625,77.375,81.063,0,100.0,72,70,1000,200,-0.001,0.0,82.563,81.813,0.034,79.813,81.5,74.813,80.813,0,100.0,72,70,1000,200,-0.001,0.0,82.5,82.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.014,0.223,0.0,0,0.035,0.036,0.003,0.001,0.004,0.001
5062008,2017,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,4.973,2.248,2.228,1.746,77.32,74.074,74.809,75.054,76.847,0.0,0.004,0.032,20.0,20.0,40.894,44.135,73.429,74.507,76.68,74.746,79.094,39.661,60.093,40.002,-10.82,43.0,39.719,76.25,75.938,75.188,75.938,0.0,0,72,70,1000,200,0.0,5.566,78.25,77.063,0.014,82.25,81.938,77.125,82.438,0.0,100.0,72,70,1000,200,-0.001,0.0,82.5,82.25,0.023,79.688,78.5,77.125,81.0,0,100.0,72,70,1000,200,-0.001,0.0,82.563,81.938,0.036,79.813,81.5,74.938,80.563,0,100.0,72,70,1000,200,-0.001,0.0,82.5,82.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.014,0.223,0.0,0,0.034,0.035,0.002,0.001,0.003,0.001
5062008,2018,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,4.828,4.493,2.228,1.912,77.105,74.074,74.809,75.054,76.74,0.0,0.008,0.028,20.0,20.0,40.922,44.163,73.331,74.399,76.606,74.852,78.946,39.514,59.78,39.929,-10.82,43.031,39.75,76.25,75.875,75.063,75.938,0.0,0,72,70,1000,200,0.0,4.453,78.25,77.063,0.014,82.25,81.813,77.0,82.438,0.0,100.0,72,70,1000,200,-0.001,0.0,82.5,82.25,0.023,79.688,78.5,77.25,81.0,0,100.0,72,70,1000,200,-0.001,0.0,82.563,81.813,0.034,79.813,81.5,74.813,80.563,0,100.0,72,70,1000,200,-0.001,0.0,82.5,82.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.015,0.273,0.0,0,0.034,0.035,0.002,0.001,0.004,0.001
