DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,2019,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,4.57,2.248,2.228,1.916,77.212,74.074,74.809,75.054,76.74,0.0,0.008,0.032,20.0,20.0,40.922,44.163,73.215,74.399,76.68,74.746,79.02,39.588,59.78,40.002,-10.82,43.031,39.781,76.25,75.813,75.063,75.813,0.0,0,72,70,1000,200,0.0,4.703,78.25,77.063,0.014,82.0,81.75,77.0,82.25,0.0,100.0,72,70,1000,200,-0.001,0.0,82.5,82.25,0.023,79.688,78.5,77.125,81.0,0,100.0,72,70,1000,200,-0.001,0.0,82.563,81.813,0.035,79.813,81.375,74.813,80.563,0,100.0,72,70,1000,200,-0.001,0.0,82.375,82.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.013,0.274,0.0,0,0.034,0.036,0.002,0.001,0.004,0.001
5062008,2020,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,4.543,2.248,2.228,2.02,77.212,74.074,74.809,75.054,76.74,0.0,0.008,0.032,20.0,20.0,40.95,44.163,73.215,74.507,76.606,74.746,79.02,39.661,59.78,40.075,-10.82,43.094,39.813,76.25,75.813,75.063,75.938,0.0,0,72,70,1000,200,0.0,6.258,78.125,77.063,0.014,82.0,81.75,77.0,82.25,0.0,100.0,72,70,1000,200,-0.001,0.0,82.5,82.25,0.023,79.688,78.563,77.125,81.0,0,100.0,72,70,1000,200,-0.001,0.0,82.5,81.813,0.034,79.813,81.438,74.813,80.563,0,100.0,72,70,1000,200,-0.001,0.0,82.5,82.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.001,0.149,-0.148,0.001,-0.014,0.275,0.0,0,0.034,0.035,0.002,0.001,0.003,0.001
5062008,2021,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,5.262,2.248,2.228,1.524,77.212,73.968,74.704,74.843,76.74,0.0,0.008,0.032,20.0,20.0,40.978,44.191,73.163,74.399,76.532,74.852,78.946,39.588,60.302,40.002,-10.82,43.094,39.844,76.125,75.75,75.063,75.813,0.0,0,72,70,1000,200,0.0,4.449,78.313,77.063,0.014,81.938,81.688,77.0,82.25,0.0,100.0,72,70,1000,200,-0.001,0.0,82.5,82.188,0.023,79.563,78.625,77.125,81.0,0,100.0,72,70,1000,200,-0.001,0.0,82.563,81.813,0.034,79.688,81.375,74.813,80.563,0,100.0,72,70,1000,200,-0.001,0.0,82.5,82.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.016,0.267,0.0,0,0.035,0.035,0.003,0.001,0.004,0.001
5062008,2022,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,4.746,2.248,2.228,2.135,77.212,74.074,74.809,74.949,76.74,0.0,0.008,0.032,20.0,20.0,41.007,44.191,73.117,74.399,76.606,74.746,79.02,39.661,59.571,40.075,-10.82,43.125,39.906,76.125,75.75,75.063,75.938,0.0,0,72,70,1000,200,0.0,5.313,78.25,77.063,0.014,81.938,81.625,77.0,82.125,0.0,100.0,72,70,1000,200,-0.001,0.0,82.5,82.25,0.023,79.563,78.563,77.0,80.813,0,100.0,72,70,1000,200,-0.001,0.0,82.5,81.813,0.034,79.688,81.313,74.688,80.5,0,100.0,72,70,1000,200,-0.001,0.0,82.375,81.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.014,0.279,0.0,0,0.035,0.035,0.002,0.001,0.003,0.001
5062008,2023,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,4.746,2.248,2.228,1.426,77.105,74.074,74.809,74.949,76.74,0.0,0.008,0.028,20.0,20.0,41.035,44.191,73.066,74.399,76.458,74.852,78.873,39.588,59.675,40.002,-10.82,43.156,39.938,76.125,75.75,75.063,75.813,0.0,0,72,70,1000,200,0.0,4.566,78.313,77.063,0.014,81.875,81.625,77.0,82.125,0.0,100.0,72,70,1000,200,-0.001,0.0,82.5,82.188,0.023,79.563,78.563,77.0,80.813,0,100.0,72,70,1000,200,-0.001,0.0,82.5,81.813,0.034,79.688,81.313,74.688,80.563,0,100.0,72,70,1000,200,-0.001,0.0,82.375,82.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.017,0.276,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,2024,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,4.016,2.248,2.228,2.114,77.105,73.968,74.809,74.949,76.633,0.0,0.004,0.032,20.0,20.0,41.091,44.247,72.988,74.399,76.458,74.64,78.946,39.588,59.884,40.002,-10.82,43.188,39.969,76.125,75.75,74.938,75.813,0.0,0,72,70,1000,200,0.0,5.73,78.313,77.063,0.014,81.875,81.563,77.0,82.125,0.0,100.0,72,70,1000,200,-0.001,0.0,82.438,82.188,0.023,79.563,78.563,77.0,80.813,0,100.0,72,70,1000,200,-0.001,0.0,82.5,81.75,0.032,79.563,81.25,74.688,80.5,0,100.0,72,70,1000,200,-0.001,0.0,82.375,81.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.015,0.273,0.0,0,0.034,0.035,0.003,0.001,0.004,0.001
5062008,2025,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,5.52,2.248,2.228,2.14,77.105,73.968,74.809,74.949,76.74,0.0,0.008,0.032,20.0,20.0,41.147,44.247,73.001,74.399,76.532,74.746,78.946,39.588,59.78,40.002,-10.82,43.188,40.031,76.125,75.688,74.938,75.813,0.0,0,72,70,1000,200,0.0,6.531,78.25,77.0,0.014,81.875,81.563,77.0,82.063,0.0,100.0,72,70,1000,200,-0.001,0.0,82.438,82.188,0.023,79.5,78.563,77.0,80.813,0,100.0,72,70,1000,200,-0.001,0.0,82.5,81.813,0.035,79.563,81.313,74.688,80.5,0,100.0,72,70,1000,200,-0.001,0.0,82.188,82.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,0.0,0.149,-0.015,0.273,0.0,0,0.034,0.035,0.003,0.001,0.004,0.0
5062008,2026,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,6.031,2.248,2.228,2.124,77.105,73.968,74.809,74.949,76.633,0.0,0.008,0.032,20.0,20.0,41.147,44.247,73.027,74.399,76.458,74.746,78.946,39.661,59.571,40.075,-10.82,43.219,40.063,76.063,75.688,75.063,75.813,0.0,0,72,70,1000,200,0.0,5.914,78.25,77.0,0.014,81.875,81.563,76.938,82.063,0.0,100.0,72,70,1000,200,-0.001,0.0,82.438,82.188,0.023,79.5,78.563,77.0,80.813,0,100.0,72,70,1000,200,-0.001,0.0,82.5,81.813,0.031,79.563,81.25,74.688,80.5,0,100.0,72,70,1000,200,-0.001,0.0,82.375,81.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.149,0.001,0.0,0.149,-0.016,0.279,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,2027,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,6.555,2.248,2.228,2.028,76.997,73.968,74.704,74.949,76.633,0.0,0.008,0.032,20.0,20.0,41.203,44.303,72.949,74.292,76.458,74.64,78.873,39.661,59.571,40.075,-10.82,43.25,40.063,76.125,75.688,75.063,75.813,0.0,0,72,70,1000,200,0.0,5.41,78.25,77.0,0.014,81.75,81.5,76.938,82.063,0.0,100.0,72,70,1000,200,-0.001,0.0,82.438,82.188,0.023,79.5,78.438,76.938,80.813,0,100.0,72,70,1000,200,-0.001,0.0,82.375,81.75,0.036,79.563,81.188,74.688,80.375,0,100.0,72,70,1000,200,-0.001,0.0,82.188,81.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.015,0.277,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,2028,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,5.523,2.248,2.228,1.776,76.997,73.862,74.599,74.949,76.526,0.0,0.008,0.032,20.0,20.0,41.203,44.275,72.884,74.292,76.458,74.64,78.873,39.661,59.675,40.075,-10.82,43.25,40.125,76.063,75.625,74.813,75.75,0.0,0,72,70,1000,200,0.0,5.813,78.25,76.875,0.014,81.75,81.563,76.938,82.063,0.0,100.0,72,70,1000,200,-0.001,0.0,82.438,82.188,0.023,79.375,78.438,76.938,80.813,0,100.0,72,70,1000,200,-0.001,0.0,82.5,81.75,0.031,79.563,81.188,74.688,80.375,0,100.0,72,70,1000,200,-0.001,0.0,82.375,81.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.015,0.276,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,2029,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,5.359,2.248,2.228,2.572,76.997,73.968,74.704,74.843,76.526,0.0,0.008,0.032,20.0,20.0,41.259,44.303,72.839,74.399,76.532,74.746,78.946,39.807,59.884,40.148,-10.82,43.281,40.188,76.063,75.625,74.938,75.625,0.0,0,72,70,1000,200,0.0,5.066,78.125,76.875,0.014,81.625,81.563,76.938,81.938,0.0,100.0,72,70,1000,200,-0.001,0.0,82.5,82.188,0.023,79.375,78.375,76.938,80.688,0,100.0,72,70,1000,200,-0.001,0.0,82.375,81.75,0.034,79.5,81.188,74.688,80.375,0,100.0,72,70,1000,200,-0.001,0.0,82.188,81.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.015,0.227,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,2030,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,5.359,2.248,2.228,2.115,76.997,73.862,74.704,74.843,76.526,0.0,0.004,0.032,20.0,20.0,41.259,44.331,72.839,74.292,76.384,74.746,78.799,39.734,59.988,40.075,-10.82,43.281,40.188,75.938,75.625,74.813,75.75,0.0,0,72,70,1000,200,0.0,5.059,78.125,76.875,0.014,81.625,81.5,76.688,81.938,0.0,100.0,72,70,1000,200,-0.001,0.0,82.438,82.188,0.023,79.375,78.375,76.938,80.688,0,100.0,72,70,1000,200,-0.001,0.0,82.375,81.75,0.034,79.5,81.188,74.688,80.375,0,100.0,72,70,1000,200,-0.001,0.0,82.188,81.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,0.0,0.001,-0.016,0.225,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,2031,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,5.555,2.248,2.228,1.909,76.997,73.862,74.704,74.843,76.526,0.0,0.008,0.032,20.0,20.0,41.287,44.303,72.839,74.292,76.458,74.746,78.873,39.661,59.884,40.075,-10.82,43.344,40.219,75.938,75.563,74.938,75.813,0.0,0,72,70,1000,200,0.0,6.113,78.125,77.0,0.014,81.625,81.563,76.938,81.938,0.0,100.0,72,70,1000,200,-0.001,0.0,82.438,81.938,0.023,79.375,78.375,76.938,80.688,0,100.0,72,70,1000,200,-0.001,0.0,82.375,81.5,0.034,79.5,81.188,74.688,80.375,0,100.0,72,70,1000,200,-0.001,0.0,82.375,81.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.016,0.274,0.0,0,0.035,0.035,0.002,0.002,0.004,0.001
5062008,2032,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,5.852,2.248,2.228,1.86,76.997,73.862,74.704,74.843,76.419,0.0,0.004,0.032,20.0,20.0,41.343,44.303,72.8,74.292,76.458,74.746,78.873,39.661,59.988,40.075,-10.82,43.375,40.25,76.063,75.625,74.813,75.75,0.0,0,72,70,1000,200,0.0,5.863,78.25,76.875,0.014,81.625,81.563,76.688,81.938,0.0,100.0,72,70,1000,200,-0.001,0.0,82.438,82.188,0.023,79.25,78.313,76.938,80.688,0,100.0,72,70,1000,200,-0.001,0.0,82.375,81.5,0.034,79.5,81.188,74.625,80.375,0,100.0,72,70,1000,200,-0.001,0.0,82.188,81.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.016,0.273,0.0,0,0.034,0.035,0.003,0.001,0.004,0.001
5062008,2033,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,6.34,2.248,2.228,2.279,76.889,73.862,74.599,75.054,76.526,0.0,0.004,0.032,20.0,20.0,41.371,44.359,72.761,74.292,76.31,74.746,78.873,39.734,59.884,40.075,-10.82,43.375,40.313,76.063,75.563,74.813,75.75,0.0,0,72,70,1000,200,0.0,5.934,78.125,76.875,0.014,81.313,81.563,76.688,81.938,0.0,100.0,72,70,1000,200,-0.001,0.0,82.438,81.938,0.023,79.25,78.313,76.813,80.688,0,100.0,72,70,1000,200,-0.001,0.0,82.375,81.5,0.034,79.5,81.063,74.625,80.313,0,100.0,72,70,1000,200,-0.001,0.0,82.188,81.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.018,0.225,0.0,0,0.034,0.035,0.003,0.002,0.004,0.001
5062008,2034,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,6.25,2.248,2.228,2.115,76.889,73.862,74.599,74.738,76.419,0.0,0.008,0.032,20.0,20.0,41.371,44.331,72.644,74.184,76.384,74.746,78.873,39.734,59.78,40.148,-10.82,43.406,40.313,76.063,75.563,74.813,75.625,0.0,0,72,70,1000,200,0.0,6.449,78.125,76.875,0.014,81.438,81.563,76.688,81.813,0.0,100.0,72,70,1000,200,-0.001,0.0,82.438,81.938,0.023,79.25,78.313,76.813,80.688,0,100.0,72,70,1000,200,-0.001,0.0,82.188,81.5,0.034,79.375,81.063,74.625,80.313,0,100.0,72,70,1000,200,-0.001,0.0,82.188,81.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.017,0.275,0.0,0,0.034,0.035,0.003,0.002,0.003,0.001
5062008,2035,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,6.75,2.248,2.228,1.692,76.889,73.862,74.599,74.843,76.419,0.0,0.008,0.032,20.0,20.0,41.427,44.331,72.547,74.184,76.458,74.64,78.799,39.661,59.675,40.075,-10.82,43.406,40.375,75.938,75.563,74.813,75.625,0.0,0,72,70,1000,200,0.0,6.234,78.125,76.875,0.014,81.313,81.563,76.625,81.813,0.0,100.0,72,70,1000,200,-0.001,0.0,82.188,82.188,0.023,79.25,78.25,76.813,80.563,0,100.0,72,70,1000,200,-0.001,0.0,82.188,81.5,0.034,79.375,81.0,74.625,80.313,0,100.0,72,70,1000,200,-0.001,0.0,82.188,81.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.014,0.277,0.0,0,0.034,0.035,0.003,0.0,0.003,0.001
5062008,2036,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.281,0,80,55,1.4,5.977,2.248,2.228,2.124,76.782,73.756,74.494,74.738,76.311,0.0,0.004,0.032,20.0,20.0,41.427,44.331,72.482,74.184,76.384,74.746,78.873,39.807,59.988,40.221,-10.82,43.469,40.406,75.938,75.5,74.813,75.625,0.0,0,72,70,1000,200,0.0,6.121,78.125,76.75,0.014,81.313,81.563,76.625,81.813,0.0,100.0,72,70,1000,200,-0.001,0.0,82.188,81.938,0.023,79.25,78.188,76.813,80.563,0,100.0,72,70,1000,200,-0.001,0.0,82.375,81.5,0.034,79.375,81.0,74.625,80.313,0,100.0,72,70,1000,200,-0.001,0.0,82.188,81.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.017,0.272,0.0,0,0.034,0.035,0.003,0.001,0.004,0.001
5062008,2037,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,5.977,2.248,2.228,2.153,76.889,73.756,74.599,74.738,76.311,0.0,0.004,0.032,20.0,20.0,41.455,44.331,72.366,74.184,76.384,74.746,78.799,39.734,59.78,40.148,-10.82,43.469,40.438,75.75,75.5,74.813,75.625,0.0,0,72,70,1000,200,0.0,6.469,78.0,76.75,0.014,81.313,81.625,76.625,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,82.188,81.938,0.023,79.25,78.125,76.813,80.563,0,100.0,72,70,1000,200,-0.001,0.0,82.188,81.5,0.028,79.188,81.0,74.625,80.313,0,100.0,72,70,1000,200,-0.001,0.0,82.188,81.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.016,0.275,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,2038,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,6.176,2.248,0.462,1.248,76.782,73.756,74.494,74.632,76.204,0.0,0.004,0.032,20.0,20.0,41.483,44.331,72.392,74.184,76.458,74.64,78.873,39.734,59.466,40.148,-10.82,43.469,40.438,75.938,75.5,74.688,75.625,0.0,0,72,70,1000,200,0.0,5.773,78.0,76.875,0.014,81.25,81.563,76.5,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,82.188,81.938,0.023,79.063,78.125,76.938,80.563,0,100.0,72,70,1000,200,-0.001,0.0,82.375,81.5,0.034,79.188,80.938,74.438,80.313,0,100.0,72,70,1000,200,-0.001,0.0,82.125,81.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.015,0.28,0.0,0,0.034,0.035,0.002,0.001,0.004,0.001
5062008,2039,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,5.617,2.248,2.228,0.51,76.782,73.756,74.494,74.632,76.204,0.0,0.004,0.032,20.0,20.0,41.539,44.387,72.327,74.077,76.384,74.64,78.799,39.734,59.78,40.148,-10.82,43.5,40.469,75.625,75.438,74.688,75.625,0.0,0,72,70,1000,200,0.0,5.953,78.0,76.875,0.014,81.25,81.625,76.625,81.813,0.0,100.0,72,70,1000,200,-0.001,0.0,82.438,81.938,0.023,79.063,78.125,76.813,80.5,0,100.0,72,70,1000,200,-0.001,0.0,82.188,81.5,0.034,79.188,80.938,74.625,80.313,0,100.0,72,70,1000,200,-0.001,0.0,82.125,81.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.015,0.276,0.0,0,0.034,0.036,0.002,0.002,0.003,0.001
5062008,2040,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,6.375,2.248,2.228,0.976,76.782,73.756,74.494,74.738,76.311,0.0,0.004,0.032,20.0,20.0,41.539,44.359,72.275,74.077,76.458,74.64,78.873,39.734,59.78,40.148,-10.82,43.531,40.531,75.938,75.438,74.813,75.625,0.0,0,72,70,1000,200,0.0,6.332,78.0,76.75,0.014,81.125,81.625,76.625,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,82.438,81.938,0.023,79.063,78.063,76.813,80.563,0,100.0,72,70,1000,200,-0.001,0.0,82.188,81.438,0.035,79.188,80.938,74.625,80.188,0,100.0,72,70,1000,200,-0.001,0.0,82.125,81.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.015,0.276,0.0,0,0.034,0.035,0.003,0.002,0.004,0.001
5062008,2041,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,6.574,2.248,2.228,1.803,76.674,73.65,74.599,74.632,76.204,0.0,0.004,0.032,20.0,20.0,41.567,44.387,72.21,74.077,76.31,74.64,78.799,39.807,59.78,40.221,-10.82,43.594,40.531,75.75,75.375,74.813,75.625,0.0,0,72,70,1000,200,0.0,7.25,78.0,76.75,0.014,81.125,81.5,76.5,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,82.188,81.938,0.023,79.063,78.063,76.625,80.5,0,100.0,72,70,1000,200,-0.001,0.0,82.188,81.438,0.035,79.188,80.875,74.438,80.188,0,100.0,72,70,1000,200,-0.001,0.0,82.125,81.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,-0.016,0.276,0.0,0,0.035,0.035,0.003,0.001,0.004,0.001
5062008,2042,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,6.754,2.248,2.228,1.231,76.674,73.65,74.494,74.632,76.204,0.0,0.008,0.032,20.0,20.0,41.596,44.387,72.119,74.077,76.31,74.64,78.799,39.807,59.884,40.221,-10.82,43.656,40.594,75.625,75.438,74.688,75.625,0.0,0,72,70,1000,200,0.0,5.789,78.0,76.75,0.014,81.125,81.438,76.5,81.5,0.0,100.0,72,70,1000,200,-0.001,0.0,82.188,81.938,0.023,79.0,78.0,76.625,80.5,0,100.0,72,70,1000,200,-0.001,0.0,82.188,81.438,0.034,79.125,80.875,74.438,80.188,0,100.0,72,70,1000,200,-0.001,0.0,82.0,81.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.016,0.276,0.0,0,0.035,0.035,0.003,0.001,0.004,0.001
5062008,2043,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.295,0,80,55,1.4,6.883,2.248,2.228,1.454,76.674,73.65,74.494,74.632,76.204,0.0,0.008,0.032,20.0,20.0,41.567,44.387,72.132,74.077,76.31,74.64,78.799,39.734,59.675,40.148,-10.82,43.656,40.625,75.625,75.375,74.688,75.375,0.0,0,72,70,1000,200,0.0,6.348,78.125,76.75,0.014,81.063,81.5,76.5,81.5,0.0,100.0,72,70,1000,200,-0.001,0.0,82.188,81.875,0.023,79.0,78.063,76.5,80.5,0,100.0,72,70,1000,200,-0.001,0.0,82.188,81.438,0.034,79.125,80.875,74.438,80.188,0,100.0,72,70,1000,200,-0.001,0.0,82.125,81.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.016,0.276,0.0,0,0.034,0.035,0.003,0.001,0.004,0.001
5062008,2044,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,6.836,2.248,2.228,1.998,76.674,73.65,74.494,74.632,76.097,0.0,0.008,0.032,20.0,20.0,41.652,44.387,72.158,74.077,76.31,74.64,78.799,39.734,59.675,40.148,-10.82,43.688,40.656,75.625,75.375,74.688,75.375,0.0,0,72,70,1000,200,0.0,6.879,78.0,76.75,0.014,81.063,81.438,76.5,81.5,0.0,100.0,72,70,1000,200,-0.001,0.0,82.188,81.938,0.023,79.0,78.063,76.625,80.5,0,100.0,72,70,1000,200,-0.001,0.0,82.063,81.438,0.034,79.125,80.875,74.438,80.188,0,100.0,72,70,1000,200,-0.001,0.0,82.125,81.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.016,0.277,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,2045,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,6.836,2.248,2.228,1.685,76.566,73.65,74.494,74.632,75.99,0.0,0.004,0.032,20.0,20.0,41.652,44.415,72.145,73.97,76.31,74.64,78.799,39.807,59.675,40.221,-10.82,43.688,40.688,75.625,75.375,74.688,75.375,0.0,0,72,70,1000,200,0.0,7.176,78.0,76.75,0.014,81.063,81.438,76.5,81.5,0.0,100.0,72,70,1000,200,-0.001,0.0,82.188,81.875,0.023,78.875,78.063,76.5,80.5,0,100.0,72,70,1000,200,-0.001,0.0,82.063,81.438,0.035,79.125,80.813,74.313,80.0,0,100.0,72,70,1000,200,-0.001,0.0,82.125,81.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.016,0.278,0.0,0,0.035,0.035,0.003,0.001,0.003,0.001
5062008,2046,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,6.953,2.248,2.228,1.915,76.674,73.65,74.494,74.526,76.097,0.0,0.004,0.032,20.0,20.0,41.68,44.387,72.145,74.077,76.236,74.64,78.799,39.807,59.466,40.221,-10.82,43.688,40.719,75.625,75.313,74.625,75.625,0.0,0,72,70,1000,200,0.0,6.945,78.0,76.75,0.014,81.063,81.313,76.5,81.438,0.0,100.0,72,70,1000,200,-0.001,0.0,82.188,81.875,0.023,78.875,78.063,76.625,80.5,0,100.0,72,70,1000,200,-0.001,0.0,82.063,81.313,0.031,79.125,80.813,74.438,80.0,0,100.0,72,70,1000,200,-0.001,0.0,82.125,81.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.148,0.001,0.001,-0.148,0.001,-0.018,0.282,0.0,0,0.035,0.035,0.003,0.001,0.003,0.002
5062008,2047,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.281,0,80,55,1.4,7.082,2.248,2.228,2.138,76.566,73.65,74.389,74.632,76.097,0.0,0.008,0.028,20.0,20.0,41.708,44.415,72.158,73.97,76.236,74.64,78.725,39.881,59.78,40.293,-10.82,43.688,40.719,75.625,75.375,74.688,75.375,0.0,0,72,70,1000,200,0.0,6.727,78.0,76.75,0.014,80.813,81.25,76.5,81.438,0.0,100.0,72,70,1000,200,-0.001,0.0,82.188,81.875,0.023,78.875,78.125,76.625,80.375,0,100.0,72,70,1000,200,-0.001,0.0,82.063,81.438,0.034,79.0,80.75,74.313,80.0,0,100.0,72,70,1000,200,-0.001,0.0,82.125,81.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.017,0.275,0.0,0,0.035,0.035,0.003,0.001,0.003,0.001
5062008,2048,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,6.801,2.248,2.228,2.139,76.566,73.65,74.389,74.526,75.99,0.0,0.004,0.032,20.0,20.0,41.708,44.443,72.171,73.97,76.236,74.746,78.725,39.807,59.78,40.221,-10.82,43.688,40.781,75.563,75.313,74.625,75.375,0.0,0,72,70,1000,200,0.0,6.074,77.938,76.75,0.014,80.813,81.25,76.438,81.438,0.0,100.0,72,70,1000,200,-0.001,0.0,82.125,81.875,0.023,78.875,78.125,76.5,80.375,0,100.0,72,70,1000,200,-0.001,0.0,82.063,81.313,0.034,79.0,80.75,74.313,80.0,0,100.0,72,70,1000,200,-0.001,0.0,82.0,81.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.018,0.277,0.0,0,0.034,0.035,0.002,0.001,0.004,0.001
5062008,2049,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,6.52,2.248,2.228,2.139,76.566,73.543,74.389,74.526,75.883,0.0,0.004,0.032,20.0,20.0,41.736,44.443,72.184,73.97,76.162,74.64,78.725,39.881,59.571,40.221,-10.82,43.688,40.813,75.563,75.313,74.625,75.375,0.0,0,72,70,1000,200,0.0,7.41,77.938,76.688,0.014,80.813,81.188,76.438,81.438,0.0,100.0,72,70,1000,200,-0.001,0.0,82.125,81.875,0.023,78.875,78.188,76.5,80.375,0,100.0,72,70,1000,200,-0.001,0.0,82.063,81.313,0.034,79.0,80.75,74.438,80.0,0,100.0,72,70,1000,200,-0.001,0.0,82.0,81.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.019,0.231,0.0,0,0.034,0.035,0.003,0.001,0.004,0.001
5062008,2050,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,7.07,2.248,2.228,2.111,76.566,73.543,74.389,74.526,75.883,0.0,0.008,0.032,20.0,20.0,41.764,44.443,72.119,73.862,76.236,74.64,78.725,39.807,59.675,40.293,-10.82,43.688,40.844,75.563,75.313,74.625,75.313,0.0,0,72,70,1000,200,0.0,6.844,77.938,76.688,0.014,80.813,81.188,76.438,81.438,0.0,100.0,72,70,1000,200,-0.001,0.0,82.125,81.875,0.023,78.875,78.188,76.5,80.375,0,100.0,72,70,1000,200,-0.001,0.0,82.063,81.313,0.034,78.875,80.688,74.438,80.0,0,100.0,72,70,1000,200,-0.001,0.0,82.0,81.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.017,0.327,0.0,0,0.035,0.036,0.003,0.001,0.004,0.001
5062008,2051,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,7.07,2.248,2.228,2.136,76.566,73.543,74.389,74.421,75.883,0.0,0.004,0.032,20.0,20.0,41.792,44.443,72.016,73.862,76.31,74.64,78.799,39.807,59.675,40.221,-10.82,43.688,40.875,75.563,75.313,74.5,75.375,0.0,0,72,70,1000,200,0.0,7.684,77.938,76.75,0.014,80.75,81.125,76.438,81.313,0.0,100.0,72,70,1000,200,-0.001,0.0,82.125,81.875,0.023,78.75,78.188,76.5,80.375,0,100.0,72,70,1000,200,-0.001,0.0,82.063,81.313,0.034,78.875,80.75,74.313,80.0,0,100.0,72,70,1000,200,-0.001,0.0,82.0,81.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.016,0.279,0.0,0,0.035,0.035,0.002,0.001,0.004,0.001
5062008,2052,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,7.703,2.248,2.228,2.132,76.566,73.543,74.389,74.526,75.99,0.0,0.004,0.032,20.0,20.0,41.82,44.443,71.97,73.862,76.236,74.64,78.725,39.881,59.988,40.293,-10.82,43.781,40.906,75.438,75.25,74.625,75.313,0.0,0,72,70,1000,200,0.0,8.078,77.938,76.688,0.014,80.75,81.063,76.438,81.313,0.0,100.0,72,70,1000,200,-0.001,0.0,82.125,81.813,0.023,78.875,78.188,76.5,80.375,0,100.0,72,70,1000,200,-0.001,0.0,82.0,81.313,0.034,78.875,80.75,74.313,80.0,0,100.0,72,70,1000,200,-0.001,0.0,82.0,81.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.017,0.274,0.0,0,0.035,0.035,0.003,0.001,0.003,0.001
5062008,2053,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,8.352,2.248,0.462,2.475,76.459,73.543,74.284,74.526,75.883,0.0,0.004,0.028,20.0,20.0,41.848,44.471,71.99,73.97,76.162,74.533,78.725,39.881,59.571,40.293,-10.82,43.844,40.938,75.438,75.188,74.625,75.313,0.0,0,72,70,1000,200,0.0,8.016,77.938,76.75,0.014,80.625,81.063,76.438,81.313,0.0,100.0,72,70,1000,200,-0.001,0.0,82.125,81.875,0.023,78.75,78.188,76.5,80.188,0,100.0,72,70,1000,200,-0.001,0.0,82.0,81.438,0.034,78.875,80.688,74.313,80.0,0,100.0,72,70,1000,200,-0.001,0.0,82.0,81.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.017,0.279,0.0,0,0.035,0.035,0.002,0.001,0.003,0.001
5062008,2054,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,7.848,2.248,2.228,1.245,76.459,73.437,74.179,74.315,75.883,0.0,0.004,0.032,20.0,20.0,41.876,44.471,71.957,73.862,76.162,74.533,78.725,39.881,59.571,40.293,-10.82,43.875,40.969,75.438,75.25,74.625,75.313,0.0,0,72,70,1000,200,0.0,7.043,77.938,76.688,0.014,80.625,81.063,76.438,81.25,0.0,100.0,72,70,1000,200,-0.001,0.0,82.125,81.813,0.023,78.75,78.188,76.438,80.188,0,100.0,72,70,1000,200,-0.001,0.0,82.0,81.313,0.026,78.875,80.625,74.313,79.875,0,100.0,72,70,1000,200,-0.001,0.0,82.0,81.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.017,0.28,0.0,0,0.035,0.035,0.003,0.001,0.003,0.001
5062008,2055,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,7.762,2.248,2.228,2.125,76.459,73.543,74.284,74.421,75.883,0.0,0.004,0.032,20.0,20.0,41.904,44.528,71.828,73.862,76.236,74.64,78.799,39.954,59.884,40.366,-10.82,43.906,41.063,75.563,75.188,74.625,75.313,0.0,0,72,70,1000,200,0.0,7.797,77.938,76.688,0.014,80.625,81.0,76.438,81.313,0.0,100.0,72,70,1000,200,-0.001,0.0,82.063,81.813,0.023,78.688,78.188,76.438,80.188,0,100.0,72,70,1000,200,-0.001,0.0,82.0,81.313,0.034,78.875,80.625,74.313,79.875,0,100.0,72,70,1000,200,-0.001,0.0,82.0,81.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.018,0.275,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,2056,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,7.648,2.248,2.228,2.111,76.459,73.543,74.284,74.421,75.883,0.0,0.004,0.032,20.0,20.0,41.932,44.528,71.763,73.862,76.236,74.533,78.651,39.881,59.571,40.293,-10.82,43.938,41.031,75.438,75.188,74.625,75.313,0.0,0,72,70,1000,200,0.0,7.551,77.688,76.688,0.014,80.625,80.875,76.313,81.25,0.0,100.0,72,70,1000,200,-0.001,0.0,82.063,81.813,0.023,78.75,78.188,76.313,80.375,0,100.0,72,70,1000,200,-0.001,0.0,82.0,81.188,0.035,78.563,80.625,74.313,80.0,0,100.0,72,70,1000,200,-0.001,0.0,81.875,81.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.016,0.279,0.0,0,0.035,0.036,0.002,0.001,0.004,0.001
5062008,2057,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,7.609,2.248,2.228,1.245,76.351,73.543,74.284,74.421,75.776,0.0,0.008,0.032,20.0,20.0,41.932,44.528,71.776,73.862,76.236,74.533,78.725,39.954,59.466,40.366,-10.82,43.969,41.031,75.438,75.125,74.5,75.313,0.0,0,72,70,1000,200,0.0,7.789,77.688,76.688,0.014,80.625,80.813,76.313,81.25,0.0,100.0,72,70,1000,200,-0.001,0.0,82.063,81.813,0.023,78.688,78.125,76.313,80.188,0,100.0,72,70,1000,200,-0.001,0.0,82.0,81.313,0.034,78.813,80.563,74.313,79.875,0,100.0,72,70,1000,200,-0.001,0.0,81.875,81.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.016,0.283,0.0,0,0.035,0.035,0.002,0.001,0.003,0.001
5062008,2058,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,8.297,2.248,2.228,2.139,76.351,73.437,74.284,74.315,75.776,0.0,0.004,0.032,20.0,20.0,41.988,44.556,71.815,73.862,76.236,74.64,78.725,40.027,59.78,40.366,-10.82,44.0,41.156,75.438,75.188,74.5,75.313,0.0,0,72,70,1000,200,0.0,8.078,77.688,76.438,0.014,80.5,80.875,76.313,81.25,0.0,100.0,72,70,1000,200,-0.001,0.0,82.063,81.813,0.023,78.5,78.063,76.313,80.188,0,100.0,72,70,1000,200,-0.001,0.0,81.875,81.188,0.032,78.813,80.563,74.313,79.875,0,100.0,72,70,1000,200,-0.001,0.0,81.875,81.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.017,0.23,0.0,0,0.035,0.035,0.003,0.001,0.003,0.001
5062008,2059,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.339,0,80,55,1.4,7.68,2.248,0.462,1.231,76.351,73.437,74.284,74.421,75.776,0.0,0.004,0.032,20.0,20.0,42.016,44.584,71.763,73.755,76.162,74.533,78.651,39.954,59.78,40.439,-10.82,44.031,41.188,75.438,75.125,74.5,75.313,0.0,0,72,70,1000,200,0.0,7.641,77.688,76.438,0.014,80.5,80.75,76.313,81.25,0.0,100.0,72,70,1000,200,-0.001,0.0,82.063,81.813,0.023,78.688,78.0,76.25,80.188,0,100.0,72,70,1000,200,-0.001,0.0,81.875,81.188,0.034,78.813,80.563,74.313,79.875,0,100.0,72,70,1000,200,-0.001,0.0,81.875,81.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.017,0.326,0.0,0,0.034,0.036,0.003,0.001,0.003,0.001
5062008,2100,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,7.754,2.248,2.228,2.111,76.351,73.437,74.284,74.315,75.776,0.0,0.004,0.032,20.0,20.0,42.044,44.612,71.724,73.862,76.162,74.533,78.651,39.881,59.78,40.366,-10.82,44.063,41.219,75.438,75.125,74.625,75.313,0.0,0,72,70,1000,200,0.0,7.461,77.688,76.438,0.014,80.438,80.75,76.313,81.25,0.0,100.0,72,70,1000,200,-0.001,0.0,82.063,81.625,0.023,78.688,78.0,76.313,80.188,0,100.0,72,70,1000,200,-0.001,0.0,82.0,81.188,0.035,78.813,80.5,74.25,79.75,0,100.0,72,70,1000,200,-0.001,0.0,81.875,81.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.017,0.327,0.0,0,0.035,0.036,0.003,0.001,0.004,0.001
5062008,2101,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,7.754,2.248,0.462,2.083,76.244,73.543,74.179,74.315,75.776,0.0,0.004,0.032,20.0,20.0,42.072,44.612,71.614,73.755,76.162,74.533,78.725,39.954,59.571,40.293,-10.82,44.063,41.25,75.438,75.063,74.625,75.188,0.0,0,72,70,1000,200,0.0,7.688,77.688,76.438,0.014,80.438,80.75,76.313,81.25,0.0,100.0,72,70,1000,200,-0.001,0.0,82.063,81.813,0.023,78.5,77.938,76.313,80.188,0,100.0,72,70,1000,200,-0.001,0.0,81.875,81.188,0.034,78.563,80.5,74.25,79.75,0,100.0,72,70,1000,200,-0.001,0.0,81.875,81.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.017,0.232,0.0,0,0.034,0.035,0.003,0.001,0.003,0.001
5062008,2102,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,7.625,2.248,2.228,1.245,76.351,73.437,74.179,74.315,75.776,0.0,0.004,0.032,20.0,20.0,42.1,44.556,71.484,73.755,76.162,74.533,78.725,39.954,59.571,40.366,-10.82,44.125,41.313,75.438,75.063,74.5,75.188,0.0,0,72,70,1000,200,0.0,7.945,77.688,76.688,0.014,80.438,80.75,76.313,81.0,0.0,100.0,72,70,1000,200,-0.001,0.0,82.063,81.813,0.023,78.5,77.875,76.25,80.063,0,100.0,72,70,1000,200,-0.001,0.0,81.875,81.188,0.034,78.563,80.5,74.25,79.875,0,100.0,72,70,1000,200,-0.001,0.0,81.813,81.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.017,0.28,0.0,0,0.035,0.036,0.002,0.001,0.003,0.001
5062008,2103,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,7.953,2.248,2.228,1.578,76.351,73.331,74.179,74.315,75.562,0.0,0.004,0.032,20.0,20.0,42.128,44.584,71.484,73.755,76.088,74.533,78.725,39.954,59.362,40.439,-10.82,44.156,41.344,75.313,75.063,74.5,75.188,0.0,0,72,70,1000,200,0.0,8.164,77.688,76.375,0.014,80.438,80.813,76.313,81.0,0.0,100.0,72,70,1000,200,-0.001,0.0,82.063,81.813,0.023,78.5,77.875,76.313,80.188,0,100.0,72,70,1000,200,-0.001,0.0,81.875,81.188,0.034,78.563,80.438,74.25,79.875,0,100.0,72,70,1000,200,-0.001,0.0,81.875,81.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.019,0.335,0.0,0,0.035,0.036,0.003,0.001,0.003,0.001
5062008,2104,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,8.328,2.248,2.228,1.873,76.244,73.331,74.179,74.315,75.562,0.0,0.004,0.032,20.0,20.0,42.156,44.612,71.484,73.755,76.088,74.533,78.651,40.027,59.675,40.439,-10.82,44.156,41.375,75.313,75.063,74.5,75.188,0.0,0,72,70,1000,200,0.0,8.18,77.688,76.438,0.014,80.438,80.75,76.125,81.0,0.0,100.0,72,70,1000,200,-0.001,0.0,82.063,81.875,0.023,78.5,77.813,76.25,80.188,0,100.0,72,70,1000,200,-0.001,0.0,81.875,81.188,0.034,78.563,80.438,74.25,79.75,0,100.0,72,70,1000,200,-0.001,0.0,81.813,81.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.018,0.28,0.0,0,0.035,0.036,0.003,0.001,0.003,0.001
5062008,2105,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,7.801,2.248,0.462,1.914,76.244,73.331,74.284,74.315,75.562,0.0,0.004,0.032,20.0,20.0,42.184,44.612,71.387,73.862,76.088,74.533,78.651,40.027,59.466,40.439,-10.82,44.219,41.406,75.313,75.0,74.5,75.125,0.0,0,72,70,1000,200,0.0,8.0,77.625,76.375,0.014,80.188,80.813,76.125,81.0,0.0,100.0,72,70,1000,200,-0.001,0.0,82.063,81.625,0.023,78.375,77.813,76.25,80.063,0,100.0,72,70,1000,200,-0.001,0.0,81.813,81.125,0.034,78.563,80.438,74.25,79.75,0,100.0,72,70,1000,200,-0.001,0.0,81.875,81.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.018,0.283,0.0,0,0.035,0.036,0.003,0.001,0.003,0.002
5062008,2106,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,8.445,2.248,2.228,2.363,76.244,73.331,74.284,74.209,75.562,0.0,0.004,0.032,20.0,20.0,42.241,44.612,71.322,73.755,76.162,74.533,78.725,39.954,59.675,40.366,-10.82,44.188,41.438,75.313,75.0,74.5,75.125,0.0,0,72,70,1000,200,0.0,8.383,77.625,76.438,0.014,80.188,80.813,76.125,81.0,0.0,100.0,72,70,1000,200,-0.001,0.0,82.063,81.625,0.023,78.375,77.75,76.25,80.063,0,100.0,72,70,1000,200,-0.001,0.0,81.875,81.125,0.036,78.5,80.438,74.25,79.75,0,100.0,72,70,1000,200,-0.001,0.0,81.813,81.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.149,-0.017,0.279,0.0,0,0.035,0.036,0.002,0.001,0.004,0.001
5062008,2107,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,8.445,2.248,2.228,2.028,76.136,73.331,74.179,74.315,75.455,0.0,0.004,0.032,20.0,20.0,42.241,44.668,71.361,73.647,76.014,74.533,78.577,40.027,59.675,40.439,-10.82,44.25,41.5,75.125,75.063,74.5,75.188,0.0,0,72,70,1000,200,0.0,8.109,77.625,76.375,0.014,80.063,80.813,76.0,81.0,0.0,100.0,72,70,1000,200,-0.001,0.0,82.063,81.625,0.023,78.375,77.688,76.25,80.063,0,100.0,72,70,1000,200,-0.001,0.0,81.875,81.125,0.034,78.5,80.375,74.25,79.75,0,100.0,72,70,1000,200,-0.001,0.0,81.813,81.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.019,0.279,0.0,0,0.035,0.036,0.003,0.001,0.004,0.001
5062008,2108,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,8.297,2.248,0.462,1.916,76.136,73.331,74.179,74.209,75.455,0.0,0.004,0.028,20.0,20.0,42.269,44.64,71.387,73.755,76.014,74.533,78.651,40.027,59.675,40.439,-10.82,44.281,41.5,75.125,74.938,74.5,75.125,0.0,0,72,70,1000,200,0.0,8.086,77.625,76.375,0.014,80.063,80.813,76.125,80.875,0.0,100.0,72,70,1000,200,-0.001,0.0,82.063,81.625,0.023,78.375,77.625,76.25,80.063,0,100.0,72,70,1000,200,-0.001,0.0,81.875,81.125,0.034,78.375,80.375,74.125,79.688,0,100.0,72,70,1000,200,-0.001,0.0,81.813,81.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.02,0.281,0.0,0,0.035,0.036,0.003,0.001,0.004,0.001
5062008,2109,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,8.219,2.248,2.228,2.167,76.136,73.331,74.179,74.209,75.562,0.0,0.0,0.032,20.0,20.0,42.297,44.668,71.458,73.755,76.014,74.533,78.577,40.027,59.466,40.512,-10.82,44.281,41.531,75.125,75.0,74.313,75.188,0.0,0,72,70,1000,200,0.0,8.242,77.563,76.375,0.014,80.063,80.75,76.125,80.875,0.0,100.0,72,70,1000,200,-0.001,0.0,82.063,81.625,0.023,78.375,77.625,76.25,80.063,0,100.0,72,70,1000,200,-0.001,0.0,81.813,80.938,0.034,78.375,80.375,74.25,79.688,0,100.0,72,70,1000,200,-0.001,0.0,81.813,81.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.019,0.333,0.0,0,0.035,0.036,0.002,0.001,0.004,0.001
5062008,2110,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.339,0,80,55,1.4,8.148,2.248,2.228,2.111,76.136,73.331,74.179,74.209,75.562,0.0,0.004,0.032,20.0,20.0,42.353,44.64,71.523,73.755,76.014,74.533,78.577,39.954,59.571,40.366,-10.82,44.313,41.594,75.313,75.0,74.313,75.125,0.0,0,72,70,1000,200,0.0,7.957,77.563,76.375,0.014,80.063,80.813,76.313,80.875,0.0,100.0,72,70,1000,200,-0.001,0.0,81.875,81.625,0.023,78.25,77.563,76.25,80.063,0,100.0,72,70,1000,200,-0.001,0.0,81.813,81.125,0.036,78.5,80.375,74.125,79.688,0,100.0,72,70,1000,200,-0.001,0.0,81.813,81.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.019,0.28,0.0,0,0.034,0.036,0.002,0.001,0.004,0.001
5062008,2111,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,8.078,2.248,2.228,2.132,76.136,73.331,74.179,74.209,75.455,0.0,0.0,0.032,20.0,20.0,42.381,44.64,71.374,73.755,76.014,74.533,78.577,39.954,59.571,40.512,-10.82,44.344,41.625,75.125,75.0,74.313,75.125,0.0,0,72,70,1000,200,0.0,8.117,77.563,76.375,0.014,80.0,80.813,76.125,80.813,0.0,100.0,72,70,1000,200,-0.001,0.0,81.875,81.563,0.023,78.25,77.563,76.063,80.063,0,100.0,72,70,1000,200,-0.001,0.0,81.813,81.125,0.034,78.375,80.313,74.25,79.75,0,100.0,72,70,1000,200,-0.001,0.0,81.813,81.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.019,0.38,0.0,0,0.035,0.036,0.002,0.001,0.003,0.001
5062008,2112,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,8.078,2.248,2.228,1.21,76.028,73.331,74.179,74.104,75.455,0.0,0.004,0.032,20.0,20.0,42.409,44.64,71.335,73.647,75.94,74.533,78.577,40.101,59.362,40.512,-10.82,44.375,41.625,75.125,74.938,74.313,75.063,0.0,0,72,70,1000,200,0.0,8.195,77.563,76.25,0.014,80.0,80.813,76.0,80.813,0.0,100.0,72,70,1000,200,-0.001,0.0,81.875,81.625,0.023,78.25,77.563,76.25,79.938,0,100.0,72,70,1000,200,-0.001,0.0,81.813,80.938,0.035,78.375,80.313,74.125,79.688,0,100.0,72,70,1000,200,-0.001,0.0,81.563,81.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.147,0.149,0.001,0.0,0.149,-0.021,0.284,0.0,0,0.035,0.036,0.003,0.001,0.004,0.001
5062008,2113,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,8.078,2.248,2.228,1.244,76.028,73.331,74.073,74.104,75.455,0.0,0.004,0.032,20.0,20.0,42.437,44.668,71.394,73.647,75.94,74.427,78.503,40.101,59.675,40.439,-10.82,44.375,41.688,75.125,74.938,74.313,75.125,0.0,0,72,70,1000,200,0.0,8.477,77.563,76.438,0.014,80.0,80.813,76.0,80.813,0.0,100.0,72,70,1000,200,-0.001,0.0,81.875,81.625,0.023,78.25,77.5,76.063,79.938,0,100.0,72,70,1000,200,-0.001,0.0,81.813,80.938,0.034,78.375,80.313,74.125,79.688,0,100.0,72,70,1000,200,-0.001,0.0,81.813,81.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.019,0.232,0.0,0,0.035,0.036,0.002,0.001,0.004,0.001
5062008,2114,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,8.43,2.248,2.228,2.027,76.028,73.331,74.179,74.209,75.455,0.0,0.004,0.032,20.0,20.0,42.437,44.668,71.406,73.647,75.94,74.427,78.577,40.101,59.571,40.439,-10.82,44.406,41.719,75.063,74.938,74.313,75.125,0.0,0,72,70,1000,200,0.0,8.047,77.563,76.25,0.014,79.875,80.813,76.0,80.813,0.0,100.0,72,70,1000,200,-0.001,0.0,81.875,81.625,0.023,78.25,77.5,75.938,79.938,0,100.0,72,70,1000,200,-0.001,0.0,81.813,80.938,0.034,78.375,80.25,74.25,79.625,0,100.0,72,70,1000,200,-0.001,0.0,81.563,81.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.019,0.232,0.0,0,0.035,0.035,0.003,0.001,0.004,0.001
5062008,2115,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,7.965,2.248,0.462,1.245,76.136,73.225,74.179,74.104,75.348,0.0,0.008,0.032,20.0,20.0,42.465,44.668,71.348,73.647,75.94,74.427,78.503,40.101,59.466,40.512,-10.82,44.438,41.719,75.125,74.875,74.313,75.125,0.0,0,72,70,1000,200,0.0,7.828,77.563,76.25,0.014,79.875,80.625,76.0,80.688,0.0,100.0,72,70,1000,200,-0.001,0.0,81.813,81.563,0.023,78.25,77.5,76.063,80.063,0,100.0,72,70,1000,200,-0.001,0.0,81.813,80.938,0.034,78.375,80.188,74.125,79.625,0,100.0,72,70,1000,200,-0.001,0.0,81.563,81.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.019,0.283,0.0,0,0.035,0.036,0.003,0.001,0.004,0.001
5062008,2116,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,8.32,2.248,2.228,1.635,76.028,73.225,74.179,74.104,75.455,0.0,0.004,0.032,20.0,20.0,42.493,44.668,71.309,73.647,75.94,74.427,78.651,40.174,59.675,40.512,-10.82,44.438,41.781,75.063,74.875,74.313,75.063,0.0,0,72,70,1000,200,0.0,7.996,77.563,76.25,0.014,79.875,80.5,76.0,80.688,0.0,100.0,72,70,1000,200,-0.001,0.0,81.875,81.563,0.023,78.188,77.563,76.063,79.938,0,100.0,72,70,1000,200,-0.001,0.0,81.813,80.938,0.034,78.375,80.25,74.125,79.688,0,100.0,72,70,1000,200,-0.001,0.0,81.563,81.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.02,0.232,0.0,0,0.035,0.036,0.003,0.001,0.004,0.001
5062008,2117,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,7.813,2.248,2.228,2.069,76.028,73.225,74.073,74.104,75.348,0.0,0.004,0.032,20.0,20.0,42.521,44.668,71.27,73.647,76.014,74.427,78.503,40.027,59.571,40.439,-10.82,44.5,41.813,75.063,74.938,74.313,75.063,0.0,0,72,70,1000,200,0.0,8.227,77.563,76.375,0.014,79.875,80.438,76.0,80.813,0.0,100.0,72,70,1000,200,-0.001,0.0,81.875,81.563,0.023,78.188,77.563,76.063,79.938,0,100.0,72,70,1000,200,-0.001,0.0,81.813,80.938,0.034,78.313,80.188,74.125,79.625,0,100.0,72,70,1000,200,-0.001,0.0,81.563,81.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.017,0.281,0.0,0,0.035,0.035,0.002,0.001,0.004,0.001
5062008,2118,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,8.352,2.248,2.228,2.083,76.028,73.225,74.073,74.104,75.348,0.0,0.004,0.032,20.0,20.0,42.549,44.696,71.244,73.647,75.94,74.427,78.577,40.174,59.78,40.512,-10.82,44.5,41.813,75.125,74.813,74.188,75.125,0.0,0,72,70,1000,200,0.0,8.453,77.563,76.375,0.014,79.813,80.375,76.0,80.813,0.0,100.0,72,70,1000,200,-0.001,0.0,81.875,81.563,0.023,78.188,77.625,76.063,79.938,0,100.0,72,70,1000,200,-0.001,0.0,81.563,80.813,0.034,78.313,80.188,74.125,79.625,0,100.0,72,70,1000,200,-0.001,0.0,81.563,81.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.019,0.23,0.0,0,0.035,0.035,0.002,0.001,0.004,0.001
5062008,2119,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,8.352,2.248,2.228,1.245,76.028,73.225,74.073,74.104,75.348,0.0,0.004,0.032,20.0,20.0,42.577,44.724,71.115,73.647,75.866,74.427,78.503,40.027,59.571,40.439,-10.82,44.531,41.844,75.063,74.875,74.188,75.125,0.0,0,72,70,1000,200,0.0,8.5,77.563,76.375,0.014,79.813,80.313,76.0,80.688,0.0,100.0,72,70,1000,200,-0.001,0.0,81.813,81.563,0.023,78.188,77.625,76.063,79.938,0,100.0,72,70,1000,200,-0.001,0.0,81.563,80.938,0.034,78.313,80.125,74.125,79.625,0,100.0,72,70,1000,200,-0.001,0.0,81.563,81.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.02,0.282,0.0,0,0.035,0.035,0.002,0.001,0.003,0.001
5062008,2120,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,8.391,2.248,2.228,1.578,75.921,73.119,73.968,73.892,75.348,0.0,0.004,0.032,20.0,20.0,42.605,44.724,70.979,73.647,75.94,74.427,78.503,40.101,59.675,40.512,-10.82,44.531,41.906,74.938,74.813,74.188,75.063,0.0,0,72,70,1000,200,0.0,7.93,77.563,76.25,0.014,79.813,80.313,75.938,80.688,0.0,100.0,72,70,1000,200,-0.001,0.0,81.813,81.563,0.023,78.188,77.688,76.063,79.875,0,100.0,72,70,1000,200,-0.001,0.0,81.563,80.938,0.031,78.313,80.188,74.125,79.625,0,100.0,72,70,1000,200,-0.001,0.0,81.5,81.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.019,0.282,0.0,0,0.035,0.036,0.003,0.001,0.003,0.001
5062008,2121,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,7.918,2.248,2.228,2.137,76.028,73.119,73.968,73.892,75.241,0.0,0.004,0.032,20.0,20.0,42.633,44.724,70.927,73.647,75.866,74.427,78.577,40.101,59.466,40.512,-10.82,44.563,41.938,75.063,74.813,74.188,75.063,0.0,0,72,70,1000,200,0.0,8.477,77.438,76.375,0.014,79.813,80.25,75.938,80.688,0.0,100.0,72,70,1000,200,-0.001,0.0,81.813,81.563,0.023,78.188,77.688,75.938,79.938,0,100.0,72,70,1000,200,-0.001,0.0,81.563,80.813,0.035,78.25,80.125,74.25,79.625,0,100.0,72,70,1000,200,-0.001,0.0,81.563,81.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.021,0.283,0.0,0,0.035,0.035,0.002,0.001,0.004,0.001
