DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,2122,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,8.453,2.248,2.228,2.139,75.921,73.119,73.968,73.998,75.241,0.0,0.004,0.032,20.0,20.0,42.661,44.724,70.94,73.54,75.94,74.533,78.577,40.174,59.571,40.585,-10.82,44.594,41.969,75.063,74.813,74.188,75.063,0.0,0,72,70,1000,200,0.0,8.188,77.563,76.25,0.014,79.625,80.188,75.938,80.688,0.0,100.0,72,70,1000,200,-0.001,0.0,81.813,81.563,0.023,78.188,77.688,75.938,79.938,0,100.0,72,70,1000,200,-0.001,0.0,81.563,80.813,0.034,78.25,80.125,74.063,79.625,0,100.0,72,70,1000,200,-0.001,0.0,81.563,81.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,-0.021,0.283,0.0,0,0.035,0.036,0.003,0.001,0.004,0.001
5062008,2123,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,7.875,2.248,2.228,1.972,75.813,73.119,74.073,73.998,75.134,0.0,0.0,0.032,20.0,20.0,42.661,44.724,70.849,73.433,75.866,74.533,78.503,40.101,59.675,40.512,-10.82,44.594,42.0,75.063,74.813,74.188,75.063,0.0,0,72,70,1000,200,0.0,8.141,77.438,76.25,0.014,79.625,80.125,75.938,80.688,0.0,100.0,72,70,1000,200,-0.001,0.0,81.813,81.563,0.023,78.188,77.563,75.813,79.875,0,100.0,72,70,1000,200,-0.001,0.0,81.563,80.813,0.035,78.25,80.188,74.125,79.625,0,100.0,72,70,1000,200,-0.001,0.0,81.5,81.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.022,0.28,0.0,0,0.035,0.035,0.002,0.001,0.004,0.001
5062008,2124,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,7.797,2.248,2.228,2.125,75.921,73.225,74.073,73.998,75.241,0.0,0.004,0.032,20.0,20.0,42.689,44.752,70.823,73.647,75.866,74.427,78.503,40.174,59.675,40.585,-10.82,44.625,42.031,74.938,74.75,74.188,74.813,0.0,0,72,70,1000,200,0.0,8.016,77.438,76.25,0.014,79.625,80.188,75.938,80.688,0.0,100.0,72,70,1000,200,-0.001,0.0,81.813,81.563,0.023,78.063,77.625,75.938,79.875,0,100.0,72,70,1000,200,-0.001,0.0,81.563,80.813,0.028,78.25,80.125,74.125,79.625,0,100.0,72,70,1000,200,-0.001,0.0,81.5,81.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.02,0.283,0.0,0,0.035,0.036,0.002,0.001,0.003,0.001
5062008,2125,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,7.797,2.248,2.228,2.076,75.705,73.119,73.968,73.998,75.027,0.0,0.008,0.032,20.0,20.0,42.717,44.752,70.674,73.54,75.792,74.427,78.429,40.174,59.78,40.585,-10.82,44.625,42.063,74.938,74.75,74.188,74.813,0.0,0,72,70,1000,200,0.0,8.336,77.438,76.188,0.014,79.625,80.125,75.938,80.563,0.0,100.0,72,70,1000,200,-0.001,0.0,81.813,81.313,0.023,78.063,77.5,75.813,79.875,0,100.0,72,70,1000,200,-0.001,0.0,81.5,80.813,0.034,78.25,80.063,74.063,79.438,0,100.0,72,70,1000,200,-0.001,0.0,81.5,81.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.021,0.281,0.0,0,0.035,0.035,0.003,0.002,0.003,0.001
5062008,2126,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,8.313,2.248,2.228,2.028,75.813,73.119,73.968,73.892,75.134,0.0,0.004,0.032,20.0,20.0,42.745,44.808,70.551,73.54,75.866,74.427,78.429,40.174,59.571,40.585,-10.82,44.688,42.125,74.938,74.75,74.188,74.813,0.0,0,72,70,1000,200,0.0,8.258,77.438,76.25,0.014,79.5,80.188,75.938,80.563,0.0,100.0,72,70,1000,200,-0.001,0.0,81.813,81.313,0.023,78.063,77.5,75.813,79.875,0,100.0,72,70,1000,200,-0.001,0.0,81.5,80.813,0.034,78.25,80.125,74.125,79.438,0,100.0,72,70,1000,200,-0.001,0.0,81.563,81.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.02,0.284,0.0,0,0.035,0.036,0.002,0.002,0.003,0.001
5062008,2127,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,8.102,2.248,2.228,2.139,75.813,73.119,74.073,73.998,75.134,0.0,0.004,0.032,20.0,20.0,42.773,44.78,70.525,73.54,75.866,74.427,78.429,40.174,59.675,40.585,-10.82,44.719,42.125,74.938,74.75,74.313,74.813,0.0,0,72,70,1000,200,0.0,8.5,77.563,76.25,0.014,79.5,80.063,75.938,80.563,0.0,100.0,72,70,1000,200,-0.001,0.0,81.813,81.313,0.023,78.063,77.438,75.813,79.875,0,100.0,72,70,1000,200,-0.001,0.0,81.5,80.813,0.034,78.25,80.125,74.063,79.438,0,100.0,72,70,1000,200,-0.001,0.0,81.5,81.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,-0.02,0.282,0.0,0,0.035,0.036,0.003,0.002,0.003,0.001
5062008,2128,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,8.586,2.248,2.228,2.139,75.705,73.013,73.968,73.998,75.027,0.0,0.004,0.032,20.0,20.0,42.83,44.78,70.564,73.433,75.792,74.533,78.429,40.174,59.78,40.585,-10.82,44.719,42.188,74.938,74.75,74.188,75.063,0.0,0,72,70,1000,200,0.0,8.406,77.438,76.25,0.014,79.5,80.0,75.813,80.563,0.0,100.0,72,70,1000,200,-0.001,0.0,81.625,81.313,0.023,77.875,77.375,75.813,79.875,0,100.0,72,70,1000,200,-0.001,0.0,81.5,80.75,0.035,78.0,80.063,74.063,79.438,0,100.0,72,70,1000,200,-0.001,0.0,81.5,81.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.023,0.28,0.0,0,0.034,0.035,0.002,0.001,0.004,0.001
5062008,2129,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,8.68,2.248,2.228,1.245,75.813,73.013,73.968,73.892,75.027,0.0,0.004,0.032,20.0,20.0,42.83,44.78,70.622,73.54,75.866,74.321,78.503,40.247,59.675,40.658,-10.82,44.719,42.188,74.938,74.688,74.313,74.813,0.0,0,72,70,1000,200,0.0,7.699,77.438,76.188,0.014,79.5,80.063,75.938,80.563,0.0,100.0,72,70,1000,200,-0.001,0.0,81.813,81.313,0.023,77.875,77.375,75.813,79.875,0,100.0,72,70,1000,200,-0.001,0.0,81.5,80.75,0.034,78.0,80.063,74.063,79.438,0,100.0,72,70,1000,200,-0.001,0.0,81.375,81.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.019,0.283,0.0,0,0.035,0.036,0.003,0.002,0.004,0.001
5062008,2130,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.339,0,80,55,1.4,8.258,2.248,2.228,2.016,75.813,73.013,74.073,73.892,75.027,0.0,0.004,0.032,20.0,20.0,42.886,44.78,70.648,73.54,75.792,74.427,78.503,40.247,59.675,40.585,-10.82,44.781,42.25,74.938,74.688,74.188,74.813,0.0,0,72,70,1000,200,0.0,8.547,77.438,76.188,0.014,79.375,80.0,75.938,80.438,0.0,100.0,72,70,1000,200,-0.001,0.0,81.625,81.313,0.023,77.875,77.375,75.813,79.875,0,100.0,72,70,1000,200,-0.001,0.0,81.5,80.75,0.034,78.0,80.125,74.063,79.313,0,100.0,72,70,1000,200,-0.001,0.0,81.375,81.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.042,0.232,0.0,0,0.035,0.036,0.003,0.001,0.004,0.001
5062008,2131,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,8.422,2.248,2.228,2.111,75.813,73.119,73.968,73.892,75.134,0.0,0.004,0.032,20.0,20.0,42.886,44.78,70.622,73.54,75.866,74.427,78.503,40.247,59.466,40.658,-10.82,44.781,42.281,74.813,74.688,74.188,74.813,0.0,0,72,70,1000,200,0.0,8.594,77.375,76.063,0.014,79.375,80.0,75.938,80.438,0.0,100.0,72,70,1000,200,-0.001,0.0,81.625,81.313,0.023,77.875,77.313,75.813,79.875,0,100.0,72,70,1000,200,-0.001,0.0,81.5,80.813,0.034,78.0,80.0,74.063,79.625,0,100.0,72,70,1000,200,-0.001,0.0,81.375,81.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.02,0.287,0.0,0,0.035,0.036,0.003,0.001,0.003,0.001
5062008,2132,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.412,0,80,55,1.4,8.422,2.248,2.228,1.654,75.705,73.013,73.968,73.787,75.027,0.0,0.004,0.032,20.0,20.0,42.914,44.78,70.648,73.54,75.792,74.427,78.503,40.247,59.78,40.658,-10.82,44.813,42.313,74.813,74.688,74.188,74.813,0.0,0,72,70,1000,200,0.0,8.43,77.375,76.063,0.014,79.375,80.063,75.813,80.438,0.0,100.0,72,70,1000,200,-0.001,0.0,81.625,81.313,0.023,77.875,77.25,75.813,79.75,0,100.0,72,70,1000,200,-0.001,0.0,81.375,80.75,0.034,78.0,80.0,74.063,79.313,0,100.0,72,70,1000,200,-0.001,0.0,81.313,81.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.042,0.282,0.0,0,0.035,0.036,0.003,0.001,0.003,0.0
5062008,2133,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,8.281,2.248,0.462,2.125,75.705,73.013,74.073,73.892,75.027,0.0,0.004,0.032,20.0,20.0,42.942,44.78,70.603,73.54,75.792,74.427,78.429,40.247,59.675,40.585,-10.82,44.813,42.344,74.938,74.625,74.188,74.813,0.0,0,72,70,1000,200,0.0,8.117,77.375,76.188,0.014,79.375,80.188,75.813,80.563,0.0,100.0,72,70,1000,200,-0.001,0.0,81.625,81.313,0.023,77.813,77.25,75.813,79.75,0,100.0,72,70,1000,200,-0.001,0.0,81.5,80.75,0.034,77.938,80.0,74.063,79.313,0,100.0,72,70,1000,200,-0.001,0.0,81.5,81.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.021,0.232,0.0,0,0.035,0.035,0.002,0.001,0.004,0.002
5062008,2134,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,8.391,2.248,2.228,2.076,75.705,73.013,73.968,73.892,74.92,0.0,0.004,0.032,20.0,20.0,42.998,44.78,70.648,73.54,75.792,74.427,78.429,40.32,59.571,40.658,-10.82,44.844,42.375,74.813,74.625,74.188,74.75,0.0,0,72,70,1000,200,0.0,8.516,77.438,76.188,0.014,79.313,80.125,75.813,80.438,0.0,100.0,72,70,1000,200,-0.001,0.0,81.625,81.313,0.023,77.813,77.25,75.75,79.875,0,100.0,72,70,1000,200,-0.001,0.0,81.375,80.75,0.032,78.0,80.0,74.063,79.313,0,100.0,72,70,1000,200,-0.001,0.0,81.375,81.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.021,0.235,0.0,0,0.035,0.036,0.003,0.001,0.003,0.001
5062008,2135,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,8.703,2.248,2.228,1.916,75.705,73.013,73.968,73.892,74.92,0.0,0.004,0.032,20.0,20.0,42.998,44.78,70.648,73.54,75.792,74.427,78.429,40.247,59.466,40.658,-10.82,44.875,42.406,74.813,74.625,74.188,74.813,0.0,0,72,70,1000,200,0.0,8.766,77.375,76.188,0.014,79.313,80.125,75.813,80.438,0.0,100.0,72,70,1000,200,-0.001,0.0,81.625,81.25,0.023,77.813,77.25,75.813,79.75,0,100.0,72,70,1000,200,-0.001,0.0,81.375,80.75,0.034,77.938,80.0,74.063,79.313,0,100.0,72,70,1000,200,-0.001,0.0,81.375,81.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.021,0.286,0.0,0,0.035,0.036,0.002,0.001,0.003,0.001
5062008,2136,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,8.805,2.248,2.228,2.083,75.705,73.119,73.968,73.892,75.027,0.0,0.004,0.032,20.0,20.0,42.998,44.78,70.674,73.54,75.792,74.427,78.429,40.247,59.466,40.658,-10.82,44.875,42.406,74.813,74.688,74.188,74.75,0.0,0,72,70,1000,200,0.0,8.758,77.438,76.188,0.014,79.313,80.063,75.813,80.438,0.0,100.0,72,70,1000,200,-0.001,0.0,81.625,81.25,0.023,77.813,77.313,75.813,79.75,0,100.0,72,70,1000,200,-0.001,0.0,81.375,80.75,0.034,77.938,80.0,74.063,79.313,0,100.0,72,70,1000,200,-0.001,0.0,81.375,81.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.021,0.286,0.0,0,0.035,0.036,0.003,0.001,0.003,0.001
5062008,2137,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,8.422,2.248,2.228,1.748,75.705,73.331,74.179,74.104,75.027,0.0,0.004,0.032,20.0,20.0,43.054,44.78,69.222,73.433,75.792,74.427,78.503,40.394,59.571,40.73,-10.82,44.906,42.469,74.813,74.625,74.063,74.75,0.0,0,72,70,1000,200,0.0,8.539,77.375,76.063,0.014,79.313,79.938,75.813,80.313,0.0,100.0,72,70,1000,200,-0.001,0.0,81.625,81.25,0.023,77.813,77.313,75.75,79.625,0,100.0,72,70,1000,200,-0.001,0.0,81.375,80.625,0.034,77.938,80.0,74.063,79.313,0,100.0,72,70,1000,200,-0.001,0.0,81.375,81.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.022,0.235,0.0,0,0.035,0.035,0.003,0.001,0.004,0.001
5062008,2138,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,8.422,2.248,2.228,2.082,75.705,73.013,73.968,73.892,74.92,0.0,0.004,0.032,20.0,20.0,43.054,44.78,67.44,73.433,75.792,74.321,78.429,40.32,59.571,40.658,-10.82,44.906,42.5,74.813,74.625,74.063,74.813,0.0,0,72,70,1000,200,0.0,8.547,77.375,76.188,0.014,79.188,79.875,75.813,80.313,0.0,100.0,72,70,1000,200,-0.001,0.0,81.563,81.25,0.023,77.813,77.375,75.75,79.75,0,100.0,72,70,1000,200,-0.001,0.0,81.375,80.625,0.031,77.938,79.938,74.063,79.313,0,100.0,72,70,1000,200,-0.001,0.0,81.375,81.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.02,0.234,0.0,0,0.034,0.035,0.002,0.001,0.003,0.001
5062008,2139,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,8.5,2.248,2.228,1.245,75.49,72.907,73.968,73.892,74.813,0.0,0.004,0.032,20.0,20.0,43.11,44.752,66.267,73.325,75.792,74.427,78.503,40.32,59.675,40.73,-10.82,44.938,42.531,74.813,74.625,74.063,74.75,0.0,0,72,70,1000,200,0.0,8.508,77.375,76.063,0.014,79.188,79.875,75.813,80.313,0.0,100.0,72,70,1000,200,-0.001,0.0,81.563,81.25,0.023,77.688,77.375,75.75,79.75,0,100.0,72,70,1000,200,-0.001,0.0,81.375,80.75,0.034,77.938,79.875,74.063,79.188,0,100.0,72,70,1000,200,-0.001,0.0,81.375,81.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.022,0.282,0.0,0,0.035,0.035,0.003,0.001,0.003,0.001
5062008,2140,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.295,0,80,55,1.4,8.328,2.248,2.228,1.467,75.598,72.801,73.758,73.681,74.813,0.0,0.004,0.032,20.0,20.0,43.11,44.78,65.6,73.433,75.792,74.427,78.503,40.32,59.466,40.73,-10.82,45.0,42.563,74.813,74.625,74.0,74.75,0.0,0,72,70,1000,200,0.0,8.57,77.125,76.063,0.014,79.188,79.875,75.813,80.313,0.0,100.0,72,70,1000,200,-0.001,0.0,81.563,81.25,0.023,77.813,77.375,75.625,79.75,0,100.0,72,70,1000,200,-0.001,0.0,81.25,80.625,0.034,77.938,79.875,74.063,79.313,0,100.0,72,70,1000,200,-0.001,0.0,81.375,81.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.022,0.285,0.0,0,0.035,0.035,0.002,0.001,0.003,0.001
5062008,2141,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,8.672,2.248,2.228,0.557,75.598,73.013,73.968,73.787,74.92,0.0,0.004,0.032,20.0,20.0,43.138,44.752,65.146,73.433,75.718,74.321,78.356,40.32,59.571,40.73,-10.82,44.969,42.594,74.75,74.563,74.063,74.75,0.0,0,72,70,1000,200,0.0,8.828,77.125,76.063,0.014,79.0,79.938,75.813,80.313,0.0,100.0,72,70,1000,200,-0.001,0.0,81.563,81.25,0.023,77.688,77.5,75.625,79.75,0,100.0,72,70,1000,200,-0.001,0.0,81.25,80.625,0.035,77.813,79.875,74.063,79.313,0,100.0,72,70,1000,200,-0.001,0.0,81.313,81.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.021,0.283,0.0,0,0.034,0.035,0.002,0.001,0.003,0.001
5062008,2142,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.324,0,80,55,1.4,8.672,2.248,2.228,2.026,75.598,73.013,73.968,73.787,74.813,0.0,0.004,0.032,20.0,20.0,43.166,44.78,64.815,73.433,75.792,74.321,78.429,40.247,59.466,40.658,-10.82,45.031,42.594,74.75,74.5,74.063,74.75,0.0,0,72,70,1000,200,0.0,8.234,77.125,76.063,0.014,79.188,79.875,75.688,80.313,0.0,100.0,72,70,1000,200,-0.001,0.0,81.563,81.25,0.023,77.688,77.5,75.625,79.625,0,100.0,72,70,1000,200,-0.001,0.0,81.375,80.625,0.034,77.813,79.813,74.063,79.313,0,100.0,72,70,1000,200,-0.001,0.0,81.313,80.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.02,0.285,0.0,0,0.034,0.036,0.002,0.001,0.004,0.001
5062008,2143,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,8.164,2.248,2.228,2.083,75.813,72.907,73.863,73.787,74.813,0.0,0.004,0.032,20.0,20.0,43.166,44.808,64.511,73.647,75.718,74.427,78.356,40.32,59.257,40.658,-10.82,45.031,42.625,74.813,74.563,74.063,74.75,0.0,0,72,70,1000,200,0.0,8.734,77.125,76.063,0.014,79.0,79.938,75.688,80.188,0.0,100.0,72,70,1000,200,-0.001,0.0,81.438,81.25,0.023,77.688,77.5,75.625,79.625,0,100.0,72,70,1000,200,-0.001,0.0,81.25,80.625,0.032,77.813,79.813,73.813,79.313,0,100.0,72,70,1000,200,-0.001,0.0,81.313,81.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.022,0.239,0.0,0,0.035,0.035,0.002,0.001,0.003,0.001
5062008,2144,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,8.852,2.248,2.228,1.615,75.598,73.013,73.968,73.787,74.813,0.0,0.004,0.032,20.0,20.0,43.194,44.808,64.206,73.433,75.718,74.321,78.356,40.32,59.675,40.73,-10.82,45.063,42.688,74.75,74.563,74.0,74.625,0.0,0,72,70,1000,200,0.0,8.977,77.375,76.063,0.014,79.0,79.938,75.688,80.313,0.0,100.0,72,70,1000,200,-0.001,0.0,81.563,81.063,0.023,77.688,77.5,75.625,79.5,0,100.0,72,70,1000,200,-0.001,0.0,81.375,80.625,0.034,77.813,79.75,74.063,79.188,0,100.0,72,70,1000,200,-0.001,0.0,81.313,80.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.021,0.284,0.0,0,0.034,0.035,0.003,0.002,0.004,0.001
5062008,2145,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,8.961,2.248,2.228,2.362,75.49,72.907,73.863,73.787,74.813,0.0,0.004,0.032,20.0,20.0,43.222,44.836,63.921,73.433,75.644,74.215,78.282,40.32,59.571,40.73,-10.82,45.063,42.719,74.75,74.625,74.0,74.75,0.0,0,72,70,1000,200,0.0,8.906,77.125,75.875,0.014,79.0,79.875,75.688,80.188,0.0,100.0,72,70,1000,200,-0.001,0.0,81.563,81.25,0.023,77.688,77.438,75.625,79.75,0,100.0,72,70,1000,200,-0.001,0.0,81.25,80.625,0.034,77.688,79.75,74.063,79.188,0,100.0,72,70,1000,200,-0.001,0.0,81.313,80.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.02,0.283,0.0,0,0.035,0.035,0.003,0.001,0.003,0.001
5062008,2146,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,8.539,2.248,2.228,3.027,75.49,72.907,73.863,73.787,74.706,0.0,0.004,0.032,20.0,20.0,43.222,44.864,63.746,73.433,75.718,74.321,78.429,40.394,59.571,40.803,-10.82,45.125,42.719,74.75,74.5,74.063,74.75,0.0,0,72,70,1000,200,0.0,8.828,77.125,75.875,0.014,79.0,79.875,75.688,80.188,0.0,100.0,72,70,1000,200,-0.001,0.0,81.563,81.25,0.023,77.563,77.375,75.625,79.625,0,100.0,72,70,1000,200,-0.001,0.0,81.25,80.625,0.035,77.938,79.813,74.063,79.188,0,100.0,72,70,1000,200,-0.001,0.0,81.313,80.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.021,0.285,0.0,0,0.035,0.035,0.003,0.001,0.003,0.001
5062008,2147,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,8.938,2.248,0.462,2.133,75.49,72.907,73.863,73.681,74.706,0.0,0.0,0.032,20.0,20.0,43.25,44.864,63.642,73.325,75.644,74.427,78.356,40.32,59.675,40.73,-10.82,45.125,42.781,74.563,74.563,74.0,74.75,0.0,0,72,70,1000,200,0.0,9.031,77.063,75.875,0.014,78.875,79.938,75.813,80.188,0.0,100.0,72,70,1000,200,-0.001,0.0,81.563,81.188,0.023,77.563,77.375,75.625,79.625,0,100.0,72,70,1000,200,-0.001,0.0,81.25,80.625,0.034,77.688,79.813,73.813,79.188,0,100.0,72,70,1000,200,-0.001,0.0,81.313,80.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.025,0.282,0.0,0,0.034,0.035,0.002,0.001,0.003,0.001
5062008,2148,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,8.914,2.248,2.228,0.792,75.383,72.907,73.863,73.787,74.706,0.0,0.0,0.032,20.0,20.0,43.278,44.892,63.591,73.325,75.644,74.427,78.282,40.394,59.571,40.73,-10.82,45.156,42.813,74.563,74.5,74.0,74.625,0.0,0,72,70,1000,200,0.0,8.828,77.063,75.875,0.014,78.875,79.875,75.438,80.188,0.0,100.0,72,70,1000,200,-0.001,0.0,81.438,81.188,0.023,77.563,77.313,75.625,79.75,0,100.0,72,70,1000,200,-0.001,0.0,81.25,80.5,0.035,77.688,79.75,74.063,79.188,0,100.0,72,70,1000,200,-0.001,0.0,81.313,80.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.024,0.235,0.0,0,0.034,0.035,0.002,0.001,0.004,0.001
5062008,2149,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,8.914,2.248,2.228,1.97,75.383,72.907,73.863,73.787,74.706,0.0,0.004,0.032,20.0,20.0,43.306,44.892,63.591,73.325,75.644,74.321,78.356,40.32,59.571,40.803,-10.82,45.156,42.813,74.75,74.5,74.0,74.625,0.0,0,72,70,1000,200,0.0,8.883,77.125,75.875,0.014,78.875,79.813,75.438,80.188,0.0,100.0,72,70,1000,200,-0.001,0.0,81.438,81.188,0.023,77.563,77.313,75.625,79.625,0,100.0,72,70,1000,200,-0.001,0.0,81.25,80.5,0.035,77.688,79.75,73.813,79.188,0,100.0,72,70,1000,200,-0.001,0.0,81.313,80.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.023,0.336,0.0,0,0.034,0.035,0.003,0.001,0.004,0.001
5062008,2150,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,8.938,2.248,2.228,2.125,75.275,72.907,73.863,73.681,74.492,0.0,0.004,0.032,20.0,20.0,43.334,44.892,63.539,73.218,75.57,74.321,78.282,40.32,59.571,40.803,-10.82,45.219,42.875,74.563,74.5,74.0,74.625,0.0,0,72,70,1000,200,0.0,9.117,77.063,75.875,0.014,78.875,79.75,75.688,80.125,0.0,100.0,72,70,1000,200,-0.001,0.0,81.438,81.188,0.023,77.563,77.313,75.625,79.625,0,100.0,72,70,1000,200,-0.001,0.0,81.188,80.5,0.035,77.688,79.75,74.063,79.188,0,100.0,72,70,1000,200,-0.001,0.0,81.313,80.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.024,0.337,0.0,0,0.034,0.035,0.002,0.001,0.004,0.002
5062008,2151,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.354,0,80,55,1.4,9.039,2.248,2.228,0.679,75.383,72.907,73.863,73.681,74.706,0.0,0.004,0.032,20.0,20.0,43.362,44.92,63.519,73.325,75.644,74.321,78.282,40.394,59.257,40.73,-10.82,45.219,42.906,74.563,74.438,74.0,74.625,0.0,0,72,70,1000,200,0.0,8.984,77.063,75.875,0.014,78.813,79.75,75.438,80.188,0.0,100.0,72,70,1000,200,-0.001,0.0,81.438,81.188,0.023,77.5,77.25,75.625,79.625,0,100.0,72,70,1000,200,-0.001,0.0,81.188,80.5,0.034,77.625,79.75,73.813,79.188,0,100.0,72,70,1000,200,-0.001,0.0,81.188,80.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.042,0.238,0.0,0,0.034,0.035,0.002,0.001,0.003,0.001
5062008,2152,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,9.0,2.248,2.228,2.122,75.49,72.907,73.863,73.681,74.706,0.0,0.004,0.032,20.0,20.0,43.419,44.892,63.467,73.325,75.644,74.321,78.356,40.394,59.571,40.803,-10.82,45.25,42.938,74.563,74.5,74.0,74.625,0.0,0,72,70,1000,200,0.0,9.133,77.063,75.875,0.014,78.875,79.688,75.438,80.125,0.0,100.0,72,70,1000,200,-0.001,0.0,81.438,81.188,0.023,77.563,77.25,75.625,79.625,0,100.0,72,70,1000,200,-0.001,0.0,81.188,80.5,0.03,77.688,79.75,74.063,79.188,0,100.0,72,70,1000,200,-0.001,0.0,81.188,80.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.023,0.284,0.0,0,0.034,0.035,0.002,0.001,0.003,0.001
5062008,2153,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,9.07,3.37,2.228,2.0,75.49,72.907,73.863,73.681,74.706,0.0,0.004,0.032,20.0,20.0,43.39,44.864,63.48,73.433,75.57,74.321,78.282,40.394,59.78,40.803,-10.82,45.281,42.969,74.438,74.5,74.0,74.625,0.0,0,72,70,1000,200,0.0,8.984,77.063,75.75,0.014,78.813,79.813,75.688,80.125,0.0,100.0,72,70,1000,200,-0.001,0.0,81.438,81.188,0.023,77.5,77.25,75.313,79.625,0,100.0,72,70,1000,200,-0.001,0.0,81.188,80.5,0.035,77.688,79.75,73.813,79.188,0,100.0,72,70,1000,200,-0.001,0.0,81.188,80.875,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.024,0.281,0.0,0,0.034,0.035,0.003,0.001,0.004,0.001
5062008,2154,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,8.945,2.248,2.228,2.132,75.383,72.907,73.863,73.681,74.706,0.0,0.004,0.032,20.0,20.0,43.419,44.864,63.428,73.433,75.644,74.321,78.282,40.394,59.466,40.73,-10.82,45.281,43.0,74.563,74.438,74.0,74.625,0.0,0,72,70,1000,200,0.0,8.852,77.063,75.875,0.014,78.813,79.75,75.438,80.125,0.0,100.0,72,70,1000,200,-0.001,0.0,81.313,81.188,0.023,77.5,77.25,75.625,79.5,0,100.0,72,70,1000,200,-0.001,0.0,81.188,80.5,0.034,77.625,79.688,73.813,79.125,0,100.0,72,70,1000,200,-0.001,0.0,81.188,80.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.022,0.235,0.0,0,0.035,0.035,0.002,0.0,0.003,0.001
5062008,2155,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.295,0,80,55,1.4,8.945,2.248,2.228,2.111,75.383,72.907,73.758,73.681,74.599,0.0,0.004,0.028,20.0,20.0,43.447,44.864,63.416,73.325,75.57,74.321,78.282,40.394,59.362,40.803,-10.82,45.313,43.031,74.438,74.438,74.0,74.625,0.0,0,72,70,1000,200,0.0,8.867,77.063,75.75,0.014,78.75,79.813,75.438,80.125,0.0,100.0,72,70,1000,200,-0.001,0.0,81.438,81.188,0.023,77.5,77.188,75.625,79.5,0,100.0,72,70,1000,200,-0.001,0.0,81.188,80.5,0.034,77.625,79.75,73.813,79.125,0,100.0,72,70,1000,200,-0.001,0.0,81.188,80.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.024,0.287,0.0,0,0.034,0.036,0.003,0.001,0.003,0.001
5062008,2156,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,8.742,2.248,2.228,0.462,75.383,72.801,73.758,73.575,74.599,0.0,0.004,0.032,20.0,20.0,43.475,44.836,63.39,73.325,75.644,74.321,78.356,40.467,59.466,40.876,-10.82,45.313,43.063,74.563,74.375,74.0,74.625,0.0,0,72,70,1000,200,0.0,8.852,77.063,75.75,0.014,78.75,79.813,75.438,80.125,0.0,100.0,72,70,1000,200,-0.001,0.0,81.313,81.188,0.023,77.5,77.125,75.375,79.625,0,100.0,72,70,1000,200,-0.001,0.0,81.188,80.313,0.034,77.625,79.688,73.813,79.125,0,100.0,72,70,1000,200,-0.001,0.0,81.188,80.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.222,0.149,-0.023,0.287,0.0,0,0.035,0.036,0.003,0.0,0.004,0.001
5062008,2157,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,9.016,2.248,2.228,0.403,75.275,72.801,73.863,73.575,74.492,0.0,0.004,0.032,20.0,20.0,43.503,44.836,63.364,73.218,75.57,74.321,78.282,40.394,59.466,40.803,-10.82,45.313,43.063,74.438,74.438,74.0,74.625,0.0,0,72,70,1000,200,0.0,8.969,77.063,75.875,0.014,78.75,79.75,75.438,80.125,0.0,100.0,72,70,1000,200,-0.001,0.0,81.438,81.063,0.023,77.5,77.125,75.375,79.5,0,100.0,72,70,1000,200,-0.001,0.0,81.188,80.5,0.028,77.625,79.75,73.813,79.125,0,100.0,72,70,1000,200,-0.001,0.0,81.188,80.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.024,0.285,0.0,0,0.035,0.035,0.002,0.001,0.003,0.001
5062008,2158,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,9.141,2.248,0.462,0.909,75.383,72.801,73.863,73.575,74.599,0.0,0.004,0.032,20.0,20.0,43.503,44.864,63.338,73.325,75.57,74.321,78.282,40.394,59.675,40.876,-10.82,45.344,43.094,74.438,74.375,74.0,74.625,0.0,0,72,70,1000,200,0.0,9.07,77.125,75.875,0.014,78.75,79.75,75.438,79.938,0.0,100.0,72,70,1000,200,-0.001,0.0,81.438,81.063,0.023,77.5,77.125,75.375,79.5,0,100.0,72,70,1000,200,-0.001,0.0,81.0,80.313,0.034,77.625,79.688,73.813,79.125,0,100.0,72,70,1000,200,-0.001,0.0,81.188,80.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.024,0.334,0.0,0,0.035,0.035,0.003,0.001,0.003,0.001
5062008,2159,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,8.766,2.248,2.228,2.137,75.167,72.907,73.863,73.575,74.385,0.0,0.004,0.032,20.0,20.0,43.503,44.864,63.312,73.218,75.57,74.321,78.282,40.394,59.571,40.876,-10.82,45.375,43.156,74.438,74.375,74.0,74.625,0.0,0,72,70,1000,200,0.0,8.773,77.063,75.875,0.014,78.625,79.75,75.438,79.938,0.0,100.0,72,70,1000,200,-0.001,0.0,81.438,81.188,0.023,77.313,77.063,75.375,79.5,0,100.0,72,70,1000,200,-0.001,0.0,81.188,80.5,0.034,77.625,79.688,73.688,79.125,0,100.0,72,70,1000,200,-0.001,0.0,81.188,80.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.024,0.336,0.0,0,0.035,0.035,0.002,0.001,0.003,0.001
5062008,2200,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.339,0,80,55,1.4,8.828,2.248,2.228,1.664,75.275,72.801,73.863,73.575,74.599,0.0,0.004,0.032,20.0,20.0,43.531,44.836,63.286,73.433,75.57,74.321,78.356,40.54,59.362,40.876,-10.82,45.406,43.156,74.438,74.375,74.0,74.5,0.0,0,72,70,1000,200,0.0,9.063,77.063,75.875,0.014,78.625,79.75,75.438,79.938,0.0,100.0,72,70,1000,200,-0.001,0.0,81.438,81.063,0.023,77.313,77.0,75.375,79.5,0,100.0,72,70,1000,200,-0.001,0.0,81.188,80.313,0.035,77.625,79.688,73.813,79.125,0,100.0,72,70,1000,200,-0.001,0.0,81.0,80.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.025,0.238,0.0,0,0.034,0.036,0.002,0.001,0.004,0.001
5062008,2201,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,9.188,2.248,2.228,0.364,75.275,72.695,73.758,73.47,74.492,0.0,0.004,0.032,20.0,20.0,43.587,44.808,63.26,73.325,75.57,74.321,78.282,40.54,59.675,40.876,-10.82,45.438,43.219,74.438,74.375,73.875,74.5,0.0,0,72,70,1000,200,0.0,8.945,76.938,75.75,0.014,78.625,79.688,75.438,79.938,0.0,100.0,72,70,1000,200,-0.001,0.0,81.313,81.063,0.023,77.313,77.063,75.375,79.5,0,100.0,72,70,1000,200,-0.001,0.0,81.188,80.313,0.031,77.438,79.625,73.813,79.125,0,100.0,72,70,1000,200,-0.001,0.0,81.188,80.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.024,0.234,0.0,0,0.035,0.035,0.002,0.001,0.004,0.002
5062008,2202,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,9.117,2.248,2.228,2.132,75.167,72.801,73.758,73.575,74.385,0.0,0.004,0.032,20.0,20.0,43.587,44.808,63.26,73.218,75.496,74.215,78.282,40.467,59.362,40.876,-10.82,45.438,43.25,74.438,74.375,74.0,74.5,0.0,0,72,70,1000,200,0.0,9.102,76.938,75.75,0.014,78.438,79.688,75.438,79.938,0.0,100.0,72,70,1000,200,-0.001,0.0,81.313,81.063,0.023,77.313,77.0,75.313,79.5,0,100.0,72,70,1000,200,-0.001,0.0,81.188,80.313,0.035,77.438,79.688,73.813,79.063,0,100.0,72,70,1000,200,-0.001,0.0,81.188,80.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.024,0.289,0.0,0,0.035,0.036,0.002,0.001,0.004,0.002
5062008,2203,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.266,2.248,2.228,2.129,75.275,72.801,73.863,73.575,74.492,0.0,0.004,0.032,20.0,20.0,43.615,44.836,63.26,73.218,75.496,74.321,78.282,40.467,59.257,40.876,-10.82,45.469,43.25,74.438,74.313,74.0,74.5,0.0,0,72,70,1000,200,0.0,9.195,77.063,75.75,0.014,78.625,79.625,75.438,79.938,0.0,100.0,72,70,1000,200,-0.001,0.0,81.313,81.063,0.023,77.313,77.063,75.313,79.5,0,100.0,72,70,1000,200,-0.001,0.0,81.0,80.313,0.035,77.438,79.563,73.813,79.125,0,100.0,72,70,1000,200,-0.001,0.0,81.0,80.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.026,0.291,0.0,0,0.035,0.036,0.003,0.001,0.004,0.001
5062008,2204,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,9.266,2.248,2.228,0.909,75.275,72.695,73.758,73.47,74.492,0.0,0.004,0.032,20.0,20.0,43.643,44.808,63.215,73.325,75.496,74.321,78.208,40.467,59.675,40.876,-10.82,45.469,43.281,74.438,74.313,74.0,74.5,0.0,0,72,70,1000,200,0.0,9.047,76.938,75.75,0.014,78.438,79.563,75.438,79.938,0.0,100.0,72,70,1000,200,-0.001,0.0,81.313,81.063,0.023,77.313,77.063,75.375,79.5,0,100.0,72,70,1000,200,-0.001,0.0,81.0,80.313,0.031,77.438,79.563,73.813,79.063,0,100.0,72,70,1000,200,-0.001,0.0,81.0,80.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.025,0.285,0.0,0,0.035,0.036,0.002,0.001,0.003,0.001
5062008,2205,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,9.031,2.248,2.228,1.188,75.275,72.801,73.758,73.575,74.385,0.0,0.004,0.032,20.0,20.0,43.671,44.836,63.176,73.218,75.496,74.321,78.208,40.54,59.571,40.949,-10.82,45.5,43.313,74.438,74.313,73.875,74.5,0.0,0,72,70,1000,200,0.0,9.359,76.938,75.75,0.014,78.438,79.563,75.375,79.938,0.0,100.0,72,70,1000,200,-0.001,0.0,81.313,81.063,0.023,77.313,77.125,75.313,79.5,0,100.0,72,70,1000,200,-0.001,0.0,81.0,80.313,0.036,77.438,79.5,73.813,79.063,0,100.0,72,70,1000,200,-0.001,0.0,81.0,80.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.025,0.286,0.0,0,0.035,0.035,0.002,0.001,0.004,0.001
5062008,2206,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,9.18,2.248,2.228,0.851,75.275,72.695,73.758,73.575,74.385,0.0,0.004,0.032,20.0,20.0,43.671,44.808,63.072,73.218,75.57,74.215,78.282,40.613,59.362,40.949,-10.82,45.531,43.344,74.375,74.313,73.875,74.438,0.0,0,72,70,1000,200,0.0,9.555,76.938,75.75,0.014,78.438,79.5,75.375,79.938,0.0,100.0,72,70,1000,200,-0.001,0.0,81.313,81.063,0.023,77.188,77.125,75.313,79.375,0,100.0,72,70,1000,200,-0.001,0.0,81.0,80.188,0.033,77.313,79.5,73.813,79.063,0,100.0,72,70,1000,200,-0.001,0.0,81.0,80.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.022,0.239,0.0,0,0.035,0.036,0.002,0.001,0.004,0.001
5062008,2207,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,9.211,2.248,2.228,1.803,75.275,73.013,73.968,73.47,74.385,0.0,0.004,0.032,20.0,20.0,43.699,44.836,63.007,73.218,75.496,74.321,78.208,40.54,59.362,40.876,-10.82,45.531,43.344,74.438,74.313,73.875,74.5,0.0,0,72,70,1000,200,0.0,9.031,76.938,75.688,0.014,78.313,79.5,75.375,79.75,0.0,100.0,72,70,1000,200,-0.001,0.0,81.313,81.063,0.023,77.188,77.188,75.375,79.375,0,100.0,72,70,1000,200,-0.001,0.0,81.0,80.188,0.034,77.313,79.438,73.813,79.125,0,100.0,72,70,1000,200,-0.001,0.0,81.0,80.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,-0.025,0.239,0.0,0,0.034,0.035,0.003,0.001,0.004,0.001
5062008,2208,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,9.211,2.248,2.228,1.921,75.275,72.695,73.653,73.47,74.385,0.0,0.004,0.028,20.0,20.0,43.699,44.836,62.923,73.218,75.422,74.215,78.208,40.467,59.466,41.022,-10.82,45.563,43.375,74.438,74.313,73.688,74.5,0.0,0,72,70,1000,200,0.0,9.563,76.938,75.75,0.014,78.313,79.375,75.375,79.75,0.0,100.0,72,70,1000,200,-0.001,0.0,81.313,81.063,0.023,77.188,77.188,75.375,79.375,0,100.0,72,70,1000,200,-0.001,0.0,81.0,80.188,0.033,77.313,79.438,73.813,79.063,0,100.0,72,70,1000,200,-0.001,0.0,81.0,80.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.025,0.392,0.0,0,0.035,0.035,0.002,0.001,0.004,0.001
5062008,2209,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,8.938,2.248,2.228,0.406,75.167,72.695,73.758,73.364,74.385,0.0,0.004,0.032,20.0,20.0,43.727,44.864,62.936,73.218,75.496,74.215,78.208,40.54,59.466,40.949,-10.82,45.594,43.406,74.375,74.25,73.688,74.5,0.0,0,72,70,1000,200,0.0,9.25,76.938,75.75,0.014,78.313,79.375,75.375,79.75,0.0,100.0,72,70,1000,200,-0.001,0.0,81.313,81.0,0.023,77.188,77.188,75.313,79.375,0,100.0,72,70,1000,200,-0.001,0.0,81.0,80.188,0.034,77.313,79.438,73.813,79.063,0,100.0,72,70,1000,200,-0.001,0.0,81.0,80.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.023,0.289,0.0,0,0.035,0.035,0.002,0.001,0.004,0.001
5062008,2210,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,9.172,2.248,2.228,0.717,75.167,72.801,73.653,73.47,74.385,0.0,0.004,0.032,20.0,20.0,43.783,44.864,62.884,73.218,75.496,74.215,78.282,40.613,59.466,40.949,-10.82,45.594,43.438,74.375,74.313,73.875,74.5,0.0,0,72,70,1000,200,0.0,9.039,76.938,75.688,0.014,78.313,79.25,75.375,79.75,0.0,100.0,72,70,1000,200,-0.001,0.0,81.313,81.0,0.023,77.188,77.313,75.313,79.375,0,100.0,72,70,1000,200,-0.001,0.0,81.0,80.188,0.037,77.313,79.375,73.813,79.063,0,100.0,72,70,1000,200,-0.001,0.0,81.0,80.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.024,0.239,0.0,0,0.034,0.036,0.003,0.001,0.004,0.001
5062008,2211,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,9.172,2.248,2.228,0.459,75.167,72.695,73.758,73.47,74.385,0.0,0.004,0.032,20.0,20.0,43.755,44.892,62.832,73.218,75.422,74.215,78.134,40.687,59.257,41.022,-10.82,45.594,43.469,74.375,74.313,73.688,74.5,0.0,0,72,70,1000,200,0.0,9.469,76.938,75.688,0.014,78.188,79.25,75.375,79.75,0.0,100.0,72,70,1000,200,-0.001,0.0,81.25,81.0,0.023,77.063,77.313,75.313,79.375,0,100.0,72,70,1000,200,-0.001,0.0,80.75,80.313,0.035,77.313,79.375,73.813,79.063,0,100.0,72,70,1000,200,-0.001,0.0,80.938,80.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.025,0.242,0.0,0,0.035,0.035,0.003,0.001,0.002,0.001
5062008,2212,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,9.453,2.248,2.228,0.35,75.167,72.589,73.653,73.47,74.385,0.0,0.004,0.032,20.0,20.0,43.783,44.892,62.767,73.218,75.422,74.215,78.134,40.613,59.362,41.022,-10.82,45.625,43.5,74.375,74.313,73.688,74.5,0.0,0,72,70,1000,200,0.0,9.109,76.938,75.75,0.014,78.313,79.25,75.375,79.75,0.0,100.0,72,70,1000,200,-0.001,0.0,81.25,81.0,0.023,77.063,77.313,75.313,79.25,0,100.0,72,70,1000,200,-0.001,0.0,80.875,80.125,0.034,77.313,79.375,73.813,79.063,0,100.0,72,70,1000,200,-0.001,0.0,80.938,80.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,-0.025,0.291,0.0,0,0.035,0.036,0.002,0.001,0.004,0.001
5062008,2213,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,9.273,2.248,2.228,0.457,75.167,72.695,73.653,73.47,74.278,0.0,0.004,0.032,20.0,20.0,43.811,44.892,62.716,73.218,75.422,74.215,78.134,40.613,59.675,41.022,-10.82,45.656,43.531,74.375,74.313,73.688,74.438,0.0,0,72,70,1000,200,0.0,8.992,76.813,75.688,0.014,78.188,79.313,75.375,79.688,0.0,100.0,72,70,1000,200,-0.001,0.0,81.25,81.0,0.023,77.188,77.375,75.313,79.25,0,100.0,72,70,1000,200,-0.001,0.0,80.875,80.125,0.034,77.313,79.313,73.813,79.063,0,100.0,72,70,1000,200,-0.001,0.0,80.938,80.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.025,0.287,0.0,0,0.035,0.035,0.002,0.001,0.004,0.001
5062008,2214,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.398,0,80,55,1.4,9.125,2.248,2.228,0.182,75.167,72.695,73.758,73.364,74.278,0.0,0.004,0.032,20.0,20.0,43.811,44.836,62.657,73.218,75.348,74.215,78.134,40.613,59.362,41.022,-10.82,45.688,43.531,74.375,74.25,73.875,74.438,0.0,0,72,70,1000,200,0.0,9.578,76.813,75.688,0.014,78.188,79.25,75.375,79.75,0.0,100.0,72,70,1000,200,-0.001,0.0,81.25,81.0,0.023,77.063,77.313,75.25,79.25,0,100.0,72,70,1000,200,-0.001,0.0,80.875,80.188,0.034,77.25,79.313,73.813,79.063,0,100.0,72,70,1000,200,-0.001,0.0,80.938,80.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.052,0.292,0.0,0,0.034,0.035,0.002,0.001,0.003,0.001
5062008,2215,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,9.508,2.248,2.228,1.217,75.06,72.589,73.548,73.259,74.171,0.0,0.004,0.032,20.0,20.0,43.839,44.892,62.657,73.218,75.422,74.321,78.208,40.613,59.362,40.949,-10.82,45.719,43.594,74.375,74.313,73.688,74.438,0.0,0,72,70,1000,200,0.0,9.766,76.938,75.688,0.014,78.188,79.313,75.375,79.688,0.0,100.0,72,70,1000,200,-0.001,0.0,81.25,81.0,0.023,77.063,77.25,75.313,79.25,0,100.0,72,70,1000,200,-0.001,0.0,80.875,80.188,0.034,77.25,79.375,73.813,79.063,0,100.0,72,70,1000,200,-0.001,0.0,80.938,80.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.028,0.24,0.0,0,0.034,0.036,0.003,0.001,0.003,0.001
5062008,2216,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,9.828,2.248,2.228,0.55,74.952,72.695,73.653,73.259,74.171,0.0,0.004,0.032,20.0,20.0,43.867,44.892,62.605,73.003,75.422,74.002,78.134,40.613,59.257,41.022,-10.82,45.688,43.594,74.188,74.25,73.688,74.5,0.0,0,72,70,1000,200,0.0,9.695,76.813,75.563,0.014,78.188,79.313,75.375,79.688,0.0,100.0,72,70,1000,200,-0.001,0.0,81.25,81.0,0.023,77.063,77.313,75.313,79.25,0,100.0,72,70,1000,200,-0.001,0.0,80.875,80.188,0.035,77.25,79.313,73.813,79.063,0,100.0,72,70,1000,200,-0.001,0.0,81.0,80.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.021,0.293,0.0,0,0.035,0.036,0.003,0.001,0.004,0.001
5062008,2217,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.5,2.248,2.228,0.592,75.167,72.589,73.758,73.259,74.278,0.0,0.004,0.032,20.0,20.0,43.867,44.892,62.56,73.218,75.348,74.215,78.134,40.687,59.466,41.022,-10.82,45.719,43.625,74.375,74.25,73.688,74.5,0.0,0,72,70,1000,200,0.0,9.703,76.813,75.688,0.014,78.125,79.313,75.313,79.688,0.0,100.0,72,70,1000,200,-0.001,0.0,81.25,81.0,0.023,77.063,77.25,75.313,79.25,0,100.0,72,70,1000,200,-0.001,0.0,80.75,80.125,0.035,77.25,79.313,73.813,79.063,0,100.0,72,70,1000,200,-0.001,0.0,80.938,80.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,-0.027,0.239,0.0,0,0.035,0.036,0.002,0.001,0.003,0.001
5062008,2218,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.295,0,80,55,1.4,9.445,2.248,2.228,2.126,75.06,72.695,73.758,73.364,74.171,0.0,0.004,0.032,20.0,20.0,43.867,44.864,62.56,73.218,75.348,74.215,78.134,40.687,59.466,41.022,-10.82,45.75,43.656,74.188,74.188,73.688,74.5,0.0,0,72,70,1000,200,0.0,9.336,76.938,75.563,0.014,78.125,79.313,75.375,79.688,0.0,100.0,72,70,1000,200,-0.001,0.0,81.25,80.75,0.023,77.0,77.25,75.313,79.25,0,100.0,72,70,1000,200,-0.001,0.0,80.875,80.125,0.034,77.25,79.313,73.813,78.813,0,100.0,72,70,1000,200,-0.001,0.0,80.938,80.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.027,0.237,0.0,0,0.034,0.035,0.003,0.002,0.004,0.001
5062008,2219,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.295,0,80,55,1.4,9.438,2.248,2.228,1.984,75.06,72.589,73.653,73.364,74.171,0.0,0.004,0.032,20.0,20.0,43.895,44.864,62.573,73.11,75.348,74.002,78.208,40.687,59.571,41.095,-10.82,45.75,43.688,74.375,74.25,73.688,74.438,0.0,0,72,70,1000,200,0.0,9.422,76.813,75.563,0.014,78.125,79.25,75.375,79.688,0.0,100.0,72,70,1000,200,-0.001,0.0,81.0,80.75,0.023,77.0,77.313,75.313,79.25,0,100.0,72,70,1000,200,-0.001,0.0,80.75,80.125,0.035,77.25,79.25,73.813,78.813,0,100.0,72,70,1000,200,-0.001,0.0,80.938,80.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.023,0.287,0.0,0,0.035,0.035,0.003,0.001,0.003,0.001
5062008,2220,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,9.438,2.248,2.228,1.217,74.952,72.482,73.548,73.259,74.171,0.0,0.004,0.032,20.0,20.0,43.923,44.864,62.56,73.11,75.348,74.108,78.134,40.613,59.675,41.095,-10.82,45.75,43.688,74.188,74.25,73.688,74.438,0.0,0,72,70,1000,200,0.0,9.367,76.688,75.688,0.014,78.125,79.313,75.313,79.688,0.0,100.0,72,70,1000,200,-0.001,0.0,81.0,80.75,0.023,77.063,77.313,75.25,79.25,0,100.0,72,70,1000,200,-0.001,0.0,80.75,80.125,0.036,77.25,79.188,73.813,79.063,0,100.0,72,70,1000,200,-0.001,0.0,80.938,80.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.025,0.337,0.0,0,0.035,0.035,0.002,0.001,0.003,0.001
5062008,2221,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.133,2.248,2.228,1.985,75.06,72.801,73.863,73.364,74.063,0.0,0.004,0.032,20.0,20.0,43.923,44.892,62.586,73.11,75.274,74.215,78.134,40.687,59.257,41.022,-10.82,45.813,43.719,74.188,74.188,73.625,74.438,0.0,0,72,70,1000,200,0.0,9.453,76.813,75.563,0.014,78.063,79.313,75.313,79.688,0.0,100.0,72,70,1000,200,-0.001,0.0,81.25,80.75,0.023,77.0,77.313,75.313,79.25,0,100.0,72,70,1000,200,-0.001,0.0,80.875,80.125,0.034,77.125,79.188,73.813,78.813,0,100.0,72,70,1000,200,-0.001,0.0,80.938,80.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.03,0.241,0.0,0,0.035,0.036,0.003,0.002,0.004,0.001
5062008,2222,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,9.344,2.248,2.228,1.028,75.06,72.589,73.548,73.259,74.171,0.0,0.0,0.032,20.0,20.0,43.951,44.892,62.573,73.11,75.274,74.215,78.134,40.613,59.362,41.095,-10.82,45.813,43.75,74.188,74.188,73.625,74.438,0.0,0,72,70,1000,200,0.0,9.742,76.813,75.563,0.014,78.063,79.313,75.313,79.688,0.0,100.0,72,70,1000,200,-0.001,0.0,81.0,81.0,0.023,77.0,77.375,75.313,79.25,0,100.0,72,70,1000,200,-0.001,0.0,80.75,80.125,0.035,77.125,79.188,73.813,78.813,0,100.0,72,70,1000,200,-0.001,0.0,80.813,80.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.03,0.344,0.0,0,0.034,0.036,0.003,0.0,0.003,0.001
5062008,2223,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,9.625,2.248,2.228,2.029,74.952,72.482,73.548,73.364,74.063,0.0,0.004,0.032,20.0,20.0,43.951,44.892,62.534,73.11,75.422,74.215,78.134,40.687,59.362,41.095,-10.82,45.813,43.781,74.188,74.188,73.688,74.438,0.0,0,72,70,1000,200,0.0,9.43,76.813,75.563,0.014,78.063,79.313,75.313,79.688,0.0,100.0,72,70,1000,200,-0.001,0.0,81.0,81.0,0.023,77.0,77.375,75.313,79.25,0,100.0,72,70,1000,200,-0.001,0.0,80.75,80.125,0.034,77.125,79.125,73.813,78.813,0,100.0,72,70,1000,200,-0.001,0.0,80.813,80.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.025,0.292,0.0,0,0.035,0.035,0.003,0.0,0.003,0.001
5062008,2224,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.398,0,80,55,1.4,9.328,2.248,2.228,1.129,75.06,72.695,73.653,73.259,74.063,0.0,0.0,0.032,20.0,20.0,43.979,44.892,62.495,73.11,75.348,74.215,78.134,40.687,59.257,41.095,-10.82,45.844,43.813,74.188,74.188,73.625,74.438,0.0,0,72,70,1000,200,0.0,9.406,76.688,75.688,0.014,78.063,79.25,75.313,79.563,0.0,100.0,72,70,1000,200,-0.001,0.0,81.0,80.75,0.023,77.0,77.438,75.313,79.25,0,100.0,72,70,1000,200,-0.001,0.0,80.75,80.125,0.034,77.125,79.125,73.813,78.813,0,100.0,72,70,1000,200,-0.001,0.0,80.938,80.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.052,0.294,0.0,0,0.035,0.036,0.002,0.001,0.003,0.002
