DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,2225,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.324,0,80,55,1.4,9.539,2.248,2.228,1.721,74.952,72.589,73.653,73.259,74.171,0.0,0.004,0.032,20.0,20.0,44.007,44.892,62.482,73.11,75.348,74.215,78.134,40.687,59.257,41.095,-10.82,45.844,43.813,74.125,74.188,73.625,74.438,0.0,0,72,70,1000,200,0.0,8.992,76.688,75.563,0.014,78.063,79.313,75.313,79.563,0.0,100.0,72,70,1000,200,-0.001,0.0,81.0,80.75,0.023,77.0,77.438,75.25,79.25,0,100.0,72,70,1000,200,-0.001,0.0,80.75,80.0,0.035,77.25,79.063,73.813,78.813,0,100.0,72,70,1000,200,-0.001,0.0,80.813,80.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.027,0.293,0.0,0,0.034,0.036,0.002,0.001,0.004,0.001
5062008,2226,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,9.0,2.248,2.228,0.362,74.952,72.589,73.653,73.259,74.171,0.0,0.004,0.032,20.0,20.0,44.036,44.892,62.469,73.003,75.348,74.215,78.134,40.76,59.675,41.168,-10.82,45.875,43.844,74.188,74.188,73.625,74.438,0.0,0,72,70,1000,200,0.0,9.211,76.688,75.563,0.014,78.063,79.25,75.375,79.688,0.0,100.0,72,70,1000,200,-0.001,0.0,81.0,80.75,0.023,77.0,77.438,75.313,79.188,0,100.0,72,70,1000,200,-0.001,0.0,80.75,80.0,0.034,77.125,79.063,73.813,78.813,0,100.0,72,70,1000,200,-0.001,0.0,80.813,80.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.027,0.289,0.0,0,0.035,0.035,0.002,0.001,0.004,0.001
5062008,2227,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,9.453,2.248,2.228,2.083,74.952,72.589,73.653,73.364,74.063,0.0,0.0,0.032,20.0,20.0,44.036,44.892,62.495,73.003,75.274,74.215,78.06,40.76,59.362,41.095,-10.82,45.906,43.875,74.125,74.125,73.625,74.188,0.0,0,72,70,1000,200,0.0,9.211,76.688,75.563,0.014,77.813,79.25,75.313,79.563,0.0,100.0,72,70,1000,200,-0.001,0.0,80.938,80.75,0.023,76.938,77.438,75.25,79.188,0,100.0,72,70,1000,200,-0.001,0.0,80.688,80.125,0.036,77.063,79.0,73.813,78.813,0,100.0,72,70,1000,200,-0.001,0.0,80.813,80.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.029,0.241,0.0,0,0.035,0.035,0.002,0.001,0.003,0.001
5062008,2228,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,9.016,2.248,2.228,1.189,74.844,72.589,73.653,73.259,73.849,0.0,0.004,0.032,20.0,20.0,44.064,44.892,62.417,72.895,75.274,74.215,78.06,40.833,59.153,41.168,-10.82,45.906,43.906,74.188,74.125,73.625,74.438,0.0,0,72,70,1000,200,0.0,8.906,76.813,75.563,0.014,77.813,79.25,75.313,79.563,0.0,100.0,72,70,1000,200,-0.001,0.0,80.938,80.75,0.023,76.938,77.438,75.25,79.188,0,100.0,72,70,1000,200,-0.001,0.0,80.75,79.875,0.034,77.063,79.063,73.813,78.813,0,100.0,72,70,1000,200,-0.001,0.0,80.813,80.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.029,0.245,0.0,0,0.034,0.035,0.003,0.001,0.004,0.001
5062008,2229,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,9.328,2.248,2.228,0.363,74.952,72.589,73.548,73.259,74.063,0.0,0.004,0.032,20.0,20.0,44.064,44.892,62.392,73.003,75.274,74.215,78.208,40.833,59.362,41.168,-10.82,45.938,43.938,74.188,74.125,73.625,74.188,0.0,0,72,70,1000,200,0.0,9.523,76.688,75.563,0.014,77.813,79.25,75.313,79.563,0.0,100.0,72,70,1000,200,-0.001,0.0,81.0,80.625,0.023,76.938,77.438,75.25,79.188,0,100.0,72,70,1000,200,-0.001,0.0,80.688,80.0,0.034,77.063,79.0,73.813,78.813,0,100.0,72,70,1000,200,-0.001,0.0,80.813,80.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.03,0.242,0.0,0,0.035,0.036,0.002,0.001,0.003,0.001
5062008,2230,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,9.406,2.248,2.228,2.134,74.952,72.482,73.548,73.153,74.063,0.0,0.004,0.032,20.0,20.0,44.064,44.892,62.359,73.003,75.274,74.215,78.06,40.76,59.257,41.168,-10.82,45.938,44.0,74.188,74.188,73.625,74.188,0.0,0,72,70,1000,200,0.0,9.18,76.688,75.563,0.014,77.813,79.25,75.313,79.438,0.0,100.0,72,70,1000,200,-0.001,0.0,80.938,80.625,0.023,76.938,77.375,75.25,79.188,0,100.0,72,70,1000,200,-0.001,0.0,80.75,80.0,0.035,77.063,79.0,73.813,78.813,0,100.0,72,70,1000,200,-0.001,0.0,80.75,80.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.029,0.294,0.0,0,0.035,0.036,0.002,0.001,0.004,0.001
5062008,2231,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,9.406,2.248,2.228,2.083,74.844,72.589,73.548,73.259,74.063,0.0,0.004,0.032,20.0,20.0,44.092,44.92,62.359,72.895,75.274,74.215,78.06,40.76,59.571,41.168,-10.82,45.969,44.0,74.125,74.125,73.5,74.188,0.0,0,72,70,1000,200,0.0,9.453,76.688,75.438,0.014,77.75,79.25,75.313,79.563,0.0,100.0,72,70,1000,200,-0.001,0.0,80.938,80.625,0.023,76.938,77.438,75.25,79.188,0,100.0,72,70,1000,200,-0.001,0.0,80.688,80.0,0.031,77.063,78.938,73.813,78.813,0,100.0,72,70,1000,200,-0.001,0.0,80.75,80.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.029,0.289,0.0,0,0.035,0.036,0.003,0.001,0.003,0.001
5062008,2232,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.375,2.248,2.228,0.783,74.737,72.589,73.548,73.259,74.063,0.0,0.0,0.032,20.0,20.0,44.12,44.892,62.359,73.003,75.2,74.108,78.06,40.687,59.257,41.168,-10.82,45.969,44.0,74.188,74.063,73.625,74.188,0.0,0,72,70,1000,200,0.0,9.703,76.688,75.438,0.014,77.75,79.25,75.188,79.438,0.0,100.0,72,70,1000,200,-0.001,0.0,80.938,80.625,0.023,76.625,77.438,75.125,79.188,0,100.0,72,70,1000,200,-0.001,0.0,80.75,80.0,0.025,77.063,78.938,73.813,78.813,0,100.0,72,70,1000,200,-0.001,0.0,80.75,80.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.224,-0.029,0.347,0.0,0,0.035,0.036,0.003,0.001,0.003,0.001
5062008,2233,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,9.695,2.248,2.228,1.135,74.844,72.589,73.548,73.153,73.956,0.0,0.004,0.032,20.0,20.0,44.148,44.864,62.346,72.895,75.274,74.215,78.134,40.833,59.153,41.24,-10.82,46.0,43.969,74.125,74.063,73.625,74.188,0.0,0,72,70,1000,200,0.0,9.5,76.688,75.563,0.014,77.75,79.188,75.313,79.438,0.0,100.0,72,70,1000,200,-0.001,0.0,80.938,80.625,0.023,76.938,77.375,75.25,79.188,0,100.0,72,70,1000,200,-0.001,0.0,80.688,80.0,0.034,77.063,78.875,73.813,78.813,0,100.0,72,70,1000,200,-0.001,0.0,80.75,80.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,0.0,0.001,-0.03,0.297,0.0,0,0.035,0.035,0.002,0.001,0.003,0.001
5062008,2234,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,9.633,2.248,2.228,0.847,74.844,72.589,73.548,73.153,73.956,0.0,0.0,0.032,20.0,20.0,44.148,44.892,62.392,73.003,75.274,74.108,78.06,40.833,59.362,41.168,-10.82,46.031,44.0,74.125,74.063,73.625,74.438,0.0,0,72,70,1000,200,0.0,9.727,76.688,75.438,0.014,77.625,79.188,75.313,79.438,0.0,100.0,72,70,1000,200,-0.001,0.0,80.938,80.625,0.023,76.625,77.438,75.25,79.0,0,100.0,72,70,1000,200,-0.001,0.0,80.688,80.0,0.034,76.875,78.938,73.813,78.813,0,100.0,72,70,1000,200,-0.001,0.0,80.75,80.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.026,0.242,0.0,0,0.035,0.036,0.003,0.001,0.003,0.001
5062008,2235,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,9.492,3.37,2.228,2.138,74.952,72.482,73.548,73.153,73.956,0.0,0.0,0.032,20.0,20.0,44.148,44.892,62.417,72.895,75.2,74.108,78.06,40.76,59.466,41.168,-10.82,46.0,43.969,74.188,74.125,73.5,74.188,0.0,0,72,70,1000,200,0.0,9.578,76.688,75.438,0.014,77.75,79.188,75.188,79.438,0.0,100.0,72,70,1000,200,-0.001,0.0,80.938,80.625,0.023,76.625,77.375,75.25,79.188,0,100.0,72,70,1000,200,-0.001,0.0,80.688,79.875,0.035,76.875,78.875,73.813,78.813,0,100.0,72,70,1000,200,-0.001,0.0,80.75,80.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.029,0.291,0.0,0,0.035,0.036,0.003,0.001,0.004,0.001
5062008,2236,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,9.594,2.248,2.228,2.106,74.844,72.482,73.548,73.259,73.956,0.0,0.0,0.032,20.0,20.0,44.176,44.864,62.443,72.895,75.2,74.108,78.06,40.906,59.571,41.168,-10.82,46.031,44.0,73.938,74.063,73.5,74.188,0.0,0,72,70,1000,200,0.0,9.578,76.688,75.438,0.014,77.625,79.188,75.188,79.438,0.0,100.0,72,70,1000,200,-0.001,0.0,80.938,80.625,0.023,76.625,77.438,75.25,79.0,0,100.0,72,70,1000,200,-0.001,0.0,80.688,80.0,0.034,77.063,78.813,73.813,78.75,0,100.0,72,70,1000,200,-0.001,0.0,80.75,80.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.029,0.187,0.0,0,0.035,0.035,0.003,0.001,0.003,0.001
5062008,2237,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,9.328,2.248,2.228,2.134,74.737,72.589,73.653,73.259,73.956,0.0,0.0,0.032,20.0,20.0,44.176,44.892,62.456,72.895,75.2,74.108,78.06,40.76,59.571,41.24,-10.82,46.063,43.969,74.125,74.063,73.625,74.188,0.0,0,72,70,1000,200,0.0,9.492,76.688,75.438,0.014,77.625,79.125,75.188,79.438,0.0,100.0,72,70,1000,200,-0.001,0.0,80.938,80.625,0.023,76.625,77.438,75.25,79.0,0,100.0,72,70,1000,200,-0.001,0.0,80.688,80.0,0.035,76.875,78.875,73.813,78.75,0,100.0,72,70,1000,200,-0.001,0.0,80.75,80.375,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.029,0.341,0.0,0,0.034,0.036,0.003,0.001,0.004,0.001
5062008,2238,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,9.742,2.248,2.228,1.217,74.844,72.482,73.653,73.153,73.956,0.0,0.004,0.032,20.0,20.0,44.232,44.892,62.495,72.895,75.2,74.108,77.986,40.833,59.257,41.24,-10.82,46.063,44.0,74.125,74.063,73.625,74.188,0.0,0,72,70,1000,200,0.0,9.578,76.688,75.438,0.014,77.625,79.125,75.313,79.438,0.0,100.0,72,70,1000,200,-0.001,0.0,80.938,80.625,0.023,76.625,77.375,75.25,79.0,0,100.0,72,70,1000,200,-0.001,0.0,80.688,79.875,0.034,76.875,78.875,73.813,78.75,0,100.0,72,70,1000,200,-0.001,0.0,80.625,80.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.028,0.295,0.0,0,0.035,0.036,0.003,0.001,0.004,0.001
5062008,2239,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,9.586,2.248,2.228,1.301,74.737,72.482,73.548,73.153,73.849,0.0,0.0,0.032,20.0,20.0,44.204,44.864,62.469,72.788,75.126,74.108,78.06,40.833,59.466,41.24,-10.82,46.063,44.0,74.125,74.063,73.5,74.188,0.0,0,72,70,1000,200,0.0,9.438,76.5,75.438,0.014,77.625,79.063,75.188,79.438,0.0,100.0,72,70,1000,200,-0.001,0.0,80.938,80.625,0.023,76.625,77.375,75.25,79.0,0,100.0,72,70,1000,200,-0.001,0.0,80.563,80.0,0.035,76.875,78.813,74.063,78.813,0,100.0,72,70,1000,200,-0.001,0.0,80.75,80.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.032,0.292,0.0,0,0.035,0.036,0.002,0.001,0.003,0.001
5062008,2240,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,9.719,2.248,2.228,0.812,74.844,72.482,73.443,73.047,73.849,0.0,0.004,0.032,20.0,20.0,44.232,44.864,62.56,72.895,75.126,74.108,77.986,40.833,59.571,41.24,-10.82,46.094,44.0,73.938,74.0,73.625,74.188,0.0,0,72,70,1000,200,0.0,9.82,76.5,75.438,0.014,77.563,79.063,75.188,79.375,0.0,100.0,72,70,1000,200,-0.001,0.0,80.813,80.625,0.023,76.625,77.375,75.25,79.0,0,100.0,72,70,1000,200,-0.001,0.0,80.688,79.875,0.035,76.875,78.875,73.813,78.813,0,100.0,72,70,1000,200,-0.001,0.0,80.75,80.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.031,0.29,0.0,0,0.035,0.036,0.002,0.001,0.004,0.002
5062008,2241,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,9.719,2.248,2.228,0.71,74.844,72.482,73.548,73.153,73.956,0.0,0.0,0.032,20.0,20.0,44.26,44.864,62.631,72.895,75.2,74.108,78.06,40.833,59.362,41.24,-10.82,46.125,44.125,74.125,74.0,73.5,74.188,0.0,0,72,70,1000,200,0.0,9.656,76.5,75.25,0.014,77.563,79.063,75.313,79.375,0.0,100.0,72,70,1000,200,-0.001,0.0,80.813,80.563,0.023,76.625,77.375,75.125,79.188,0,100.0,72,70,1000,200,-0.001,0.0,80.563,79.875,0.034,76.875,78.75,73.813,78.75,0,100.0,72,70,1000,200,-0.001,0.0,80.625,80.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.029,0.295,0.0,0,0.035,0.036,0.003,0.001,0.003,0.001
5062008,2242,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.602,2.248,2.228,1.911,74.737,72.482,73.653,73.153,73.742,0.0,0.004,0.032,20.0,20.0,44.26,44.92,62.729,72.788,75.2,74.108,77.986,40.76,59.466,41.24,-10.82,46.125,44.156,74.125,74.063,73.625,74.188,0.0,0,72,70,1000,200,0.0,9.797,76.5,75.438,0.014,77.625,79.0,75.188,79.375,0.0,100.0,72,70,1000,200,-0.001,0.0,80.813,80.563,0.023,76.563,77.375,75.125,79.0,0,100.0,72,70,1000,200,-0.001,0.0,80.563,79.875,0.035,76.875,78.75,73.813,78.75,0,100.0,72,70,1000,200,-0.001,0.0,80.625,80.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.028,0.343,0.0,0,0.035,0.036,0.002,0.001,0.004,0.001
5062008,2243,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,9.719,2.248,2.228,2.076,74.844,72.482,73.653,73.153,73.742,0.0,0.0,0.032,20.0,20.0,44.288,44.892,62.742,72.788,75.2,74.108,77.986,40.833,59.362,41.24,-10.82,46.156,44.156,73.938,74.0,73.5,74.188,0.0,0,72,70,1000,200,0.0,9.609,76.5,75.438,0.014,77.563,79.0,75.188,79.375,0.0,100.0,72,70,1000,200,-0.001,0.0,80.813,80.563,0.023,76.625,77.375,75.125,79.0,0,100.0,72,70,1000,200,-0.001,0.0,80.563,79.875,0.034,76.75,78.75,73.813,78.75,0,100.0,72,70,1000,200,-0.001,0.0,80.625,80.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.028,0.294,0.0,0,0.035,0.036,0.002,0.001,0.003,0.001
5062008,2244,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,9.727,2.248,2.228,2.136,74.737,72.482,73.548,73.153,73.742,0.0,0.004,0.032,20.0,20.0,44.288,44.892,62.703,72.895,75.2,74.108,77.986,40.906,59.362,41.313,-10.82,46.156,44.188,74.125,74.0,73.5,74.125,0.0,0,72,70,1000,200,0.0,9.297,76.5,75.25,0.014,77.563,79.0,75.188,79.375,0.0,100.0,72,70,1000,200,-0.001,0.0,80.813,80.75,0.023,76.625,77.375,75.125,78.875,0,100.0,72,70,1000,200,-0.001,0.0,80.563,79.875,0.034,76.75,78.75,73.813,78.813,0,100.0,72,70,1000,200,-0.001,0.0,80.625,80.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.028,0.294,0.0,0,0.035,0.036,0.003,0.0,0.003,0.001
5062008,2245,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,9.281,2.248,2.228,1.692,74.737,72.482,73.548,73.153,73.742,0.0,0.004,0.032,20.0,20.0,44.316,44.892,62.69,72.788,75.274,74.108,78.06,40.833,59.257,41.313,-10.82,46.156,44.219,73.938,74.0,73.5,74.188,0.0,0,72,70,1000,200,0.0,9.234,76.5,75.438,0.014,77.563,79.0,75.188,79.375,0.0,100.0,72,70,1000,200,-0.001,0.0,80.813,80.563,0.023,76.563,77.375,75.125,78.875,0,100.0,72,70,1000,200,-0.001,0.0,80.563,79.875,0.034,76.75,78.75,73.813,78.75,0,100.0,72,70,1000,200,-0.001,0.0,80.625,80.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.026,0.348,0.0,0,0.035,0.036,0.002,0.001,0.003,0.001
5062008,2246,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,9.352,2.248,2.228,0.685,74.737,72.482,73.548,73.047,73.742,0.0,0.0,0.032,20.0,20.0,44.316,44.864,62.657,72.788,75.126,74.108,77.986,40.906,59.257,41.313,-10.82,46.188,44.281,73.938,74.0,73.375,74.188,0.0,0,72,70,1000,200,0.0,9.43,76.5,75.25,0.014,77.563,79.063,75.188,79.375,0.0,100.0,72,70,1000,200,-0.001,0.0,80.813,80.563,0.023,76.563,77.375,75.125,79.0,0,100.0,72,70,1000,200,-0.001,0.0,80.563,79.875,0.034,76.75,78.688,73.813,78.75,0,100.0,72,70,1000,200,-0.001,0.0,80.625,80.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.031,0.296,0.0,0,0.035,0.036,0.003,0.001,0.003,0.001
5062008,2247,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,9.656,2.248,2.228,-0.074,74.737,72.482,73.548,73.153,73.742,0.0,0.0,0.032,20.0,20.0,44.316,44.892,62.657,72.788,75.052,74.108,78.06,40.906,59.257,41.313,-10.82,46.188,44.281,73.938,74.0,73.625,74.125,0.0,0,72,70,1000,200,0.0,9.563,76.5,75.25,0.014,77.438,79.0,75.188,79.375,0.0,100.0,72,70,1000,200,-0.001,0.0,80.813,80.563,0.023,76.563,77.313,75.125,78.875,0,100.0,72,70,1000,200,-0.001,0.0,80.563,79.875,0.036,76.75,78.688,73.813,78.75,0,100.0,72,70,1000,200,-0.001,0.0,80.625,80.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.035,0.297,0.0,0,0.035,0.035,0.003,0.001,0.004,0.001
5062008,2248,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.531,2.248,2.228,1.631,74.737,72.482,73.548,73.047,73.849,0.0,0.0,0.032,20.0,20.0,44.344,44.892,62.631,72.788,75.126,74.108,77.986,40.833,59.466,41.313,-10.82,46.219,44.281,73.938,74.0,73.5,74.125,0.0,0,72,70,1000,200,0.0,9.305,76.438,75.25,0.014,77.563,79.0,75.188,79.375,0.0,100.0,72,70,1000,200,-0.001,0.0,80.813,80.563,0.023,76.563,77.375,75.125,78.875,0,100.0,72,70,1000,200,-0.001,0.0,80.563,79.875,0.034,76.75,78.688,73.813,78.75,0,100.0,72,70,1000,200,-0.001,0.0,80.625,80.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,-0.031,0.345,0.0,0,0.035,0.036,0.002,0.001,0.003,0.001
5062008,2249,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,9.586,2.248,2.228,0.853,74.737,72.482,73.548,73.153,73.742,0.0,0.004,0.032,20.0,20.0,44.372,44.864,62.677,72.788,75.126,74.108,77.986,40.906,59.362,41.386,-10.82,46.25,44.313,73.938,73.938,73.625,74.125,0.0,0,72,70,1000,200,0.0,9.508,76.5,75.25,0.014,77.563,79.0,75.188,79.375,0.0,100.0,72,70,1000,200,-0.001,0.0,80.813,80.563,0.023,76.563,77.25,75.125,78.875,0,100.0,72,70,1000,200,-0.001,0.0,80.375,79.875,0.033,76.625,78.688,73.813,78.75,0,100.0,72,70,1000,200,-0.001,0.0,80.625,80.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.031,0.349,0.0,0,0.035,0.036,0.003,0.001,0.002,0.001
5062008,2250,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,9.852,2.248,2.228,0.934,74.737,72.376,73.443,72.942,73.742,0.0,0.0,0.032,20.0,20.0,44.372,44.864,62.657,72.681,75.126,74.002,77.912,40.906,59.257,41.386,-10.82,46.25,44.344,73.875,73.938,73.5,74.125,0.0,0,72,70,1000,200,0.0,10.0,76.5,75.25,0.014,77.438,79.0,75.188,79.125,0.0,100.0,72,70,1000,200,-0.001,0.0,80.813,80.563,0.023,76.563,77.188,75.125,78.875,0,100.0,72,70,1000,200,-0.001,0.0,80.375,79.875,0.035,76.75,78.75,73.813,78.75,0,100.0,72,70,1000,200,-0.001,0.0,80.625,80.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.074,0.0,0.149,0.001,-0.148,0.001,-0.027,0.349,0.0,0,0.035,0.036,0.003,0.001,0.003,0.001
5062008,2251,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,9.664,2.248,2.228,1.915,74.737,72.482,73.548,73.047,73.742,0.0,0.004,0.032,20.0,20.0,44.4,44.864,62.657,72.681,75.052,74.002,77.912,40.906,59.362,41.313,-10.82,46.25,44.375,73.938,73.938,73.5,74.125,0.0,0,72,70,1000,200,0.0,9.703,76.438,75.25,0.014,77.438,78.938,75.063,79.125,0.0,100.0,72,70,1000,200,-0.001,0.0,80.75,80.563,0.023,76.5,77.188,75.125,78.875,0,100.0,72,70,1000,200,-0.001,0.0,80.375,79.75,0.034,76.75,78.688,73.688,78.563,0,100.0,72,70,1000,200,-0.001,0.0,80.438,80.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.03,0.295,0.0,0,0.035,0.036,0.002,0.001,0.003,0.001
5062008,2252,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,9.664,2.248,2.228,1.94,74.737,72.482,73.548,73.047,73.742,0.0,0.004,0.032,20.0,20.0,44.428,44.864,62.631,72.681,75.052,74.002,77.912,40.98,59.362,41.313,-10.82,46.281,44.406,73.938,73.938,73.5,74.125,0.0,0,72,70,1000,200,0.0,10.164,76.438,75.25,0.014,77.438,78.938,75.188,79.125,0.0,100.0,72,70,1000,200,-0.001,0.0,80.75,80.438,0.023,76.5,77.188,75.125,78.875,0,100.0,72,70,1000,200,-0.001,0.0,80.375,79.75,0.034,76.625,78.688,73.813,78.75,0,100.0,72,70,1000,200,-0.001,0.0,80.438,80.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.147,0.001,0.001,-0.148,0.001,-0.03,0.242,0.0,0,0.035,0.036,0.002,0.001,0.003,0.001
5062008,2253,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.148,2.248,2.228,2.017,74.629,72.376,73.548,73.047,73.742,0.0,0.0,0.032,20.0,20.0,44.428,44.864,62.657,72.788,75.052,74.002,77.912,40.906,59.362,41.386,-10.82,46.281,44.438,73.875,73.938,73.5,74.125,0.0,0,72,70,1000,200,0.0,9.531,76.438,75.25,0.014,77.438,78.938,75.063,79.125,0.0,100.0,72,70,1000,200,-0.001,0.0,80.75,80.563,0.023,76.5,77.188,75.125,78.875,0,100.0,72,70,1000,200,-0.001,0.0,80.375,79.75,0.031,76.625,78.688,73.813,78.563,0,100.0,72,70,1000,200,-0.001,0.0,80.438,80.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.03,0.347,0.0,0,0.035,0.036,0.002,0.001,0.003,0.001
5062008,2254,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.484,2.248,2.228,0.619,74.629,72.482,73.548,73.047,73.635,0.0,0.0,0.032,20.0,20.0,44.428,44.864,62.69,72.681,75.052,74.002,77.912,40.98,59.257,41.386,-10.82,46.281,44.438,73.938,73.875,73.5,74.125,0.0,0,72,70,1000,200,0.0,9.984,76.438,75.25,0.014,77.25,78.875,75.063,79.125,0.0,100.0,72,70,1000,200,-0.001,0.0,80.75,80.563,0.023,76.5,77.188,75.125,78.875,0,100.0,72,70,1000,200,-0.001,0.0,80.375,79.75,0.034,76.625,78.625,73.813,78.75,0,100.0,72,70,1000,200,-0.001,0.0,80.438,80.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.001,-0.03,0.298,0.0,0,0.035,0.036,0.002,0.001,0.003,0.001
5062008,2255,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,10.102,2.248,2.228,0.647,74.629,72.376,73.548,73.047,73.742,0.0,0.0,0.032,20.0,20.0,44.456,44.836,62.78,72.681,75.126,74.108,77.912,40.98,59.153,41.459,-10.82,46.281,44.5,73.938,73.938,73.625,74.125,0.0,0,72,70,1000,200,0.0,9.609,76.5,75.25,0.014,77.25,78.875,75.063,79.125,0.0,100.0,72,70,1000,200,-0.001,0.0,80.75,80.438,0.023,76.5,77.25,75.125,78.875,0,100.0,72,70,1000,200,-0.001,0.0,80.375,79.75,0.034,76.625,78.625,73.813,78.563,0,100.0,72,70,1000,200,-0.001,0.0,80.438,80.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.03,0.353,0.0,0,0.035,0.035,0.003,0.001,0.003,0.001
5062008,2256,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,9.836,2.248,2.228,1.329,74.521,72.482,73.548,73.047,73.528,0.0,0.0,0.032,20.0,20.0,44.484,44.836,62.819,72.573,75.052,74.002,77.912,40.98,59.153,41.459,-10.82,46.313,44.469,73.875,73.875,73.5,74.125,0.0,0,72,70,1000,200,0.0,9.719,76.438,75.25,0.014,77.438,78.875,75.063,79.125,0.0,100.0,72,70,1000,200,-0.001,0.0,80.75,80.563,0.023,76.5,77.188,75.125,78.75,0,100.0,72,70,1000,200,-0.001,0.0,80.375,79.75,0.034,76.625,78.625,73.813,78.75,0,100.0,72,70,1000,200,-0.001,0.0,80.438,80.188,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.03,0.352,0.0,0,0.035,0.036,0.002,0.001,0.003,0.001
5062008,2257,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,9.813,2.248,2.228,2.125,74.629,72.376,73.443,72.942,73.635,0.0,0.0,0.032,20.0,20.0,44.484,44.836,62.858,72.681,75.052,74.002,77.912,40.98,59.257,41.459,-10.82,46.344,44.5,73.938,73.875,73.5,74.125,0.0,0,72,70,1000,200,0.0,10.031,76.438,75.25,0.014,77.25,78.875,75.063,79.063,0.0,100.0,72,70,1000,200,-0.001,0.0,80.75,80.438,0.023,76.5,77.188,75.125,78.75,0,100.0,72,70,1000,200,-0.001,0.0,80.375,79.75,0.035,76.625,78.563,73.813,78.563,0,100.0,72,70,1000,200,-0.001,0.0,80.438,80.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.03,0.351,0.0,0,0.035,0.035,0.002,0.001,0.003,0.001
5062008,2258,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.383,0,80,55,1.4,10.141,2.248,2.228,0.462,74.629,72.376,73.443,72.942,73.635,0.0,0.0,0.032,20.0,20.0,44.512,44.836,62.858,72.573,74.978,74.002,77.912,40.98,59.362,41.459,-10.82,46.344,44.531,73.938,73.875,73.5,74.188,0.0,0,72,70,1000,200,0.0,9.766,76.438,75.188,0.014,77.25,78.813,75.188,79.125,0.0,100.0,72,70,1000,200,-0.001,0.0,80.75,80.438,0.023,76.5,77.25,75.125,78.625,0,100.0,72,70,1000,200,-0.001,0.0,80.375,79.75,0.03,76.625,78.625,73.813,78.563,0,100.0,72,70,1000,200,-0.001,0.0,80.438,80.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.063,0.349,0.0,0,0.035,0.036,0.003,0.001,0.003,0.001
5062008,2259,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,9.75,2.248,2.228,0.796,74.629,72.27,73.443,72.942,73.635,0.0,0.004,0.032,20.0,20.0,44.512,44.864,62.897,72.681,75.052,74.002,77.912,41.053,59.257,41.459,-10.82,46.375,44.563,73.875,73.875,73.5,74.125,0.0,0,72,70,1000,200,0.0,9.633,76.438,75.25,0.014,77.25,78.813,75.188,79.063,0.0,100.0,72,70,1000,200,-0.001,0.0,80.75,80.438,0.023,76.375,77.25,75.125,78.75,0,100.0,72,70,1000,200,-0.001,0.0,80.25,79.75,0.034,76.625,78.563,73.813,78.563,0,100.0,72,70,1000,200,-0.001,0.0,80.438,80.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.03,0.298,0.0,0,0.034,0.036,0.002,0.001,0.002,0.001
5062008,2300,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,9.703,2.248,2.228,0.351,74.629,72.376,73.548,73.047,73.635,0.0,0.0,0.032,20.0,20.0,44.512,44.864,62.923,72.681,75.052,74.002,77.912,41.053,59.048,41.532,-10.82,46.375,44.563,73.938,73.875,73.5,74.0,0.0,0,72,70,1000,200,0.0,9.914,76.438,75.188,0.014,77.25,78.813,75.063,79.063,0.0,100.0,72,70,1000,200,-0.001,0.0,80.75,80.438,0.023,76.5,77.188,75.125,78.75,0,100.0,72,70,1000,200,-0.001,0.0,80.375,79.75,0.034,76.625,78.625,73.813,78.75,0,100.0,72,70,1000,200,-0.001,0.0,80.375,80.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.03,0.357,0.0,0,0.035,0.035,0.003,0.001,0.003,0.001
5062008,2301,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,9.578,2.248,2.228,-0.538,74.521,72.376,73.548,73.047,73.635,0.0,0.0,0.032,20.0,20.0,44.54,44.864,62.949,72.681,74.978,74.002,77.912,41.053,59.257,41.459,-10.82,46.375,44.594,73.875,73.875,73.5,74.125,0.0,0,72,70,1000,200,0.0,9.672,76.438,75.25,0.014,77.25,78.75,75.063,79.063,0.0,100.0,72,70,1000,200,-0.001,0.0,80.75,80.438,0.023,76.375,77.188,75.125,78.625,0,100.0,72,70,1000,200,-0.001,0.0,80.25,79.75,0.034,76.625,78.688,73.813,78.75,0,100.0,72,70,1000,200,-0.001,0.0,80.438,80.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.033,0.298,0.0,0,0.035,0.036,0.002,0.001,0.002,0.001
5062008,2302,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.859,2.248,2.228,0.344,74.521,72.376,73.548,72.942,73.528,0.0,0.0,0.032,20.0,20.0,44.54,44.92,62.981,72.573,74.904,74.002,77.912,41.053,59.257,41.532,-10.82,46.406,44.625,73.875,73.813,73.5,74.0,0.0,0,72,70,1000,200,0.0,9.813,76.438,75.188,0.014,77.125,78.75,75.063,79.063,0.0,100.0,72,70,1000,200,-0.001,0.0,80.75,80.313,0.023,76.375,77.188,75.125,78.75,0,100.0,72,70,1000,200,-0.001,0.0,80.25,79.625,0.034,76.625,78.625,73.813,78.563,0,100.0,72,70,1000,200,-0.001,0.0,80.375,80.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.037,0.353,0.0,0,0.035,0.036,0.003,0.001,0.003,0.001
5062008,2303,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,9.859,2.248,2.228,0.35,74.629,72.27,73.443,72.942,73.528,0.0,0.0,0.032,20.0,20.0,44.596,44.92,63.007,72.681,75.052,74.002,77.912,41.126,59.257,41.459,-10.82,46.469,44.656,73.875,73.875,73.5,74.0,0.0,0,72,70,1000,200,0.0,10.07,76.438,75.188,0.014,77.125,78.75,75.063,79.063,0.0,100.0,72,70,1000,200,-0.001,0.0,80.75,80.438,0.023,76.375,77.125,75.125,78.75,0,100.0,72,70,1000,200,-0.001,0.0,80.25,79.625,0.035,76.563,78.688,73.813,78.563,0,100.0,72,70,1000,200,-0.001,0.0,80.375,80.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.03,0.245,0.0,0,0.035,0.036,0.003,0.001,0.003,0.001
5062008,2304,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,9.984,2.248,2.228,0.337,74.414,72.27,73.443,72.836,73.635,0.0,0.0,0.032,20.0,20.0,44.596,44.92,63.007,72.681,74.904,74.002,77.912,41.053,59.153,41.459,-10.82,46.438,44.688,73.938,73.875,73.5,74.125,0.0,0,72,70,1000,200,0.0,9.945,76.438,75.188,0.014,77.125,78.75,75.063,79.063,0.0,100.0,72,70,1000,200,-0.001,0.0,80.75,80.438,0.023,76.5,77.125,75.0,78.75,0,100.0,72,70,1000,200,-0.001,0.0,80.25,79.625,0.034,76.563,78.688,73.813,78.563,0,100.0,72,70,1000,200,-0.001,0.0,80.438,80.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.037,0.301,0.0,0,0.035,0.035,0.003,0.001,0.003,0.001
5062008,2305,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.295,0,80,55,1.4,9.914,2.248,2.228,0.147,74.629,72.376,73.443,72.942,73.528,0.0,0.0,0.032,20.0,20.0,44.653,44.92,63.033,72.681,74.978,74.002,77.912,41.053,59.466,41.532,-10.82,46.469,44.688,73.875,73.875,73.375,74.0,0.0,0,72,70,1000,200,0.0,9.734,76.313,75.188,0.014,77.125,78.75,75.063,79.063,0.0,100.0,72,70,1000,200,-0.001,0.0,80.563,80.313,0.023,76.375,77.063,75.0,78.625,0,100.0,72,70,1000,200,-0.001,0.0,80.25,79.625,0.034,76.563,78.688,73.688,78.563,0,100.0,72,70,1000,200,-0.001,0.0,80.438,80.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,0.0,0.001,-0.033,0.346,0.0,0,0.035,0.036,0.002,0.001,0.003,0.001
5062008,2306,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,9.813,2.248,2.228,-0.545,74.521,72.27,73.337,72.836,73.528,0.0,0.0,0.032,20.0,20.0,44.596,44.948,63.033,72.681,74.978,74.002,77.839,41.126,59.362,41.605,-10.82,46.5,44.719,73.75,73.813,73.375,74.125,0.0,0,72,70,1000,200,0.0,10.023,76.313,75.063,0.014,77.125,78.75,75.063,79.063,0.0,100.0,72,70,1000,200,-0.001,0.0,80.563,80.438,0.023,76.375,77.063,75.125,78.75,0,100.0,72,70,1000,200,-0.001,0.0,80.25,79.625,0.034,76.563,78.688,73.688,78.563,0,100.0,72,70,1000,200,-0.001,0.0,80.375,80.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.224,-0.032,0.351,0.0,0,0.035,0.035,0.003,0.0,0.003,0.001
5062008,2307,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,9.977,2.248,2.228,-0.016,74.521,72.376,73.443,72.942,73.421,0.0,0.004,0.032,20.0,20.0,44.653,44.948,63.059,72.681,74.978,74.002,77.912,41.2,59.048,41.605,-10.82,46.5,44.75,73.875,73.813,73.5,74.0,0.0,0,72,70,1000,200,0.0,9.773,76.313,75.188,0.014,77.125,78.75,74.875,78.938,0.0,100.0,72,70,1000,200,-0.001,0.0,80.563,80.438,0.023,76.313,77.0,75.0,78.75,0,100.0,72,70,1000,200,-0.001,0.0,80.25,79.5,0.034,76.563,78.688,73.688,78.5,0,100.0,72,70,1000,200,-0.001,0.0,80.375,80.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.033,0.303,0.0,0,0.035,0.036,0.002,0.0,0.004,0.001
5062008,2308,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.906,2.248,2.228,-0.07,74.521,72.27,73.548,72.942,73.421,0.0,0.004,0.032,20.0,20.0,44.653,44.948,63.033,72.573,74.978,74.002,77.839,41.053,59.048,41.532,-10.82,46.531,44.781,73.875,73.813,73.375,74.125,0.0,0,72,70,1000,200,0.0,10.133,76.313,75.188,0.014,77.125,78.688,75.063,78.938,0.0,100.0,72,70,1000,200,-0.001,0.0,80.563,80.438,0.023,76.313,77.0,75.0,78.625,0,100.0,72,70,1000,200,-0.001,0.0,80.25,79.625,0.034,76.563,78.688,73.688,78.563,0,100.0,72,70,1000,200,-0.001,0.0,80.375,80.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.032,0.357,0.0,0,0.035,0.036,0.002,0.0,0.003,0.001
5062008,2309,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.109,2.248,2.228,-0.608,74.521,72.376,73.548,72.836,73.528,0.0,0.0,0.032,20.0,20.0,44.681,44.92,62.968,72.681,74.904,74.002,77.839,41.126,59.362,41.532,-10.82,46.531,44.813,73.875,73.875,73.375,74.0,0.0,0,72,70,1000,200,0.0,10.164,76.313,75.188,0.014,77.125,78.75,75.063,78.938,0.0,100.0,72,70,1000,200,-0.001,0.0,80.563,80.313,0.023,76.313,76.938,75.125,78.75,0,100.0,72,70,1000,200,-0.001,0.0,80.25,79.625,0.029,76.563,78.688,73.688,78.563,0,100.0,72,70,1000,200,-0.001,0.0,80.375,80.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.036,0.298,0.0,0,0.035,0.036,0.002,0.001,0.003,0.001
5062008,2310,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.086,2.248,2.228,-0.992,74.521,72.27,73.548,72.942,73.421,0.0,0.004,0.032,20.0,20.0,44.681,44.948,62.981,72.681,74.904,73.896,77.839,41.126,59.362,41.532,-10.82,46.563,44.813,73.875,73.813,73.375,74.0,0.0,0,72,70,1000,200,0.0,10.0,76.313,75.063,0.014,77.0,78.688,75.063,78.938,0.0,100.0,72,70,1000,200,-0.001,0.0,80.563,80.438,0.023,76.313,76.938,75.125,78.625,0,100.0,72,70,1000,200,-0.001,0.0,80.25,79.5,0.034,76.563,78.688,73.688,78.5,0,100.0,72,70,1000,200,-0.001,0.0,80.375,80.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.032,0.298,0.0,0,0.035,0.036,0.003,0.0,0.004,0.001
5062008,2311,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,9.922,2.248,2.228,-1.425,74.414,72.376,73.443,72.942,73.421,0.0,0.0,0.032,20.0,20.0,44.653,44.976,62.968,72.573,74.978,73.896,77.912,41.2,59.257,41.677,-10.82,46.563,44.875,73.75,73.75,73.5,74.0,0.0,0,72,70,1000,200,0.0,10.086,76.25,75.063,0.014,77.0,78.688,75.063,78.938,0.0,100.0,72,70,1000,200,-0.001,0.0,80.563,80.313,0.023,76.313,76.875,75.0,78.625,0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.625,0.034,76.563,78.688,73.688,78.5,0,100.0,72,70,1000,200,-0.001,0.0,80.375,80.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.03,0.352,0.0,0,0.035,0.035,0.002,0.001,0.003,0.001
5062008,2312,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,9.836,2.248,2.228,0.298,74.521,72.164,73.337,72.73,73.421,0.0,0.0,0.032,20.0,20.0,44.737,44.976,62.962,72.573,74.978,74.002,77.839,41.2,59.048,41.605,-10.82,46.594,44.875,73.875,73.813,73.5,74.0,0.0,0,72,70,1000,200,0.0,9.734,76.313,75.063,0.014,77.0,78.688,75.063,78.938,0.0,100.0,72,70,1000,200,-0.001,0.0,80.563,80.313,0.023,76.313,76.875,75.0,78.625,0,100.0,72,70,1000,200,-0.001,0.0,80.25,79.5,0.034,76.563,78.688,73.688,78.5,0,100.0,72,70,1000,200,-0.001,0.0,80.375,80.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.032,0.303,0.0,0,0.035,0.035,0.003,0.001,0.004,0.001
5062008,2313,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,9.867,2.248,2.228,-1.428,74.414,72.27,73.443,72.836,73.314,0.0,0.0,0.032,20.0,20.0,44.709,45.004,62.936,72.573,74.904,73.896,77.765,41.2,59.153,41.532,-10.82,46.594,44.906,73.875,73.813,73.375,74.0,0.0,0,72,70,1000,200,0.0,9.906,76.313,75.188,0.014,77.0,78.688,74.75,78.938,0.0,100.0,72,70,1000,200,-0.001,0.0,80.563,80.313,0.023,76.313,76.875,75.0,78.625,0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.625,0.035,76.5,78.688,73.688,78.5,0,100.0,72,70,1000,200,-0.001,0.0,80.188,80.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.031,0.248,0.0,0,0.035,0.036,0.002,0.001,0.003,0.001
5062008,2314,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,9.953,2.248,2.228,-0.318,74.521,72.27,73.443,72.836,73.421,0.0,0.004,0.032,20.0,20.0,44.737,45.004,62.884,72.681,74.83,73.896,77.765,41.126,59.153,41.532,-10.82,46.594,44.906,73.875,73.813,73.375,74.125,0.0,0,72,70,1000,200,0.0,10.086,76.313,75.188,0.014,77.0,78.625,75.063,78.938,0.0,100.0,72,70,1000,200,-0.001,0.0,80.563,80.313,0.023,76.313,76.813,75.125,78.625,0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.625,0.036,76.563,78.688,73.688,78.5,0,100.0,72,70,1000,200,-0.001,0.0,80.188,80.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.035,0.301,0.0,0,0.035,0.036,0.002,0.001,0.003,0.001
5062008,2315,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,9.953,2.248,2.228,0.346,74.521,72.27,73.443,72.942,73.421,0.0,0.004,0.032,20.0,20.0,44.737,45.06,62.884,72.681,74.904,73.896,77.912,41.2,59.571,41.532,-10.82,46.656,44.938,73.875,73.813,73.375,74.0,0.0,0,72,70,1000,200,0.0,10.109,76.25,75.188,0.014,77.0,78.625,75.063,78.938,0.0,100.0,72,70,1000,200,-0.001,0.0,80.563,80.313,0.023,76.313,76.813,75.0,78.625,0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.5,0.034,76.5,78.688,73.688,78.563,0,100.0,72,70,1000,200,-0.001,0.0,80.188,80.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.033,0.242,0.0,0,0.035,0.036,0.002,0.001,0.003,0.001
5062008,2316,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,10.102,2.248,2.228,-1.074,74.414,72.27,73.548,72.836,73.314,0.0,0.0,0.032,20.0,20.0,44.737,45.06,62.819,72.466,74.83,74.002,77.839,41.2,59.257,41.605,-10.82,46.656,44.969,73.875,73.75,73.375,74.0,0.0,0,72,70,1000,200,0.0,9.977,76.313,75.063,0.014,77.0,78.563,75.063,78.938,0.0,100.0,72,70,1000,200,-0.001,0.0,80.563,80.0,0.023,76.313,76.813,75.0,78.625,0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.5,0.036,76.5,78.688,73.688,78.5,0,100.0,72,70,1000,200,-0.001,0.0,80.188,80.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.04,0.301,0.0,0,0.035,0.036,0.003,0.002,0.004,0.001
5062008,2317,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.953,2.248,2.228,-1.425,74.414,72.27,73.548,72.942,73.207,0.0,0.0,0.032,20.0,20.0,44.793,45.088,62.806,72.573,74.904,74.002,77.839,41.2,59.048,41.605,-10.82,46.656,44.969,73.75,73.75,73.375,74.0,0.0,0,72,70,1000,200,0.0,9.531,76.313,75.063,0.014,76.938,78.625,74.875,78.875,0.0,100.0,72,70,1000,200,-0.001,0.0,80.438,80.313,0.023,76.313,76.813,75.125,78.563,0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.5,0.034,76.5,78.688,73.688,78.5,0,100.0,72,70,1000,200,-0.001,0.0,80.188,80.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.036,0.304,0.0,0,0.035,0.036,0.003,0.0,0.003,0.001
5062008,2318,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,9.461,2.248,2.228,-0.978,74.521,72.27,73.443,72.836,73.421,0.0,0.0,0.032,20.0,20.0,44.793,45.06,62.858,72.573,74.904,74.002,77.912,41.2,59.153,41.605,-10.82,46.688,45.0,73.75,73.75,73.375,74.0,0.0,0,72,70,1000,200,0.0,9.594,76.25,75.063,0.014,76.938,78.625,75.063,78.875,0.0,100.0,72,70,1000,200,-0.001,0.0,80.438,80.188,0.023,76.125,76.75,75.0,78.625,0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.5,0.029,76.5,78.688,73.688,78.5,0,100.0,72,70,1000,200,-0.001,0.0,80.188,80.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.037,0.3,0.0,0,0.035,0.035,0.002,0.001,0.003,0.001
5062008,2319,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.805,2.248,2.228,-0.544,74.414,72.27,73.548,72.836,73.314,0.0,0.004,0.032,20.0,20.0,44.793,45.032,62.91,72.681,74.904,74.002,77.839,41.273,59.362,41.605,-10.82,46.688,45.0,73.75,73.75,73.375,74.0,0.0,0,72,70,1000,200,0.0,9.773,76.25,75.063,0.014,76.938,78.625,75.063,78.875,0.0,100.0,72,70,1000,200,-0.001,0.0,80.438,80.188,0.023,76.313,76.75,75.0,78.563,0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.5,0.034,76.5,78.625,73.688,78.5,0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.036,0.246,0.0,0,0.035,0.036,0.002,0.001,0.003,0.001
5062008,2320,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,9.852,2.248,2.228,0.293,74.521,72.27,73.548,72.942,73.314,0.0,0.0,0.032,20.0,20.0,44.821,44.976,63.098,72.573,74.83,73.896,77.839,41.2,59.153,41.677,-10.82,46.719,45.031,73.75,73.75,73.375,74.0,0.0,0,72,70,1000,200,0.0,9.945,76.25,75.063,0.014,76.938,78.563,74.875,78.875,0.0,100.0,72,70,1000,200,-0.001,0.0,80.563,80.188,0.023,76.125,76.75,75.125,78.563,0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.5,0.034,76.5,78.563,73.688,78.5,0,100.0,72,70,1000,200,-0.001,0.0,80.188,80.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,-0.072,-0.148,0.001,-0.035,0.355,0.0,0,0.035,0.036,0.002,0.001,0.003,0.001
5062008,2321,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.961,2.248,2.228,-0.195,74.414,72.27,73.548,72.836,73.314,0.0,0.0,0.032,20.0,20.0,44.821,44.948,63.163,72.681,74.83,74.002,77.765,41.273,59.362,41.677,-10.82,46.75,45.063,73.75,73.75,73.375,74.0,0.0,0,72,70,1000,200,0.0,9.758,76.313,75.063,0.014,76.938,78.563,75.063,78.875,0.0,100.0,72,70,1000,200,-0.001,0.0,80.438,80.188,0.023,76.125,76.813,75.0,78.563,0,100.0,72,70,1000,200,-0.001,0.0,80.25,79.438,0.035,76.25,78.563,73.688,78.5,0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.039,0.299,0.0,0,0.035,0.036,0.003,0.001,0.004,0.001
5062008,2322,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,9.938,2.248,2.228,0.563,74.306,72.164,73.443,72.73,73.207,0.0,0.0,0.032,20.0,20.0,44.821,44.976,63.176,72.466,74.83,73.896,77.765,41.273,59.048,41.677,-10.82,46.719,45.063,73.75,73.75,73.375,74.0,0.0,0,72,70,1000,200,0.0,10.008,76.25,74.938,0.014,76.813,78.625,75.063,78.875,0.0,100.0,72,70,1000,200,-0.001,0.0,80.438,80.188,0.023,76.125,76.813,75.125,78.563,0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.5,0.034,76.5,78.563,73.813,78.5,0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.074,0.0,0.149,0.001,-0.148,0.001,-0.035,0.305,0.0,0,0.035,0.036,0.003,0.001,0.003,0.001
5062008,2323,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,9.945,2.248,2.228,0.347,74.414,72.27,73.443,72.73,73.314,0.0,0.0,0.032,20.0,20.0,44.849,44.976,63.254,72.681,74.83,74.002,77.765,41.273,58.944,41.605,-10.82,46.75,45.094,73.75,73.688,73.313,74.0,0.0,0,72,70,1000,200,0.0,10.164,76.25,75.063,0.014,76.938,78.563,75.188,78.875,0.0,100.0,72,70,1000,200,-0.001,0.0,80.438,80.188,0.023,76.125,76.813,75.0,78.563,0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.5,0.034,76.25,78.563,73.688,78.5,0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.039,0.251,0.0,0,0.035,0.035,0.002,0.001,0.003,0.001
5062008,2324,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,10.211,2.248,2.228,-0.65,74.414,72.164,73.443,72.836,73.314,0.0,0.0,0.032,20.0,20.0,44.877,45.032,63.312,72.573,74.83,73.896,77.765,41.273,59.153,41.677,-10.82,46.75,45.125,73.75,73.688,73.375,74.0,0.0,0,72,70,1000,200,0.0,10.32,76.25,75.063,0.014,76.813,78.5,75.063,78.875,0.0,100.0,72,70,1000,200,-0.001,0.0,80.438,80.188,0.023,76.125,76.813,75.0,78.563,0,100.0,72,70,1000,200,-0.001,0.0,80.063,79.625,0.034,76.25,78.563,73.688,78.438,0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.035,0.303,0.0,0,0.035,0.036,0.002,0.001,0.002,0.001
5062008,2325,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,10.273,2.248,2.228,0.319,74.414,72.27,73.443,72.836,73.314,0.0,0.0,0.032,20.0,20.0,44.849,45.06,63.416,72.573,74.756,73.896,77.765,41.346,59.257,41.677,-10.82,46.75,45.156,73.75,73.688,73.313,73.875,0.0,0,72,70,1000,200,0.0,10.289,76.25,75.063,0.014,76.813,78.5,74.875,78.75,0.0,100.0,72,70,1000,200,-0.001,0.0,80.438,80.188,0.023,76.125,76.875,75.0,78.563,0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.5,0.034,76.25,78.563,73.688,78.5,0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.038,0.247,0.0,0,0.035,0.035,0.002,0.001,0.003,0.001
5062008,2326,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,10.273,2.248,2.228,-1.403,74.414,72.27,73.443,72.73,73.207,0.0,0.004,0.032,20.0,20.0,44.905,45.116,63.539,72.466,74.83,73.896,77.765,41.346,59.257,41.677,-10.82,46.781,45.156,73.75,73.688,73.375,74.0,0.0,0,72,70,1000,200,0.0,10.234,76.125,74.938,0.014,76.813,78.5,75.063,78.875,0.0,100.0,72,70,1000,200,-0.001,0.0,80.25,80.188,0.023,76.125,76.813,75.0,78.563,0,100.0,72,70,1000,200,-0.001,0.0,80.063,79.438,0.034,76.25,78.563,73.688,78.5,0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.035,0.248,0.0,0,0.035,0.036,0.002,0.0,0.003,0.001
5062008,2327,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,10.219,2.248,2.228,-0.073,74.306,72.164,73.443,72.73,73.207,0.0,0.0,0.032,20.0,20.0,44.905,45.144,63.603,72.466,74.756,73.896,77.691,41.346,59.466,41.677,-10.82,46.781,45.156,73.75,73.688,73.313,73.875,0.0,0,72,70,1000,200,0.0,9.992,76.125,74.938,0.014,76.813,78.438,75.063,78.75,0.0,100.0,72,70,1000,200,-0.001,0.0,80.25,80.0,0.023,76.125,76.75,75.125,78.563,0,100.0,72,70,1000,200,-0.001,0.0,80.063,79.438,0.034,76.25,78.563,73.688,78.5,0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.038,0.243,0.0,0,0.035,0.036,0.002,0.001,0.003,0.001
