DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,2328,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,10.07,2.248,2.228,-0.091,74.414,72.164,73.337,72.73,73.207,0.0,0.0,0.032,20.0,20.0,44.933,45.2,63.72,72.573,74.756,73.896,77.765,41.346,59.153,41.75,-10.82,46.813,45.188,73.75,73.688,73.375,73.875,0.0,0,72,70,1000,200,0.0,10.25,76.25,74.938,0.014,76.813,78.438,75.063,78.75,0.0,100.0,72,70,1000,200,-0.001,0.0,80.25,80.188,0.023,76.125,76.688,75.125,78.375,0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.438,0.035,76.25,78.563,73.688,78.438,0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.038,0.305,0.0,0,0.035,0.036,0.003,0.0,0.004,0.002
5062008,2329,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,10.133,2.248,2.228,-0.091,74.414,72.27,73.443,72.625,73.314,0.0,0.0,0.032,20.0,20.0,44.961,45.256,63.908,72.573,74.756,73.896,77.691,41.346,59.048,41.677,-10.82,46.844,45.219,73.75,73.625,73.313,74.0,0.0,0,72,70,1000,200,0.0,10.305,76.25,75.063,0.014,76.625,78.5,74.875,78.75,0.0,100.0,72,70,1000,200,-0.001,0.0,80.25,80.188,0.023,76.125,76.688,75.125,78.375,0,100.0,72,70,1000,200,-0.001,0.0,80.063,79.438,0.035,76.25,78.563,73.688,78.5,0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.038,0.252,0.0,0,0.035,0.036,0.002,0.0,0.003,0.001
5062008,2330,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.211,2.248,2.228,0.35,74.414,72.164,73.548,72.836,73.207,0.0,0.0,0.032,20.0,20.0,44.961,45.256,64.103,72.681,74.756,73.896,77.765,41.419,59.257,41.823,-10.82,46.844,45.25,73.75,73.625,73.313,73.875,0.0,0,72,70,1000,200,0.0,10.367,76.125,74.938,0.014,76.813,78.438,75.063,78.75,0.0,100.0,72,70,1000,200,-0.001,0.0,80.25,80.0,0.023,76.0,76.625,75.0,78.563,0,100.0,72,70,1000,200,-0.001,0.0,80.063,79.438,0.034,76.188,78.625,73.688,78.438,0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.038,0.302,0.0,0,0.035,0.036,0.002,0.001,0.003,0.001
5062008,2331,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,10.281,2.248,2.228,0.35,74.414,72.058,73.337,72.625,73.207,0.0,0.004,0.032,20.0,20.0,44.961,45.284,64.245,72.573,74.682,73.896,77.765,41.273,59.153,41.75,-10.82,46.844,45.281,73.625,73.625,73.375,74.0,0.0,0,72,70,1000,200,0.0,10.359,76.125,74.938,0.014,76.625,78.375,74.875,78.75,0.0,100.0,72,70,1000,200,-0.001,0.0,80.25,80.0,0.023,76.0,76.625,75.0,78.375,0,100.0,72,70,1000,200,-0.001,0.0,80.063,79.438,0.034,76.25,78.625,73.688,78.438,0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.043,0.357,0.0,0,0.035,0.035,0.002,0.001,0.003,0.002
5062008,2332,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,10.164,2.248,2.228,-1.158,74.306,72.164,73.337,72.625,73.1,0.0,0.0,0.032,20.0,20.0,44.989,45.312,64.336,72.466,74.756,73.896,77.691,41.346,59.153,41.75,-10.82,46.906,45.281,73.75,73.688,73.313,74.0,0.0,0,72,70,1000,200,0.0,10.086,76.125,74.938,0.014,76.625,78.375,74.875,78.5,0.0,100.0,72,70,1000,200,-0.001,0.0,80.25,80.0,0.023,76.0,76.563,75.0,78.375,0,100.0,72,70,1000,200,-0.001,0.0,79.938,79.438,0.034,76.188,78.563,73.688,78.438,0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.038,0.302,0.0,0,0.034,0.035,0.002,0.001,0.002,0.002
5062008,2333,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.398,0,80,55,1.4,10.078,2.248,2.228,-1.356,74.414,72.27,73.443,72.625,73.207,0.0,0.0,0.032,20.0,20.0,44.989,45.312,64.401,72.573,74.682,73.896,77.691,41.419,59.362,41.75,-10.82,46.906,45.313,73.75,73.625,73.313,74.0,0.0,0,72,70,1000,200,0.0,10.133,76.125,74.938,0.014,76.625,78.313,75.063,78.5,0.0,100.0,72,70,1000,200,-0.001,0.0,80.25,80.0,0.023,76.0,76.625,75.0,78.563,0,100.0,72,70,1000,200,-0.001,0.0,80.063,79.438,0.034,76.188,78.563,73.688,78.438,0,100.0,72,70,1000,200,-0.001,0.0,80.063,79.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.042,0.247,0.0,0,0.034,0.036,0.002,0.001,0.003,0.001
5062008,2334,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.485,0,80,55,1.4,10.078,2.248,2.228,-0.824,74.414,72.164,73.443,72.73,73.1,0.0,0.004,0.032,20.0,20.0,45.017,45.368,64.524,72.573,74.756,73.896,77.691,41.346,59.048,41.75,-10.82,46.938,45.344,73.75,73.625,73.313,73.875,0.0,0,72,70,1000,200,0.0,10.078,76.125,74.938,0.014,76.625,78.313,75.063,78.75,0.0,100.0,72,70,1000,200,-0.001,0.0,80.25,80.0,0.023,76.0,76.563,75.0,78.375,0,100.0,72,70,1000,200,-0.001,0.0,79.938,79.438,0.034,76.188,78.563,73.688,78.438,0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.038,0.308,0.0,0,0.034,0.035,0.002,0.001,0.002,0.002
5062008,2335,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.25,2.248,2.228,-1.439,74.414,72.164,73.443,72.73,73.207,0.0,0.0,0.032,20.0,20.0,45.017,45.424,64.738,72.573,74.756,73.896,77.765,41.419,59.257,41.823,-10.82,46.938,45.375,73.75,73.625,73.313,74.0,0.0,0,72,70,1000,200,0.0,10.125,76.25,74.938,0.014,76.563,78.438,74.875,78.5,0.0,100.0,72,70,1000,200,-0.001,0.0,80.25,80.0,0.023,76.0,76.5,75.0,78.375,0,100.0,72,70,1000,200,-0.001,0.0,80.063,79.313,0.034,76.188,78.563,73.625,78.438,0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.038,0.303,0.0,0,0.035,0.036,0.003,0.001,0.004,0.002
5062008,2336,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,10.039,2.248,2.228,-0.482,74.306,72.164,73.443,72.73,73.1,0.0,0.004,0.032,20.0,20.0,45.045,45.424,65.042,72.573,74.756,73.896,77.691,41.346,59.257,41.75,-10.82,46.938,45.375,73.625,73.625,73.313,74.0,0.0,0,72,70,1000,200,0.0,9.992,76.125,74.875,0.014,76.563,78.375,75.063,78.5,0.0,100.0,72,70,1000,200,-0.001,0.0,80.25,80.0,0.023,76.0,76.5,75.0,78.375,0,100.0,72,70,1000,200,-0.001,0.0,79.938,79.438,0.034,76.188,78.5,73.688,78.438,0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.038,0.303,0.0,0,0.034,0.035,0.003,0.001,0.002,0.002
5062008,2337,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,9.75,2.248,2.228,-0.88,74.199,72.164,73.443,72.73,73.1,0.0,0.004,0.032,20.0,20.0,45.045,45.48,65.295,72.466,74.682,73.896,77.765,41.419,59.466,41.896,-10.82,46.969,45.406,73.625,73.625,73.313,74.0,0.0,0,72,70,1000,200,0.0,10.117,76.125,74.938,0.014,76.563,78.375,74.875,78.5,0.0,100.0,72,70,1000,200,-0.001,0.0,80.25,80.0,0.023,76.0,76.5,75.0,78.375,0,100.0,72,70,1000,200,-0.001,0.0,79.938,79.438,0.034,76.188,78.563,73.688,78.5,0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.043,0.355,0.0,0,0.035,0.036,0.002,0.001,0.002,0.002
5062008,2338,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,10.07,2.248,2.228,-0.081,74.306,72.058,73.337,72.625,73.1,0.0,0.0,0.032,20.0,20.0,45.073,45.509,65.489,72.573,74.756,73.684,77.691,41.419,59.362,41.823,-10.82,47.0,45.406,73.625,73.625,73.313,73.875,0.0,0,72,70,1000,200,0.0,9.992,76.125,74.938,0.014,76.563,78.313,75.063,78.5,0.0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.938,0.023,75.875,76.438,75.0,78.375,0,100.0,72,70,1000,200,-0.001,0.0,80.063,79.313,0.035,76.188,78.563,73.688,78.438,0,100.0,72,70,1000,200,-0.001,0.0,80.063,79.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,-0.03,0.301,0.0,0,0.035,0.035,0.002,0.001,0.004,0.001
5062008,2339,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,9.961,2.248,2.228,0.35,74.199,72.164,73.548,72.73,72.993,0.0,0.0,0.032,20.0,20.0,45.073,45.48,65.677,72.466,74.682,73.896,77.691,41.346,59.048,41.823,-10.82,47.0,45.469,73.625,73.563,73.313,74.0,0.0,0,72,70,1000,200,0.0,10.32,76.125,74.938,0.014,76.563,78.375,74.875,78.5,0.0,100.0,72,70,1000,200,-0.001,0.0,80.188,80.0,0.023,75.875,76.438,75.0,78.375,0,100.0,72,70,1000,200,-0.001,0.0,79.938,79.313,0.024,76.188,78.5,73.688,78.438,0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,0.0,0.001,-0.042,0.36,0.0,0,0.034,0.035,0.002,0.001,0.002,0.002
5062008,2340,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,9.961,2.248,2.228,-0.321,74.306,72.164,73.443,72.73,73.1,0.0,0.0,0.032,20.0,20.0,45.129,45.452,65.826,72.573,74.682,73.896,77.617,41.419,59.048,41.823,-10.82,47.063,45.469,73.625,73.625,73.313,73.875,0.0,0,72,70,1000,200,0.0,10.445,76.125,74.938,0.014,76.563,78.375,74.875,78.5,0.0,100.0,72,70,1000,200,-0.001,0.0,80.188,80.0,0.023,76.0,76.5,75.0,78.25,0,100.0,72,70,1000,200,-0.001,0.0,79.938,79.438,0.034,76.063,78.5,73.688,78.438,0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.041,0.306,0.0,0,0.035,0.035,0.002,0.001,0.002,0.002
5062008,2341,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,10.383,2.248,2.228,-0.573,74.199,72.058,73.337,72.625,72.993,0.0,0.0,0.032,20.0,20.0,45.101,45.537,65.898,72.466,74.682,73.896,77.691,41.419,59.257,41.823,-10.82,47.063,45.5,73.625,73.563,73.313,73.875,0.0,0,72,70,1000,200,0.0,10.344,75.875,74.875,0.014,76.563,78.313,74.875,78.5,0.0,100.0,72,70,1000,200,-0.001,0.0,80.188,80.0,0.023,75.875,76.5,75.0,78.375,0,100.0,72,70,1000,200,-0.001,0.0,79.938,79.313,0.034,76.188,78.5,73.688,78.438,0,100.0,72,70,1000,200,-0.001,0.0,80.063,79.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.042,0.303,0.0,0,0.034,0.035,0.002,0.001,0.003,0.001
5062008,2342,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,10.172,2.248,2.228,0.249,74.199,72.164,73.443,72.73,72.993,0.0,0.0,0.032,20.0,20.0,45.129,45.593,65.988,72.466,74.682,73.896,77.691,41.493,59.257,41.823,-10.82,47.094,45.5,73.625,73.625,73.313,73.875,0.0,0,72,70,1000,200,0.0,10.305,76.125,74.875,0.014,76.563,78.375,74.875,78.5,0.0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.938,0.023,75.875,76.5,75.0,78.25,0,100.0,72,70,1000,200,-0.001,0.0,79.938,79.438,0.034,76.188,78.5,73.688,78.438,0,100.0,72,70,1000,200,-0.001,0.0,80.063,79.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.042,0.248,0.0,0,0.034,0.035,0.003,0.001,0.002,0.002
5062008,2343,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,10.43,2.248,2.228,-0.042,74.306,72.164,73.443,72.73,73.1,0.0,0.0,0.032,20.0,20.0,45.129,45.593,66.04,72.573,74.682,73.896,77.617,41.419,59.466,41.823,-10.82,47.125,45.531,73.625,73.625,73.313,73.875,0.0,0,72,70,1000,200,0.0,10.391,76.125,74.938,0.014,76.563,78.375,74.875,78.5,0.0,100.0,72,70,1000,200,-0.001,0.0,80.188,80.0,0.023,76.0,76.5,75.0,78.25,0,100.0,72,70,1000,200,-0.001,0.0,79.938,79.313,0.031,76.063,78.5,73.688,78.25,0,100.0,72,70,1000,200,-0.001,0.0,80.063,79.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.041,0.3,0.0,0,0.034,0.036,0.002,0.001,0.003,0.002
5062008,2344,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,10.031,2.248,2.228,0.182,74.091,72.164,73.443,72.625,72.993,0.0,0.004,0.032,20.0,20.0,45.185,45.593,66.04,72.466,74.608,73.896,77.617,41.419,59.362,41.823,-10.82,47.125,45.563,73.625,73.625,73.063,73.875,0.0,0,72,70,1000,200,0.0,10.203,76.125,74.875,0.014,76.563,78.375,74.875,78.438,0.0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.938,0.023,75.875,76.563,75.125,78.25,0,100.0,72,70,1000,200,-0.001,0.0,79.938,79.125,0.036,76.063,78.438,73.688,78.438,0,100.0,72,70,1000,200,-0.001,0.0,80.063,79.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.046,0.301,0.0,0,0.035,0.035,0.003,0.001,0.004,0.002
5062008,2345,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,10.031,2.248,2.228,-0.098,74.306,72.164,73.443,72.519,72.993,0.0,0.0,0.032,20.0,20.0,45.157,45.565,66.027,72.466,74.756,73.79,77.691,41.566,59.466,41.969,-10.82,47.125,45.563,73.625,73.625,73.313,73.875,0.0,0,72,70,1000,200,0.0,10.086,76.125,74.875,0.014,76.563,78.313,74.875,78.438,0.0,100.0,72,70,1000,200,-0.001,0.0,80.188,80.0,0.023,75.875,76.563,75.0,78.375,0,100.0,72,70,1000,200,-0.001,0.0,79.938,79.313,0.034,76.063,78.5,73.688,78.25,0,100.0,72,70,1000,200,-0.001,0.0,80.063,79.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,-0.072,0.0,0.001,-0.033,0.302,0.0,0,0.035,0.035,0.003,0.001,0.003,0.002
5062008,2346,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,10.117,2.248,2.228,0.349,74.306,72.164,73.443,72.73,72.993,0.0,0.0,0.032,20.0,20.0,45.185,45.565,65.988,72.466,74.608,73.577,77.617,41.493,59.153,41.896,-10.82,47.125,45.594,73.625,73.563,73.313,74.0,0.0,0,72,70,1000,200,0.0,10.25,76.125,74.938,0.014,76.313,78.25,74.875,78.438,0.0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.938,0.023,75.875,76.563,75.125,78.25,0,100.0,72,70,1000,200,-0.001,0.0,79.813,79.313,0.034,76.063,78.5,73.688,78.438,0,100.0,72,70,1000,200,-0.001,0.0,80.063,79.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.032,0.306,0.0,0,0.035,0.035,0.002,0.001,0.002,0.002
5062008,2347,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.441,0,80,55,1.4,10.133,2.248,2.228,0.299,74.199,72.058,73.337,72.519,72.993,0.0,0.0,0.032,20.0,20.0,45.185,45.565,65.975,72.466,74.682,73.79,77.617,41.493,59.257,41.896,-10.82,47.156,45.625,73.625,73.563,73.313,74.0,0.0,0,72,70,1000,200,0.0,10.211,76.125,74.938,0.014,76.563,78.188,74.875,78.438,0.0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.938,0.023,75.75,76.625,75.0,78.25,0,100.0,72,70,1000,200,-0.001,0.0,79.938,79.313,0.033,76.063,78.5,73.688,78.25,0,100.0,72,70,1000,200,-0.001,0.0,79.813,79.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.036,0.305,0.0,0,0.034,0.036,0.002,0.001,0.003,0.001
5062008,2348,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,10.367,2.248,2.228,0.122,74.091,72.058,73.337,72.625,72.993,0.0,0.0,0.032,20.0,20.0,45.213,45.452,65.95,72.466,74.608,73.79,77.617,41.493,59.362,41.896,-10.82,47.156,45.625,73.563,73.563,73.063,73.813,0.0,0,72,70,1000,200,0.0,10.484,75.875,74.875,0.014,76.438,78.313,74.875,78.438,0.0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.938,0.023,75.875,76.625,75.0,78.25,0,100.0,72,70,1000,200,-0.001,0.0,79.813,79.438,0.032,76.063,78.5,73.688,78.25,0,100.0,72,70,1000,200,-0.001,0.0,80.063,79.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.04,0.302,0.0,0,0.034,0.036,0.002,0.001,0.002,0.002
5062008,2349,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,10.273,2.248,2.228,-0.545,74.199,72.058,73.443,72.625,72.886,0.0,0.0,0.032,20.0,20.0,45.213,45.424,65.963,72.358,74.608,73.79,77.617,41.493,59.257,41.896,-10.82,47.219,45.656,73.625,73.563,73.063,73.875,0.0,0,72,70,1000,200,0.0,10.313,76.125,74.875,0.014,76.438,78.188,74.875,78.438,0.0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.938,0.023,75.75,76.625,75.0,78.25,0,100.0,72,70,1000,200,-0.001,0.0,79.813,79.125,0.034,76.063,78.438,73.688,78.25,0,100.0,72,70,1000,200,-0.001,0.0,80.063,79.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.04,0.303,0.0,0,0.035,0.035,0.003,0.001,0.003,0.002
5062008,2350,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,10.156,2.248,3.993,0.268,74.199,72.058,73.337,72.519,72.993,0.0,0.0,0.032,20.0,20.0,45.242,45.48,65.963,72.466,74.608,73.79,77.617,41.493,59.257,41.896,-10.82,47.188,45.656,73.563,73.563,73.063,73.875,0.0,0,72,70,1000,200,0.0,10.281,75.875,74.875,0.014,76.438,78.188,74.875,78.438,0.0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.938,0.023,75.75,76.688,75.0,78.25,0,100.0,72,70,1000,200,-0.001,0.0,79.813,79.313,0.034,76.063,78.438,73.688,78.25,0,100.0,72,70,1000,200,-0.001,0.0,80.063,79.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.04,0.303,0.0,0,0.035,0.035,0.002,0.001,0.002,0.002
5062008,2351,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,10.234,2.248,2.228,-1.047,74.199,72.164,73.443,72.625,72.993,0.0,0.0,0.036,20.0,20.0,45.213,45.452,65.975,72.466,74.608,73.79,77.617,41.493,59.153,41.896,-10.82,47.219,45.688,73.563,73.563,73.313,73.875,0.0,0,72,70,1000,200,0.0,10.367,75.875,74.875,0.014,76.438,78.125,74.875,78.5,0.0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.875,0.023,75.75,76.688,75.0,78.188,0,100.0,72,70,1000,200,-0.001,0.0,79.813,79.125,0.035,76.063,78.375,73.688,78.25,0,100.0,72,70,1000,200,-0.001,0.0,79.813,79.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.04,0.305,0.0,0,0.035,0.035,0.002,0.001,0.004,0.001
5062008,2352,0,1,3,1,100,0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,10.461,2.248,2.228,0.232,74.199,72.164,73.443,72.625,72.993,0.0,0.0,0.032,20.0,20.0,45.242,45.565,65.95,72.466,74.608,73.684,77.617,41.493,59.362,41.896,-10.82,47.219,45.688,73.563,73.563,73.063,73.875,0.0,0,72,70,1000,200,0.0,10.305,75.875,74.875,0.014,76.438,78.125,74.875,78.438,0.0,100.0,72,70,1000,200,-0.001,0.0,80.188,79.938,0.023,75.875,76.625,75.0,78.25,0,100.0,72,70,1000,200,-0.001,0.0,79.813,79.125,0.034,76.063,78.438,73.688,78.25,0,100.0,72,70,1000,200,-0.001,0.0,79.813,79.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.036,0.302,0.0,0,0.034,0.035,0.002,0.001,0.003,0.001
5062008,2353,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,10.258,2.248,2.228,0.738,74.091,72.058,73.232,72.413,72.886,0.0,0.0,0.036,20.0,20.0,45.27,45.677,65.924,72.358,74.608,73.79,77.617,41.566,59.153,41.969,-10.82,47.25,45.688,73.625,73.5,73.063,73.875,0.0,0,72,70,1000,200,0.0,10.328,75.875,74.875,0.014,76.313,78.188,74.875,78.438,0.0,100.0,72,70,1000,200,-0.001,0.0,80.125,79.938,0.023,75.75,76.688,75.0,78.25,0,100.0,72,70,1000,200,-0.001,0.0,79.938,79.125,0.034,76.063,78.375,73.688,78.25,0,100.0,72,70,1000,200,-0.001,0.0,79.813,79.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.04,0.307,0.0,0,0.035,0.036,0.002,0.001,0.004,0.001
5062008,2354,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,10.258,2.248,2.228,0.225,74.306,72.058,73.232,72.519,72.886,0.0,0.0,0.032,20.0,20.0,45.27,45.705,65.924,72.358,74.608,73.79,77.617,41.566,59.257,41.969,-10.82,47.281,45.75,73.563,73.5,73.063,73.875,0.0,0,72,70,1000,200,0.0,10.383,75.875,74.875,0.014,76.313,78.188,74.875,78.438,0.0,100.0,72,70,1000,200,-0.001,0.0,80.125,79.938,0.023,75.75,76.625,75.0,78.25,0,100.0,72,70,1000,200,-0.001,0.0,79.813,79.125,0.035,76.063,78.438,73.688,78.25,0,100.0,72,70,1000,200,-0.001,0.0,79.813,79.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.04,0.305,0.0,0,0.035,0.035,0.002,0.001,0.004,0.001
5062008,2355,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,10.367,2.248,2.228,-1.415,74.199,72.058,73.337,72.519,72.886,0.0,0.004,0.032,20.0,20.0,45.298,45.761,65.885,72.358,74.534,73.79,77.543,41.493,59.153,41.896,-10.82,47.281,45.75,73.625,73.5,73.313,73.875,0.0,0,72,70,1000,200,0.0,10.5,75.875,74.875,0.014,76.313,78.188,74.875,78.438,0.0,100.0,72,70,1000,200,-0.001,0.0,80.125,79.875,0.023,75.75,76.625,75.0,78.25,0,100.0,72,70,1000,200,-0.001,0.0,79.813,79.125,0.035,75.938,78.313,73.688,78.25,0,100.0,72,70,1000,200,-0.001,0.0,79.813,79.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.044,0.304,0.0,0,0.035,0.035,0.002,0.001,0.004,0.001
5062008,2356,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,10.523,2.248,2.228,-1.286,74.199,72.058,73.443,72.625,72.886,0.0,0.0,0.032,20.0,20.0,45.298,45.761,65.885,72.358,74.534,73.79,77.543,41.566,59.257,41.969,-10.82,47.281,45.781,73.563,73.563,73.063,73.875,0.0,0,72,70,1000,200,0.0,10.352,75.875,74.875,0.014,76.313,78.188,74.875,78.438,0.0,100.0,72,70,1000,200,-0.001,0.0,80.125,79.875,0.023,75.875,76.563,75.0,78.25,0,100.0,72,70,1000,200,-0.001,0.0,79.813,79.063,0.027,76.063,78.375,73.688,78.25,0,100.0,72,70,1000,200,-0.001,0.0,79.813,79.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.044,0.304,0.0,0,0.035,0.035,0.002,0.001,0.003,0.001
5062008,2357,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,10.406,2.248,2.228,0.344,74.199,72.164,73.443,72.625,72.993,0.0,0.0,0.032,20.0,20.0,45.326,45.761,65.872,72.466,74.534,73.79,77.543,41.566,59.153,41.969,-10.82,47.313,45.813,73.563,73.5,73.063,73.875,0.0,0,72,70,1000,200,0.0,10.391,75.813,74.688,0.014,76.313,78.125,74.875,78.375,0.0,100.0,72,70,1000,200,-0.001,0.0,80.125,79.938,0.023,75.75,76.563,75.0,78.25,0,100.0,72,70,1000,200,-0.001,0.0,79.813,79.313,0.034,75.938,78.375,73.688,78.25,0,100.0,72,70,1000,200,-0.001,0.0,79.813,79.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.044,0.305,0.0,0,0.035,0.036,0.002,0.001,0.002,0.001
5062008,2358,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,10.242,2.248,0.462,-0.545,74.091,71.952,73.337,72.413,72.779,0.0,0.0,0.032,20.0,20.0,45.298,45.789,65.885,72.358,74.534,73.79,77.543,41.566,59.048,41.969,-10.82,47.344,45.844,73.563,73.5,73.063,73.875,0.0,0,72,70,1000,200,0.0,10.289,75.875,74.688,0.014,76.313,78.188,74.875,78.375,0.0,100.0,72,70,1000,200,-0.001,0.0,80.0,79.875,0.023,75.75,76.5,74.813,78.188,0,100.0,72,70,1000,200,-0.001,0.0,79.813,79.125,0.036,75.938,78.313,73.688,78.25,0,100.0,72,70,1000,200,-0.001,0.0,79.813,79.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.044,0.309,0.0,0,0.035,0.036,0.002,0.0,0.004,0.001
5062008,2359,0,1,3,1,100,0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,10.359,2.248,2.228,-0.211,74.199,72.058,73.443,72.519,72.886,0.0,0.0,0.032,20.0,20.0,45.326,45.789,65.885,72.358,74.534,73.79,77.543,41.566,59.153,41.969,-10.82,47.344,45.875,73.563,73.5,73.063,73.875,0.0,0,72,70,1000,200,0.0,10.305,75.875,74.688,0.014,76.313,78.125,74.75,78.375,0.0,100.0,72,70,1000,200,-0.001,0.0,80.125,79.938,0.023,75.688,76.5,75.0,78.188,0,100.0,72,70,1000,200,-0.001,0.0,79.688,79.125,0.038,75.938,78.313,73.625,78.125,0,100.0,72,70,1000,200,-0.001,0.0,79.813,79.5,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.044,0.307,0.0,0,0.035,0.036,0.002,0.001,0.003,0.001
