DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,0,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,60.773,58.741,3.107,2.508,70.124,67.936,72.719,65.969,66.71,0.0,-0.015,-0.011,20.0,20.0,32.95,30.961,61.167,70.784,112.314,99.15,120.233,43.563,56.54,43.371,-10.852,110,110,70.75,70.063,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.016,70.188,68.25,0.012,74.0,75.563,74.438,74.938,0.0,0.0,72,70,1000,200,0.002,48.813,77.188,75.438,0.022,72.375,74.188,73.25,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,76.188,74.625,0.021,72.438,73.063,73.563,72.875,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.193,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5062008,1,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,60.773,58.741,3.107,2.508,70.124,67.936,72.719,66.079,66.71,0.0,-0.015,-0.011,20.0,20.0,32.95,30.961,61.115,70.677,112.24,99.15,120.159,43.636,56.54,43.371,-10.852,110,110,70.75,70.063,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.313,70.188,68.25,0.012,74.0,75.563,74.438,74.938,0.0,0.0,72,70,1000,200,0.002,48.938,77.188,75.5,0.022,72.25,74.125,73.25,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,76.188,74.625,0.021,72.438,73.063,73.5,72.875,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.268,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5062008,2,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,61.258,58.741,3.107,2.508,70.124,67.936,72.719,66.079,66.71,0.0,-0.015,-0.011,20.0,20.0,32.922,31.018,61.141,70.784,112.093,99.043,120.011,43.563,56.54,43.371,-10.852,110,110,71.0,70.063,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,12.078,70.188,68.25,0.012,74.0,75.563,74.313,74.938,0.0,0.0,72,70,1000,200,0.002,48.906,77.188,75.5,0.022,72.25,74.125,73.188,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,76.188,74.625,0.021,72.438,73.063,73.5,72.875,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.192,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5062008,3,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,61.297,58.741,3.107,2.508,70.124,67.936,72.719,66.079,66.71,0.0,-0.015,-0.015,20.0,20.0,32.922,30.989,61.238,70.677,111.945,98.937,119.937,43.563,56.54,43.444,-10.852,110,110,70.75,70.063,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.305,70.188,68.375,0.012,74.0,75.563,74.438,74.938,0.0,0.0,72,70,1000,200,0.002,48.875,77.188,75.5,0.022,72.25,74.125,73.188,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,72.438,73.063,73.5,72.875,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.006,-0.12,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5062008,4,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,61.289,58.741,3.107,1.076,70.124,67.936,72.719,66.079,66.71,0.0,-0.015,-0.011,20.0,20.0,32.922,30.989,61.406,70.784,111.872,98.937,119.863,43.563,56.54,43.444,-10.852,110,110,70.75,70.0,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.156,70.188,68.375,0.012,73.938,75.563,74.438,74.938,0.0,0.0,72,70,1000,200,0.002,49.188,77.188,75.5,0.022,72.375,74.188,73.25,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,76.188,74.563,0.021,72.25,73.063,73.5,72.875,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.006,-0.12,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5062008,5,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,61.133,58.741,3.107,2.508,70.124,67.936,72.719,66.079,66.71,0.0,-0.015,-0.015,20.0,20.0,32.894,30.961,61.543,70.677,111.724,98.831,119.716,43.636,56.54,43.444,-10.852,110,110,70.75,70.0,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.086,70.25,68.25,0.012,74.0,75.563,74.438,74.938,0.0,0.0,72,70,1000,200,0.002,49.063,77.188,75.5,0.022,72.25,74.125,73.25,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,76.188,74.625,0.021,72.25,73.063,73.563,72.875,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,-0.195,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5062008,6,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,60.672,58.741,3.107,2.508,70.124,67.936,72.719,66.079,66.71,0.0,-0.015,-0.015,20.0,20.0,32.866,30.989,61.633,70.677,111.577,98.618,119.716,43.708,56.645,43.517,-10.852,110,110,71.0,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.82,70.25,68.25,0.012,73.938,75.563,74.438,74.813,0.0,0.0,72,70,1000,200,0.002,48.938,77.125,75.5,0.022,72.25,74.125,73.188,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,76.188,74.625,0.021,72.438,73.063,73.563,72.875,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.193,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5062008,7,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,60.672,58.741,3.107,1.076,70.124,67.936,72.719,66.079,66.71,0.0,-0.015,-0.015,20.0,20.0,32.866,30.961,61.685,70.677,111.577,98.618,119.494,43.636,56.645,43.444,-10.852,110,110,70.75,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.805,70.188,68.25,0.012,73.938,75.563,74.5,74.813,0.0,0.0,72,70,1000,200,0.002,48.906,77.188,75.438,0.022,72.25,74.125,73.25,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,76.188,74.625,0.021,72.438,73.063,73.5,72.875,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.006,-0.192,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5062008,8,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,60.656,58.741,3.107,2.508,70.124,67.936,72.719,66.188,66.819,0.0,-0.012,-0.015,20.0,20.0,32.866,30.989,61.698,70.677,111.503,98.618,119.494,43.708,56.75,43.444,-10.852,110,110,70.75,70.063,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.055,70.188,68.25,0.012,73.938,75.563,74.438,74.938,0.0,0.0,72,70,1000,200,0.002,48.75,77.188,75.438,0.022,72.25,74.125,73.25,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,76.188,74.625,0.021,72.438,73.063,73.5,72.875,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.006,-0.264,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5062008,9,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,61.008,58.741,3.107,2.508,70.124,67.936,72.719,66.079,66.819,0.0,-0.015,-0.015,20.0,20.0,32.866,30.989,61.737,70.677,111.208,98.511,119.273,43.636,56.75,43.444,-10.852,110,110,70.75,70.0,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.992,70.188,68.25,0.012,73.938,75.563,74.438,74.938,0.0,0.0,72,70,1000,200,0.002,49.063,77.188,75.5,0.022,72.063,74.125,73.188,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,72.438,73.063,73.563,72.875,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.19,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5062008,10,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,60.969,58.741,3.107,1.076,70.231,67.936,72.719,66.188,66.819,0.0,-0.015,-0.015,20.0,20.0,32.838,30.961,61.75,70.677,111.06,98.405,119.199,43.636,56.75,43.444,-10.852,110,110,70.75,70.0,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,11.883,70.25,68.25,0.012,73.938,75.563,74.313,74.813,0.0,0.0,72,70,1000,200,0.002,49.063,77.188,75.5,0.022,72.25,74.125,73.25,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,76.188,74.625,0.021,72.25,73.063,73.563,72.875,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.191,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5062008,11,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,61.094,58.741,3.107,1.076,70.124,68.043,72.827,66.298,66.819,0.0,-0.015,-0.011,20.0,20.0,32.838,30.989,61.886,70.677,111.134,98.192,119.199,43.636,56.855,43.517,-10.852,110,110,70.75,70.0,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.844,70.188,68.25,0.012,73.938,75.563,74.438,74.813,0.0,0.0,72,70,1000,200,0.002,49.156,77.125,75.5,0.022,72.063,74.063,73.188,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,76.188,74.625,0.021,72.438,73.125,73.563,72.875,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.117,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5062008,12,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,60.82,58.741,3.107,3.939,70.231,68.043,72.719,66.188,66.819,0.0,-0.015,-0.015,20.0,20.0,32.838,30.989,62.068,70.784,110.839,98.298,118.977,43.636,56.75,43.517,-10.852,110,110,70.75,70.0,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.633,70.25,68.25,0.012,73.938,75.5,74.438,74.938,0.0,0.0,72,70,1000,200,0.002,48.906,77.188,75.438,0.022,72.25,74.125,73.188,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,76.188,74.563,0.021,72.25,73.063,73.5,72.875,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.006,-0.118,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.005
5062008,13,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.107,0,80,55,1.4,60.672,58.741,3.107,1.076,70.231,68.043,72.719,66.188,66.819,0.0,-0.015,-0.011,20.0,20.0,32.811,30.961,62.294,70.784,110.692,98.192,118.903,43.636,56.855,43.517,-10.852,110,110,70.75,70.0,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,11.734,70.188,68.25,0.012,73.938,75.5,74.438,74.813,0.0,0.0,72,70,1000,200,0.002,49.0,77.125,75.438,0.022,72.25,74.125,73.188,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,76.188,74.625,0.021,72.438,73.0,73.563,72.875,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.118,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5062008,14,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.093,0,80,55,1.4,61.063,58.741,3.107,1.076,70.231,67.936,72.827,66.188,66.928,0.0,-0.015,-0.015,20.0,20.0,32.811,30.961,62.495,70.677,110.692,98.086,118.83,43.708,56.75,43.59,-10.852,110,110,70.75,70.0,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.0,70.25,68.375,0.012,73.938,75.5,74.438,74.938,0.0,0.0,72,70,1000,200,0.002,49.188,77.125,75.438,0.022,72.063,74.188,73.188,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,72.25,73.0,73.5,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.006,-0.118,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,15,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,61.063,58.741,3.107,1.076,70.231,68.043,72.827,66.188,66.819,0.0,-0.015,-0.015,20.0,20.0,32.811,30.932,62.508,70.677,110.47,98.086,118.682,43.708,56.75,43.517,-10.852,110,110,70.75,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.086,70.188,68.375,0.012,73.938,75.5,74.438,74.813,0.0,0.0,72,70,1000,200,0.002,49.063,77.188,75.438,0.022,72.25,74.188,73.188,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,76.188,74.625,0.021,72.438,73.0,73.563,72.875,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.007,-0.191,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5062008,16,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,61.156,58.741,3.107,2.508,70.231,68.043,72.719,66.188,66.819,0.0,-0.015,-0.015,20.0,20.0,32.811,30.932,62.456,70.677,110.47,97.979,118.682,43.781,56.855,43.59,-10.852,110,110,70.75,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.086,70.188,68.375,0.012,73.938,75.438,74.438,74.813,0.0,0.0,72,70,1000,200,0.002,48.969,77.125,75.438,0.022,72.25,74.25,73.188,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,72.25,72.938,73.563,72.875,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.19,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,17,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,61.352,58.741,3.107,2.508,70.338,68.043,72.827,66.298,66.928,0.0,-0.015,-0.015,20.0,20.0,32.783,30.932,62.372,70.891,110.249,97.873,118.46,43.708,56.855,43.517,-10.852,110,110,70.75,69.938,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.406,70.25,68.25,0.012,73.875,75.438,74.438,74.813,0.0,0.0,72,70,1000,200,0.002,49.063,77.188,75.438,0.022,72.063,74.25,73.188,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,72.438,73.0,73.563,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.19,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.005
5062008,18,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,60.5,58.741,3.107,2.508,70.231,68.043,72.827,66.298,66.928,0.0,-0.015,-0.015,20.0,20.0,32.783,30.932,62.217,70.784,110.101,97.766,118.387,43.708,56.855,43.517,-10.852,110,110,71.0,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.773,70.25,68.375,0.012,73.875,75.5,74.438,74.813,0.0,0.0,72,70,1000,200,0.002,49.125,77.125,75.438,0.022,72.25,74.25,73.188,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,76.188,74.625,0.021,72.25,73.0,73.563,72.875,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.007,-0.189,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5062008,19,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,61.266,58.741,3.107,2.508,70.231,68.043,72.827,66.298,66.928,0.0,-0.015,-0.015,20.0,20.0,32.783,30.932,62.055,70.784,110.101,97.766,118.387,43.781,56.75,43.59,-10.852,110,110,70.75,69.938,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.172,70.25,68.25,0.012,73.875,75.438,74.438,74.813,0.0,0.0,72,70,1000,200,0.002,49.156,77.125,75.438,0.022,72.25,74.25,73.188,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,72.25,73.0,73.563,72.875,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.191,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5062008,20,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,60.922,58.741,3.107,2.508,70.231,68.043,72.719,66.298,66.928,0.0,-0.015,-0.015,20.0,20.0,32.755,30.932,61.951,70.784,109.88,97.553,118.165,43.708,56.96,43.517,-10.852,110,110,70.75,70.0,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,11.945,70.188,68.25,0.012,73.875,75.438,74.438,74.813,0.0,0.0,72,70,1000,200,0.002,49.156,77.125,75.438,0.022,72.25,74.25,73.125,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,72.25,72.938,73.563,72.875,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.187,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,21,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,60.922,58.741,3.107,2.508,70.231,68.043,72.719,66.298,66.928,0.0,-0.015,-0.015,20.0,20.0,32.755,30.932,61.834,70.784,109.733,97.553,118.091,43.781,56.96,43.517,-10.852,110,110,70.75,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.969,70.25,68.375,0.012,73.875,75.438,74.438,74.813,0.0,0.0,72,70,1000,200,0.002,49.031,77.125,75.438,0.022,72.063,74.25,73.188,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,76.188,74.563,0.021,72.25,72.938,73.563,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.26,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5062008,22,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,61.023,58.741,3.107,2.508,70.231,68.043,72.719,66.298,66.928,0.0,-0.015,-0.015,20.0,20.0,32.755,30.932,61.808,70.784,109.659,97.553,117.944,43.781,56.96,43.59,-10.852,110,110,70.75,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.867,70.25,68.25,0.012,73.875,75.438,74.438,74.813,0.0,0.0,72,70,1000,200,0.002,49.031,77.125,75.438,0.022,72.063,74.25,73.188,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,72.25,72.938,73.5,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.189,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5062008,23,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,60.805,58.741,3.107,2.508,70.231,68.043,72.719,66.298,66.928,0.0,-0.015,-0.015,20.0,20.0,32.727,30.903,61.789,70.677,109.585,97.447,117.944,43.854,56.855,43.59,-10.852,110,110,70.75,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.672,70.25,68.25,0.012,73.875,75.438,74.438,74.813,0.0,0.0,72,70,1000,200,0.002,49.063,77.125,75.5,0.022,72.25,74.25,73.188,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,72.188,72.938,73.563,72.875,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.264,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5062008,24,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,60.797,58.741,3.107,2.508,70.231,68.043,72.719,66.298,66.928,0.0,-0.015,-0.015,20.0,20.0,32.727,30.903,61.789,70.784,109.511,97.341,117.796,43.854,57.064,43.662,-10.852,110,110,71.0,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.867,70.188,68.375,0.012,73.875,75.438,74.438,74.813,0.0,0.0,72,70,1000,200,0.002,49.188,77.125,75.438,0.022,72.063,74.25,73.188,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,72.25,72.938,73.563,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.188,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5062008,25,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,61.273,58.741,3.107,1.076,70.231,68.043,72.719,66.408,66.928,0.0,-0.015,-0.015,20.0,20.0,32.727,30.903,61.834,70.677,109.438,97.341,117.722,43.563,56.96,43.444,-10.852,110,110,70.75,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.984,70.188,68.25,0.012,73.875,75.438,74.313,74.813,0.0,0.0,72,70,1000,200,0.002,49.188,77.125,75.438,0.022,72.063,74.25,73.188,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,72.188,73.0,73.563,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.007,-0.115,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5062008,26,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,61.234,58.741,3.107,2.508,70.231,68.043,72.719,66.408,66.928,0.0,-0.015,-0.015,20.0,20.0,32.699,30.903,61.938,70.677,109.216,97.234,117.574,43.054,56.96,43.006,-10.852,110,110,70.75,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.836,70.188,68.25,0.012,73.938,75.375,74.438,74.813,0.0,0.0,72,70,1000,200,0.002,49.188,77.125,75.438,0.022,72.063,74.25,73.125,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,72.25,72.938,73.563,72.875,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.007,-0.045,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5062008,27,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,61.148,58.741,3.107,2.508,70.338,68.15,72.719,66.408,66.928,0.0,-0.015,-0.015,20.0,20.0,32.699,30.903,62.003,70.677,109.143,97.234,117.5,42.691,56.96,42.569,-10.852,110,110,70.75,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.992,70.25,68.25,0.012,73.75,75.375,74.438,74.813,0.0,0.0,72,70,1000,200,0.002,49.063,77.125,75.438,0.022,72.063,74.25,73.188,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,72.25,72.938,73.563,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.111,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5062008,28,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,61.016,58.741,3.107,2.508,70.231,68.15,72.719,66.518,66.928,0.0,-0.015,-0.015,20.0,20.0,32.699,30.903,62.139,70.677,109.069,97.128,117.427,42.545,56.855,42.423,-10.852,110,110,71.0,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.883,70.188,68.25,0.012,73.875,75.375,74.438,74.813,0.0,0.0,72,70,1000,200,0.002,49.156,77.125,75.438,0.022,72.063,74.313,73.188,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,72.25,72.938,73.5,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.007,-0.111,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,29,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,61.016,58.741,3.107,1.076,70.338,68.15,72.719,66.408,66.928,0.0,-0.015,-0.015,20.0,20.0,32.699,30.903,62.307,70.677,108.921,97.128,117.279,42.4,56.96,42.277,-10.867,110,110,71.063,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.852,70.25,68.375,0.012,73.75,75.375,74.438,74.813,0.0,0.0,72,70,1000,200,0.002,49.156,77.125,75.438,0.022,72.25,74.25,73.188,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,72.25,72.938,73.563,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.11,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5062008,30,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,61.094,58.741,3.107,2.508,70.338,68.15,72.719,66.408,66.928,0.0,-0.015,-0.015,20.0,20.0,32.699,30.932,62.56,70.784,108.774,97.021,117.205,42.327,57.064,42.131,-10.852,110,110,70.75,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.891,70.25,68.25,0.012,73.75,75.375,74.438,74.813,0.0,0.0,72,70,1000,200,0.002,49.25,77.125,75.438,0.022,72.063,74.25,73.188,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,72.188,72.938,73.563,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.173,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,31,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,60.969,58.741,3.107,2.508,70.338,68.15,72.719,66.408,67.037,0.0,-0.015,-0.015,20.0,20.0,32.672,30.903,62.806,70.677,108.553,96.915,117.057,42.182,56.96,41.985,-10.852,110,110,71.0,70.0,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.922,70.25,68.25,0.012,73.563,75.375,74.438,74.75,0.0,0.0,72,70,1000,200,0.002,49.25,77.125,75.438,0.022,72.063,74.313,73.188,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,72.188,72.938,73.563,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.173,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5062008,32,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,61.195,58.741,3.107,2.508,70.338,68.15,72.719,66.408,67.037,0.0,-0.015,-0.015,20.0,20.0,32.672,30.903,63.007,70.784,108.405,96.702,116.984,42.037,56.96,41.912,-10.852,110,110,70.75,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.742,70.25,68.25,0.012,73.75,75.375,74.438,74.813,0.0,0.0,72,70,1000,200,0.002,49.188,77.125,75.438,0.022,72.063,74.313,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,76.188,74.625,0.021,72.25,72.938,73.563,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.007,-0.109,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
5062008,33,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,61.063,58.741,3.107,2.508,70.338,68.15,72.719,66.408,67.037,0.0,-0.015,-0.015,20.0,20.0,32.699,30.903,62.994,70.677,108.479,96.808,116.91,41.964,56.96,41.767,-10.852,110,110,70.75,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.773,70.25,68.25,0.012,73.75,75.375,74.438,74.813,0.0,0.0,72,70,1000,200,0.002,49.156,77.125,75.438,0.022,72.063,74.25,73.188,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,72.188,72.938,73.563,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.007,-0.171,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,34,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,61.5,58.741,3.107,2.508,70.338,68.15,72.719,66.408,67.037,0.0,-0.015,-0.015,20.0,20.0,32.672,30.903,62.91,70.784,108.331,96.702,116.836,41.819,56.96,41.694,-10.852,110,110,70.75,70.0,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,11.898,70.188,68.375,0.012,73.75,75.375,74.438,74.813,0.0,0.0,72,70,1000,200,0.002,49.156,77.125,75.438,0.022,72.063,74.313,73.188,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,72.25,72.938,73.563,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.108,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,35,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,61.125,58.741,3.107,1.076,70.338,68.15,72.719,66.518,67.037,0.0,-0.015,-0.015,20.0,20.0,32.672,30.903,62.858,70.784,108.11,96.595,116.688,41.673,57.064,41.475,-10.852,110,110,70.75,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.0,70.188,68.25,0.012,73.75,75.313,74.438,74.813,0.0,0.0,72,70,1000,200,0.002,49.188,77.125,75.438,0.022,72.0,74.313,73.188,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,72.188,72.938,73.563,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.007,-0.167,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5062008,36,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,61.125,58.741,4.643,2.508,70.338,68.15,72.611,66.518,67.037,0.0,-0.015,-0.015,20.0,20.0,32.672,30.932,63.033,70.784,108.11,96.595,116.54,41.6,57.064,41.402,-10.852,110,110,70.75,69.938,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.133,70.25,68.25,0.012,73.75,75.375,74.438,74.75,0.0,0.0,72,70,1000,200,0.002,49.188,77.125,75.438,0.022,72.063,74.25,73.188,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,72.188,72.875,73.563,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.166,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,37,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,61.281,58.741,3.107,1.076,70.338,68.15,72.719,66.518,67.037,0.0,-0.015,-0.015,20.0,20.0,32.644,30.903,63.202,70.784,108.036,96.489,116.54,41.6,56.96,41.402,-10.852,110,110,70.75,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.039,70.25,68.375,0.012,73.75,75.375,74.438,74.75,0.0,0.0,72,70,1000,200,0.002,49.125,77.125,75.438,0.022,72.063,74.313,73.188,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,72.188,72.938,73.563,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.167,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,38,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,61.016,58.741,3.107,2.508,70.338,68.15,72.719,66.518,67.037,0.0,-0.015,-0.015,20.0,20.0,32.644,30.932,63.338,70.677,107.889,96.383,116.393,41.455,57.064,41.329,-10.852,110,110,71.0,69.938,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,12.055,70.25,68.25,0.012,73.75,75.313,74.438,74.75,0.0,0.0,72,70,1000,200,0.002,49.219,77.125,75.438,0.022,72.063,74.313,73.188,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,72.188,72.875,73.563,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.007,-0.105,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,39,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,61.43,58.741,3.107,2.508,70.338,68.15,72.719,66.518,67.037,0.0,-0.015,-0.015,20.0,20.0,32.672,30.932,63.454,70.677,107.741,96.383,116.319,41.382,57.064,41.256,-10.852,110,110,70.75,69.938,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.953,70.25,68.25,0.012,73.563,75.313,74.438,74.75,0.0,0.0,72,70,1000,200,0.002,49.188,77.125,75.438,0.022,72.063,74.313,73.188,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,72.188,72.875,73.563,72.875,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.008,-0.104,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,40,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,61.203,58.741,3.107,2.508,70.338,68.15,72.719,66.628,67.037,0.0,-0.015,-0.015,20.0,20.0,32.644,30.903,63.629,70.677,107.52,96.17,116.171,41.31,57.064,41.037,-10.852,110,110,71.0,70.0,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,11.93,70.188,68.25,0.012,73.75,75.313,74.438,74.75,0.0,0.0,72,70,1000,200,0.002,49.219,77.125,75.438,0.022,72.0,74.313,73.188,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,72.188,72.938,73.563,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.008,-0.226,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5062008,41,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,61.414,58.741,3.107,2.508,70.338,68.15,72.719,66.518,67.037,0.0,-0.015,-0.015,20.0,20.0,32.644,30.932,63.934,70.784,107.52,96.276,116.097,41.237,56.96,41.037,-10.852,110,110,70.75,69.938,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.953,70.25,68.25,0.012,73.563,75.313,74.438,74.75,0.0,0.0,72,70,1000,200,0.002,49.188,77.125,75.438,0.022,72.0,74.313,73.125,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,72.188,72.875,73.563,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.165,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,42,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,61.414,58.741,3.107,2.508,70.338,68.257,72.719,66.518,67.146,0.0,-0.015,-0.015,20.0,20.0,32.644,30.932,64.336,70.784,107.299,96.063,115.95,41.164,56.855,40.892,-10.852,110,110,70.75,69.938,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,12.063,70.25,68.375,0.012,73.75,75.313,74.438,74.75,0.0,0.0,72,70,1000,200,0.002,49.219,77.125,75.438,0.022,72.063,74.313,73.25,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,72.25,72.813,73.688,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.225,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,43,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,61.195,58.741,3.107,1.076,70.338,68.15,72.719,66.628,67.146,0.0,-0.015,-0.015,20.0,20.0,32.644,30.932,64.589,70.784,107.151,96.063,115.876,41.019,56.96,40.819,-10.852,110,110,70.688,69.938,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,12.07,70.25,68.375,0.012,73.563,75.25,74.438,74.75,0.0,0.0,72,70,1000,200,0.002,49.25,77.125,75.438,0.022,72.063,74.25,73.188,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,72.188,72.813,73.5,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.008,-0.163,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5062008,44,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,61.305,58.741,3.107,2.508,70.338,68.257,72.719,66.628,67.146,0.0,-0.015,-0.015,20.0,20.0,32.644,30.932,63.986,70.784,107.151,96.063,115.802,41.019,56.96,40.892,-10.852,110,110,70.75,70.0,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,12.031,70.25,68.25,0.012,73.75,75.313,74.438,74.75,0.0,0.0,72,70,1000,200,0.002,49.188,77.063,75.438,0.022,72.063,74.313,73.188,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,72.188,72.875,73.563,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,-0.008,-0.103,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5062008,45,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,61.227,58.741,3.107,1.076,70.338,68.257,72.719,66.628,67.146,0.0,-0.015,-0.011,20.0,20.0,32.644,30.932,63.215,70.784,107.151,95.957,115.728,40.946,57.064,40.819,-10.852,110,110,71.0,69.938,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.055,70.25,68.375,0.012,73.563,75.25,74.438,74.75,0.0,0.0,72,70,1000,200,0.002,49.188,77.125,75.438,0.022,72.0,74.313,73.188,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,72.188,72.813,73.563,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.008,-0.103,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5062008,46,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,61.391,58.741,3.107,2.508,70.338,68.257,72.719,66.628,67.146,0.0,-0.015,-0.015,20.0,20.0,32.644,30.961,63.189,70.677,107.52,95.85,115.654,40.801,57.169,40.6,-10.852,110,110,70.75,69.938,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,12.047,70.25,68.375,0.012,73.563,75.25,74.438,74.75,0.0,0.0,72,70,1000,200,0.002,49.125,77.125,75.438,0.022,72.063,74.313,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,72.188,72.813,73.563,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.159,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,47,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,61.336,58.741,3.107,2.508,70.338,68.257,72.719,66.628,67.146,0.0,-0.015,-0.015,20.0,20.0,32.616,30.961,63.02,70.784,107.004,95.744,115.359,40.728,57.064,40.527,-10.852,110,110,70.75,69.938,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.93,70.25,68.25,0.012,73.563,75.25,74.438,74.75,0.0,0.0,72,70,1000,200,0.002,49.219,77.125,75.438,0.022,72.0,74.25,73.125,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,72.188,72.875,73.563,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.16,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,48,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,61.289,58.741,3.107,1.076,70.338,68.257,72.827,66.628,67.146,0.0,-0.015,-0.015,20.0,20.0,32.616,30.961,62.729,70.784,106.93,95.744,115.137,40.583,56.96,40.527,-10.852,110,110,71.0,69.938,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.063,70.25,68.375,0.012,73.563,75.25,74.438,74.75,0.0,0.0,72,70,1000,200,0.002,49.219,77.063,75.438,0.022,72.0,74.25,73.188,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,72.188,72.813,73.563,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.007,-0.044,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,49,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,61.289,58.741,3.107,2.508,70.338,68.257,72.719,66.628,67.146,0.0,-0.012,-0.011,20.0,20.0,32.616,30.961,62.469,70.677,106.856,95.531,114.99,40.656,56.855,40.527,-10.852,110,110,71.0,69.938,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.227,70.25,68.375,0.012,73.563,75.25,74.438,74.75,0.0,0.0,72,70,1000,200,0.002,49.25,77.063,75.438,0.022,72.0,74.313,73.188,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,72.188,72.813,73.563,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.224,-0.007,-0.103,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,50,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,61.43,58.741,3.107,2.508,70.338,68.257,72.719,66.628,67.146,0.0,-0.015,-0.015,20.0,20.0,32.588,30.961,62.392,70.677,106.709,95.531,114.842,40.51,56.96,40.308,-10.852,110,110,71.0,69.938,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,12.258,70.25,68.375,0.012,73.563,75.25,74.438,74.625,0.0,0.0,72,70,1000,200,0.002,49.188,77.063,75.375,0.022,72.0,74.25,73.125,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,72.188,72.813,73.5,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.16,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,51,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,61.313,58.741,3.107,1.076,70.338,68.257,72.827,66.628,67.146,0.0,-0.015,-0.015,20.0,20.0,32.616,30.989,62.456,70.677,106.561,95.531,114.694,40.438,57.064,40.308,-10.852,110,110,70.688,69.938,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.969,70.25,68.25,0.012,73.563,75.25,74.438,74.625,0.0,0.0,72,70,1000,200,0.002,49.281,77.125,75.438,0.022,72.0,74.25,73.125,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,72.188,72.875,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.102,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,52,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,61.313,58.741,3.107,1.076,70.444,68.257,72.719,66.628,67.146,0.0,-0.015,-0.015,20.0,20.0,32.616,30.961,62.677,70.784,106.487,95.425,114.547,40.292,57.064,40.235,-10.852,110,110,70.75,69.938,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.563,70.25,68.375,0.012,73.438,75.188,74.438,74.75,0.0,0.0,72,70,1000,200,0.002,49.313,77.125,75.438,0.022,72.0,74.25,73.125,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,72.188,72.813,73.563,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.044,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,53,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,61.484,58.741,3.107,2.508,70.444,68.257,72.827,66.628,67.146,0.0,-0.015,-0.015,20.0,20.0,32.588,30.989,62.806,70.677,106.34,95.212,114.473,40.583,56.96,40.308,-10.852,110,110,70.75,69.938,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.055,70.25,68.375,0.012,73.563,75.25,74.5,74.625,0.0,0.0,72,70,1000,200,0.002,49.281,77.125,75.438,0.022,72.063,74.25,73.188,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,72.188,72.875,73.563,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.219,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,54,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,61.305,60.005,3.107,2.508,70.444,68.257,72.719,66.628,67.146,0.0,-0.015,-0.015,20.0,20.0,32.588,30.989,62.897,70.784,106.192,95.318,114.251,41.092,56.96,40.892,-10.852,110,110,70.75,69.875,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.039,70.25,68.375,0.012,73.438,75.188,74.438,74.625,0.0,0.0,72,70,1000,200,0.002,49.188,77.063,75.375,0.022,72.0,74.25,73.125,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,72.188,72.813,73.563,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.007,-0.164,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,55,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,61.141,58.741,4.643,2.508,70.444,68.257,72.719,66.628,67.146,0.0,-0.015,-0.015,20.0,20.0,32.616,30.989,62.936,70.784,106.119,95.212,114.178,41.382,57.064,41.183,-10.852,110,110,70.75,69.938,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.055,70.25,68.375,0.012,73.438,75.188,74.438,74.75,0.0,0.0,72,70,1000,200,0.002,49.219,77.063,75.438,0.022,72.0,74.25,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,72.188,72.813,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.007,-0.165,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5062008,56,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,61.141,58.741,3.107,2.508,70.444,68.364,72.719,66.628,67.254,0.0,-0.015,-0.015,20.0,20.0,32.588,31.018,62.949,70.677,106.119,95.212,114.03,41.455,57.064,41.329,-10.852,110,110,70.75,69.938,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.945,70.25,68.25,0.012,73.563,75.188,74.438,74.625,0.0,0.0,72,70,1000,200,0.002,49.25,77.063,75.375,0.022,72.0,74.25,73.125,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,72.188,72.813,73.563,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.007,-0.105,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,57,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,61.055,58.741,3.107,1.076,70.444,68.364,72.827,66.737,67.254,0.0,-0.015,-0.015,20.0,20.0,32.588,30.989,62.936,70.784,105.897,95.105,113.882,41.528,57.169,41.329,-10.852,110,110,70.75,69.938,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,11.586,70.25,68.25,0.012,73.438,75.188,74.438,74.625,0.0,0.0,72,70,1000,200,0.002,49.25,77.063,75.438,0.022,72.0,74.25,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,72.188,72.813,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.165,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,58,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,60.922,58.741,3.107,1.076,70.444,68.257,72.827,66.737,67.254,0.0,-0.015,-0.015,20.0,20.0,32.588,30.989,62.962,70.784,105.75,94.893,113.734,41.455,56.96,41.256,-10.852,110,110,70.75,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.516,70.25,68.375,0.012,73.563,75.188,74.438,74.625,0.0,0.0,72,70,1000,200,0.002,49.313,77.063,75.438,0.022,72.0,74.25,73.188,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,72.188,72.813,73.5,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.167,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,59,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,61.211,58.741,3.107,2.508,70.444,68.364,72.719,66.737,67.146,0.0,-0.015,-0.015,20.0,20.0,32.588,31.018,63.02,70.784,105.602,94.786,113.661,41.6,57.064,41.402,-10.852,110,110,70.75,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.047,70.25,68.375,0.012,73.438,75.188,74.438,74.625,0.0,0.0,72,70,1000,200,0.002,49.281,77.063,75.438,0.022,71.938,74.25,73.188,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,72.188,72.813,73.563,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.166,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5062008,100,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,60.945,58.741,3.107,2.508,70.444,68.364,72.719,66.737,67.254,0.0,-0.015,-0.015,20.0,20.0,32.588,31.018,63.111,70.677,105.676,94.893,113.513,41.673,57.064,41.475,-10.852,110,110,70.75,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.617,70.25,68.25,0.012,73.563,75.188,74.438,74.625,0.0,0.0,72,70,1000,200,0.002,49.25,77.063,75.375,0.022,72.0,74.188,73.188,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.188,72.813,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.167,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
