DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,101,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,61.461,58.741,3.107,1.076,70.444,68.257,72.719,66.737,67.254,0.0,-0.015,-0.015,20.0,20.0,32.588,31.047,63.124,70.677,105.529,94.786,113.439,41.746,56.96,41.548,-10.852,110,110,70.75,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.203,70.25,68.375,0.012,73.438,75.188,74.438,74.625,0.0,0.0,72,70,1000,200,0.002,49.313,77.063,75.438,0.022,72.0,74.188,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.188,72.875,73.563,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.17,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,102,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,61.461,58.741,3.107,2.508,70.444,68.364,72.827,66.737,67.254,0.0,-0.015,-0.011,20.0,20.0,32.56,31.018,63.111,70.677,105.381,94.68,113.218,41.819,57.064,41.548,-10.852,110,110,71.0,70.063,69.438,68.75,0.0,0.0,72,70,1000,200,0.0,11.828,70.375,68.375,0.012,73.438,75.125,74.438,74.625,0.0,0.0,72,70,1000,200,0.002,49.281,77.063,75.438,0.022,72.0,74.188,73.188,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,72.188,72.813,73.563,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.232,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,103,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,61.086,58.741,3.107,2.508,70.444,68.364,72.827,66.737,67.254,0.0,-0.015,-0.015,20.0,20.0,32.588,31.018,63.163,70.784,105.234,94.573,113.144,41.891,56.96,41.694,-10.867,110,110,71.0,70.0,69.188,68.75,0.0,0.0,72,70,1000,200,0.0,11.813,70.375,68.25,0.012,73.438,75.188,74.438,74.625,0.0,0.0,72,70,1000,200,0.002,49.219,77.063,75.375,0.022,72.0,74.188,73.188,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,72.188,72.813,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.007,-0.171,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5062008,104,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,61.25,58.741,3.107,2.508,70.444,68.364,72.827,66.737,67.254,0.0,-0.015,-0.015,20.0,20.0,32.588,31.018,63.377,70.784,105.307,94.467,112.996,41.891,56.855,41.621,-10.852,110,110,70.75,70.063,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.766,70.375,68.375,0.012,73.438,75.188,74.313,74.625,0.0,0.0,72,70,1000,200,0.002,49.281,77.063,75.375,0.022,72.0,74.188,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,72.188,72.813,73.563,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.007,-0.235,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,105,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.006,0,80,55,1.4,60.828,58.741,3.107,2.508,70.444,68.364,72.827,66.737,67.254,0.0,-0.015,-0.015,20.0,20.0,32.588,31.018,63.532,70.784,105.012,94.467,112.848,41.891,57.064,41.621,-10.852,110,110,70.75,70.0,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.82,70.25,68.375,0.012,73.438,75.125,74.438,74.625,0.0,0.0,72,70,1000,200,0.002,49.344,77.063,75.375,0.022,71.938,74.188,73.188,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,72.188,72.813,73.563,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.231,0.0,0.0,0.034,0.035,0.003,0.005,0.004,0.004
5062008,106,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,61.203,58.741,3.107,2.508,70.444,68.364,72.719,66.737,67.254,0.0,-0.015,-0.011,20.0,20.0,32.588,31.018,63.428,70.784,104.939,94.36,112.701,41.891,57.064,41.694,-10.852,110,110,70.75,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.719,70.25,68.25,0.012,73.438,75.125,74.438,74.625,0.0,0.0,72,70,1000,200,0.002,49.281,77.063,75.438,0.022,71.938,74.25,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.25,72.813,73.5,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.169,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5062008,107,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,61.07,58.741,3.107,1.076,70.444,68.364,72.827,66.847,67.254,0.0,-0.015,-0.011,20.0,20.0,32.588,31.018,63.312,70.677,104.865,94.254,112.553,41.964,57.064,41.694,-10.852,110,110,70.75,70.0,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,11.914,70.25,68.375,0.012,73.438,75.125,74.438,74.625,0.0,0.0,72,70,1000,200,0.002,49.25,77.063,75.375,0.022,72.0,74.25,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,72.063,72.813,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.007,-0.234,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5062008,108,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,61.281,58.741,3.107,1.076,70.444,68.472,72.936,66.957,67.254,0.0,-0.015,-0.015,20.0,20.0,32.56,31.047,63.506,70.784,104.717,94.148,112.479,41.964,57.064,41.694,-10.852,110,110,71.0,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.977,70.25,68.375,0.012,73.438,75.188,74.313,74.625,0.0,0.0,72,70,1000,200,0.002,49.281,77.063,75.375,0.022,72.0,74.25,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,72.188,72.75,73.5,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.007,-0.234,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5062008,109,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,61.141,58.741,3.107,2.508,70.444,68.364,72.827,66.847,67.254,0.0,-0.019,-0.011,20.0,20.0,32.588,31.018,63.681,70.784,104.644,94.148,112.332,41.964,57.169,41.694,-10.852,110,110,70.75,69.938,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.797,70.25,68.375,0.012,73.438,75.125,74.438,74.625,0.0,0.0,72,70,1000,200,0.002,49.313,77.063,75.375,0.022,72.0,74.25,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.188,72.813,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.231,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,110,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,61.141,58.741,3.107,2.508,70.551,68.364,72.827,66.847,67.254,0.0,-0.015,-0.015,20.0,20.0,32.588,31.047,63.642,70.784,104.57,94.041,112.184,41.964,57.169,41.767,-10.852,110,110,70.75,69.938,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.719,70.375,68.375,0.012,73.438,75.125,74.313,74.625,0.0,0.0,72,70,1000,200,0.002,49.406,77.063,75.375,0.022,72.0,74.25,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,72.188,72.75,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.169,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,111,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,61.109,58.741,3.107,1.076,70.444,68.364,72.827,66.847,67.254,0.0,-0.015,-0.015,20.0,20.0,32.588,31.047,63.519,70.677,104.422,93.935,112.11,42.037,57.169,41.84,-10.852,110,110,70.75,69.938,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.906,70.25,68.25,0.012,73.313,75.125,74.313,74.625,0.0,0.0,72,70,1000,200,0.002,49.344,77.063,75.375,0.022,71.938,74.25,73.125,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.188,72.75,73.5,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.007,-0.169,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5062008,112,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,61.203,58.741,3.107,1.076,70.444,68.364,72.827,66.847,67.254,0.0,-0.015,-0.011,20.0,20.0,32.56,31.047,63.403,70.784,104.57,93.722,112.036,42.109,57.064,41.84,-10.852,110,110,70.75,69.938,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.781,70.375,68.375,0.012,73.313,75.125,74.438,74.625,0.0,0.0,72,70,1000,200,0.002,49.281,77.063,75.375,0.022,71.938,74.188,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.063,72.75,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,-0.007,-0.234,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,113,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,61.094,58.741,3.107,1.076,70.551,68.364,72.827,66.847,67.472,0.0,-0.015,-0.015,20.0,20.0,32.56,31.047,63.441,70.891,104.275,93.828,111.815,42.037,57.169,41.84,-10.852,110,110,70.75,69.938,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.82,70.25,68.375,0.012,73.313,75.125,74.438,74.625,0.0,0.0,72,70,1000,200,0.002,49.219,77.063,75.375,0.022,71.938,74.188,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,72.188,72.75,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.222,-0.072,-0.007,-0.17,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,114,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,60.805,58.741,3.107,2.508,70.444,68.364,72.827,66.847,67.363,0.0,-0.015,-0.015,20.0,20.0,32.588,31.047,63.681,70.677,104.201,93.722,111.741,42.037,57.169,41.84,-10.852,110,110,70.75,69.938,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.859,70.25,68.25,0.012,73.313,75.125,74.438,74.625,0.0,0.0,72,70,1000,200,0.002,49.25,77.063,75.375,0.022,71.938,74.25,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.063,72.75,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.17,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,115,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,60.891,58.741,3.107,2.508,70.444,68.364,72.827,66.847,67.363,0.0,-0.015,-0.011,20.0,20.0,32.56,31.018,63.947,70.784,104.127,93.615,111.593,42.182,57.169,41.912,-10.852,110,110,70.75,69.938,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,11.977,70.25,68.375,0.012,73.313,75.063,74.438,74.625,0.0,0.0,72,70,1000,200,0.002,49.313,77.063,75.25,0.022,71.938,74.188,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,72.188,72.75,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.007,-0.235,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.005
5062008,116,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,61.117,58.741,3.107,2.508,70.444,68.472,72.936,66.847,67.363,0.0,-0.015,-0.015,20.0,20.0,32.588,31.018,64.148,70.784,103.98,93.509,111.519,42.037,57.169,41.912,-10.852,110,110,70.75,69.938,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.609,70.25,68.375,0.012,73.313,75.063,74.313,74.625,0.0,0.0,72,70,1000,200,0.002,49.219,77.063,75.375,0.022,71.938,74.25,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,72.063,72.75,73.5,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.007,-0.107,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5062008,117,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,61.109,58.741,3.107,1.076,70.444,68.364,72.827,66.847,67.363,0.0,-0.012,-0.015,20.0,20.0,32.56,31.018,63.869,70.784,103.906,93.509,111.445,42.109,57.169,41.912,-10.852,110,110,71.0,70.0,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.836,70.375,68.375,0.012,73.313,75.063,74.313,74.625,0.0,0.0,72,70,1000,200,0.002,49.25,77.063,75.375,0.022,71.938,74.25,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,72.063,72.813,73.563,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.007,-0.17,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,118,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,61.109,58.741,3.107,2.508,70.551,68.472,72.827,66.847,67.363,0.0,-0.015,-0.015,20.0,20.0,32.56,31.018,63.642,70.784,103.98,93.403,111.372,42.037,57.169,41.912,-10.852,110,110,71.0,69.938,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,11.953,70.375,68.25,0.012,73.313,75.063,74.438,74.5,0.0,0.0,72,70,1000,200,0.002,49.281,76.813,75.375,0.022,72.0,74.188,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.063,72.75,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.107,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5062008,119,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,61.258,58.741,3.107,2.508,70.444,68.472,72.827,66.957,67.363,0.0,-0.015,-0.015,20.0,20.0,32.56,31.018,63.772,70.677,103.685,93.19,111.15,42.109,57.064,41.912,-10.852,110,110,70.75,69.938,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.93,70.25,68.375,0.012,73.313,75.063,74.438,74.625,0.0,0.0,72,70,1000,200,0.002,49.313,77.063,75.375,0.022,71.938,74.25,73.188,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,72.063,72.813,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.172,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5062008,120,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,61.297,58.741,3.107,2.508,70.551,68.472,72.827,66.847,67.363,0.0,-0.015,-0.015,20.0,20.0,32.56,30.989,64.401,70.784,103.759,93.19,111.15,42.182,57.169,41.985,-10.852,110,110,70.75,70.0,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.898,70.375,68.375,0.012,73.313,75.063,74.438,74.5,0.0,0.0,72,70,1000,200,0.002,49.344,77.063,75.375,0.022,71.938,74.188,73.188,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,72.063,72.75,73.563,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,0.0,0.149,-0.007,-0.171,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,121,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,61.203,58.741,3.107,2.508,70.551,68.472,72.827,66.847,67.363,0.0,-0.015,-0.015,20.0,20.0,32.56,31.018,64.802,70.784,103.685,93.19,111.076,42.255,57.274,41.985,-10.852,110,110,70.75,70.0,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.688,70.375,68.375,0.012,73.313,75.063,74.313,74.5,0.0,0.0,72,70,1000,200,0.002,49.281,76.813,75.375,0.022,71.938,74.188,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,72.063,72.75,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.007,-0.234,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,122,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,61.023,58.741,3.107,1.076,70.657,68.472,72.827,66.957,67.472,0.0,-0.015,-0.015,20.0,20.0,32.533,31.018,65.003,70.891,103.611,93.083,110.929,42.182,57.379,41.985,-10.852,110,110,70.75,70.0,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,11.797,70.25,68.375,0.012,73.25,75.063,74.313,74.5,0.0,0.0,72,70,1000,200,0.002,49.344,76.813,75.375,0.022,71.938,74.125,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.063,72.75,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.007,-0.169,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5062008,123,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,61.289,60.005,3.107,1.076,70.551,68.472,72.827,66.957,67.363,0.0,-0.015,-0.015,20.0,20.0,32.533,31.018,65.159,70.677,103.537,92.977,110.855,42.255,57.379,41.985,-10.852,110,110,70.75,70.063,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.688,70.25,68.375,0.011,73.313,75.063,74.438,74.5,0.0,0.0,72,70,1000,200,0.002,49.375,76.813,75.375,0.022,71.813,74.125,73.125,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,72.063,72.75,73.5,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.007,-0.232,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.005
5062008,124,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,61.102,58.741,3.107,3.939,70.551,68.472,72.827,66.957,67.363,0.0,-0.015,-0.015,20.0,20.0,32.533,31.018,65.185,70.784,103.464,92.87,110.781,42.255,57.274,42.058,-10.852,110,110,70.75,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.992,70.25,68.375,0.012,73.313,75.0,74.438,74.5,0.0,0.0,72,70,1000,200,0.002,49.344,76.813,75.375,0.022,71.938,74.125,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,72.063,72.75,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.17,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,125,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,61.102,58.741,3.107,2.508,70.551,68.472,72.827,66.957,67.363,0.0,-0.015,-0.015,20.0,20.0,32.533,31.018,64.692,70.677,103.316,92.87,110.633,42.182,57.169,41.985,-10.852,110,110,70.75,70.063,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,11.844,70.25,68.375,0.012,73.313,75.0,74.438,74.625,0.0,0.0,72,70,1000,200,0.002,49.313,77.063,75.375,0.022,71.938,74.063,73.188,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.188,72.75,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.007,-0.171,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,126,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,61.125,58.741,3.107,1.076,70.551,68.472,72.827,66.957,67.472,0.0,-0.015,-0.011,20.0,20.0,32.533,31.018,64.148,70.784,103.021,92.764,110.559,42.255,57.274,42.058,-10.852,110,110,70.75,70.063,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.539,70.25,68.375,0.012,73.25,75.0,74.313,74.5,0.0,0.0,72,70,1000,200,0.002,49.344,76.813,75.375,0.022,72.0,74.0,73.188,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.063,72.75,73.563,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.171,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,127,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,61.125,58.741,3.107,1.076,70.551,68.472,72.827,66.957,67.472,0.0,-0.015,-0.015,20.0,20.0,32.533,31.018,63.759,70.784,103.168,92.551,110.485,42.255,57.169,42.058,-10.852,110,110,70.75,70.063,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.602,70.375,68.375,0.012,73.25,75.0,74.313,74.5,0.0,0.0,72,70,1000,200,0.002,49.25,77.063,75.375,0.022,72.0,74.0,73.188,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.188,72.813,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.172,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,128,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,61.883,58.741,3.107,1.076,70.551,68.472,72.827,66.957,67.472,0.0,-0.015,-0.011,20.0,20.0,32.56,31.018,63.565,70.784,103.021,92.551,110.338,42.255,57.274,42.058,-10.852,110,110,70.75,70.063,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.797,70.25,68.375,0.012,73.25,75.063,74.438,74.5,0.0,0.0,72,70,1000,200,0.002,49.281,76.813,75.375,0.022,71.938,74.063,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.063,72.813,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.171,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5062008,129,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,61.398,58.741,3.107,2.508,70.551,68.472,72.827,66.957,67.472,0.0,-0.015,-0.011,20.0,20.0,32.533,30.989,63.416,70.784,102.8,92.551,110.116,42.255,57.169,41.985,-10.852,110,110,70.75,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.914,70.25,68.375,0.012,73.25,75.0,74.438,74.5,0.0,0.0,72,70,1000,200,0.002,49.313,76.813,75.25,0.022,71.938,74.063,73.188,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,72.063,72.75,73.5,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.007,-0.235,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,130,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,61.461,58.741,3.107,2.508,70.551,68.579,72.827,66.957,67.472,0.0,-0.015,-0.015,20.0,20.0,32.56,31.018,63.163,70.784,102.726,92.445,110.042,42.182,57.169,42.058,-10.852,110,110,70.75,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.039,70.25,68.438,0.012,73.25,75.0,74.313,74.5,0.0,0.0,72,70,1000,200,0.002,49.281,77.063,75.375,0.022,71.938,74.063,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.063,72.75,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.107,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5062008,131,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,61.156,58.741,3.107,2.508,70.551,68.472,72.719,67.067,67.472,0.0,-0.015,-0.015,20.0,20.0,32.56,31.018,63.007,70.784,102.652,92.338,109.895,42.255,57.169,42.058,-10.852,110,110,70.75,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.078,70.25,68.438,0.012,73.25,75.0,74.438,74.5,0.0,0.0,72,70,1000,200,0.002,49.25,76.813,75.375,0.022,71.938,74.125,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.188,72.813,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.172,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,132,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,61.156,58.741,3.107,1.076,70.551,68.472,72.827,66.957,67.472,0.0,-0.015,-0.011,20.0,20.0,32.533,31.018,62.949,70.784,102.578,92.338,109.821,42.255,57.274,42.058,-10.852,110,110,70.75,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.57,70.25,68.375,0.012,73.25,74.938,74.438,74.5,0.0,0.0,72,70,1000,200,0.002,49.25,76.813,75.25,0.022,71.938,74.063,73.188,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.063,72.75,73.563,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.007,-0.171,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,133,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,60.797,60.005,3.107,1.076,70.551,68.472,72.719,67.067,67.472,0.0,-0.015,-0.011,20.0,20.0,32.56,31.018,63.273,70.784,102.578,92.232,109.821,42.327,57.274,42.058,-10.852,110,110,70.75,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.805,70.25,68.438,0.012,73.25,74.938,74.313,74.5,0.0,0.0,72,70,1000,200,0.002,49.313,76.813,75.375,0.022,71.938,74.125,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.188,72.813,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.007,-0.234,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,134,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,61.117,60.005,3.107,2.508,70.551,68.579,72.827,67.067,67.472,0.0,-0.015,-0.011,20.0,20.0,32.56,30.989,63.72,70.784,102.357,92.125,109.673,42.255,57.169,42.058,-10.852,110,110,70.75,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.711,70.25,68.375,0.012,73.25,74.938,74.313,74.5,0.0,0.0,72,70,1000,200,0.002,49.313,76.813,75.375,0.022,71.938,74.125,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.063,72.75,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.007,-0.172,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,135,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,61.055,58.741,3.107,1.076,70.551,68.579,72.719,67.067,67.472,0.0,-0.015,-0.015,20.0,20.0,32.56,31.018,63.947,70.784,102.283,92.125,109.599,42.327,57.274,42.131,-10.852,110,110,70.75,69.938,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.867,70.25,68.375,0.012,73.25,74.938,74.313,74.5,0.0,0.0,72,70,1000,200,0.002,49.281,76.813,75.375,0.022,71.938,74.125,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.438,0.021,72.063,72.813,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.171,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5062008,136,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,61.055,60.005,3.107,1.076,70.551,68.579,72.827,67.067,67.472,0.0,-0.015,-0.011,20.0,20.0,32.533,31.018,64.349,70.784,102.431,91.913,109.599,42.327,57.274,42.058,-10.852,110,110,70.75,69.938,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.891,70.25,68.375,0.012,73.25,74.938,74.313,74.5,0.0,0.0,72,70,1000,200,0.002,49.375,76.813,75.25,0.022,71.938,74.125,73.188,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.063,72.75,73.563,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.234,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5062008,137,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,61.328,60.005,3.107,2.508,70.551,68.579,72.827,67.067,67.472,0.0,-0.015,-0.015,20.0,20.0,32.533,31.018,64.271,70.784,102.062,91.806,109.304,42.255,57.379,42.058,-10.852,110,110,70.75,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.734,70.25,68.375,0.012,73.25,74.938,74.313,74.5,0.0,0.0,72,70,1000,200,0.002,49.219,77.063,75.25,0.022,71.938,74.125,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.063,72.813,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.007,-0.169,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.005
5062008,138,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,61.164,58.741,3.107,2.508,70.551,68.579,72.719,67.067,67.472,0.0,-0.015,-0.015,20.0,20.0,32.56,31.018,64.064,70.784,102.21,91.913,109.378,42.327,57.379,42.058,-10.852,110,110,70.75,70.0,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.352,70.375,68.375,0.012,73.25,74.938,74.313,74.5,0.0,0.0,72,70,1000,200,0.002,49.313,76.813,75.25,0.022,71.938,74.125,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.188,72.688,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.233,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,139,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,60.594,58.741,3.107,2.508,70.551,68.579,72.827,67.067,67.472,0.0,-0.015,-0.011,20.0,20.0,32.56,30.989,63.973,70.784,101.915,91.806,109.156,42.327,57.379,42.058,-10.852,110,110,70.75,69.938,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.688,70.25,68.375,0.012,73.25,74.875,74.313,74.5,0.0,0.0,72,70,1000,200,0.002,49.313,76.813,75.375,0.022,71.813,74.125,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.063,72.75,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.233,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.005
5062008,140,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,60.867,60.005,3.107,1.076,70.551,68.579,72.827,67.067,67.472,0.0,-0.015,-0.011,20.0,20.0,32.56,30.989,63.895,70.784,101.841,91.806,109.082,42.4,57.379,42.131,-10.852,110,110,70.75,70.0,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.18,70.375,68.375,0.012,73.125,74.938,74.438,74.5,0.0,0.0,72,70,1000,200,0.002,49.344,76.813,75.25,0.022,71.938,74.125,73.125,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.063,72.75,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.007,-0.234,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,141,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,60.461,58.741,3.107,1.076,70.551,68.579,72.827,67.067,67.472,0.0,-0.015,-0.011,20.0,20.0,32.533,30.989,63.746,70.784,101.767,91.593,108.935,42.255,57.169,42.131,-10.852,110,110,70.75,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.266,70.25,68.375,0.012,73.25,74.875,74.313,74.5,0.0,0.0,72,70,1000,200,0.002,49.219,76.813,75.25,0.022,71.813,74.188,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.063,72.75,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.108,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,142,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,60.742,58.741,3.107,1.076,70.551,68.579,72.719,67.067,67.472,0.0,-0.015,-0.015,20.0,20.0,32.533,30.989,63.908,70.784,101.62,91.593,108.861,42.327,57.274,42.204,-10.852,110,110,70.75,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.32,70.25,68.375,0.012,73.25,74.938,74.438,74.313,0.0,0.0,72,70,1000,200,0.002,49.344,76.813,75.375,0.022,71.938,74.125,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.063,72.75,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.007,-0.107,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,143,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,60.742,58.741,3.107,2.508,70.551,68.579,72.719,67.067,67.472,0.0,-0.015,-0.015,20.0,20.0,32.56,30.989,63.947,70.784,101.546,91.487,108.713,42.327,57.169,42.131,-10.852,110,110,70.75,70.0,69.188,68.75,0.0,0.0,72,70,1000,200,0.0,11.773,70.375,68.375,0.012,73.25,74.875,74.313,74.5,0.0,0.0,72,70,1000,200,0.002,49.281,76.75,75.25,0.022,71.938,74.125,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.063,72.75,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.172,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5062008,144,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,61.141,58.741,3.107,2.508,70.551,68.579,72.827,67.067,67.581,0.0,-0.015,-0.015,20.0,20.0,32.533,30.989,63.96,70.784,101.472,91.38,108.639,42.4,57.379,42.131,-10.852,110,110,70.75,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.602,70.375,68.438,0.012,73.25,74.875,74.438,74.5,0.0,0.0,72,70,1000,200,0.002,49.25,76.813,75.25,0.022,71.813,74.188,73.188,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.063,72.75,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.234,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5062008,145,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,61.047,58.741,3.107,2.508,70.551,68.579,72.719,67.067,67.581,0.0,-0.015,-0.011,20.0,20.0,32.56,30.989,63.856,70.784,101.398,91.38,108.566,42.327,57.379,42.131,-10.852,110,110,70.75,70.0,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.742,70.375,68.375,0.012,73.125,74.875,74.313,74.313,0.0,0.0,72,70,1000,200,0.002,49.438,76.813,75.25,0.022,71.813,74.125,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.188,72.75,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.17,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,146,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,61.07,60.005,3.107,2.508,70.551,68.579,72.719,67.177,67.472,0.0,-0.015,-0.015,20.0,20.0,32.533,30.989,63.759,70.784,101.325,91.38,108.492,42.327,57.379,42.204,-10.852,110,110,70.75,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.398,70.375,68.375,0.012,73.25,74.875,74.313,74.5,0.0,0.0,72,70,1000,200,0.002,49.406,76.813,75.25,0.022,71.813,74.125,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.063,72.75,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.106,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5062008,147,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,60.992,60.005,3.107,2.508,70.551,68.579,72.719,67.177,67.472,0.0,-0.015,-0.011,20.0,20.0,32.533,30.989,63.895,70.784,101.251,91.274,108.418,42.4,57.484,42.204,-10.852,110,110,70.75,70.063,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.336,70.375,68.375,0.012,73.125,74.875,74.313,74.313,0.0,0.0,72,70,1000,200,0.002,49.313,76.813,75.25,0.022,71.813,74.125,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.0,72.688,73.5,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.007,-0.17,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5062008,148,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,60.961,58.741,3.107,2.508,70.551,68.686,72.719,67.177,67.581,0.0,-0.015,-0.015,20.0,20.0,32.533,30.989,64.025,70.784,101.103,91.168,108.27,42.4,57.274,42.204,-10.852,110,110,70.75,70.0,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.445,70.375,68.375,0.012,73.125,74.875,74.313,74.313,0.0,0.0,72,70,1000,200,0.002,49.5,76.75,75.25,0.022,71.938,74.125,73.188,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.063,72.688,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.171,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,149,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,61.016,60.005,3.107,1.076,70.551,68.579,72.719,67.177,67.581,0.0,-0.015,-0.015,20.0,20.0,32.533,30.989,64.09,70.784,101.03,91.168,108.196,42.4,57.379,42.204,-10.852,110,110,70.688,69.938,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.734,70.375,68.375,0.012,73.125,74.875,74.313,74.313,0.0,0.0,72,70,1000,200,0.002,49.313,76.813,75.25,0.022,71.813,74.125,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.063,72.688,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.125,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.171,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,150,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,61.063,60.005,3.107,2.508,70.551,68.579,72.827,67.177,67.69,0.0,-0.015,-0.011,20.0,20.0,32.56,31.018,63.999,70.891,100.956,90.955,108.123,42.4,57.484,42.204,-10.852,110,110,70.75,69.938,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.703,70.25,68.375,0.012,73.125,74.875,74.313,74.313,0.0,0.0,72,70,1000,200,0.002,49.375,76.813,75.25,0.022,71.813,74.125,72.875,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.0,72.688,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.17,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5062008,151,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,61.305,58.741,3.107,2.508,70.551,68.686,72.719,67.177,67.581,0.0,-0.015,-0.011,20.0,20.0,32.533,30.989,63.798,70.784,100.882,90.955,107.975,42.327,57.379,42.204,-10.852,110,110,70.688,69.938,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.68,70.375,68.375,0.012,73.125,74.875,74.313,74.5,0.0,0.0,72,70,1000,200,0.002,49.375,76.813,75.25,0.022,71.813,74.125,73.125,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.063,72.688,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.106,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5062008,152,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,60.922,58.741,3.107,1.076,70.551,68.579,72.719,67.177,67.581,0.0,-0.015,-0.011,20.0,20.0,32.533,31.018,63.616,70.784,100.808,90.955,107.975,42.4,57.274,42.204,-10.852,110,110,70.688,69.938,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.664,70.375,68.375,0.012,73.125,74.875,74.313,74.313,0.0,0.0,72,70,1000,200,0.002,49.375,76.813,75.25,0.022,71.813,74.125,72.875,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.063,72.688,73.5,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.007,-0.172,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,153,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,61.078,58.741,3.107,2.508,70.551,68.579,72.719,67.177,67.581,0.0,-0.015,-0.011,20.0,20.0,32.56,31.018,63.506,70.784,100.735,90.848,107.901,42.4,57.379,42.277,-10.867,110,110,70.75,69.938,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.469,70.25,68.375,0.012,73.125,74.813,74.313,74.313,0.0,0.0,72,70,1000,200,0.002,49.406,76.813,75.25,0.022,71.813,74.125,72.875,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.438,0.021,72.063,72.625,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.001,-0.007,-0.107,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,154,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,61.078,60.005,3.107,1.076,70.551,68.686,72.719,67.177,67.581,0.0,-0.015,-0.015,20.0,20.0,32.533,30.989,63.519,70.784,100.587,90.848,107.753,42.4,57.379,42.204,-10.852,110,110,70.688,69.938,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.594,70.25,68.375,0.012,73.125,74.813,74.313,74.5,0.0,0.0,72,70,1000,200,0.002,49.469,76.813,75.25,0.022,71.813,74.125,72.875,73.063,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.188,72.688,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.171,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,155,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,61.0,60.005,3.107,1.076,70.551,68.579,72.719,67.177,67.581,0.0,-0.015,-0.015,20.0,20.0,32.533,31.018,63.565,70.784,100.587,90.635,107.679,42.473,57.379,42.277,-10.852,110,110,70.688,69.938,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.781,70.25,68.375,0.012,73.125,74.813,74.313,74.313,0.0,0.0,72,70,1000,200,0.002,49.281,76.813,75.25,0.022,71.813,74.125,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.063,72.625,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.172,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5062008,156,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,61.328,58.741,3.107,2.508,70.551,68.686,72.719,67.286,67.69,0.0,-0.015,-0.011,20.0,20.0,32.533,31.018,63.591,70.891,100.513,90.529,107.606,42.473,57.484,42.277,-10.852,110,110,70.75,69.938,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,12.125,70.25,68.375,0.012,73.125,74.813,74.313,74.313,0.0,0.0,72,70,1000,200,0.002,49.375,76.75,75.25,0.022,71.938,74.125,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.063,72.688,73.5,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.007,-0.17,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5062008,157,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,60.734,58.741,3.107,2.508,70.551,68.686,72.611,67.177,67.581,0.0,-0.015,-0.015,20.0,20.0,32.533,31.018,63.519,70.784,100.366,90.529,107.532,42.4,57.484,42.277,-10.852,110,110,70.688,70.0,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.391,70.375,68.375,0.012,73.125,74.813,74.313,74.313,0.0,0.0,72,70,1000,200,0.002,49.469,76.75,75.25,0.022,71.688,74.125,72.875,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.0,72.688,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.007,-0.106,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,158,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,61.188,58.741,3.107,2.508,70.551,68.686,72.719,67.177,67.69,0.0,-0.015,-0.011,20.0,20.0,32.56,31.018,63.26,70.891,100.366,90.529,107.384,42.473,57.484,42.277,-10.852,110,110,70.75,69.938,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.82,70.375,68.375,0.012,73.125,74.813,74.313,74.313,0.0,0.0,72,70,1000,200,0.002,49.5,76.75,75.25,0.022,71.813,74.125,72.875,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.438,0.021,72.0,72.688,73.5,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.171,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,159,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.078,0,80,55,1.4,61.188,60.005,3.107,2.508,70.551,68.686,72.719,67.286,67.581,0.0,-0.015,-0.011,20.0,20.0,32.533,31.018,62.968,70.784,100.366,90.316,107.458,42.545,57.484,42.35,-10.852,110,110,70.75,70.0,69.438,68.938,0.0,0.0,72,70,1000,200,0.0,11.805,70.375,68.375,0.012,73.125,74.813,74.313,74.313,0.0,0.0,72,70,1000,200,0.002,49.375,76.75,75.25,0.022,71.813,74.125,72.875,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.063,72.625,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.171,0.0,0.0,0.034,0.035,0.004,0.005,0.004,0.005
5062008,200,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,61.188,60.005,3.107,2.508,70.657,68.686,72.719,67.177,67.581,0.0,-0.015,-0.015,20.0,20.0,32.533,31.018,62.69,70.784,100.218,90.316,107.236,42.473,57.484,42.35,-10.852,110,110,70.75,70.063,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.289,70.25,68.375,0.012,72.938,74.75,74.313,74.313,0.0,0.0,72,70,1000,200,0.002,49.469,76.75,75.25,0.022,71.813,74.125,72.875,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.063,72.688,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.107,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,201,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,60.875,58.741,3.107,2.508,70.551,68.686,72.719,67.286,67.69,0.0,-0.012,-0.015,20.0,20.0,32.533,31.018,62.443,70.891,100.145,90.21,107.163,42.473,57.484,42.277,-10.852,110,110,70.75,70.063,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.961,70.375,68.438,0.012,72.938,74.75,74.313,74.313,0.0,0.0,72,70,1000,200,0.002,49.5,76.75,75.25,0.022,71.813,74.125,72.875,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.438,0.021,72.063,72.625,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.007,-0.17,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
