DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,61.266,60.005,3.107,2.508,70.657,68.686,72.611,67.286,67.581,0.0,-0.015,-0.011,20.0,20.0,32.505,31.047,62.443,70.784,100.071,90.21,107.089,42.545,57.379,42.35,-10.852,110,110,70.75,70.063,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.867,70.375,68.375,0.012,72.938,74.75,74.313,74.25,0.0,0.0,72,70,1000,200,0.002,49.563,76.75,75.25,0.022,71.813,74.125,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.063,72.688,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.171,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5062008,203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,61.25,60.005,3.107,2.508,70.657,68.686,72.611,67.286,67.581,0.0,-0.015,-0.015,20.0,20.0,32.533,31.047,62.443,70.784,99.997,90.21,107.015,42.545,57.484,42.35,-10.852,110,110,70.75,70.063,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.227,70.25,68.375,0.012,72.938,74.75,74.313,74.313,0.0,0.0,72,70,1000,200,0.002,49.594,76.813,75.25,0.022,71.813,74.125,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.0,72.688,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.007,-0.17,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5062008,204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,61.383,60.005,3.107,2.508,70.551,68.686,72.719,67.286,67.581,0.0,-0.015,-0.015,20.0,20.0,32.533,31.076,62.67,70.784,99.923,90.21,106.867,42.473,57.694,42.35,-10.852,110,110,70.688,70.125,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.211,70.375,68.438,0.012,72.938,74.813,74.313,74.313,0.0,0.0,72,70,1000,200,0.002,49.625,76.75,75.25,0.022,71.813,74.125,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.0,72.625,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.106,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5062008,205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,62.023,60.005,3.107,2.508,70.551,68.686,72.719,67.286,67.69,0.0,-0.015,-0.015,20.0,20.0,32.533,31.076,63.046,70.784,99.776,90.103,106.793,42.545,57.589,42.35,-10.867,110,110,71.0,70.063,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,12.094,70.375,68.375,0.012,72.938,74.75,74.313,74.313,0.0,0.0,72,70,1000,200,0.002,49.844,76.75,75.25,0.022,71.688,74.125,72.875,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.0,72.688,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.001,-0.007,-0.169,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,61.578,58.741,3.107,2.508,70.657,68.686,72.719,67.286,67.69,0.0,-0.012,-0.015,20.0,20.0,32.533,31.076,63.228,70.784,99.702,89.89,106.72,42.618,57.484,42.423,-10.852,110,110,70.75,70.125,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.211,70.25,68.438,0.012,72.938,74.75,74.188,74.313,0.0,0.0,72,70,1000,200,0.002,49.688,76.75,75.25,0.022,71.813,74.125,72.875,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.0,72.625,73.5,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.171,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,60.891,60.005,3.107,2.508,70.551,68.686,72.719,67.286,67.581,0.0,-0.015,-0.011,20.0,20.0,32.533,31.076,63.176,70.784,99.628,89.784,106.646,42.618,57.484,42.423,-10.852,110,110,70.688,70.063,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.148,70.375,68.438,0.012,72.938,74.75,74.313,74.313,0.0,0.0,72,70,1000,200,0.002,49.563,76.75,75.25,0.022,71.688,74.125,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.438,0.021,72.063,72.625,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.171,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,60.563,60.005,3.107,1.076,70.657,68.686,72.719,67.286,67.581,0.0,-0.015,-0.011,20.0,20.0,32.533,31.076,63.085,70.784,99.554,89.89,106.572,42.618,57.484,42.35,-10.852,110,110,70.688,70.063,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.477,70.375,68.438,0.012,73.125,74.75,74.313,74.313,0.0,0.0,72,70,1000,200,0.002,49.5,76.75,75.125,0.022,71.813,74.125,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.063,72.688,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.234,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,60.563,60.005,3.107,2.508,70.551,68.686,72.719,67.286,67.581,0.0,-0.015,-0.011,20.0,20.0,32.533,31.076,63.059,70.784,99.481,89.784,106.498,42.618,57.379,42.35,-10.852,110,110,70.688,70.063,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.328,70.375,68.375,0.012,72.938,74.75,74.313,74.313,0.0,0.0,72,70,1000,200,0.002,49.906,76.75,75.25,0.022,71.5,74.125,72.875,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.438,0.021,72.0,72.625,73.5,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.007,-0.236,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5062008,210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,61.219,60.005,3.107,2.508,70.551,68.686,72.719,67.396,67.581,0.0,-0.015,-0.015,20.0,20.0,32.533,31.104,63.007,70.784,99.481,89.784,106.572,42.618,57.589,42.423,-10.852,110,110,70.75,70.063,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.492,70.375,68.438,0.012,72.938,74.688,74.313,74.313,0.0,0.0,72,70,1000,200,0.002,49.719,76.75,75.25,0.022,71.813,74.125,72.875,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.063,72.625,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.17,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,60.93,58.741,3.107,2.508,70.551,68.686,72.719,67.286,67.69,0.0,-0.012,-0.015,20.0,20.0,32.533,31.104,62.845,70.784,99.407,89.677,106.498,42.618,57.484,42.496,-10.852,110,110,70.688,70.063,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.688,70.375,68.438,0.011,72.938,74.688,74.313,74.313,0.0,0.0,72,70,1000,200,0.002,49.75,76.75,75.25,0.022,71.688,74.125,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,72.0,72.688,73.5,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.007,-0.106,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,61.047,60.005,3.107,2.508,70.551,68.686,72.719,67.286,67.69,0.0,-0.015,-0.015,20.0,20.0,32.505,31.076,62.69,70.784,99.997,89.677,106.572,42.691,57.484,42.496,-10.852,110,110,70.688,70.063,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.688,70.25,68.438,0.012,72.938,74.75,74.188,74.25,0.0,0.0,72,70,1000,200,0.002,49.813,76.75,75.25,0.022,71.813,74.125,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.0,72.625,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.006,-0.171,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,60.805,60.005,3.107,1.076,70.657,68.793,72.719,67.286,67.69,0.0,-0.015,-0.011,20.0,20.0,32.533,31.104,62.586,70.784,100.44,89.571,106.203,42.618,57.589,42.423,-10.852,110,110,71.0,70.0,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.094,70.375,68.438,0.012,72.938,74.75,74.313,74.313,0.0,0.0,72,70,1000,200,0.002,49.688,76.75,75.25,0.022,71.688,74.125,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.438,0.021,72.063,72.625,73.5,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.005,-0.17,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,61.016,60.005,3.107,2.508,70.657,68.793,72.719,67.396,67.69,0.0,-0.012,-0.015,20.0,20.0,32.533,31.104,62.43,70.784,100.218,89.571,105.907,42.618,57.484,42.423,-10.852,110,110,70.688,70.0,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.227,70.375,68.438,0.012,72.938,74.688,74.313,74.25,0.0,0.0,72,70,1000,200,0.002,49.813,76.75,75.25,0.022,71.813,74.063,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,72.063,72.625,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.005,-0.171,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5062008,215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,60.852,60.005,3.107,1.076,70.657,68.9,72.827,67.396,67.69,0.0,-0.012,-0.015,20.0,20.0,32.533,31.133,62.268,70.784,100.145,89.465,105.76,42.618,57.589,42.423,-10.852,110,110,70.688,70.0,69.438,68.75,0.0,0.0,72,70,1000,200,0.0,11.102,70.375,68.375,0.011,72.938,74.75,74.188,74.25,0.0,0.0,72,70,1000,200,0.002,49.75,76.75,75.25,0.022,71.813,74.063,73.125,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.438,0.021,72.0,72.625,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.005,-0.17,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,60.852,60.005,3.107,2.508,70.657,68.793,72.719,67.396,67.69,0.0,-0.015,-0.015,20.0,20.0,32.56,31.133,62.042,70.784,100.218,89.358,105.612,42.691,57.589,42.423,-10.852,110,110,70.688,70.0,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.609,70.375,68.438,0.012,72.938,74.688,74.313,74.25,0.0,0.0,72,70,1000,200,0.002,49.844,76.75,75.125,0.022,71.688,74.125,72.875,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.438,0.021,72.0,72.625,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.005,-0.234,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,61.609,60.005,3.107,2.508,70.551,68.793,72.827,67.396,67.69,0.0,-0.015,-0.015,20.0,20.0,32.56,31.133,61.698,70.784,100.145,89.358,105.39,42.691,57.589,42.423,-10.852,110,110,70.688,70.0,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.828,70.375,68.438,0.012,72.938,74.688,74.188,74.25,0.0,0.0,72,70,1000,200,0.002,50.031,76.75,75.25,0.022,71.688,74.063,73.125,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,72.0,72.625,73.563,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.005,-0.234,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,61.547,60.005,3.107,2.508,70.657,68.793,72.719,67.396,67.69,0.0,-0.015,-0.015,20.0,20.0,32.533,31.162,61.432,70.784,100.145,89.252,105.243,42.691,57.589,42.423,-10.852,110,110,70.688,70.063,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.484,70.375,68.438,0.012,72.938,74.688,74.313,74.25,0.0,0.0,72,70,1000,200,0.002,49.844,76.75,75.125,0.022,71.688,74.063,72.875,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.438,0.021,72.0,72.625,73.563,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.005,-0.234,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,61.273,60.005,3.107,2.508,70.657,68.793,72.719,67.506,67.69,0.0,-0.015,-0.011,20.0,20.0,32.56,31.162,61.251,70.784,100.145,89.252,105.095,42.691,57.589,42.496,-10.852,110,110,70.688,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.648,70.25,68.375,0.012,72.813,74.688,74.313,74.25,0.0,0.0,72,70,1000,200,0.002,49.969,76.75,75.125,0.022,71.688,74.063,72.875,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,72.0,72.625,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.005,-0.171,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5062008,220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,61.203,60.005,3.107,2.508,70.764,68.793,72.719,67.396,67.798,0.0,-0.012,-0.015,20.0,20.0,32.56,31.162,61.128,70.891,100.071,89.039,104.873,42.618,57.589,42.423,-10.852,110,110,70.75,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.516,70.375,68.438,0.012,72.938,74.688,74.188,74.25,0.0,0.0,72,70,1000,200,0.002,50.031,76.75,75.25,0.022,71.688,74.125,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.438,0.021,72.0,72.625,73.5,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.17,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5062008,221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,61.758,60.005,3.107,2.508,70.657,68.686,72.719,67.396,67.69,0.0,-0.015,-0.011,20.0,20.0,32.56,31.191,61.05,70.784,100.071,89.039,104.8,42.691,57.694,42.496,-10.852,110,110,70.75,70.0,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,12.031,70.375,68.438,0.012,72.813,74.688,74.313,74.25,0.0,0.0,72,70,1000,200,0.002,49.844,76.75,75.125,0.022,71.813,74.125,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.438,0.021,72.0,72.625,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,-0.17,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,61.758,60.005,3.107,1.076,70.657,68.793,72.719,67.396,67.69,0.0,-0.015,-0.015,20.0,20.0,32.56,31.22,60.979,70.784,100.071,88.932,104.873,42.763,57.799,42.569,-10.852,110,110,70.688,70.0,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.266,70.375,68.438,0.012,72.813,74.688,74.313,74.25,0.0,0.0,72,70,1000,200,0.002,50.094,76.75,75.25,0.022,71.688,74.125,72.875,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.438,0.021,72.0,72.625,73.5,72.563,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.168,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,61.445,60.005,3.107,2.508,70.657,68.793,72.719,67.396,67.69,0.0,-0.015,-0.011,20.0,20.0,32.56,31.191,60.791,70.784,99.85,88.932,104.578,42.691,57.694,42.496,-10.852,110,110,70.688,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.406,70.375,68.438,0.011,72.813,74.625,74.313,74.313,0.0,0.0,72,70,1000,200,0.002,49.906,76.75,75.125,0.022,71.688,74.063,72.875,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,72.0,72.563,73.563,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.169,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.107,0,80,55,1.4,61.391,60.005,3.107,2.508,70.657,68.793,72.827,67.396,67.69,0.0,-0.015,-0.015,20.0,20.0,32.56,31.191,60.635,70.784,99.85,88.932,104.578,42.763,57.694,42.569,-10.852,110,110,70.688,70.0,69.188,68.75,0.0,0.0,72,70,1000,200,0.0,11.438,70.375,68.438,0.012,72.813,74.625,74.188,74.25,0.0,0.0,72,70,1000,200,0.002,49.938,76.688,75.125,0.022,71.813,74.063,72.875,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,72.0,72.625,73.563,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.17,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,61.688,58.741,3.107,2.508,70.657,68.793,72.827,67.396,67.69,0.0,-0.015,-0.011,20.0,20.0,32.56,31.22,60.674,70.784,99.702,88.72,104.283,42.691,57.589,42.496,-10.852,110,110,70.688,70.0,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.781,70.375,68.438,0.012,72.813,74.625,74.313,74.25,0.0,0.0,72,70,1000,200,0.002,49.906,76.688,75.125,0.022,71.688,74.125,72.875,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,72.0,72.625,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.004,-0.17,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5062008,226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,61.789,60.005,3.107,2.508,70.657,68.793,72.827,67.396,67.69,0.0,-0.015,-0.011,20.0,20.0,32.533,31.22,60.739,70.784,99.628,88.826,104.135,42.691,57.694,42.496,-10.852,110,110,70.688,70.0,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.898,70.375,68.438,0.012,72.938,74.625,74.188,74.25,0.0,0.0,72,70,1000,200,0.002,50.094,76.688,75.25,0.022,71.688,74.125,72.875,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,72.0,72.625,73.563,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.17,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,62.148,60.005,3.107,1.076,70.657,68.793,72.827,67.396,67.69,0.0,-0.015,-0.011,20.0,20.0,32.56,31.22,60.765,70.784,99.554,88.613,104.061,42.763,57.799,42.496,-10.852,110,110,70.75,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.063,70.375,68.438,0.012,72.813,74.625,74.313,74.25,0.0,0.0,72,70,1000,200,0.002,50.031,76.75,75.125,0.022,71.688,74.063,72.875,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.438,0.021,72.0,72.625,73.563,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.004,-0.231,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,61.367,60.005,4.643,2.508,70.657,68.793,72.827,67.396,67.798,0.0,-0.015,-0.011,20.0,20.0,32.56,31.22,60.616,70.784,99.481,88.72,103.914,42.691,57.799,42.569,-10.852,110,110,70.688,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.344,70.375,68.375,0.012,72.813,74.563,74.188,74.25,0.0,0.0,72,70,1000,200,0.002,49.938,76.75,75.125,0.022,71.688,74.063,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.438,0.021,72.0,72.563,73.563,72.625,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.105,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,61.367,60.005,3.107,1.076,70.657,68.793,72.827,67.506,67.798,0.0,-0.015,-0.011,20.0,20.0,32.533,31.248,60.46,70.784,99.481,88.613,103.766,42.763,57.799,42.569,-10.852,110,110,70.688,70.0,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.078,70.375,68.438,0.012,72.813,74.625,74.188,74.25,0.0,0.0,72,70,1000,200,0.002,50.031,76.688,75.125,0.022,71.688,74.063,72.875,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,72.0,72.625,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.004,-0.168,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,61.234,60.005,3.107,2.508,70.657,68.793,72.827,67.396,67.69,0.0,-0.015,-0.015,20.0,20.0,32.56,31.248,60.37,70.784,99.407,88.613,103.766,42.836,57.589,42.642,-10.852,110,110,70.75,70.0,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.813,70.563,68.438,0.012,72.813,74.563,74.188,74.25,0.0,0.0,72,70,1000,200,0.002,49.906,76.688,75.125,0.022,71.688,74.0,73.125,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,72.0,72.625,73.563,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.172,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,61.758,60.005,3.107,2.508,70.657,68.793,72.827,67.506,67.798,0.0,-0.015,-0.015,20.0,20.0,32.56,31.277,60.395,70.784,99.186,88.507,103.544,42.763,57.799,42.569,-10.852,110,110,70.75,70.0,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.602,70.375,68.375,0.012,72.813,74.563,74.188,74.25,0.0,0.0,72,70,1000,200,0.002,50.25,76.75,75.125,0.022,71.688,74.0,72.875,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,72.0,72.563,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.167,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,61.688,60.005,3.107,2.508,70.657,68.793,72.827,67.506,67.798,0.0,-0.012,-0.015,20.0,20.0,32.56,31.248,60.577,70.784,99.112,88.4,103.397,42.836,57.694,42.569,-10.852,110,110,70.75,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.953,70.375,68.438,0.012,72.813,74.563,74.188,74.25,0.0,0.0,72,70,1000,200,0.002,49.969,76.75,75.125,0.022,71.688,74.0,73.125,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,72.0,72.563,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,-0.004,-0.234,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,62.156,60.005,3.107,2.508,70.657,68.793,72.827,67.506,67.798,0.0,-0.015,-0.011,20.0,20.0,32.56,31.248,60.661,70.784,98.964,88.187,103.323,42.763,57.799,42.642,-10.852,110,110,70.688,70.063,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.563,70.375,68.375,0.012,72.813,74.563,74.313,74.25,0.0,0.0,72,70,1000,200,0.002,50.031,76.688,75.125,0.022,71.688,74.0,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,71.875,72.625,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.105,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,61.555,58.741,3.107,2.508,70.657,68.793,72.827,67.506,67.798,0.0,-0.015,-0.011,20.0,20.0,32.588,31.248,60.7,70.784,98.891,88.187,103.175,42.836,57.799,42.569,-10.852,110,110,70.688,70.0,69.438,68.938,0.0,0.0,72,70,1000,200,0.0,11.375,70.563,68.438,0.012,72.813,74.563,74.313,74.25,0.0,0.0,72,70,1000,200,0.002,50.063,76.688,75.125,0.022,71.688,73.938,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,71.875,72.625,73.563,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.004,-0.233,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,61.375,60.005,3.107,1.076,70.657,68.793,72.827,67.506,67.798,0.0,-0.015,-0.015,20.0,20.0,32.588,31.248,60.687,70.784,98.817,88.187,103.027,42.763,57.799,42.569,-10.852,110,110,70.688,70.063,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.383,70.375,68.438,0.012,72.813,74.563,74.313,74.25,0.0,0.0,72,70,1000,200,0.002,50.063,76.688,75.125,0.022,71.688,73.938,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,72.0,72.625,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.004,-0.168,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,61.375,60.005,3.107,2.508,70.657,68.793,72.827,67.506,67.798,0.0,-0.012,-0.011,20.0,20.0,32.588,31.22,60.635,70.891,98.743,87.975,102.954,42.836,57.694,42.569,-10.852,110,110,70.75,70.063,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.719,70.563,68.438,0.012,72.813,74.563,74.188,74.25,0.0,0.0,72,70,1000,200,0.002,50.219,76.688,75.125,0.022,71.688,73.875,73.125,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.438,0.021,71.875,72.563,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.235,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5062008,237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,61.867,60.005,3.107,2.508,70.657,68.793,72.827,67.506,67.798,0.0,-0.012,-0.015,20.0,20.0,32.588,31.248,60.648,70.784,98.669,87.975,102.806,42.763,57.694,42.569,-10.852,110,110,70.688,70.063,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.43,70.375,68.438,0.012,72.813,74.563,74.188,74.25,0.0,0.0,72,70,1000,200,0.002,50.188,76.688,75.125,0.022,71.688,73.875,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,72.0,72.563,73.563,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.004,-0.169,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,61.641,60.005,3.107,1.076,70.657,68.793,72.827,67.506,67.798,0.0,-0.015,-0.011,20.0,20.0,32.56,31.248,60.687,70.784,98.669,87.975,102.88,42.909,57.799,42.642,-10.867,110,110,70.688,70.0,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.422,70.375,68.375,0.012,72.813,74.563,74.313,74.25,0.0,0.0,72,70,1000,200,0.002,50.125,76.75,75.125,0.022,71.5,73.938,73.125,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,72.0,72.625,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.233,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,61.273,60.005,3.107,1.076,70.657,68.9,72.827,67.506,67.798,0.0,-0.015,-0.015,20.0,20.0,32.56,31.248,60.674,70.784,98.522,87.975,102.584,42.836,57.589,42.642,-10.852,110,110,70.75,70.0,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.867,70.375,68.438,0.012,72.75,74.563,74.188,74.25,0.0,0.0,72,70,1000,200,0.002,50.094,76.688,75.125,0.022,71.688,73.938,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,72.0,72.563,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.171,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,61.125,60.005,3.107,2.508,70.657,68.793,72.827,67.506,67.798,0.0,-0.015,-0.015,20.0,20.0,32.588,31.248,60.59,70.784,98.448,87.762,102.658,42.909,57.799,42.715,-10.852,110,110,70.75,70.063,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,10.992,70.375,68.438,0.011,72.75,74.563,74.188,74.25,0.0,0.0,72,70,1000,200,0.002,49.906,76.688,75.125,0.022,71.688,74.0,73.125,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,71.875,72.563,73.313,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.004,-0.17,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5062008,241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,61.125,60.005,3.107,2.508,70.657,68.9,72.827,67.506,67.798,0.0,-0.015,-0.011,20.0,20.0,32.588,31.248,60.434,70.784,98.301,87.655,102.437,42.836,57.694,42.642,-10.852,110,110,70.688,70.0,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.133,70.375,68.438,0.012,72.813,74.563,74.313,74.25,0.0,0.0,72,70,1000,200,0.002,50.031,76.688,75.125,0.022,71.5,74.0,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,71.875,72.563,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.004,-0.171,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5062008,242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,61.039,60.005,3.107,1.076,70.657,68.9,72.827,67.506,67.798,0.0,-0.015,-0.015,20.0,20.0,32.56,31.248,60.259,70.891,98.301,87.762,102.289,42.836,57.799,42.642,-10.852,110,110,70.75,70.0,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.188,70.563,68.438,0.012,72.75,74.563,74.188,74.25,0.0,0.0,72,70,1000,200,0.002,50.188,76.688,75.125,0.022,71.5,74.0,72.875,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.438,0.021,72.0,72.563,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.168,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,61.242,60.005,3.107,2.508,70.657,68.9,72.827,67.506,67.798,0.0,-0.015,-0.011,20.0,20.0,32.588,31.248,60.169,70.784,98.153,87.655,102.215,42.836,57.799,42.715,-10.852,110,110,70.75,70.0,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.242,70.375,68.438,0.011,72.813,74.563,74.313,74.25,0.0,0.0,72,70,1000,200,0.002,50.125,76.688,75.125,0.022,71.688,74.0,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.438,0.021,71.875,72.563,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.105,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,13.093,0,80,55,1.4,61.406,60.005,3.107,2.508,70.657,68.9,72.827,67.506,67.798,0.0,-0.012,-0.011,20.0,20.0,32.588,31.248,60.156,70.784,98.079,87.442,102.067,42.909,57.904,42.787,-10.852,110,110,70.688,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.789,70.375,68.438,0.012,72.75,74.5,74.188,74.25,0.0,0.0,72,70,1000,200,0.002,50.25,76.688,75.125,0.022,71.5,74.063,72.875,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.438,0.021,71.875,72.563,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.004,-0.107,0.0,0.0,0.036,0.035,0.003,0.005,0.004,0.004
5062008,245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,62.055,60.005,3.107,2.508,70.657,68.9,72.827,67.616,67.798,0.0,-0.015,-0.015,20.0,20.0,32.588,31.248,60.065,70.784,98.006,87.549,102.141,42.981,57.904,42.787,-10.852,110,110,70.688,70.0,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.758,70.563,68.438,0.012,72.75,74.5,74.188,74.25,0.0,0.0,72,70,1000,200,0.002,50.25,76.688,75.125,0.022,71.688,74.063,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,71.875,72.563,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.004,-0.17,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,61.664,60.005,3.107,2.508,70.657,68.9,72.827,67.616,67.798,0.0,-0.015,-0.011,20.0,20.0,32.56,31.248,60.065,70.784,97.932,87.442,101.994,42.981,57.799,42.787,-10.852,110,110,70.688,70.0,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.523,70.563,68.438,0.012,72.75,74.5,74.188,74.125,0.0,0.0,72,70,1000,200,0.002,49.844,76.688,75.125,0.022,71.688,74.0,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,71.875,72.563,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,-0.17,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5062008,247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,61.305,60.005,3.107,2.508,70.657,68.9,72.827,67.506,67.907,0.0,-0.015,-0.015,20.0,20.0,32.588,31.22,60.207,70.784,97.784,87.442,101.772,42.909,58.008,42.787,-10.852,110,110,70.688,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.031,70.375,68.438,0.012,72.75,74.5,74.188,74.125,0.0,0.0,72,70,1000,200,0.002,50.281,76.688,75.125,0.022,71.688,74.0,73.125,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,71.875,72.563,73.5,72.375,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,-0.105,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5062008,248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,61.305,60.005,3.107,2.508,70.657,68.9,72.936,67.616,67.798,0.0,-0.015,-0.011,20.0,20.0,32.588,31.248,60.382,70.784,97.711,87.336,101.698,42.909,57.904,42.715,-10.852,110,110,70.688,70.063,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.828,70.375,68.563,0.012,72.75,74.5,74.188,74.125,0.0,0.0,72,70,1000,200,0.002,50.25,76.688,75.125,0.022,71.5,74.063,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,71.875,72.563,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.169,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5062008,249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,62.0,60.005,3.107,1.076,70.657,68.9,72.827,67.616,67.798,0.0,-0.015,-0.011,20.0,20.0,32.588,31.22,60.577,70.891,97.711,87.336,101.624,42.909,57.694,42.715,-10.852,110,110,70.688,70.063,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.461,70.563,68.438,0.012,72.75,74.438,74.188,74.125,0.0,0.0,72,70,1000,200,0.002,50.094,76.688,75.125,0.022,71.5,74.0,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.438,0.021,71.875,72.563,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.004,-0.171,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,61.695,60.005,3.107,2.508,70.657,68.9,72.936,67.616,67.907,0.0,-0.015,-0.015,20.0,20.0,32.588,31.248,60.577,70.784,97.563,87.23,101.551,42.909,57.799,42.715,-10.852,110,110,70.688,70.063,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.766,70.563,68.438,0.011,72.75,74.438,74.188,74.125,0.0,0.0,72,70,1000,200,0.002,50.313,76.688,75.125,0.022,71.5,74.0,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,71.875,72.563,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.17,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5062008,251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,61.828,60.005,3.107,1.076,70.657,68.9,72.936,67.616,67.907,0.0,-0.015,-0.011,20.0,20.0,32.588,31.22,60.408,70.784,97.563,87.123,101.477,42.909,57.904,42.787,-10.852,110,110,70.688,70.063,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.531,70.375,68.438,0.011,72.75,74.438,74.188,74.125,0.0,0.0,72,70,1000,200,0.002,50.25,76.688,74.938,0.022,71.5,74.0,72.875,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,71.875,72.563,73.563,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.004,-0.106,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.004
5062008,252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,61.875,58.741,3.107,2.508,70.657,68.9,72.827,67.616,67.907,0.0,-0.015,-0.011,20.0,20.0,32.588,31.22,60.169,70.784,97.416,87.017,101.329,42.909,57.904,42.715,-10.852,110,110,70.688,70.063,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.273,70.375,68.438,0.012,72.75,74.438,74.188,74.125,0.0,0.0,72,70,1000,200,0.002,50.344,76.688,75.125,0.022,71.5,74.0,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,71.875,72.5,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.169,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,61.875,60.005,3.107,1.076,70.657,68.9,72.827,67.616,67.907,0.0,-0.012,-0.011,20.0,20.0,32.588,31.248,60.007,70.891,97.342,87.017,101.255,42.981,57.799,42.787,-10.852,110,110,70.688,70.063,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.328,70.563,68.438,0.012,72.75,74.438,74.188,74.125,0.0,0.0,72,70,1000,200,0.002,50.281,76.688,75.125,0.022,71.5,74.0,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,71.875,72.5,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.17,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,61.516,58.741,3.107,1.076,70.657,68.9,72.827,67.616,67.907,0.0,-0.015,-0.011,20.0,20.0,32.588,31.22,59.942,70.891,97.342,87.017,101.108,42.909,57.904,42.787,-10.852,110,110,70.75,70.063,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.461,70.375,68.375,0.012,72.75,74.375,74.188,74.125,0.0,0.0,72,70,1000,200,0.002,50.25,76.688,74.938,0.022,71.5,74.0,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,71.875,72.625,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.106,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.005
5062008,255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,61.641,60.005,3.107,1.076,70.657,68.9,72.827,67.616,67.907,0.0,-0.015,-0.011,20.0,20.0,32.588,31.248,59.838,70.891,97.194,86.804,101.034,42.909,57.904,42.787,-10.852,110,110,70.688,70.125,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.234,70.563,68.438,0.012,72.75,74.375,74.188,74.125,0.0,0.0,72,70,1000,200,0.002,50.281,76.688,75.125,0.022,71.5,74.063,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,71.875,72.563,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.106,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,61.609,60.005,3.107,1.076,70.657,68.9,72.936,67.616,67.907,0.0,-0.015,-0.011,20.0,20.0,32.588,31.22,59.715,70.784,97.121,86.804,100.96,42.981,57.799,42.787,-10.852,110,110,70.688,70.125,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.453,70.375,68.438,0.012,72.625,74.375,74.188,74.125,0.0,0.0,72,70,1000,200,0.002,50.063,76.688,75.125,0.022,71.5,74.0,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,71.875,72.5,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.004,-0.17,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5062008,257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,61.648,60.005,3.107,1.076,70.657,68.9,72.827,67.616,67.907,0.0,-0.015,-0.011,20.0,20.0,32.588,31.22,59.598,70.784,97.047,86.804,100.886,42.981,57.799,42.787,-10.852,110,110,70.688,70.125,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.945,70.375,68.563,0.012,72.75,74.375,74.313,74.125,0.0,0.0,72,70,1000,200,0.002,50.25,76.563,74.938,0.022,71.5,74.0,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,71.875,72.563,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.17,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5062008,258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,61.57,60.005,3.107,2.508,70.657,68.9,72.827,67.616,67.907,0.0,-0.015,-0.011,20.0,20.0,32.588,31.22,59.469,70.784,96.973,86.697,100.812,42.981,57.904,42.787,-10.852,110,110,70.75,70.125,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.523,70.375,68.438,0.012,72.625,74.375,74.188,74.25,0.0,0.0,72,70,1000,200,0.002,50.219,76.688,75.125,0.022,71.5,74.0,73.125,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,71.688,72.5,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,-0.169,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,61.57,60.005,3.107,2.508,70.657,68.9,72.827,67.616,67.907,0.0,-0.015,-0.011,20.0,20.0,32.588,31.248,59.3,70.784,96.899,86.591,100.664,42.981,57.904,42.787,-10.852,110,110,70.75,70.125,69.438,68.938,0.0,0.0,72,70,1000,200,0.0,11.625,70.563,68.438,0.011,72.625,74.375,74.188,74.125,0.0,0.0,72,70,1000,200,0.002,50.281,76.688,74.938,0.022,71.5,74.063,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,71.875,72.563,73.5,72.375,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.17,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.004
5062008,300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,61.867,60.005,3.107,2.508,70.657,69.007,72.936,67.726,67.907,0.0,-0.012,-0.015,20.0,20.0,32.616,31.22,59.151,70.891,96.826,86.591,100.591,42.981,57.904,42.787,-10.852,110,110,70.688,70.125,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.484,70.375,68.438,0.012,72.625,74.313,74.188,74.125,0.0,0.0,72,70,1000,200,0.002,50.344,76.688,74.938,0.022,71.5,74.0,73.125,72.938,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,71.875,72.563,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.169,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.004
5062008,301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,61.969,60.005,3.107,2.508,70.657,69.007,72.827,67.616,67.907,0.0,-0.015,-0.015,20.0,20.0,32.588,31.22,59.112,70.891,96.752,86.591,100.517,42.981,57.904,42.787,-10.852,110,110,70.688,70.125,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.742,70.563,68.563,0.012,72.625,74.375,74.188,74.125,0.0,0.0,72,70,1000,200,0.002,50.406,76.563,75.125,0.022,71.5,74.0,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,71.875,72.5,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.004,-0.169,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,62.234,60.005,3.107,2.508,70.764,69.007,72.827,67.616,67.907,0.0,-0.012,-0.011,20.0,20.0,32.588,31.248,59.086,70.784,96.752,86.378,100.517,43.054,57.799,42.787,-10.852,110,110,70.688,70.125,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.453,70.375,68.563,0.012,72.75,74.375,74.188,74.125,0.0,0.0,72,70,1000,200,0.002,50.406,76.688,74.938,0.022,71.5,74.0,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.438,0.021,71.875,72.5,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,-0.236,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.004
