DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,61.445,60.005,3.107,2.508,70.657,69.007,72.827,67.616,67.907,0.0,-0.015,-0.015,20.0,20.0,32.616,31.248,59.138,70.784,96.604,86.272,100.295,43.054,57.799,42.86,-10.852,110,110,70.75,70.063,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.125,70.375,68.438,0.012,72.625,74.313,74.0,74.125,0.0,0.0,72,70,1000,200,0.002,50.313,76.688,74.938,0.022,71.5,74.0,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,71.875,72.5,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.172,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.004
5062008,304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,62.289,60.005,3.107,1.076,70.657,68.9,72.827,67.616,67.907,0.0,-0.015,-0.015,20.0,20.0,32.588,31.248,59.339,70.784,96.531,86.272,100.221,42.981,58.008,42.86,-10.852,110,110,70.75,70.063,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,12.023,70.375,68.563,0.012,72.625,74.313,74.188,74.125,0.0,0.0,72,70,1000,200,0.002,50.375,76.75,74.938,0.022,71.5,74.0,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,71.688,72.438,73.563,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.224,-0.148,0.149,-0.004,-0.105,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.004
5062008,305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,62.023,60.005,3.107,2.508,70.657,69.007,72.827,67.726,67.907,0.0,-0.015,-0.011,20.0,20.0,32.588,31.248,59.585,70.784,96.457,86.272,100.221,43.054,58.008,42.933,-10.852,110,110,70.75,70.125,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.852,70.375,68.438,0.012,72.625,74.313,74.188,74.125,0.0,0.0,72,70,1000,200,0.002,50.375,76.563,74.938,0.022,71.5,74.0,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,71.688,72.438,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,-0.106,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5062008,306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,62.023,60.005,3.107,2.508,70.657,69.007,72.827,67.726,67.907,0.0,-0.015,-0.011,20.0,20.0,32.588,31.248,59.663,70.784,96.383,86.272,100.148,43.054,58.218,42.86,-10.852,110,110,70.688,70.063,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.102,70.563,68.375,0.012,72.625,74.313,74.0,74.125,0.0,0.0,72,70,1000,200,0.002,50.406,76.563,74.938,0.022,71.375,74.0,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,71.875,72.5,73.5,72.375,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.167,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,61.445,60.005,3.107,2.508,70.764,69.007,72.827,67.726,67.907,0.0,-0.015,-0.011,20.0,20.0,32.588,31.248,59.611,70.891,96.309,86.165,100.074,42.981,58.008,42.86,-10.852,110,110,70.75,70.063,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.25,70.375,68.563,0.012,72.625,74.313,74.188,74.125,0.0,0.0,72,70,1000,200,0.002,50.344,76.563,74.938,0.022,71.375,73.875,73.125,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.875,74.438,0.021,71.875,72.5,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.105,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5062008,308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,61.82,60.005,3.107,2.508,70.657,69.007,72.827,67.616,67.907,0.0,-0.012,-0.015,20.0,20.0,32.588,31.248,59.533,70.891,96.309,86.165,100.0,43.054,58.008,42.86,-10.852,110,110,70.75,70.125,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.195,70.563,68.438,0.012,72.625,74.25,74.188,74.125,0.0,0.0,72,70,1000,200,0.002,50.406,76.563,74.938,0.022,71.5,73.875,73.125,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,71.875,72.5,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.004,-0.169,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,61.688,60.005,3.107,2.508,70.657,69.007,72.827,67.726,67.907,0.0,-0.015,-0.011,20.0,20.0,32.588,31.306,59.786,70.891,96.236,86.059,99.926,43.054,57.799,42.86,-10.852,110,110,70.75,70.125,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.227,70.375,68.438,0.012,72.625,74.25,74.188,74.125,0.0,0.0,72,70,1000,200,0.002,50.25,76.688,74.938,0.022,71.375,73.813,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,71.688,72.5,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.171,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5062008,310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.093,0,80,55,1.4,61.266,60.005,3.107,2.508,70.764,69.007,72.827,67.726,67.907,0.0,-0.015,-0.011,20.0,20.0,32.588,31.277,60.032,70.891,96.162,86.059,99.778,43.127,57.799,42.933,-10.852,110,110,70.75,70.063,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.133,70.563,68.438,0.012,72.75,74.25,74.0,74.125,0.0,0.0,72,70,1000,200,0.002,50.406,76.563,74.938,0.022,71.375,73.875,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,71.875,72.5,73.563,72.375,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.173,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5062008,311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,61.484,60.005,3.107,2.508,70.657,69.007,72.827,67.726,68.016,0.0,-0.012,-0.011,20.0,20.0,32.588,31.306,60.032,70.891,96.088,85.846,99.778,43.127,58.008,42.933,-10.852,110,110,70.75,70.125,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.711,70.375,68.438,0.012,72.625,74.25,74.188,74.125,0.0,0.0,72,70,1000,200,0.002,50.375,76.563,74.938,0.022,71.375,73.875,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,71.688,72.5,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.17,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5062008,312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,61.898,60.005,3.107,2.508,70.657,69.007,72.827,67.726,67.907,0.0,-0.015,-0.011,20.0,20.0,32.616,31.306,59.929,70.891,96.014,85.846,99.631,43.054,58.113,42.933,-10.852,110,110,70.688,70.125,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.32,70.375,68.438,0.012,72.625,74.25,74.188,74.125,0.0,0.0,72,70,1000,200,0.002,50.406,76.563,74.938,0.022,71.375,73.875,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,71.688,72.438,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.105,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5062008,313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,61.688,60.005,3.107,2.508,70.657,69.007,72.827,67.726,67.907,0.0,-0.015,-0.011,20.0,20.0,32.616,31.306,59.715,70.784,95.94,85.846,99.631,43.199,58.008,43.006,-10.852,110,110,70.75,70.063,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.539,70.375,68.438,0.012,72.625,74.25,74.0,74.125,0.0,0.0,72,70,1000,200,0.002,50.406,76.563,74.938,0.022,71.375,73.875,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,71.688,72.5,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.004,-0.17,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5062008,314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,61.758,60.005,3.107,2.508,70.657,69.007,72.827,67.726,67.907,0.0,-0.015,-0.011,20.0,20.0,32.616,31.306,59.378,70.891,95.867,85.846,99.483,43.127,58.008,42.933,-10.852,110,110,70.688,70.063,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.219,70.563,68.438,0.012,72.563,74.25,74.188,74.0,0.0,0.0,72,70,1000,200,0.002,50.438,76.563,74.938,0.022,71.375,73.875,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,71.688,72.438,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.001,-0.004,-0.17,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5062008,315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,61.313,60.005,3.107,1.076,70.657,69.007,72.827,67.726,67.907,0.0,-0.012,-0.011,20.0,20.0,32.616,31.306,59.164,70.891,95.867,85.74,99.483,43.272,58.113,43.006,-10.852,110,110,70.688,70.0,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,10.945,70.375,68.563,0.012,72.563,74.25,74.188,74.0,0.0,0.0,72,70,1000,200,0.002,50.375,76.563,74.938,0.022,71.5,73.875,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,71.688,72.438,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.234,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5062008,316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,61.313,60.005,3.107,2.508,70.657,69.007,72.827,67.726,67.907,0.0,-0.012,-0.011,20.0,20.0,32.616,31.306,59.06,70.784,95.719,85.633,99.335,43.127,58.008,42.933,-10.852,110,110,70.688,70.0,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.766,70.375,68.438,0.012,72.563,74.25,74.188,74.0,0.0,0.0,72,70,1000,200,0.002,50.406,76.563,74.938,0.022,71.375,73.938,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.438,0.021,71.875,72.5,73.5,72.375,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.169,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5062008,317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,62.125,60.005,3.107,2.508,70.657,69.007,72.827,67.726,67.907,0.0,-0.015,-0.011,20.0,20.0,32.616,31.335,58.808,70.784,95.645,85.527,99.261,43.199,57.904,43.006,-10.852,110,110,70.688,70.063,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.766,70.563,68.563,0.012,72.625,74.25,74.0,74.0,0.0,0.0,72,70,1000,200,0.002,50.438,76.563,74.938,0.022,71.375,73.938,72.813,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.438,0.021,71.688,72.438,73.5,72.375,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.172,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5062008,318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,62.094,60.005,3.107,2.508,70.657,69.007,72.827,67.726,67.907,0.0,-0.012,-0.011,20.0,20.0,32.616,31.335,58.6,70.891,95.572,85.527,99.188,43.127,58.008,42.933,-10.852,110,110,70.688,70.063,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.594,70.563,68.438,0.012,72.563,74.188,74.0,74.0,0.0,0.0,72,70,1000,200,0.002,50.375,76.563,74.938,0.022,71.375,73.938,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,71.688,72.438,73.5,72.375,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.17,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5062008,319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,61.969,60.005,3.107,2.508,70.657,69.007,72.827,67.726,67.907,0.0,-0.012,-0.011,20.0,20.0,32.644,31.363,58.568,70.891,95.498,85.527,99.114,43.127,58.113,43.006,-10.852,110,110,70.688,70.0,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.461,70.375,68.438,0.011,72.563,74.25,74.188,74.0,0.0,0.0,72,70,1000,200,0.002,50.375,76.563,74.938,0.022,71.375,73.938,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,71.688,72.438,73.563,72.375,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.105,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5062008,320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,61.805,60.005,3.107,2.508,70.657,69.007,72.827,67.726,68.016,0.0,-0.015,-0.011,20.0,20.0,32.588,31.335,58.626,70.891,95.498,85.42,99.04,43.199,58.113,43.079,-10.852,110,110,70.688,70.063,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.234,70.563,68.563,0.012,72.563,74.188,74.188,74.0,0.0,0.0,72,70,1000,200,0.002,50.344,76.563,74.938,0.022,71.375,73.938,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,71.688,72.438,73.5,72.375,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.105,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,61.898,60.005,3.107,2.508,70.657,69.007,72.827,67.726,68.016,0.0,-0.015,-0.015,20.0,20.0,32.616,31.335,58.665,70.891,95.35,85.42,98.966,43.127,58.113,43.006,-10.852,110,110,70.688,70.063,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.516,70.563,68.438,0.012,72.563,74.188,74.0,74.0,0.0,0.0,72,70,1000,200,0.002,50.469,76.563,74.938,0.022,71.375,73.938,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,71.688,72.438,73.5,72.375,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,-0.004,-0.105,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,61.898,60.005,3.107,1.076,70.764,69.007,72.827,67.726,68.016,0.0,-0.015,-0.011,20.0,20.0,32.616,31.363,58.782,70.891,95.35,85.207,98.818,43.199,58.218,43.006,-10.852,110,110,70.75,70.063,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.953,70.375,68.563,0.012,72.563,74.188,74.0,74.0,0.0,0.0,72,70,1000,200,0.002,50.406,76.563,74.938,0.022,71.375,74.0,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,71.688,72.438,73.5,72.375,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.167,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5062008,323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,62.461,60.005,3.107,2.508,70.657,69.007,72.827,67.726,68.016,0.0,-0.015,-0.011,20.0,20.0,32.616,31.363,58.892,70.891,95.35,85.207,98.892,43.199,58.218,43.006,-10.852,110,110,70.688,70.063,69.438,68.938,0.0,0.0,72,70,1000,200,0.0,11.32,70.563,68.438,0.012,72.563,74.188,74.188,74.0,0.0,0.0,72,70,1000,200,0.002,50.344,76.563,74.938,0.022,71.375,73.938,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,71.688,72.438,73.5,72.375,0.0,34.719,72,70,1000,200,-0.001,0.0,75.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,-0.167,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,61.586,60.005,3.107,1.076,70.657,69.007,72.827,67.726,68.016,0.0,-0.015,-0.011,20.0,20.0,32.616,31.363,58.931,70.891,95.203,85.207,98.745,43.199,58.113,43.079,-10.852,110,110,70.75,70.063,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.664,70.375,68.563,0.012,72.563,74.188,74.188,74.0,0.0,0.0,72,70,1000,200,0.002,50.344,76.563,74.938,0.022,71.313,73.938,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,71.688,72.5,73.5,72.375,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.004,-0.105,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5062008,325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,61.805,60.005,3.107,3.939,70.657,69.007,72.827,67.726,68.125,0.0,-0.015,-0.011,20.0,20.0,32.644,31.392,58.905,70.891,95.129,85.207,98.597,43.199,58.113,43.006,-10.852,110,110,70.688,70.125,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.039,70.375,68.438,0.012,72.313,74.125,74.0,74.0,0.0,0.0,72,70,1000,200,0.002,50.375,76.563,74.938,0.022,71.375,73.875,73.125,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.438,0.021,71.563,72.438,73.5,72.375,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.169,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5062008,326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,13.064,0,80,55,1.4,61.352,60.005,3.107,2.508,70.764,69.007,72.827,67.835,68.125,0.0,-0.012,-0.015,20.0,20.0,32.644,31.392,58.808,70.999,95.129,84.995,98.671,43.345,58.113,43.079,-10.852,110,110,70.688,70.125,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.453,70.375,68.438,0.012,72.563,74.125,74.0,74.0,0.0,0.0,72,70,1000,200,0.002,50.344,76.563,74.938,0.022,71.375,73.938,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,71.688,72.375,73.5,72.438,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.235,0.0,0.0,0.036,0.035,0.003,0.005,0.005,0.004
5062008,327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,61.422,60.005,3.107,1.076,70.657,69.007,72.827,67.835,68.016,0.0,-0.015,-0.011,20.0,20.0,32.616,31.392,58.652,70.891,94.982,85.101,98.523,43.199,58.218,43.079,-10.852,110,110,70.688,70.125,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,10.852,70.375,68.438,0.012,72.563,74.125,74.188,74.0,0.0,0.0,72,70,1000,200,0.002,50.375,76.563,74.938,0.022,71.375,73.938,73.125,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,71.688,72.375,73.5,72.375,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.104,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5062008,328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,13.093,0,80,55,1.4,61.789,60.005,3.107,2.508,70.657,69.007,72.827,67.835,68.016,0.0,-0.012,-0.011,20.0,20.0,32.644,31.392,58.451,70.891,94.908,84.995,98.375,43.272,58.113,43.006,-10.852,110,110,70.75,70.125,69.438,68.938,0.0,0.0,72,70,1000,200,0.0,10.992,70.563,68.438,0.012,72.563,74.125,74.188,74.0,0.0,0.0,72,70,1000,200,0.002,50.406,76.563,74.938,0.022,71.313,73.875,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,71.688,72.375,73.5,72.375,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.003,-0.235,0.0,0.0,0.036,0.035,0.004,0.005,0.004,0.004
5062008,329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.107,0,80,55,1.4,62.016,60.005,3.107,2.508,70.764,69.114,72.936,67.945,68.016,0.0,-0.015,-0.011,20.0,20.0,32.644,31.392,58.211,70.891,94.834,84.995,98.375,43.345,58.113,43.152,-10.852,110,110,70.688,70.125,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.141,70.375,68.563,0.012,72.563,74.063,74.0,74.0,0.0,0.0,72,70,1000,200,0.002,50.406,76.563,74.938,0.022,71.313,73.875,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,71.688,72.375,73.5,72.375,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,-0.171,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5062008,330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,61.43,60.005,20.025,2.508,70.764,69.007,72.827,67.835,68.016,0.0,-0.012,-0.011,20.0,20.0,32.644,31.392,57.972,70.891,94.76,84.995,98.302,43.272,58.113,43.079,-10.852,110,110,70.688,70.125,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.617,70.563,68.563,0.012,72.563,74.063,74.0,74.0,0.0,0.0,72,70,1000,200,0.002,50.531,76.563,74.938,0.022,71.375,73.875,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,71.688,72.375,73.5,72.375,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.17,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5062008,331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,61.43,60.005,3.107,2.508,70.764,69.007,72.827,67.835,68.016,0.0,-0.012,-0.015,20.0,20.0,32.644,31.392,57.959,70.784,94.76,84.888,98.228,43.272,58.008,43.079,-10.852,110,110,70.688,70.125,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.563,70.375,68.438,0.012,72.313,74.125,74.0,74.0,0.0,0.0,72,70,1000,200,0.002,50.469,76.563,74.938,0.022,71.313,73.875,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,71.688,72.375,73.5,72.375,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.17,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5062008,332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,62.039,60.005,3.107,2.508,70.764,69.114,72.827,67.835,68.016,0.0,-0.015,-0.015,20.0,20.0,32.644,31.421,58.198,70.891,94.687,84.888,98.154,43.345,58.113,43.079,-10.852,110,110,70.688,70.125,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.211,70.563,68.438,0.011,72.313,74.125,74.0,74.0,0.0,0.0,72,70,1000,200,0.002,50.375,76.563,74.813,0.022,71.313,73.938,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.438,0.021,71.688,72.375,73.5,72.375,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.236,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.004
5062008,333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,61.555,60.005,3.107,1.076,70.764,69.007,72.827,67.835,68.016,0.0,-0.015,-0.011,20.0,20.0,32.672,31.45,58.309,70.891,94.613,84.782,98.08,43.345,58.218,43.152,-10.852,110,110,70.75,70.188,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.297,70.375,68.438,0.012,72.313,74.063,74.0,73.938,0.0,0.0,72,70,1000,200,0.002,50.406,76.438,74.938,0.022,71.313,73.938,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.563,72.438,73.5,72.375,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.169,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5062008,334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,62.102,60.005,3.107,2.508,70.764,69.007,72.936,67.835,68.016,0.0,-0.015,-0.011,20.0,20.0,32.644,31.421,58.386,70.891,94.539,84.782,98.006,43.345,58.323,43.152,-10.852,110,110,70.688,70.188,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.313,70.563,68.438,0.012,72.313,74.125,74.0,74.0,0.0,0.0,72,70,1000,200,0.002,50.406,76.563,74.938,0.022,71.313,73.938,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,71.563,72.375,73.5,72.375,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.168,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5062008,335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.093,0,80,55,1.4,61.867,60.005,3.107,1.076,70.764,69.007,72.936,67.835,68.016,0.0,-0.012,-0.011,20.0,20.0,32.644,31.392,58.464,70.891,94.465,84.675,97.932,43.345,58.218,43.079,-10.852,110,110,70.688,70.125,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.43,70.563,68.438,0.012,72.563,74.063,74.0,74.0,0.0,0.0,72,70,1000,200,0.002,50.5,76.563,74.938,0.022,71.313,73.938,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.438,0.021,71.563,72.375,73.5,72.25,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,-0.004,-0.234,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,61.828,60.005,3.107,1.076,70.764,69.114,72.936,67.835,68.016,0.0,-0.012,-0.011,20.0,20.0,32.672,31.421,58.529,70.891,94.392,84.675,97.858,43.345,58.218,43.152,-10.852,110,110,70.688,70.125,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.328,70.375,68.563,0.012,72.313,74.063,74.0,74.0,0.0,0.0,72,70,1000,200,0.002,50.406,76.563,74.813,0.022,71.313,73.938,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.438,0.021,71.563,72.375,73.5,72.375,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.17,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.004
5062008,337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,61.914,60.005,3.107,3.939,70.764,69.114,72.827,67.835,68.016,0.0,-0.015,-0.011,20.0,20.0,32.672,31.392,58.613,70.891,94.318,84.569,97.785,43.345,58.008,43.152,-10.852,110,110,70.688,70.125,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.711,70.375,68.438,0.012,72.313,74.063,74.0,73.938,0.0,0.0,72,70,1000,200,0.002,50.406,76.438,74.938,0.022,71.313,73.938,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.688,72.313,73.5,72.375,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.172,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5062008,338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,61.914,60.005,3.107,1.076,70.764,69.114,72.827,67.835,68.125,0.0,-0.015,-0.011,20.0,20.0,32.672,31.45,58.678,70.891,94.318,84.569,97.711,43.345,58.218,43.152,-10.852,110,110,70.688,70.125,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.625,70.375,68.438,0.012,72.313,74.0,74.0,74.0,0.0,0.0,72,70,1000,200,0.002,50.406,76.563,74.938,0.022,71.313,73.938,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.563,72.375,73.5,72.375,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.169,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5062008,339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,62.25,60.005,3.107,1.076,70.657,69.114,72.827,67.835,68.016,0.0,-0.015,-0.011,20.0,20.0,32.672,31.45,58.704,70.891,94.318,84.462,97.711,43.418,58.113,43.225,-10.852,110,110,70.688,70.125,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.594,70.375,68.438,0.012,72.313,74.0,74.0,74.0,0.0,0.0,72,70,1000,200,0.002,50.438,76.438,74.938,0.022,71.313,73.938,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.563,72.375,73.5,72.375,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,-0.003,-0.172,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5062008,340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.093,0,80,55,1.4,61.797,60.005,3.107,2.508,70.764,69.114,72.827,67.835,68.125,0.0,-0.015,-0.015,20.0,20.0,32.644,31.45,58.678,70.891,94.244,84.462,97.637,43.49,58.113,43.298,-10.852,110,110,70.688,70.125,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.109,70.563,68.438,0.012,72.313,74.0,74.0,74.0,0.0,0.0,72,70,1000,200,0.002,50.438,76.438,74.813,0.022,71.313,73.938,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,71.563,72.375,73.5,72.375,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.003,-0.172,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5062008,341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,61.414,60.005,3.107,2.508,70.764,69.114,72.827,67.835,68.125,0.0,-0.015,-0.015,20.0,20.0,32.672,31.45,58.652,70.891,94.097,84.462,97.489,43.49,58.323,43.225,-10.852,110,110,70.75,70.125,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.211,70.563,68.438,0.012,72.313,74.0,74.0,74.0,0.0,0.0,72,70,1000,200,0.002,50.469,76.438,74.813,0.022,71.313,73.938,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.438,0.021,71.563,72.313,73.5,72.25,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.004,-0.233,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,61.539,60.005,3.107,1.076,70.657,69.114,72.936,67.835,68.125,0.0,-0.012,-0.011,20.0,20.0,32.672,31.45,58.6,70.891,94.097,84.356,97.489,43.418,58.218,43.225,-10.852,110,110,70.75,70.125,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.25,70.563,68.438,0.012,72.313,74.0,74.0,74.0,0.0,0.0,72,70,1000,200,0.002,50.469,76.438,74.813,0.022,71.313,73.938,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,71.563,72.313,73.313,72.375,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.17,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5062008,343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,61.773,60.005,3.107,2.508,70.764,69.114,72.936,67.835,68.016,0.0,-0.012,-0.011,20.0,20.0,32.672,31.421,58.529,70.891,93.949,84.249,97.415,43.418,58.008,43.298,-10.852,110,110,70.688,70.125,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.695,70.563,68.563,0.012,72.313,74.0,74.0,73.938,0.0,0.0,72,70,1000,200,0.002,50.469,76.438,74.813,0.022,71.188,73.938,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,71.563,72.313,73.313,72.25,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.107,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5062008,344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,62.594,60.005,3.107,2.508,70.764,69.114,72.827,67.835,68.016,0.0,-0.015,-0.011,20.0,20.0,32.672,31.421,58.503,70.891,93.949,84.249,97.268,43.418,58.323,43.225,-10.852,110,110,70.688,70.125,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,12.063,70.375,68.563,0.012,72.188,74.0,74.0,73.938,0.0,0.0,72,70,1000,200,0.002,50.5,76.438,74.938,0.022,71.313,73.875,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.563,72.313,73.5,72.375,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.169,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5062008,345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,62.594,60.005,3.107,2.508,70.764,69.114,72.936,67.835,68.125,0.0,-0.015,-0.015,20.0,20.0,32.672,31.45,58.529,70.891,94.613,84.249,97.415,43.345,58.113,43.225,-10.852,110,110,70.688,70.063,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.156,70.563,68.438,0.012,72.313,74.0,74.0,73.938,0.0,0.0,72,70,1000,200,0.002,50.406,76.438,74.813,0.022,71.313,73.875,73.125,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.563,72.313,73.5,72.375,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.106,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,61.633,60.005,3.107,2.508,70.764,69.114,72.936,67.835,68.125,0.0,-0.012,-0.011,20.0,20.0,32.644,31.45,58.568,70.891,96.973,84.143,97.194,43.418,58.113,43.225,-10.852,110,110,70.688,70.063,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.484,70.563,68.563,0.012,72.188,74.0,74.0,73.938,0.0,0.0,72,70,1000,200,0.002,50.5,76.438,74.813,0.022,71.313,73.875,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.563,72.313,73.5,72.25,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,-0.171,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,62.063,60.005,3.107,2.508,70.764,69.114,72.936,67.945,68.125,0.0,-0.015,-0.011,20.0,20.0,32.672,31.478,58.652,70.891,97.563,84.143,96.899,43.418,58.218,43.298,-10.852,110,110,70.688,70.125,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.563,70.563,68.563,0.012,72.313,74.0,74.0,73.938,0.0,0.0,72,70,1000,200,0.002,50.5,76.438,74.813,0.022,71.188,73.813,73.125,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,71.563,72.313,73.5,72.375,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.147,0.001,0.149,-0.148,0.149,0.0,-0.105,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5062008,348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,61.766,60.005,3.107,2.508,70.764,69.114,72.936,67.945,68.125,0.0,-0.012,-0.011,20.0,20.0,32.644,31.478,58.626,70.891,97.932,84.037,96.455,43.418,58.218,43.225,-10.852,110,110,70.688,70.125,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.891,70.375,68.563,0.012,72.188,73.938,74.0,73.938,0.0,0.0,72,70,1000,200,0.002,50.469,76.438,74.813,0.022,71.313,73.813,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,71.5,72.313,73.5,72.375,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.17,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5062008,349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,62.469,60.005,3.107,2.508,70.764,69.114,72.827,67.835,68.125,0.0,-0.015,-0.011,20.0,20.0,32.644,31.478,58.503,70.891,98.301,84.037,96.012,43.345,58.113,43.225,-10.852,110,110,70.688,70.125,69.438,68.938,0.0,0.0,72,70,1000,200,0.0,11.875,70.563,68.563,0.012,72.188,74.0,74.0,73.938,0.0,0.0,72,70,1000,200,0.002,50.5,76.438,74.813,0.022,71.188,73.75,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.438,0.021,71.563,72.313,73.5,72.25,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.001,0.002,-0.106,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,61.883,60.005,3.107,2.508,70.764,69.114,72.936,67.945,68.125,0.0,-0.012,-0.015,20.0,20.0,32.672,31.507,58.438,70.891,98.743,83.93,95.569,43.563,58.323,43.298,-10.852,110,110,70.688,70.125,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.289,70.563,68.438,0.012,72.188,73.938,74.0,73.938,0.0,0.0,72,70,1000,200,0.002,50.469,76.438,74.813,0.022,71.188,73.75,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,71.563,72.313,73.313,72.25,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.234,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5062008,351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,62.227,60.005,3.107,2.508,70.764,69.114,72.936,67.945,68.125,0.0,-0.012,-0.015,20.0,20.0,32.672,31.45,58.529,70.891,98.817,83.93,94.979,43.49,58.323,43.225,-10.852,110,110,70.688,70.188,69.438,68.938,0.0,0.0,72,70,1000,200,0.0,11.523,70.563,68.438,0.012,72.188,73.938,74.0,73.938,0.0,0.0,72,70,1000,200,0.002,50.5,76.438,74.75,0.022,71.188,73.688,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.563,72.313,73.5,72.375,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.233,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,62.227,60.005,3.107,2.508,70.764,69.221,73.044,67.945,68.125,0.0,-0.015,-0.011,20.0,20.0,32.672,31.421,58.717,70.891,98.964,83.824,94.462,43.49,58.323,43.298,-10.852,110,110,70.688,70.188,69.438,68.938,0.0,0.0,72,70,1000,200,0.0,11.391,70.563,68.438,0.012,72.188,74.0,74.0,73.938,0.0,0.0,72,70,1000,200,0.002,50.5,76.438,74.813,0.022,71.188,73.75,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.438,0.021,71.5,72.313,73.5,72.25,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,-0.168,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,61.953,60.005,3.107,2.508,70.764,69.114,72.936,67.945,68.125,0.0,-0.015,-0.011,20.0,20.0,32.672,31.478,58.808,70.891,99.038,83.824,93.871,43.49,58.428,43.298,-10.852,110,110,70.688,70.125,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.992,70.563,68.563,0.012,72.188,74.0,74.0,73.938,0.0,0.0,72,70,1000,200,0.002,50.375,76.438,74.813,0.022,71.188,73.813,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.563,72.313,73.5,72.25,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.003,-0.168,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5062008,354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,62.398,58.741,3.107,2.508,70.764,69.221,73.044,67.945,68.125,0.0,-0.012,-0.011,20.0,20.0,32.672,31.478,58.808,70.891,99.038,83.717,93.354,43.49,58.218,43.225,-10.852,110,110,70.688,70.188,69.438,68.938,0.0,0.0,72,70,1000,200,0.0,11.398,70.563,68.438,0.012,72.125,74.0,74.0,73.938,0.0,0.0,72,70,1000,200,0.002,50.5,76.438,74.813,0.022,71.188,73.813,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.438,0.021,71.5,72.313,73.5,72.25,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.234,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,61.813,60.005,3.107,2.508,70.764,69.114,72.936,67.945,68.125,0.0,-0.015,-0.015,20.0,20.0,32.672,31.478,58.782,70.891,99.186,83.611,93.059,43.563,58.323,43.298,-10.852,110,110,70.688,70.125,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.891,70.563,68.563,0.012,72.188,73.938,74.0,73.938,0.0,0.0,72,70,1000,200,0.002,50.469,76.438,74.813,0.022,71.188,73.813,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.563,72.25,73.5,72.25,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.234,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,62.031,60.005,3.107,2.508,70.764,69.114,72.936,67.945,68.125,0.0,-0.015,-0.011,20.0,20.0,32.672,31.478,58.665,70.891,99.259,83.717,92.542,43.563,58.218,43.298,-10.852,110,110,70.75,70.125,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.023,70.688,68.563,0.012,72.188,74.0,74.0,73.938,0.0,0.0,72,70,1000,200,0.002,50.469,76.438,74.813,0.022,71.188,73.813,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,71.5,72.313,73.5,72.25,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,-0.236,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5062008,357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,61.523,60.005,3.107,1.076,70.764,69.114,72.936,67.945,68.125,0.0,-0.012,-0.011,20.0,20.0,32.699,31.507,58.581,70.891,99.333,83.611,92.099,43.49,58.323,43.298,-10.852,110,110,70.688,70.063,69.438,68.938,0.0,0.0,72,70,1000,200,0.0,11.203,70.563,68.438,0.012,72.188,73.938,74.0,73.938,0.0,0.0,72,70,1000,200,0.002,50.469,76.438,74.813,0.022,71.063,73.875,72.875,72.813,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.5,72.25,73.5,72.25,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.005,-0.168,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,13.093,0,80,55,1.4,61.875,60.005,3.107,2.508,70.764,69.114,72.936,67.945,68.125,0.0,-0.015,-0.011,20.0,20.0,32.672,31.507,58.477,70.891,99.407,83.611,91.73,43.49,58.323,43.298,-10.852,110,110,70.688,70.125,69.438,68.938,0.0,0.0,72,70,1000,200,0.0,11.328,70.563,68.563,0.012,72.125,74.0,74.0,73.938,0.0,0.0,72,70,1000,200,0.002,50.594,76.438,74.813,0.022,71.188,73.875,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.5,72.25,73.5,72.25,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.005,-0.169,0.0,0.0,0.036,0.035,0.004,0.005,0.004,0.004
5062008,359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,61.875,60.005,3.107,2.508,70.764,69.114,72.936,67.945,68.125,0.0,-0.012,-0.011,20.0,20.0,32.672,31.507,58.464,70.891,99.554,83.611,91.36,43.49,58.218,43.298,-10.852,110,110,70.688,70.063,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.789,70.563,68.438,0.012,72.188,73.938,74.0,73.938,0.0,0.0,72,70,1000,200,0.002,50.625,76.438,74.813,0.022,71.188,73.875,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.5,72.25,73.313,72.25,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.005,-0.17,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,400,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,62.18,60.005,3.107,2.508,70.764,69.114,72.936,67.945,68.125,0.0,-0.012,-0.015,20.0,20.0,32.672,31.507,58.542,70.891,99.628,83.611,90.991,43.49,58.218,43.371,-10.852,110,110,70.75,70.063,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.57,70.563,68.563,0.011,72.188,73.875,74.0,73.938,0.0,0.0,72,70,1000,200,0.002,50.563,76.438,74.813,0.022,71.188,73.875,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.5,72.25,73.5,72.25,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.005,-0.105,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5062008,401,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,61.922,60.005,3.107,1.076,70.764,69.114,72.936,67.945,68.125,0.0,-0.015,-0.011,20.0,20.0,32.672,31.536,58.704,70.891,99.702,83.504,90.622,43.49,58.323,43.298,-10.852,110,110,70.688,70.063,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.266,70.563,68.563,0.012,72.125,73.875,74.0,73.938,0.0,0.0,72,70,1000,200,0.002,50.563,76.438,74.813,0.022,71.063,73.875,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.5,72.313,73.5,72.25,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.006,-0.169,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,402,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,61.789,60.005,3.107,1.076,70.764,69.114,72.936,67.945,68.125,0.0,-0.015,-0.011,20.0,20.0,32.672,31.536,58.73,70.891,99.85,83.504,90.253,43.563,58.428,43.371,-10.852,110,110,70.688,70.063,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.508,70.563,68.563,0.012,72.125,73.875,74.0,73.938,0.0,0.0,72,70,1000,200,0.002,50.5,76.438,74.813,0.022,71.188,73.875,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.5,72.25,73.313,72.25,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.006,-0.169,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5062008,403,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,61.906,60.005,3.107,2.508,70.764,69.114,72.936,67.945,68.125,0.0,-0.015,-0.015,20.0,20.0,32.699,31.536,58.652,70.891,99.923,83.504,89.81,43.563,58.218,43.371,-10.852,110,110,70.688,70.063,69.438,68.938,0.0,0.0,72,70,1000,200,0.0,11.711,70.563,68.563,0.012,72.125,73.813,74.0,73.938,0.0,0.0,72,70,1000,200,0.002,50.5,76.438,74.813,0.022,71.188,73.875,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.438,0.021,71.5,72.25,73.5,72.25,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.006,-0.171,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
