DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,404,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,62.164,60.005,3.107,1.076,70.764,69.114,72.936,67.945,68.125,0.0,-0.015,-0.015,20.0,20.0,32.672,31.507,58.568,70.891,100.071,83.398,89.44,43.563,58.218,43.371,-10.852,110,110,70.688,70.063,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.43,70.563,68.563,0.012,72.188,73.813,74.0,73.938,0.0,0.0,72,70,1000,200,0.002,50.469,76.438,74.813,0.022,71.188,73.875,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,71.5,72.313,73.313,72.25,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.006,-0.17,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5062008,405,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.156,13.093,0,80,55,1.4,61.813,60.005,3.107,2.508,70.764,69.114,72.936,67.945,68.234,0.0,-0.015,-0.011,20.0,20.0,32.672,31.507,58.49,70.891,100.44,83.292,89.145,43.49,58.323,43.371,-10.852,110,110,70.688,70.125,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.469,70.563,68.438,0.012,72.125,73.875,74.0,73.938,0.0,0.0,72,70,1000,200,0.002,50.469,76.438,74.813,0.022,71.188,73.875,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.438,0.021,71.5,72.188,73.5,72.25,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.103,-0.105,0.0,0.0,0.035,0.035,0.004,0.005,0.003,0.005
5062008,406,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.198,13.02,0,80,55,1.4,61.813,60.005,3.107,2.508,70.764,69.221,72.936,67.945,68.125,0.0,-0.012,-0.015,20.0,20.0,32.672,31.536,58.516,70.891,100.808,83.292,89.145,43.563,58.323,43.371,-10.852,110,110,70.688,70.125,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.539,70.563,68.563,0.012,72.125,73.813,74.0,73.938,0.0,0.0,72,70,1000,200,0.002,50.531,76.438,74.813,0.022,71.188,73.813,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.5,72.313,73.5,72.25,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.132,-0.169,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,407,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.302,12.991,0,80,55,1.4,62.141,60.005,3.107,1.076,70.764,69.114,72.936,68.055,68.125,0.0,-0.012,-0.011,20.0,20.0,32.672,31.536,58.542,70.891,101.177,83.398,89.81,43.636,58.323,43.444,-10.852,110,110,70.688,70.188,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.875,70.563,68.563,0.012,72.125,73.875,73.875,73.688,0.0,0.0,72,70,1000,200,0.002,50.781,76.25,74.813,0.022,71.188,73.75,73.125,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.5,72.25,73.313,72.25,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.193,-0.17,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,408,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.375,13.035,0,80,55,1.4,62.828,60.005,3.107,2.508,70.764,69.221,73.044,68.055,68.234,0.0,-0.015,-0.011,20.0,20.0,32.672,31.536,58.49,70.891,101.767,83.398,91.582,43.563,58.428,43.444,-10.852,110,110,70.688,70.188,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.984,70.563,68.563,0.012,72.125,73.813,74.0,73.938,0.0,0.0,72,70,1000,200,0.002,50.719,76.438,74.813,0.022,71.188,73.688,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.5,72.25,73.5,72.25,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.208,-0.104,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,409,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.459,13.035,0,80,55,1.4,61.977,60.005,3.107,1.076,70.764,69.221,73.044,67.945,68.125,0.0,-0.012,-0.011,20.0,20.0,32.672,31.536,58.451,70.891,102.062,83.292,94.314,43.563,58.323,43.371,-10.852,110,110,70.688,70.25,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.305,70.563,68.563,0.011,72.125,73.813,74.0,73.688,0.0,0.0,72,70,1000,200,0.002,50.625,76.438,74.813,0.022,71.188,73.688,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,71.5,72.25,73.5,72.25,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.189,-0.17,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5062008,410,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,13.035,0,80,55,1.4,61.586,60.005,3.107,1.076,70.764,69.114,73.044,67.945,68.234,0.0,-0.012,-0.011,20.0,20.0,32.672,31.536,58.412,70.891,102.283,83.292,96.972,43.563,58.428,43.444,-10.852,110,110,70.688,70.25,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.547,70.563,68.563,0.012,72.125,73.813,73.875,73.938,0.0,0.0,72,70,1000,200,0.002,50.594,76.438,74.813,0.022,71.188,73.625,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.5,72.25,73.5,72.25,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.152,-0.104,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5062008,411,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.626,13.064,0,80,55,1.4,61.789,60.005,3.107,1.076,70.764,69.221,72.936,68.055,68.234,0.0,-0.012,-0.011,20.0,20.0,32.699,31.507,58.399,70.891,102.578,83.292,99.04,43.708,58.428,43.517,-10.852,110,110,70.75,70.25,69.438,68.938,0.0,0.0,72,70,1000,200,0.0,11.164,70.563,68.563,0.012,72.125,73.813,74.0,73.938,0.0,0.0,72,70,1000,200,0.002,50.781,76.438,74.813,0.022,71.063,73.625,73.125,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.5,72.188,73.5,72.25,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.115,-0.17,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,412,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.699,13.035,0,80,55,1.4,61.789,60.005,3.107,1.076,70.764,69.114,72.936,68.055,68.234,0.0,-0.015,-0.011,20.0,20.0,32.672,31.536,58.237,70.891,102.578,83.292,100.221,43.636,58.323,43.444,-10.852,110,110,70.75,70.25,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.156,70.563,68.563,0.012,72.125,73.813,74.0,73.688,0.0,0.0,72,70,1000,200,0.002,50.625,76.25,74.813,0.022,71.063,73.625,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.5,72.188,73.313,72.25,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.085,-0.17,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,413,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.761,13.035,0,80,55,1.4,61.727,60.005,3.107,1.076,70.764,69.114,72.936,68.055,68.234,0.0,-0.015,-0.011,20.0,20.0,32.699,31.536,58.134,70.891,102.283,83.292,101.108,43.636,58.218,43.444,-10.852,110,110,70.688,70.25,69.438,68.938,0.0,0.0,72,70,1000,200,0.0,11.453,70.563,68.563,0.012,72.125,73.813,74.0,73.688,0.0,0.0,72,70,1000,200,0.002,50.563,76.438,74.813,0.022,71.188,73.563,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.375,72.25,73.5,72.25,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.047,-0.172,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,414,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.772,13.035,0,80,55,1.4,61.914,60.005,3.107,2.508,70.764,69.114,73.044,68.055,68.234,0.0,-0.012,-0.011,20.0,20.0,32.699,31.536,58.01,70.891,100.292,83.398,101.624,43.636,58.218,43.444,-10.852,110,110,70.688,70.25,69.438,69.125,0.0,0.0,72,70,1000,200,0.0,11.289,70.688,68.563,0.012,72.125,73.813,73.875,73.688,0.0,0.0,72,70,1000,200,0.002,50.563,76.25,74.813,0.022,71.063,73.625,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.5,72.188,73.313,72.25,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.061,-0.172,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,415,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.814,13.049,0,80,55,1.4,61.789,60.005,3.107,2.508,70.764,69.328,73.044,68.055,68.234,0.0,-0.015,-0.011,20.0,20.0,32.672,31.536,57.855,70.891,95.129,83.504,101.772,43.636,58.428,43.444,-10.852,110,110,70.688,70.188,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.289,70.688,68.563,0.012,72.125,73.813,74.0,73.625,0.0,0.0,72,70,1000,200,0.002,50.688,76.25,74.75,0.022,71.063,73.625,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.5,72.188,73.313,72.25,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.465,-0.169,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,416,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.814,13.078,0,80,55,1.4,61.906,60.005,3.107,1.076,70.764,69.221,73.044,68.055,68.234,0.0,-0.012,-0.011,20.0,20.0,32.672,31.507,57.79,70.891,91.589,83.504,100.738,43.636,58.323,43.444,-10.852,110,110,70.688,70.188,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.055,70.563,68.563,0.011,72.125,73.875,73.875,73.688,0.0,0.0,72,70,1000,200,0.002,50.563,76.438,74.813,0.022,71.188,73.688,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.375,72.188,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.921,-0.171,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5062008,417,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.793,13.02,0,80,55,1.4,61.867,60.005,3.107,1.076,70.764,69.221,73.044,68.055,68.234,0.0,-0.015,-0.011,20.0,20.0,32.699,31.536,57.92,70.891,92.253,83.611,98.154,43.636,58.323,43.444,-10.852,110,110,70.688,70.188,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.961,70.563,68.563,0.012,72.125,73.813,73.875,73.688,0.0,0.0,72,70,1000,200,0.002,50.625,76.25,74.813,0.022,71.188,73.688,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.5,72.188,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.541,-0.17,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,418,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.741,13.078,0,80,55,1.4,62.938,60.005,3.107,2.508,70.764,69.221,73.044,68.055,68.234,0.0,-0.015,-0.011,20.0,20.0,32.699,31.536,58.121,70.891,95.793,83.717,94.831,43.636,58.428,43.517,-10.852,110,110,70.688,70.188,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.453,70.563,68.563,0.012,72.125,73.813,73.875,73.688,0.0,0.0,72,70,1000,200,0.002,50.938,76.25,74.813,0.022,71.063,73.75,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.5,72.188,73.313,72.25,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.059,-0.105,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,419,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.667,13.064,0,80,55,1.4,62.938,60.005,3.107,2.508,70.871,69.221,72.936,68.055,68.342,0.0,-0.012,-0.011,20.0,20.0,32.699,31.536,58.302,70.999,100.292,83.717,93.059,43.636,58.428,43.444,-10.852,110,110,70.688,70.188,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.438,70.563,68.563,0.012,72.125,73.813,73.875,73.688,0.0,0.0,72,70,1000,200,0.002,50.719,76.25,74.75,0.022,70.875,73.75,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.5,72.25,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.291,-0.17,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,420,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.605,13.078,0,80,55,1.4,62.148,60.005,3.107,1.076,70.764,69.221,73.044,68.055,68.234,0.0,-0.015,-0.011,20.0,20.0,32.672,31.536,58.36,70.891,104.717,83.824,93.428,43.708,58.638,43.59,-10.852,110,110,70.688,70.188,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.375,70.688,68.563,0.012,72.0,73.75,73.875,73.688,0.0,0.0,72,70,1000,200,0.002,50.719,76.25,74.75,0.022,71.063,73.813,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.5,72.25,73.313,72.25,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.327,-0.103,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,421,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.573,13.064,0,80,55,1.4,62.055,60.005,3.107,2.508,70.764,69.221,72.936,68.055,68.234,0.0,-0.015,-0.011,20.0,20.0,32.699,31.536,58.386,70.891,108.479,83.93,95.052,43.636,58.323,43.517,-10.852,110,110,70.688,70.188,69.438,69.125,0.0,0.0,72,70,1000,200,0.0,11.516,70.688,68.563,0.012,72.125,73.75,73.875,73.688,0.0,0.0,72,70,1000,200,0.002,50.781,76.25,74.75,0.022,71.063,73.75,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.5,72.188,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.313,-0.106,0.0,0.0,0.034,0.035,0.004,0.005,0.004,0.004
5062008,422,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,13.078,0,80,55,1.4,62.469,60.005,3.107,2.508,70.764,69.221,73.044,68.055,68.234,0.0,-0.012,-0.011,20.0,20.0,32.727,31.536,58.425,70.891,111.724,83.93,97.342,43.708,58.428,43.517,-10.852,110,110,70.688,70.125,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.727,70.563,68.563,0.012,72.125,73.75,73.875,73.688,0.0,0.0,72,70,1000,200,0.002,50.688,76.25,74.813,0.022,71.063,73.813,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.5,72.25,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.28,-0.17,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,423,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.521,13.006,0,80,55,1.4,62.297,60.005,3.107,1.076,70.764,69.221,73.044,68.055,68.234,0.0,-0.015,-0.011,20.0,20.0,32.699,31.536,58.464,70.891,114.379,84.037,100.0,43.708,58.428,43.517,-10.852,110,110,70.688,70.125,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.352,70.563,68.563,0.012,72.125,73.75,73.875,73.688,0.0,0.0,72,70,1000,200,0.002,50.656,76.438,74.75,0.022,71.063,73.813,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.5,72.188,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.247,-0.169,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,424,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.521,13.02,0,80,55,1.4,62.18,60.005,3.107,2.508,70.764,69.221,73.044,68.055,68.234,0.0,-0.015,-0.011,20.0,20.0,32.727,31.536,58.425,70.891,116.444,84.143,102.806,43.708,58.428,43.517,-10.852,110,110,70.688,70.125,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.375,70.563,68.438,0.011,72.0,73.688,73.875,73.625,0.0,0.0,72,70,1000,200,0.002,50.813,76.25,74.75,0.022,71.063,73.813,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.5,72.25,73.5,72.25,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.22,-0.169,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,425,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.532,13.02,0,80,55,1.4,62.641,60.005,3.107,2.508,70.764,69.221,73.044,68.055,68.234,0.0,-0.015,-0.015,20.0,20.0,32.699,31.536,58.36,70.891,118.067,84.249,105.538,43.708,58.533,43.517,-10.852,110,110,70.75,70.188,69.438,68.938,0.0,0.0,72,70,1000,200,0.0,11.727,70.688,68.563,0.012,72.0,73.688,73.875,73.625,0.0,0.0,72,70,1000,200,0.002,50.688,76.25,74.813,0.022,71.063,73.813,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.5,72.125,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.197,-0.168,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,426,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.563,12.977,0,80,55,1.4,62.234,60.005,3.107,3.939,70.764,69.221,73.044,68.055,68.234,0.0,-0.015,-0.015,20.0,20.0,32.699,31.507,58.322,70.891,119.468,84.249,108.713,43.781,58.323,43.59,-10.852,110,110,70.688,70.188,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.773,70.563,68.563,0.012,72.0,73.688,73.875,73.688,0.0,0.0,72,70,1000,200,0.002,50.688,76.25,74.75,0.022,71.063,73.813,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.5,72.188,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,-0.072,0.172,-0.17,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,427,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.563,12.991,0,80,55,1.4,62.234,60.005,3.107,2.508,70.764,69.221,73.044,68.055,68.342,0.0,-0.015,-0.011,20.0,20.0,32.699,31.507,58.263,70.891,120.353,84.356,110.929,43.781,58.323,43.517,-10.852,110,110,70.688,70.188,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.406,70.688,68.563,0.012,72.0,73.688,73.875,73.688,0.0,0.0,72,70,1000,200,0.002,50.844,76.25,74.75,0.022,71.063,73.75,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.5,72.25,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.147,-0.236,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,428,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.594,13.02,0,80,55,1.4,62.07,60.005,3.107,1.076,70.764,69.221,73.044,68.055,68.234,0.0,-0.015,-0.011,20.0,20.0,32.699,31.507,58.224,70.891,121.091,84.462,113.365,43.708,58.533,43.59,-10.852,110,110,70.688,70.188,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.813,70.563,68.563,0.012,72.0,73.688,73.875,73.688,0.0,0.0,72,70,1000,200,0.002,50.813,76.25,74.813,0.022,70.875,73.75,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.438,0.021,71.5,72.188,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.125,-0.104,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5062008,429,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.605,13.049,0,80,55,1.4,62.406,60.005,3.107,2.508,70.764,69.221,73.044,68.055,68.234,0.0,-0.015,-0.011,20.0,20.0,32.672,31.507,58.185,70.891,121.755,84.569,115.359,43.781,58.533,43.59,-10.852,110,110,70.688,70.188,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.266,70.563,68.563,0.012,72.0,73.688,73.875,73.688,0.0,0.0,72,70,1000,200,0.002,50.938,76.25,74.75,0.022,71.063,73.75,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.375,72.188,73.313,72.25,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.104,-0.169,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5062008,430,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.626,13.035,0,80,55,1.4,62.336,60.005,3.107,2.508,70.764,69.221,72.936,68.055,68.234,0.0,-0.012,-0.011,20.0,20.0,32.672,31.507,58.198,70.891,122.271,84.995,116.984,43.854,58.638,43.59,-10.852,110,110,70.688,70.125,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.742,70.563,68.563,0.012,72.125,73.688,73.875,73.688,0.0,0.0,72,70,1000,200,0.002,51.094,76.25,74.75,0.022,71.063,73.75,73.125,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.375,72.188,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.089,-0.233,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,431,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.636,13.078,0,80,55,1.4,62.766,60.005,3.107,2.508,70.764,69.221,73.044,68.055,68.234,0.0,-0.012,-0.011,20.0,20.0,32.699,31.507,58.224,70.891,122.64,85.207,118.313,43.781,58.533,43.59,-10.852,110,110,70.688,70.188,69.438,69.125,0.0,0.0,72,70,1000,200,0.0,11.453,70.688,68.563,0.012,72.0,73.688,73.875,73.625,0.0,0.0,72,70,1000,200,0.002,50.938,76.25,74.75,0.022,71.063,73.688,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.375,72.188,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.074,-0.169,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,432,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.647,13.064,0,80,55,1.4,62.664,60.005,3.107,2.508,70.764,69.221,73.044,68.055,68.342,0.0,-0.012,-0.015,20.0,20.0,32.699,31.478,58.172,70.891,123.082,85.42,119.347,43.781,58.533,43.59,-10.852,110,110,70.688,70.188,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,12.008,70.563,68.563,0.011,72.0,73.688,73.875,73.688,0.0,0.0,72,70,1000,200,0.002,50.813,76.25,74.75,0.022,71.063,73.75,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.375,72.188,73.313,72.25,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.064,-0.169,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5062008,433,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.647,13.02,0,80,55,1.4,62.664,60.005,3.107,2.508,70.764,69.221,73.044,68.165,68.234,0.0,-0.015,-0.011,20.0,20.0,32.672,31.478,58.121,70.891,123.451,85.633,120.159,43.781,58.533,43.59,-10.852,110,110,70.688,70.188,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.938,70.563,68.563,0.012,72.0,73.688,73.875,73.688,0.0,0.0,72,70,1000,200,0.002,50.844,76.25,74.75,0.022,71.063,73.688,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.5,72.125,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.056,-0.169,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5062008,434,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.688,13.122,0,80,55,1.4,62.836,60.005,3.107,1.076,70.764,69.221,73.044,68.055,68.342,0.0,-0.012,-0.011,20.0,20.0,32.699,31.478,58.095,70.891,123.894,86.059,120.75,43.781,58.533,43.662,-10.852,110,110,70.75,70.188,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.57,70.688,68.563,0.012,72.0,73.688,73.875,73.688,0.0,0.0,72,70,1000,200,0.002,51.063,76.125,74.75,0.022,71.063,73.688,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.5,72.188,73.313,72.25,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.057,-0.106,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.004
5062008,435,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.897,13.02,0,80,55,1.4,62.57,60.005,3.107,2.508,70.764,69.221,73.044,68.055,68.234,0.0,-0.015,-0.011,20.0,20.0,32.699,31.478,58.082,70.891,124.41,86.165,121.34,43.49,58.638,43.444,-10.852,110,110,70.75,70.188,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.406,70.563,68.563,0.012,71.938,73.688,74.0,73.688,0.0,0.0,72,70,1000,200,0.002,51.031,76.25,74.75,0.022,71.063,73.75,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.375,72.125,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.072,-0.04,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5062008,436,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,1.012,13.064,0,80,55,1.4,62.555,60.005,3.107,2.508,70.764,69.221,73.044,68.055,68.342,0.0,-0.015,-0.011,20.0,20.0,32.699,31.478,58.03,70.891,125.516,86.697,122.374,42.763,58.533,42.715,-10.852,110,110,70.688,70.188,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.406,70.563,68.563,0.012,72.0,73.688,73.875,73.625,0.0,0.0,72,70,1000,200,0.002,50.875,76.25,74.75,0.022,71.063,73.75,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.375,72.188,73.313,72.25,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.082,-0.04,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5062008,437,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,1.033,12.977,0,80,55,1.4,62.359,60.005,3.107,2.508,70.764,69.221,72.936,68.055,68.234,0.0,-0.015,-0.011,20.0,20.0,32.699,31.507,57.894,70.891,126.106,87.017,123.26,42.473,58.428,42.277,-10.852,110,110,70.688,70.125,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.609,70.563,68.625,0.012,71.938,73.688,73.875,73.688,0.0,0.0,72,70,1000,200,0.002,51.031,76.25,74.75,0.022,71.063,73.75,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.375,72.125,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.075,-0.159,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5062008,438,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,1.064,13.035,0,80,55,1.4,62.586,60.005,3.107,2.508,70.764,69.221,73.044,68.165,68.234,0.0,-0.015,-0.011,20.0,20.0,32.699,31.478,57.732,70.891,127.286,87.336,124.294,42.255,58.533,42.131,-10.852,110,110,70.688,70.125,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.594,70.563,68.563,0.012,72.0,73.688,73.875,73.625,0.0,0.0,72,70,1000,200,0.002,50.875,76.25,74.813,0.022,71.063,73.75,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.375,72.125,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.08,-0.099,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,439,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,1.033,13.035,0,80,55,1.4,62.617,60.005,3.107,1.076,70.764,69.221,73.044,68.165,68.234,0.0,-0.012,-0.011,20.0,20.0,32.699,31.507,57.531,70.891,128.393,87.762,125.18,42.182,58.428,42.058,-10.852,110,110,70.75,70.125,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.594,70.563,68.625,0.012,72.0,73.688,73.875,73.625,0.0,0.0,72,70,1000,200,0.002,51.063,76.25,74.75,0.022,71.063,73.75,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.375,72.125,73.5,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.082,-0.099,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5062008,440,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,1.023,13.006,0,80,55,1.4,62.836,60.005,3.107,2.508,70.764,69.221,72.936,68.165,68.234,0.0,-0.012,-0.011,20.0,20.0,32.699,31.507,57.317,70.891,129.204,88.294,126.14,42.182,58.428,42.058,-10.852,110,110,70.688,70.125,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.664,70.563,68.438,0.012,72.0,73.625,73.875,73.625,0.0,0.0,72,70,1000,200,0.002,50.969,76.25,74.75,0.022,71.063,73.813,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.5,72.188,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.077,-0.099,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,441,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,1.012,12.991,0,80,55,1.4,62.836,60.005,3.107,2.508,70.764,69.221,72.936,68.165,68.234,0.0,-0.012,-0.015,20.0,20.0,32.699,31.507,57.077,70.891,129.942,88.72,127.026,41.964,58.428,41.84,-10.852,110,110,70.688,70.125,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.617,70.563,68.625,0.012,71.938,73.688,73.875,73.625,0.0,0.0,72,70,1000,200,0.002,51.188,76.125,74.75,0.022,71.063,73.813,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.375,72.125,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.072,-0.098,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.004
5062008,442,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.981,13.02,0,80,55,1.4,63.297,60.005,3.107,2.508,70.764,69.221,73.044,68.165,68.342,0.0,-0.012,-0.011,20.0,20.0,32.699,31.478,56.922,70.891,130.532,89.145,127.986,41.819,58.428,41.694,-10.852,110,110,70.688,70.125,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.844,70.688,68.563,0.012,71.938,73.625,73.875,73.625,0.0,0.0,72,70,1000,200,0.002,51.25,76.125,74.75,0.022,71.063,73.813,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.375,72.125,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.06,-0.098,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.005
5062008,443,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.929,13.006,0,80,55,1.4,62.859,60.005,3.107,2.508,70.764,69.221,72.936,68.165,68.342,0.0,-0.012,-0.011,20.0,20.0,32.699,31.478,56.85,70.891,130.827,89.571,128.577,41.673,58.428,41.475,-10.852,110,110,70.688,70.125,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.773,70.688,68.563,0.012,71.938,73.625,73.875,73.625,0.0,0.0,72,70,1000,200,0.002,51.219,76.25,74.75,0.022,71.063,73.813,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.375,72.125,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,0.051,-0.154,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,444,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.897,13.02,0,80,55,1.4,62.727,60.005,3.107,1.076,70.764,69.221,72.936,68.165,68.342,0.0,-0.015,-0.015,20.0,20.0,32.699,31.507,56.85,70.891,131.269,90.103,129.167,41.6,58.428,41.475,-10.852,110,110,70.688,70.125,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.516,70.563,68.563,0.011,71.938,73.625,73.875,73.625,0.0,0.0,72,70,1000,200,0.002,50.906,76.25,74.75,0.022,70.875,73.813,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.375,72.188,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.046,-0.097,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5062008,445,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.866,13.006,0,80,55,1.4,62.945,60.005,3.107,1.076,70.871,69.221,73.044,68.165,68.451,0.0,-0.012,-0.015,20.0,20.0,32.727,31.507,56.909,70.999,131.417,90.635,129.611,41.528,58.533,41.329,-10.852,110,110,70.688,70.125,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.992,70.563,68.563,0.011,72.0,73.625,73.875,73.625,0.0,0.0,72,70,1000,200,0.002,51.063,76.25,74.813,0.022,71.063,73.75,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.375,72.125,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.038,-0.152,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5062008,446,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.793,12.948,0,80,55,1.4,63.32,60.005,3.107,2.508,70.764,69.221,72.936,68.165,68.342,0.0,-0.015,-0.011,20.0,20.0,32.699,31.507,57.051,70.891,131.417,90.955,129.832,41.455,58.638,41.256,-10.852,110,110,70.688,70.125,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,12.086,70.563,68.563,0.012,71.938,73.625,73.875,73.625,0.0,0.0,72,70,1000,200,0.002,51.313,76.125,74.75,0.022,70.875,73.75,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.375,72.125,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,0.031,-0.15,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.003
5062008,447,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.73,12.977,0,80,55,1.4,63.32,60.005,3.107,2.508,70.764,69.328,72.936,68.165,68.234,0.0,-0.015,-0.011,20.0,20.0,32.699,31.507,57.174,70.891,131.417,91.487,130.054,41.382,58.533,41.256,-10.852,110,110,70.75,70.125,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.242,70.688,68.563,0.012,71.938,73.625,73.875,73.625,0.0,0.0,72,70,1000,200,0.002,51.313,76.25,74.75,0.022,71.063,73.813,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.375,72.125,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.025,-0.095,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,448,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.699,13.049,0,80,55,1.4,62.578,60.005,3.107,2.508,70.764,69.221,72.936,68.165,68.342,0.0,-0.012,-0.011,20.0,20.0,32.727,31.478,57.265,70.891,131.269,92.019,130.127,41.31,58.533,41.11,-10.852,110,110,70.688,70.125,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.695,70.688,68.625,0.012,71.938,73.625,73.875,73.625,0.0,0.0,72,70,1000,200,0.002,51.219,76.25,74.75,0.022,70.875,73.813,72.813,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.375,72.125,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,0.0,0.001,0.02,-0.152,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,449,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.647,12.948,0,80,55,1.4,62.945,60.005,3.107,2.508,70.764,69.221,72.936,68.165,68.342,0.0,-0.015,-0.011,20.0,20.0,32.699,31.478,57.395,70.891,131.195,92.338,130.127,41.164,58.323,41.037,-10.852,110,110,70.688,70.125,69.5,69.125,0.0,0.0,72,70,1000,200,0.0,11.25,70.688,68.563,0.012,71.938,73.563,73.875,73.625,0.0,0.0,72,70,1000,200,0.002,51.031,76.25,74.75,0.022,70.875,73.75,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.375,72.125,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.018,-0.096,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5062008,450,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.594,12.933,0,80,55,1.4,62.148,60.005,3.107,3.939,70.764,69.221,73.044,68.165,68.342,0.0,-0.015,-0.011,20.0,20.0,32.699,31.478,57.479,70.891,131.122,92.87,130.054,41.164,58.533,40.965,-10.852,110,110,70.688,70.125,69.5,69.063,0.0,0.0,72,70,1000,200,0.0,11.492,70.688,68.563,0.012,71.938,73.563,73.875,73.625,0.0,0.0,72,70,1000,200,0.002,51.188,76.125,74.688,0.022,70.875,73.813,72.813,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.375,72.188,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.017,-0.148,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,451,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,12.977,0,80,55,1.4,62.852,60.005,3.107,2.508,70.764,69.328,72.936,68.165,68.342,0.0,-0.012,-0.011,20.0,20.0,32.699,31.507,57.635,70.891,131.048,93.403,129.98,41.019,58.428,40.892,-10.852,110,110,70.75,70.125,69.5,69.063,0.0,0.0,72,70,1000,200,0.0,11.242,70.688,68.563,0.012,71.938,73.563,73.875,73.625,0.0,0.0,72,70,1000,200,0.002,51.125,76.25,74.75,0.022,71.063,73.75,72.813,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.375,72.125,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.016,-0.095,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5062008,452,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,12.962,0,80,55,1.4,62.539,60.005,3.107,1.076,70.764,69.328,72.936,68.165,68.342,0.0,-0.015,-0.011,20.0,20.0,32.699,31.478,57.719,70.891,130.974,93.722,129.906,41.092,58.428,40.892,-10.852,110,110,70.688,70.188,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.516,70.688,68.625,0.012,71.938,73.563,73.875,73.625,0.0,0.0,72,70,1000,200,0.002,51.156,76.125,74.75,0.022,70.875,73.813,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.375,72.188,73.313,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.016,-0.15,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.004
5062008,453,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.5,13.006,0,80,55,1.4,62.539,61.27,3.107,1.076,70.764,69.328,72.936,68.165,68.342,0.0,-0.015,-0.011,20.0,20.0,32.699,31.507,57.758,70.999,130.974,94.36,129.832,40.874,58.428,40.746,-10.852,110,110,70.688,70.125,69.438,69.125,0.0,0.0,72,70,1000,200,0.0,11.43,70.688,68.625,0.012,71.938,73.563,73.875,73.625,0.0,0.0,72,70,1000,200,0.002,51.469,76.125,74.75,0.022,70.875,73.813,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.25,72.125,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.016,-0.095,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.004
5062008,454,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.49,13.078,0,80,55,1.4,62.953,60.005,3.107,1.076,70.764,69.328,72.936,68.165,68.342,0.0,-0.012,-0.011,20.0,20.0,32.699,31.507,57.771,70.999,130.9,94.68,129.684,40.801,58.323,40.6,-10.852,110,110,70.688,70.188,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,12.133,70.563,68.563,0.012,71.938,73.563,73.875,73.625,0.0,0.0,72,70,1000,200,0.002,51.313,76.125,74.75,0.022,70.875,73.813,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.375,72.125,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.222,0.149,0.016,-0.15,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.005
5062008,455,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.647,12.977,0,80,55,1.4,63.391,60.005,3.107,2.508,70.764,69.328,73.044,68.165,68.342,0.0,-0.015,-0.015,20.0,20.0,32.727,31.507,57.868,70.891,130.974,95.105,129.684,40.801,58.428,40.6,-10.852,110,110,70.688,70.188,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.406,70.688,68.563,0.012,71.938,73.563,73.875,73.625,0.0,0.0,72,70,1000,200,0.002,51.313,76.25,74.75,0.022,70.875,73.75,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.375,72.125,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.023,-0.148,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5062008,456,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.678,12.977,0,80,55,1.4,62.961,60.005,3.107,1.076,70.764,69.221,72.936,68.165,68.342,0.0,-0.012,-0.015,20.0,20.0,32.727,31.507,57.881,70.891,131.048,95.425,129.684,40.728,58.428,40.527,-10.852,110,110,70.688,70.188,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.383,70.688,68.563,0.012,71.938,73.563,73.875,73.625,0.0,0.0,72,70,1000,200,0.002,51.344,76.125,74.688,0.022,70.875,73.813,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.375,72.125,73.313,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.026,-0.147,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5062008,457,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.667,12.962,0,80,55,1.4,62.641,60.005,3.107,2.508,70.764,69.328,72.936,68.165,68.342,0.0,-0.012,-0.015,20.0,20.0,32.727,31.536,57.855,70.891,131.195,95.744,129.832,40.656,58.428,40.454,-10.852,110,110,70.688,70.188,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.016,70.563,68.563,0.012,71.938,73.563,73.875,73.625,0.0,0.0,72,70,1000,200,0.002,51.313,76.125,74.75,0.022,70.875,73.75,72.875,72.75,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.25,72.125,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.026,-0.147,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5062008,458,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.667,12.933,0,80,55,1.4,62.867,60.005,3.107,1.076,70.764,69.328,72.936,68.165,68.342,0.0,-0.015,-0.011,20.0,20.0,32.727,31.507,57.907,70.891,131.343,96.276,129.832,40.51,58.428,40.381,-10.852,110,110,70.688,70.188,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.719,70.563,68.625,0.012,72.0,73.5,73.875,73.625,0.0,0.0,72,70,1000,200,0.002,51.25,76.125,74.688,0.022,70.875,73.75,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.375,72.063,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.029,-0.093,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5062008,459,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.647,12.948,0,80,55,1.4,63.094,60.005,3.107,2.508,70.764,69.328,72.936,68.165,68.342,0.0,-0.015,-0.011,20.0,20.0,32.727,31.536,57.946,70.891,131.417,96.489,129.906,40.51,58.323,40.308,-10.852,110,110,70.688,70.188,69.438,69.125,0.0,0.0,72,70,1000,200,0.0,11.438,70.688,68.563,0.012,71.938,73.5,73.813,73.625,0.0,0.0,72,70,1000,200,0.002,51.125,76.125,74.688,0.022,70.875,73.75,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,72.125,73.188,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.028,-0.147,0.0,0.0,0.034,0.035,0.004,0.005,0.004,0.004
5062008,500,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.636,12.948,0,80,55,1.4,63.094,60.005,3.107,2.508,70.764,69.328,72.936,68.165,68.342,0.0,-0.015,-0.015,20.0,20.0,32.727,31.536,58.069,70.891,131.785,97.021,130.054,40.438,58.428,40.235,-10.867,110,110,70.688,70.188,69.5,69.125,0.0,0.0,72,70,1000,200,0.0,11.727,70.688,68.563,0.012,71.938,73.5,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,51.156,76.125,74.688,0.022,70.875,73.75,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.375,72.125,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.032,-0.146,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,501,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.594,13.02,0,80,55,1.4,62.828,60.005,3.107,1.076,70.764,69.328,72.936,68.165,68.342,0.0,-0.015,-0.011,20.0,20.0,32.727,31.536,58.224,70.891,132.302,97.341,130.127,40.438,58.428,40.162,-10.852,110,110,70.688,70.188,69.5,69.063,0.0,0.0,72,70,1000,200,0.0,11.813,70.688,68.563,0.012,71.938,73.563,73.875,73.625,0.0,0.0,72,70,1000,200,0.002,51.344,76.25,74.688,0.022,70.875,73.75,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.375,72.063,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.938,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.037,-0.2,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5062008,502,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,13.006,0,80,55,1.4,63.117,60.005,3.107,1.076,70.764,69.328,72.936,68.165,68.342,0.0,-0.015,-0.011,20.0,20.0,32.727,31.536,58.399,70.891,132.671,97.66,130.275,41.092,58.428,40.819,-10.852,110,110,70.75,70.188,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.695,70.563,68.625,0.012,71.938,73.5,73.813,73.625,0.0,0.0,72,70,1000,200,0.002,51.531,76.125,74.75,0.022,70.875,73.625,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.375,72.063,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.038,-0.205,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5062008,503,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,13.035,0,80,55,1.4,63.102,60.005,3.107,2.508,70.871,69.328,72.936,68.165,68.451,0.0,-0.012,-0.011,20.0,20.0,32.755,31.536,58.464,70.999,132.966,97.979,130.349,41.31,58.323,41.11,-10.852,110,110,70.688,70.188,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.703,70.688,68.625,0.012,71.938,73.5,73.813,73.625,0.0,0.0,72,70,1000,200,0.002,51.469,76.125,74.688,0.022,70.875,73.563,72.875,72.375,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.375,72.125,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.038,-0.153,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5062008,504,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,13.006,0,80,55,1.4,62.977,60.005,3.107,2.508,70.764,69.328,72.936,68.165,68.342,0.0,-0.012,-0.011,20.0,20.0,32.755,31.536,58.568,70.891,133.261,98.298,130.497,41.455,58.323,41.256,-10.852,110,110,70.688,70.25,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.523,70.563,68.563,0.011,71.938,73.5,73.875,73.5,0.0,0.0,72,70,1000,200,0.002,51.438,76.125,74.688,0.022,70.875,73.5,72.875,72.375,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.375,72.063,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.037,-0.153,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
