DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,505,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,13.049,0,80,55,1.4,62.922,60.005,3.107,1.076,70.764,69.328,72.936,68.165,68.342,0.0,-0.015,-0.011,20.0,20.0,32.783,31.565,58.678,70.891,133.629,98.511,130.718,41.455,58.323,41.256,-10.852,110,110,70.688,70.25,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.469,70.563,68.563,0.012,71.75,73.438,73.875,73.625,0.0,0.0,72,70,1000,200,0.002,51.438,76.125,74.75,0.022,70.875,73.5,72.875,72.375,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.375,72.125,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.036,-0.154,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5062008,506,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,13.006,0,80,55,1.4,62.781,60.005,3.107,1.076,70.764,69.328,72.936,68.165,68.342,0.0,-0.012,-0.011,20.0,20.0,32.755,31.565,58.691,70.891,133.851,98.831,130.792,41.528,58.533,41.256,-10.852,110,110,70.688,70.25,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.125,70.688,68.563,0.012,71.938,73.438,73.875,73.625,0.0,0.0,72,70,1000,200,0.002,51.406,76.125,74.688,0.022,70.875,73.375,72.875,72.375,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.375,72.063,73.313,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.034,-0.208,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5062008,507,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.354,12.977,0,80,55,1.4,62.781,60.005,3.107,2.508,70.764,69.435,73.044,68.275,68.342,0.0,-0.012,-0.015,20.0,20.0,32.755,31.565,58.704,70.891,133.998,99.043,130.94,41.528,58.323,41.329,-10.852,110,110,70.688,70.25,69.438,69.125,0.0,0.0,72,70,1000,200,0.0,11.164,70.563,68.563,0.012,71.938,73.438,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,51.5,76.125,74.75,0.022,70.875,73.375,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.25,72.125,73.188,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.222,0.149,0.031,-0.154,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5062008,508,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,13.02,0,80,55,1.4,63.023,60.005,3.107,1.076,70.764,69.328,72.936,68.275,68.451,0.0,-0.012,-0.011,20.0,20.0,32.755,31.593,58.678,70.891,134.072,99.469,131.014,41.6,58.323,41.402,-10.852,110,110,70.688,70.25,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.852,70.688,68.625,0.012,71.75,73.438,73.875,73.5,0.0,0.0,72,70,1000,200,0.002,51.313,76.125,74.688,0.022,70.875,73.375,72.875,72.375,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.25,72.063,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.029,-0.154,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5062008,509,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.281,13.006,0,80,55,1.4,62.633,60.005,3.107,2.508,70.871,69.435,73.044,68.275,68.451,0.0,-0.015,-0.015,20.0,20.0,32.755,31.565,58.756,70.999,134.146,99.788,131.014,41.746,58.218,41.548,-10.852,110,110,70.688,70.25,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.172,70.688,68.563,0.012,71.938,73.438,73.875,73.5,0.0,0.0,72,70,1000,200,0.002,51.438,76.125,74.688,0.022,70.875,73.438,72.875,72.375,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.25,72.125,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.026,-0.156,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5062008,510,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,13.049,0,80,55,1.4,62.961,60.005,3.107,2.508,70.764,69.328,72.936,68.275,68.451,0.0,-0.012,-0.015,20.0,20.0,32.755,31.565,58.769,70.891,134.367,100.001,131.161,41.819,58.428,41.548,-10.852,110,110,70.75,70.188,69.5,69.063,0.0,0.0,72,70,1000,200,0.0,11.219,70.688,68.563,0.011,71.938,73.5,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,51.344,76.125,74.75,0.022,70.875,73.5,72.813,72.375,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.375,72.063,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.05,-0.213,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5062008,511,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.605,13.064,0,80,55,1.4,62.625,60.005,3.107,1.076,70.764,69.328,72.936,68.275,68.451,0.0,-0.012,-0.011,20.0,20.0,32.755,31.565,58.769,70.891,134.514,100.108,131.383,41.819,58.428,41.621,-10.852,110,110,70.688,70.188,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.406,70.563,68.625,0.012,71.75,73.438,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,51.5,76.125,74.688,0.022,70.875,73.5,72.875,72.375,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,72.063,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.055,-0.156,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5062008,512,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.615,13.02,0,80,55,1.4,62.625,60.005,3.107,2.508,70.764,69.328,72.936,68.275,68.451,0.0,-0.012,-0.011,20.0,20.0,32.755,31.593,58.756,70.891,134.588,100.533,132.269,41.819,58.428,41.621,-10.852,110,110,70.75,70.188,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.242,70.688,68.625,0.012,71.75,73.438,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,51.531,76.063,74.688,0.022,70.813,73.563,72.875,72.375,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,72.063,73.313,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.042,-0.155,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5062008,513,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.626,12.962,0,80,55,1.4,63.008,60.005,3.107,1.076,70.764,69.328,72.936,68.275,68.342,0.0,-0.015,-0.011,20.0,20.0,32.755,31.593,58.678,70.891,134.662,100.746,132.712,41.819,58.218,41.694,-10.852,110,110,70.75,70.188,69.5,69.063,0.0,0.0,72,70,1000,200,0.0,11.594,70.688,68.563,0.012,71.75,73.438,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,51.469,76.125,74.688,0.022,70.875,73.563,72.813,72.375,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.375,72.063,73.313,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.036,-0.099,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5062008,514,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.636,13.006,0,80,55,1.4,63.078,61.27,3.107,2.508,70.764,69.328,72.936,68.275,68.451,0.0,-0.015,-0.011,20.0,20.0,32.755,31.593,58.652,70.891,134.514,100.959,133.007,41.891,58.218,41.694,-10.852,110,110,70.75,70.188,69.438,69.125,0.0,0.0,72,70,1000,200,0.0,11.648,70.563,68.625,0.011,71.75,73.438,73.875,73.5,0.0,0.0,72,70,1000,200,0.002,51.563,76.125,74.688,0.022,70.875,73.625,72.875,72.375,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.25,72.125,73.313,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.029,-0.157,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5062008,515,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.626,13.064,0,80,55,1.4,63.602,60.005,3.107,2.508,70.764,69.328,72.936,68.275,68.451,0.0,-0.015,-0.015,20.0,20.0,32.755,31.593,58.639,70.999,134.293,101.172,133.229,41.891,58.218,41.694,-10.852,110,110,70.688,70.188,69.5,69.063,0.0,0.0,72,70,1000,200,0.0,11.664,70.688,68.625,0.012,71.75,73.375,73.875,73.5,0.0,0.0,72,70,1000,200,0.002,51.406,76.125,74.688,0.022,70.813,73.625,72.813,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,72.125,73.313,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.02,-0.158,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5062008,516,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.615,13.006,0,80,55,1.4,63.117,60.005,3.107,2.508,70.871,69.328,72.936,68.275,68.451,0.0,-0.012,-0.015,20.0,20.0,32.755,31.622,58.678,70.891,134.146,101.385,133.376,41.891,58.113,41.767,-10.852,110,110,70.688,70.188,69.5,69.125,0.0,0.0,72,70,1000,200,0.0,11.594,70.688,68.625,0.012,71.75,73.375,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,51.563,76.125,74.688,0.022,70.813,73.625,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,72.063,73.188,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.014,-0.099,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5062008,517,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.594,13.006,0,80,55,1.4,63.352,60.005,3.107,2.508,70.871,69.328,72.936,68.275,68.451,0.0,-0.015,-0.015,20.0,20.0,32.755,31.651,58.665,70.999,133.851,101.598,133.303,41.891,58.428,41.767,-10.852,110,110,70.688,70.125,69.5,69.063,0.0,0.0,72,70,1000,200,0.0,11.727,70.688,68.625,0.012,71.75,73.438,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,51.594,76.125,74.688,0.022,70.875,73.563,72.813,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.25,72.063,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.01,-0.098,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5062008,518,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.573,12.991,0,80,55,1.4,63.313,60.005,3.107,2.508,70.764,69.328,72.936,68.275,68.451,0.0,-0.015,-0.011,20.0,20.0,32.783,31.622,58.626,70.999,133.556,101.917,133.229,41.964,58.323,41.767,-10.852,110,110,70.75,70.188,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.75,70.688,68.625,0.012,71.75,73.438,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,51.563,76.125,74.688,0.022,70.813,73.625,72.813,72.375,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,72.063,73.188,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,-0.156,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5062008,519,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,13.02,0,80,55,1.4,63.313,61.27,3.107,1.076,70.764,69.328,73.044,68.275,68.451,0.0,-0.015,-0.011,20.0,20.0,32.755,31.651,58.594,70.999,133.187,102.236,133.081,41.964,58.323,41.767,-10.852,110,110,70.688,70.188,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.945,70.688,68.625,0.012,71.75,73.438,73.875,73.5,0.0,0.0,72,70,1000,200,0.002,51.531,76.125,74.688,0.022,70.813,73.625,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,72.063,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,-0.157,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5062008,520,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,13.078,0,80,55,1.4,63.414,60.005,3.107,2.508,70.764,69.328,72.936,68.275,68.451,0.0,-0.012,-0.015,20.0,20.0,32.755,31.622,58.529,70.891,132.966,102.343,132.86,41.964,58.323,41.84,-10.852,110,110,70.688,70.188,69.438,69.125,0.0,0.0,72,70,1000,200,0.0,11.75,70.688,68.625,0.012,71.75,73.438,73.875,73.5,0.0,0.0,72,70,1000,200,0.002,51.438,76.125,74.688,0.022,70.813,73.625,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,72.063,73.313,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.099,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5062008,521,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,13.049,0,80,55,1.4,63.281,60.005,3.107,2.508,70.764,69.328,72.936,68.275,68.451,0.0,-0.015,-0.011,20.0,20.0,32.783,31.651,58.555,70.891,132.744,102.769,132.638,41.964,58.218,41.84,-10.852,110,110,70.688,70.188,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.617,70.688,68.563,0.012,71.75,73.438,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,51.531,76.125,74.688,0.022,70.813,73.625,72.813,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.25,72.063,73.313,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.002,-0.1,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5062008,522,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.479,13.078,0,80,55,1.4,63.297,60.005,3.107,2.508,70.764,69.328,73.044,68.275,68.451,0.0,-0.012,-0.011,20.0,20.0,32.783,31.622,58.529,70.999,132.597,102.981,132.343,42.037,58.218,41.84,-10.852,110,110,70.688,70.188,69.5,69.063,0.0,0.0,72,70,1000,200,0.0,11.883,70.688,68.563,0.012,71.75,73.438,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,51.625,76.125,74.688,0.022,70.875,73.625,72.875,72.375,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.0,0.021,71.25,72.0,73.188,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.004,-0.159,0.0,0.0,0.034,0.034,0.004,0.005,0.005,0.004
5062008,523,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.459,12.991,0,80,55,1.4,63.344,60.005,3.107,2.508,70.764,69.328,72.936,68.275,68.451,0.0,-0.015,-0.015,20.0,20.0,32.783,31.651,58.516,70.999,132.523,103.088,132.121,42.037,58.113,41.84,-10.852,110,110,70.688,70.188,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.922,70.688,68.625,0.012,71.688,73.438,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,51.531,76.125,74.688,0.022,70.813,73.625,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,72.063,73.313,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.006,-0.159,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5062008,524,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,12.933,0,80,55,1.4,63.805,60.005,3.107,2.508,70.764,69.328,72.936,68.384,68.451,0.0,-0.015,-0.015,20.0,20.0,32.783,31.622,58.626,70.891,132.523,103.301,131.9,42.037,58.323,41.84,-10.852,110,110,70.75,70.188,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.961,70.688,68.625,0.012,71.75,73.438,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,51.563,76.125,74.688,0.022,70.875,73.625,72.875,72.375,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,71.25,72.063,73.313,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.009,-0.156,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5062008,525,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.396,13.093,0,80,55,1.4,63.594,60.005,3.107,2.508,70.764,69.328,72.936,68.275,68.451,0.0,-0.015,-0.011,20.0,20.0,32.783,31.622,58.529,70.999,132.523,103.514,131.678,42.109,58.218,41.84,-10.852,110,110,70.75,70.25,69.5,69.063,0.0,0.0,72,70,1000,200,0.0,11.867,70.688,68.563,0.012,71.75,73.438,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,51.531,76.063,74.563,0.022,70.875,73.625,72.875,72.375,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,72.063,73.313,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.012,-0.219,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5062008,526,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.354,13.035,0,80,55,1.4,63.734,60.005,3.107,2.508,70.764,69.328,72.936,68.275,68.451,0.0,-0.015,-0.011,20.0,20.0,32.783,31.651,58.503,70.999,132.523,103.726,131.457,42.109,58.218,41.912,-10.852,110,110,70.688,70.188,69.5,69.125,0.0,0.0,72,70,1000,200,0.0,11.891,70.688,68.563,0.012,71.688,73.438,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,51.594,76.125,74.688,0.022,70.875,73.625,72.875,72.375,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,72.063,73.313,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.013,-0.159,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5062008,527,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.323,13.035,0,80,55,1.4,63.734,60.005,3.107,2.508,70.764,69.328,72.936,68.275,68.451,0.0,-0.012,-0.011,20.0,20.0,32.811,31.651,58.451,70.891,132.523,103.833,131.309,42.109,58.323,41.912,-10.852,110,110,70.688,70.25,69.5,69.063,0.0,0.0,72,70,1000,200,0.0,11.836,70.688,68.563,0.012,71.75,73.438,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,51.531,76.063,74.688,0.022,70.875,73.688,72.875,72.375,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.25,72.0,73.188,72.063,0.0,34.719,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.224,-0.148,0.149,0.014,-0.158,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.004
5062008,528,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.281,13.049,0,80,55,1.4,63.43,60.005,3.107,2.508,70.764,69.328,73.044,68.275,68.451,0.0,-0.012,-0.015,20.0,20.0,32.783,31.651,58.451,70.999,132.449,104.046,131.087,42.182,58.428,41.912,-10.852,110,110,70.688,70.25,69.5,69.063,0.0,0.0,72,70,1000,200,0.0,11.93,70.688,68.625,0.012,71.688,73.438,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,51.563,76.063,74.688,0.022,70.813,73.625,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,72.0,73.313,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.013,-0.217,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5062008,529,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.26,13.049,0,80,55,1.4,63.625,60.005,3.107,1.076,70.764,69.328,73.044,68.275,68.451,0.0,-0.012,-0.011,20.0,20.0,32.811,31.622,58.438,70.999,132.449,104.259,130.94,42.109,58.323,41.912,-10.852,110,110,70.688,70.188,69.5,69.125,0.0,0.0,72,70,1000,200,0.0,11.695,70.75,68.563,0.012,71.75,73.375,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,51.594,76.063,74.688,0.022,70.813,73.688,72.875,72.375,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,72.0,73.313,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,-0.159,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5062008,530,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.218,12.962,0,80,55,1.4,62.914,60.005,3.107,2.508,70.764,69.328,73.044,68.384,68.451,0.0,-0.015,-0.011,20.0,20.0,32.783,31.68,58.399,70.999,132.523,104.365,130.792,42.109,58.218,41.912,-10.852,110,110,70.688,70.188,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.266,70.688,68.563,0.011,71.75,73.375,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,51.5,76.125,74.688,0.022,70.813,73.688,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,71.25,72.0,73.313,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.013,-0.159,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.004
5062008,531,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.187,13.006,0,80,55,1.4,62.914,60.005,3.107,1.076,70.764,69.435,73.044,68.384,68.451,0.0,-0.015,-0.011,20.0,20.0,32.783,31.68,58.373,70.999,132.376,104.365,130.718,42.182,58.323,41.912,-10.852,110,110,70.688,70.125,69.5,69.063,0.0,0.0,72,70,1000,200,0.0,11.844,70.688,68.625,0.012,71.75,73.375,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,51.5,76.063,74.688,0.022,70.813,73.688,72.875,72.375,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,71.25,72.0,73.188,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.011,-0.218,0.0,0.0,0.034,0.034,0.004,0.004,0.005,0.004
5062008,532,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.145,12.977,0,80,55,1.4,63.297,60.005,3.107,2.508,70.871,69.435,73.044,68.384,68.451,0.0,-0.012,-0.011,20.0,20.0,32.783,31.651,58.335,70.999,132.376,104.578,130.57,42.182,58.323,41.985,-10.852,110,110,70.688,70.188,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.641,70.688,68.625,0.012,71.75,73.375,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,51.625,76.063,74.688,0.022,70.813,73.688,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,72.0,73.313,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.009,-0.158,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5062008,533,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,63.422,60.005,3.107,1.076,70.764,69.435,73.044,68.384,68.451,0.0,-0.012,-0.011,20.0,20.0,32.783,31.68,58.302,70.999,132.302,104.791,130.423,42.255,58.323,41.985,-10.852,110,110,70.688,70.188,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.617,70.688,68.563,0.012,71.688,73.313,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,51.531,76.063,74.688,0.022,70.813,73.688,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,72.0,73.313,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,0.001,-0.22,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5062008,534,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,63.117,60.005,3.107,2.508,70.871,69.435,73.044,68.384,68.451,0.0,-0.012,-0.015,20.0,20.0,32.811,31.68,58.224,70.999,132.228,104.897,130.275,42.182,58.428,41.985,-10.852,110,110,70.75,70.188,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.742,70.688,68.625,0.012,71.688,73.313,73.813,73.438,0.0,0.0,72,70,1000,200,0.002,51.5,75.938,74.563,0.022,70.813,73.625,72.875,72.375,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,72.0,73.313,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.158,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.004
5062008,535,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.933,0,80,55,1.4,63.258,60.005,3.107,2.508,70.871,69.435,73.044,68.384,68.451,0.0,-0.012,-0.011,20.0,20.0,32.811,31.68,58.16,70.999,131.638,105.004,129.832,42.255,58.428,41.985,-10.852,110,110,70.75,70.125,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.32,70.688,68.625,0.012,71.75,73.313,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,51.563,76.063,74.688,0.022,70.875,73.625,72.875,72.375,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,71.938,73.188,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.216,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.004
5062008,536,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,62.953,60.005,3.107,2.508,70.871,69.435,73.044,68.384,68.451,0.0,-0.015,-0.011,20.0,20.0,32.811,31.68,58.108,70.999,131.269,105.004,129.684,42.255,58.428,42.058,-10.852,110,110,70.75,70.125,69.5,69.063,0.0,0.0,72,70,1000,200,0.0,11.539,70.688,68.625,0.012,71.688,73.313,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,51.563,76.063,74.688,0.022,70.875,73.625,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.125,72.0,73.188,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.158,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.004
5062008,537,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,63.234,60.005,3.107,2.508,70.871,69.435,73.044,68.384,68.451,0.0,-0.012,-0.015,20.0,20.0,32.811,31.68,58.082,70.999,131.048,105.004,129.537,42.182,58.323,42.058,-10.852,110,110,70.688,70.125,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.734,70.688,68.625,0.012,71.688,73.25,73.813,73.438,0.0,0.0,72,70,1000,200,0.002,51.563,76.063,74.563,0.022,70.875,73.625,72.875,72.375,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,72.0,73.188,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.1,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5062008,538,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,63.234,60.005,3.107,2.508,70.764,69.435,73.044,68.384,68.451,0.0,-0.012,-0.015,20.0,20.0,32.783,31.68,57.997,70.999,130.753,105.11,129.389,42.182,58.218,42.058,-10.852,110,110,70.688,70.125,69.5,69.125,0.0,0.0,72,70,1000,200,0.0,11.758,70.688,68.625,0.012,71.688,73.313,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,51.563,76.063,74.563,0.022,70.813,73.625,72.875,72.375,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,72.063,73.188,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.101,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5062008,539,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,63.336,60.005,3.107,2.508,70.871,69.435,73.044,68.384,68.451,0.0,-0.012,-0.015,20.0,20.0,32.783,31.708,57.946,70.999,130.532,105.216,129.167,42.255,58.323,41.985,-10.852,110,110,70.688,70.188,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.898,70.688,68.563,0.012,71.688,73.25,73.813,73.438,0.0,0.0,72,70,1000,200,0.002,51.594,76.063,74.688,0.022,70.813,73.625,72.875,72.625,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.25,72.0,73.313,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.218,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5062008,540,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,63.844,60.005,3.107,1.076,70.871,69.435,73.044,68.604,68.451,0.0,-0.012,-0.015,20.0,20.0,32.783,31.708,57.933,70.999,130.384,105.216,129.094,42.327,58.428,42.058,-10.852,110,110,70.688,70.125,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,12.242,70.688,68.625,0.012,71.688,73.25,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,51.531,76.063,74.688,0.022,70.813,73.625,72.875,72.375,0.0,28.828,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,71.125,72.0,73.188,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.001,-0.218,0.0,0.0,0.035,0.034,0.004,0.004,0.003,0.004
5062008,541,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,63.602,60.005,3.107,1.076,70.764,69.435,73.152,68.384,68.451,0.0,-0.012,-0.011,20.0,20.0,32.811,31.708,57.894,70.999,130.163,105.323,128.946,42.255,58.218,42.058,-10.852,110,110,70.688,70.125,69.438,69.125,0.0,0.0,72,70,1000,200,0.0,11.961,70.688,68.625,0.012,71.688,73.25,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,51.594,76.063,74.563,0.022,70.813,73.563,72.875,72.375,0.0,28.828,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,71.25,72.0,73.188,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.161,0.0,0.0,0.035,0.034,0.004,0.005,0.003,0.004
5062008,542,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,63.602,60.005,3.107,2.508,70.764,69.435,73.044,68.384,68.451,0.0,-0.012,-0.011,20.0,20.0,32.811,31.708,57.933,70.999,129.942,105.216,128.651,42.255,58.428,42.058,-10.852,110,110,70.688,70.188,69.438,69.125,0.0,0.0,72,70,1000,200,0.0,11.828,70.688,68.563,0.012,71.688,73.25,73.813,73.438,0.0,0.0,72,70,1000,200,0.002,51.594,76.063,74.688,0.022,70.813,73.625,72.875,72.375,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,72.0,73.188,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.159,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5062008,543,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.135,12.977,0,80,55,1.4,63.461,60.005,3.107,2.508,70.764,69.435,73.044,68.384,68.451,0.0,-0.012,-0.011,20.0,20.0,32.811,31.708,57.972,70.999,130.605,105.216,128.651,42.255,58.428,42.058,-10.852,110,110,70.75,70.125,69.5,69.063,0.0,0.0,72,70,1000,200,0.0,11.883,70.75,68.625,0.012,71.688,73.188,73.813,73.438,0.0,0.0,72,70,1000,200,0.002,51.625,76.063,74.563,0.022,70.813,73.563,72.875,72.375,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,72.063,73.313,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.01,-0.158,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5062008,544,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,63.539,60.005,3.107,2.508,70.764,69.435,73.044,68.384,68.56,0.0,-0.015,-0.015,20.0,20.0,32.811,31.708,58.043,70.999,130.605,105.323,128.651,42.327,58.428,42.131,-10.852,110,110,70.688,70.188,69.438,69.125,0.0,0.0,72,70,1000,200,0.0,12.094,70.688,68.563,0.011,71.688,73.25,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,51.688,76.063,74.688,0.022,70.813,73.625,72.813,72.375,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,72.0,73.188,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.158,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5062008,545,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,63.297,60.005,3.107,2.508,70.764,69.435,73.044,68.384,68.451,0.0,-0.015,-0.011,20.0,20.0,32.811,31.708,58.082,70.999,130.015,105.323,128.208,42.327,58.638,42.131,-10.852,110,110,70.688,70.188,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.547,70.563,68.625,0.012,71.688,73.188,73.813,73.438,0.0,0.0,72,70,1000,200,0.002,51.656,76.063,74.563,0.022,70.813,73.563,72.813,72.375,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,72.0,73.313,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.156,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5062008,546,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,63.266,60.005,3.107,2.508,70.764,69.435,73.044,68.384,68.56,0.0,-0.015,-0.011,20.0,20.0,32.811,31.708,58.147,70.999,129.72,105.323,128.06,42.327,58.533,42.058,-10.852,110,110,70.688,70.25,69.5,69.125,0.0,0.0,72,70,1000,200,0.0,11.625,70.688,68.625,0.012,71.688,73.188,73.813,73.438,0.0,0.0,72,70,1000,200,0.002,51.594,76.063,74.563,0.022,70.813,73.563,72.875,72.375,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,72.0,73.188,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.216,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.005
5062008,547,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,63.5,60.005,3.107,1.076,70.871,69.435,73.152,68.384,68.56,0.0,-0.012,-0.015,20.0,20.0,32.811,31.708,58.134,70.999,129.425,105.323,127.912,42.327,58.323,42.131,-10.852,110,110,70.688,70.25,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,12.008,70.688,68.625,0.012,71.75,73.188,73.813,73.438,0.0,0.0,72,70,1000,200,0.002,51.688,76.063,74.563,0.022,70.813,73.563,73.125,72.313,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,72.063,73.188,71.875,0.0,34.719,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.001,-0.159,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5062008,548,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,63.086,60.005,3.107,2.508,70.764,69.435,73.152,68.384,68.56,0.0,-0.015,-0.015,20.0,20.0,32.811,31.708,58.147,70.999,129.278,105.216,127.764,42.4,58.323,42.204,-10.852,110,110,70.75,70.25,69.5,69.125,0.0,0.0,72,70,1000,200,0.0,11.313,70.75,68.625,0.012,71.688,73.188,73.813,73.438,0.0,0.0,72,70,1000,200,0.002,51.594,76.063,74.563,0.022,70.813,73.563,72.875,72.375,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,71.25,71.938,73.313,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.16,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5062008,549,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,63.086,60.005,3.107,1.076,70.764,69.435,73.152,68.384,68.56,0.0,-0.015,-0.011,20.0,20.0,32.838,31.708,58.095,70.999,128.909,105.216,127.469,42.327,58.218,42.131,-10.852,110,110,70.688,70.25,69.5,69.125,0.0,0.0,72,70,1000,200,0.0,11.477,70.75,68.625,0.012,71.688,73.188,73.813,73.438,0.0,0.0,72,70,1000,200,0.002,51.594,76.063,74.563,0.022,70.813,73.5,72.875,72.375,0.0,28.828,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,71.25,72.0,73.313,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.161,0.0,0.0,0.035,0.034,0.004,0.005,0.003,0.004
5062008,550,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,62.977,60.005,3.107,1.076,70.764,69.435,73.152,68.384,68.56,0.0,-0.015,-0.011,20.0,20.0,32.838,31.708,58.01,70.999,128.762,105.216,127.321,42.327,58.113,42.131,-10.852,110,110,70.688,70.188,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.75,70.688,68.625,0.012,71.688,73.188,73.813,73.438,0.0,0.0,72,70,1000,200,0.002,51.656,76.063,74.563,0.022,70.813,73.5,72.875,72.375,0.0,28.828,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.25,72.0,73.188,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.162,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5062008,551,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,63.469,60.005,3.107,2.508,70.764,69.435,73.152,68.384,68.56,0.0,-0.015,-0.011,20.0,20.0,32.811,31.708,57.959,70.999,128.54,105.11,127.1,42.327,58.428,42.131,-10.852,110,110,70.688,70.25,69.5,69.063,0.0,0.0,72,70,1000,200,0.0,11.617,70.688,68.563,0.012,71.688,73.25,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,51.594,76.063,74.563,0.022,70.813,73.438,72.875,72.313,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,72.0,73.188,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,0.0,0.001,0.001,-0.158,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5062008,552,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,63.039,60.005,3.107,1.076,70.871,69.435,73.152,68.384,68.56,0.0,-0.015,-0.015,20.0,20.0,32.838,31.708,57.933,70.999,128.319,105.11,126.952,42.327,58.533,42.131,-10.852,110,110,70.688,70.25,69.5,69.125,0.0,0.0,72,70,1000,200,0.0,11.391,70.688,68.625,0.012,71.688,73.25,73.813,73.438,0.0,0.0,72,70,1000,200,0.002,51.656,76.063,74.563,0.022,70.813,73.438,72.875,72.313,0.0,28.828,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,71.125,72.0,73.188,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.157,0.0,0.0,0.034,0.034,0.004,0.005,0.003,0.004
5062008,553,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,63.344,60.005,3.107,2.508,70.764,69.435,73.152,68.384,68.56,0.0,-0.015,-0.015,20.0,20.0,32.838,31.708,57.959,70.999,128.245,105.11,126.731,42.327,58.533,42.131,-10.852,110,110,70.688,70.313,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.852,70.688,68.875,0.012,71.688,73.188,73.813,73.438,0.0,0.0,72,70,1000,200,0.002,51.625,76.063,74.563,0.022,70.688,73.375,72.875,72.313,0.0,28.828,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,71.125,72.063,73.188,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.157,0.0,0.0,0.034,0.034,0.003,0.005,0.003,0.004
5062008,554,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,63.195,60.005,3.107,1.076,70.871,69.435,73.152,68.384,68.669,0.0,-0.012,-0.015,20.0,20.0,32.838,31.708,57.92,71.106,128.024,104.897,126.657,42.4,58.533,42.204,-10.852,110,110,70.75,70.313,69.438,69.125,0.0,0.0,72,70,1000,200,0.0,11.852,70.688,68.875,0.012,71.688,73.188,73.75,73.438,0.0,0.0,72,70,1000,200,0.002,51.594,76.063,74.688,0.022,70.813,73.375,72.875,72.313,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,71.25,72.063,73.188,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,-0.158,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.004
5062008,555,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,63.508,60.005,3.107,2.508,70.871,69.435,73.152,68.494,68.669,0.0,-0.015,-0.015,20.0,20.0,32.838,31.68,57.907,71.106,127.876,104.897,126.509,42.473,58.533,42.204,-10.852,110,110,70.688,70.25,69.5,69.125,0.0,0.0,72,70,1000,200,0.0,11.766,70.688,68.625,0.012,71.688,73.188,73.813,73.438,0.0,0.0,72,70,1000,200,0.002,51.688,76.063,74.563,0.022,70.813,73.375,72.875,72.313,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,72.0,73.188,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.217,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5062008,556,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.064,0,80,55,1.4,63.508,60.005,3.107,1.076,70.871,69.435,73.152,68.384,68.56,0.0,-0.015,-0.015,20.0,20.0,32.838,31.708,57.855,70.999,127.655,104.897,126.361,42.327,58.533,42.204,-10.852,110,110,70.688,70.313,69.5,69.125,0.0,0.0,72,70,1000,200,0.0,11.836,70.75,68.625,0.012,71.688,73.188,73.813,73.438,0.0,0.0,72,70,1000,200,0.002,51.594,76.063,74.563,0.022,70.813,73.438,72.875,72.313,0.0,28.828,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,71.125,72.0,73.188,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,0.001,-0.099,0.0,0.0,0.034,0.034,0.004,0.005,0.003,0.004
5062008,557,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,63.477,60.005,3.107,2.508,70.871,69.435,73.152,68.494,68.56,0.0,-0.015,-0.011,20.0,20.0,32.838,31.68,57.855,70.999,127.508,104.791,126.14,42.4,58.533,42.204,-10.852,110,110,70.688,70.25,69.5,69.125,0.0,0.0,72,70,1000,200,0.0,11.828,70.75,68.625,0.012,71.688,73.188,73.813,73.438,0.0,0.0,72,70,1000,200,0.002,51.594,76.063,74.563,0.022,70.813,73.438,72.875,72.313,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,71.25,72.0,73.313,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.158,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5062008,558,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,63.328,60.005,3.107,1.076,70.871,69.435,73.261,68.384,68.56,0.0,-0.012,-0.011,20.0,20.0,32.838,31.708,57.868,70.999,127.36,104.791,125.992,42.4,58.533,42.204,-10.852,110,110,70.75,70.313,69.5,69.063,0.0,0.0,72,70,1000,200,0.0,11.688,70.688,68.625,0.012,71.688,73.188,73.813,73.438,0.0,0.0,72,70,1000,200,0.002,51.594,76.063,74.563,0.022,70.813,73.438,72.875,72.375,0.0,28.828,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,71.125,72.0,73.188,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.159,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5062008,559,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,63.5,60.005,3.107,2.508,70.871,69.435,73.261,68.384,68.56,0.0,-0.012,-0.015,20.0,20.0,32.838,31.708,57.894,70.999,127.213,104.684,125.918,42.473,58.323,42.277,-10.852,110,110,70.688,70.313,69.5,69.125,0.0,0.0,72,70,1000,200,0.0,11.938,70.75,68.625,0.012,71.563,73.188,73.813,73.438,0.0,0.0,72,70,1000,200,0.002,51.688,76.063,74.563,0.022,70.813,73.438,72.875,72.313,0.0,28.828,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,71.25,72.0,73.188,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.161,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.005
5062008,600,1,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,63.523,60.005,3.107,2.508,70.871,69.542,73.261,68.384,68.56,0.0,-0.012,-0.011,20.0,20.0,32.811,31.708,57.997,70.999,126.991,104.578,125.771,42.4,58.323,42.204,-10.852,110,110,70.75,70.313,69.5,69.125,0.0,0.0,72,70,1000,200,0.0,11.953,70.75,68.625,0.012,71.688,73.188,73.813,73.438,0.0,0.0,72,70,1000,200,0.002,51.625,75.938,74.563,0.022,70.813,73.5,72.875,72.313,0.0,28.828,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,71.25,72.063,73.188,72.0,0.0,34.719,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.16,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.004
5062008,601,1,1,3,1,100,0.0,0.0,0.0,0.0,1,1,127.634,97.19,23.036,12.991,0,80,55,1.4,184.508,373.528,290.242,2.508,70.871,69.542,73.261,68.384,68.451,0.137,0.137,0.04,20.0,16.0,32.838,31.392,58.017,70.999,132.08,103.62,126.288,42.4,58.428,42.204,-10.852,110,110,70.688,70.25,69.5,69.125,0.0,36.0,72,70,1000,200,0.0,19.203,70.688,68.625,0.012,71.688,73.188,73.813,73.438,0.0,28.875,72,70,1000,200,0.002,52.156,76.063,74.563,0.022,70.813,73.438,72.75,72.625,0.0,44.469,72,70,1000,200,0.006,103.375,75.375,74.25,0.021,71.25,71.938,72.688,72.063,0.0,94.75,72,70,1000,200,0.014,141.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,4.688,-0.159,19.188,0.0,0.128,0.097,0.004,0.005,0.003,0.004
5062008,602,1,1,3,1,100,0.0,44.038,44.038,44.038,1,1,167.447,103.044,23.13,13.035,0,80,55,1.4,184.508,761.143,708.663,26.841,70.231,70.185,72.936,68.933,68.016,0.126,0.301,0.022,26.947,20.712,34.145,30.817,58.082,70.999,123.525,103.407,125.549,42.473,58.428,42.204,-10.852,110,110,70.688,70.188,69.688,69.125,0.0,39.438,72,70,1000,200,0.011,69.688,70.688,68.875,0.012,71.688,73.125,73.125,73.625,0.0,100.0,72,70,1000,200,0.012,136.875,75.938,74.563,0.022,70.813,73.125,72.0,72.625,0.0,41.406,72,70,1000,200,0.02,154.5,75.375,74.25,0.021,71.125,71.875,71.25,72.0,0.0,90.875,72,70,1000,200,0.073,301.75,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-2.327,-0.22,-6.75,0.0,0.167,0.103,0.003,0.004,0.003,0.004
5062008,603,1,1,3,1,100,0.0,55.422,55.422,55.422,1,1,256.439,117.096,0.532,12.977,0,80,55,1.4,604.625,1088.897,909.405,468.092,69.484,70.613,72.502,69.592,67.798,0.172,0.525,0.04,35.261,25.136,37.648,30.932,58.082,69.82,117.182,104.684,119.347,42.473,58.533,42.35,-10.852,110,110,70.688,70.125,69.813,69.25,0.0,44.0,72,70,1000,200,0.023,96.75,70.688,68.625,0.012,71.563,72.938,72.0,73.125,0.0,100.0,72,70,1000,200,0.069,299.25,76.063,74.563,0.022,70.688,72.625,71.438,72.313,0.0,41.375,72,70,1000,200,0.024,174.125,75.563,74.25,0.021,71.125,71.75,70.25,71.438,0.0,91.875,72,70,1000,200,0.112,369.75,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,-0.092,-0.099,0.0,0.0,0.256,0.117,0.004,0.005,0.004,0.004
5062008,604,1,1,3,1,100,0.0,65.874,65.874,65.874,1,1,379.39,141.686,0.615,13.006,0,80,55,1.4,967.938,1425.849,1131.821,937.744,69.698,69.435,72.177,69.482,68.56,0.278,0.791,0.062,43.281,31.707,40.901,31.593,58.147,66.497,117.034,104.578,118.83,42.473,58.428,42.277,-10.852,110,110,70.688,70.0,70.063,69.563,0.0,45.656,72,70,1000,200,0.041,128.875,70.75,68.625,0.012,71.563,72.625,71.438,72.563,0.0,100.0,72,70,1000,200,0.129,402.75,75.938,74.563,0.022,70.813,72.375,71.063,72.125,0.0,38.0,72,70,1000,200,0.034,205.625,75.375,74.25,0.021,71.25,71.688,70.188,70.875,0.0,85.563,72,70,1000,200,0.17,457.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.089,-0.16,0.0,0.0,0.379,0.142,0.004,0.004,0.003,0.004
5062008,605,1,1,3,1,100,0.0,70.704,70.704,70.704,1,1,476.579,162.763,0.667,12.991,0,80,55,1.4,1220.75,1588.839,1285.878,1157.813,69.804,67.829,71.852,68.494,68.56,0.366,0.994,0.092,48.354,36.194,42.514,32.456,58.16,63.925,117.034,104.365,118.313,42.545,58.428,42.35,-10.852,110,110,70.688,69.938,70.063,69.563,0.0,46.0,72,70,1000,200,0.06,155.5,70.688,68.625,0.012,71.688,72.375,71.25,71.938,0.0,100.0,72,70,1000,200,0.191,486.75,75.938,74.563,0.022,70.813,72.125,70.938,71.75,0.0,34.906,72,70,1000,200,0.041,223.0,75.375,74.25,0.021,71.25,71.438,70.063,70.625,0.0,77.125,72,70,1000,200,0.23,528.5,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.067,-0.159,0.0,0.0,0.477,0.163,0.004,0.004,0.003,0.004
