DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,606,1,1,3,1,100,0.0,82.683,82.683,82.683,1,1,629.975,192.037,0.688,13.035,0,80,55,1.4,1474.875,1735.093,1470.597,1443.7,69.378,65.795,71.635,66.847,68.016,0.514,1.278,0.125,54.194,41.11,44.738,33.693,58.198,61.889,117.256,104.365,117.574,42.4,58.428,42.35,-10.852,110,110,70.688,69.938,70.0,69.625,0.0,44.656,72,70,1000,200,0.082,180.75,70.688,68.625,0.012,71.688,72.125,70.813,71.625,0.0,100.0,72,70,1000,200,0.264,570.0,75.938,74.313,0.022,70.813,72.0,70.75,71.5,0.0,32.219,72,70,1000,200,0.044,230.25,75.375,74.0,0.021,71.125,71.313,69.563,70.313,0.0,69.125,72,70,1000,200,0.261,559.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.017,-0.041,0.0,0.0,0.63,0.192,0.004,0.005,0.004,0.004
5062008,607,1,1,3,1,100,0.0,94.293,94.293,94.293,1,1,743.557,224.824,0.667,13.035,0,80,55,1.4,1611.125,1947.786,1631.428,1574.174,68.738,63.975,71.527,64.981,66.928,0.648,1.495,0.161,58.414,45.95,46.351,34.613,58.198,60.71,117.698,104.365,117.131,42.473,58.533,42.277,-10.852,110,110,70.688,69.875,69.5,69.563,0.0,42.531,72,70,1000,200,0.101,200.375,70.688,68.563,0.012,71.688,71.938,70.313,71.063,0.0,100.0,72,70,1000,200,0.344,647.0,75.938,74.313,0.022,70.813,71.875,70.25,71.188,0.0,30.031,72,70,1000,200,0.045,232.0,75.375,74.0,0.021,71.125,71.188,68.938,69.875,0.0,62.25,72,70,1000,200,0.271,569.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,-0.072,0.028,-0.159,0.0,0.0,0.744,0.225,0.004,0.005,0.004,0.004
5062008,608,1,1,3,1,100,5.089,98.243,98.243,98.243,1,1,838.405,250.585,0.688,12.991,0,80,55,1.4,1696.625,1956.473,1708.59,1668.536,67.778,62.476,71.418,63.334,65.405,0.793,1.694,0.202,61.997,49.172,48.575,35.678,58.198,59.852,118.215,104.259,116.984,42.545,58.638,42.35,-10.852,110,110,70.688,69.813,68.875,69.125,0.0,41.0,72,70,1000,200,0.111,208.5,70.75,68.625,0.012,71.563,71.75,69.688,70.5,0.0,99.938,72,70,1000,200,0.427,720.5,75.938,74.313,0.022,70.813,71.75,69.5,70.813,0.0,28.281,72,70,1000,200,0.044,230.75,75.375,74.0,0.021,71.125,71.0,68.188,69.125,0.0,57.063,72,70,1000,200,0.254,551.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.061,-0.157,0.0,-0.351,0.838,0.251,0.004,0.005,0.004,0.004
5062008,609,1,1,3,1,100,16.299,100.0,100.0,100.0,1,1,923.885,266.979,0.667,12.933,0,80,55,1.4,1696.625,1923.202,1782.285,1703.394,66.712,61.298,71.202,62.016,63.882,0.926,1.85,0.213,64.787,50.742,50.466,36.512,58.134,59.209,118.952,104.152,117.057,42.545,58.428,42.35,-10.852,110,110,70.75,69.813,68.0,68.5,0.0,39.094,72,70,1000,200,0.118,215.25,70.75,68.625,0.012,71.438,71.5,69.063,69.75,0.0,99.688,72,70,1000,200,0.502,781.0,75.938,74.25,0.022,70.688,71.625,68.875,70.313,0.0,27.359,72,70,1000,200,0.042,223.25,75.375,74.0,0.021,71.0,70.875,67.313,68.563,0.0,52.563,72,70,1000,200,0.235,531.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.085,-0.159,0.0,-0.35,0.924,0.267,0.004,0.005,0.004,0.004
5062008,610,1,1,3,1,100,27.867,100.0,100.0,100.0,1,1,984.774,289.227,0.667,12.729,0,80,55,1.4,1752.25,1918.868,1848.764,1708.158,65.859,60.442,71.093,60.918,62.467,1.029,1.985,0.231,67.083,52.899,52.023,37.288,58.069,58.673,119.763,104.046,117.279,42.545,59.582,43.079,-10.852,110,110,70.688,69.75,67.313,68.063,0.0,38.094,72,70,1000,200,0.119,215.0,70.688,68.563,0.012,71.375,71.188,68.438,69.188,0.0,98.813,72,70,1000,200,0.565,825.5,75.813,74.313,0.022,70.813,71.563,68.125,69.813,0.0,26.484,72,70,1000,200,0.041,221.0,75.375,74.0,0.021,70.813,70.625,66.625,67.875,0.0,50.438,72,70,1000,200,0.214,505.5,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.105,0.399,0.0,0.942,0.985,0.289,0.004,0.005,0.004,0.004
5062008,611,1,1,3,1,100,38.113,100.0,100.0,100.0,1,1,923.885,298.595,0.636,12.526,0,80,55,1.4,1773.125,1780.826,1854.31,1542.94,64.686,59.906,70.877,60.15,61.053,1.322,1.978,0.253,68.064,54.373,54.052,37.806,58.056,58.352,120.575,103.939,117.722,42.473,61.785,46.871,-10.852,110,110,70.688,69.688,66.625,67.438,0.0,36.719,72,70,1000,200,0.12,217.0,70.688,68.625,0.012,71.188,70.875,67.625,68.375,0.0,92.5,72,70,1000,200,0.639,884.5,75.813,74.25,0.022,70.813,71.375,67.5,69.375,0.0,25.859,72,70,1000,200,0.039,217.25,75.375,74.0,0.021,70.813,70.438,65.938,67.313,0.0,22.828,72,70,1000,200,0.139,386.75,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.109,2.853,0.0,7.636,0.924,0.299,0.004,0.005,0.004,0.005
5062008,612,1,1,3,1,100,40.625,100.0,100.0,100.0,1,1,968.381,300.937,0.636,12.424,0,80,55,1.4,1634.875,1813.783,1863.555,1571.046,62.34,59.799,70.768,59.82,57.136,1.269,2.024,0.264,68.55,54.446,58.862,38.065,58.043,58.352,121.091,103.939,118.313,42.545,59.582,47.819,-10.852,110,110,70.563,69.625,64.75,66.5,0.0,36.406,72,70,1000,200,0.114,211.5,70.688,68.625,0.011,70.938,70.563,65.938,67.188,0.0,85.875,72,70,1000,200,0.694,912.5,75.625,74.25,0.022,70.688,71.25,65.938,68.75,0.0,25.984,72,70,1000,200,0.036,208.25,75.375,74.0,0.021,70.813,70.5,64.25,66.75,0.0,32.781,72,70,1000,200,0.061,268.75,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,0.0,-0.148,-0.072,-0.072,-0.222,-0.072,0.103,3.846,0.0,9.082,0.968,0.301,0.003,0.004,0.004,0.004
5062008,613,1,1,3,1,100,39.498,100.0,100.0,100.0,1,1,951.988,303.279,0.636,12.293,0,80,55,1.4,1592.625,1818.087,1858.007,1500.945,58.928,59.585,70.66,59.601,52.892,1.326,1.939,0.26,69.069,55.047,65.507,38.439,58.03,58.352,121.829,103.939,118.756,42.618,53.708,46.142,-10.852,110,110,70.5,69.5,62.375,64.75,0.0,35.438,72,70,1000,200,0.115,212.625,70.75,68.625,0.012,70.563,70.125,63.844,65.375,0.0,0.0,72,70,1000,200,0.675,886.0,75.813,74.313,0.022,70.688,71.25,63.906,67.75,0.0,25.766,72,70,1000,200,0.035,207.125,75.375,74.0,0.021,70.813,70.5,61.906,65.625,0.0,31.813,72,70,1000,200,0.051,248.875,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.109,3.906,0.0,6.004,0.952,0.303,0.004,0.005,0.004,0.004
5062008,614,1,1,3,1,100,37.71,100.0,100.0,100.0,1,1,708.429,285.714,0.647,12.38,0,80,55,1.4,1431.875,1281.26,1769.375,1032.437,56.689,59.478,70.443,59.381,50.064,1.573,1.85,0.282,67.956,54.503,70.178,38.525,57.985,58.352,122.492,103.833,119.347,42.545,52.239,45.558,-10.852,110,110,70.563,69.438,60.406,63.188,0.0,34.719,72,70,1000,200,0.114,211.375,70.688,68.625,0.012,70.438,69.625,63.031,64.5,0.0,17.438,72,70,1000,200,0.253,497.25,75.938,74.313,0.022,70.688,71.188,62.063,66.563,0.0,24.141,72,70,1000,200,0.038,212.625,75.563,74.0,0.021,70.688,70.625,60.281,64.313,0.0,30.406,72,70,1000,200,0.047,238.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.109,3.848,0.0,5.17,0.708,0.286,0.004,0.005,0.005,0.004
5062008,615,1,1,3,1,100,36.428,100.0,100.0,100.0,1,1,670.958,274.005,0.615,12.264,0,80,55,1.4,991.125,1132.637,1706.75,968.741,55.516,59.585,70.226,59.491,48.105,1.558,1.846,0.271,66.796,53.663,71.651,38.583,57.907,58.459,122.861,103.726,119.937,42.545,50.875,45.121,-10.852,110,110,70.375,69.25,58.688,61.5,0.0,34.0,72,70,1000,200,0.113,210.625,70.688,68.625,0.012,70.313,69.438,62.844,64.375,0.0,31.078,72,70,1000,200,0.089,322.25,75.938,74.313,0.022,70.688,71.0,61.188,65.438,0.0,24.609,72,70,1000,200,0.035,205.0,75.375,74.25,0.021,70.5,70.625,59.125,63.281,0.0,30.109,72,70,1000,200,0.042,222.25,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.146,-0.072,-0.222,-0.072,0.094,3.793,0.0,4.379,0.671,0.274,0.004,0.005,0.003,0.004
5062008,616,1,1,3,1,100,34.397,100.0,100.0,100.0,1,1,641.684,266.979,0.594,12.308,0,80,55,1.4,929.375,1108.017,1673.654,900.932,54.557,59.478,70.118,59.381,46.908,1.471,1.818,0.26,65.991,52.985,73.876,38.64,57.855,58.352,123.23,103.62,120.528,42.618,50.351,44.902,-10.852,110,110,70.375,69.063,57.625,60.281,0.0,35.375,72,70,1000,200,0.101,198.5,70.75,68.625,0.011,70.438,69.5,62.469,64.188,0.0,29.0,72,70,1000,200,0.07,286.5,75.938,74.313,0.022,70.625,70.875,60.313,64.375,0.0,24.625,72,70,1000,200,0.034,203.125,75.375,74.25,0.021,70.375,70.625,58.406,62.5,0.0,29.797,72,70,1000,200,0.039,215.5,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.082,3.635,0.0,3.896,0.642,0.267,0.003,0.005,0.003,0.004
5062008,617,1,1,3,1,100,31.89,100.0,100.0,100.0,1,1,622.949,262.295,0.605,12.25,0,80,55,1.4,882.375,1027.618,1647.943,880.358,53.81,59.478,70.01,59.381,46.364,1.524,1.758,0.275,65.363,52.458,75.155,38.755,57.803,58.352,123.525,103.62,120.971,42.909,50.246,45.048,-10.852,110,110,70.063,68.813,56.594,59.344,0.0,34.5,72,70,1000,200,0.106,202.625,70.688,68.625,0.012,70.438,69.438,62.063,63.969,0.0,28.484,72,70,1000,200,0.056,255.375,75.938,74.313,0.022,70.5,70.688,59.719,63.594,0.0,24.75,72,70,1000,200,0.034,201.125,75.375,74.25,0.021,70.25,70.5,57.813,61.781,0.0,30.672,72,70,1000,200,0.035,205.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.078,3.571,0.0,3.631,0.623,0.262,0.004,0.005,0.003,0.004
5062008,618,1,1,3,1,100,29.451,100.0,100.0,100.0,1,1,615.923,257.611,0.563,12.424,0,80,55,1.4,882.375,1069.804,1635.097,856.88,53.384,59.371,69.901,59.271,46.038,1.509,1.715,0.26,65.062,52.135,76.795,38.813,57.771,58.245,123.894,103.514,121.488,42.4,50.036,44.392,-10.852,110,110,69.938,68.5,56.219,58.469,1.436,34.219,72,70,1000,200,0.107,205.125,70.688,68.625,0.012,70.438,69.438,61.906,63.781,0.0,27.188,72,70,1000,200,0.049,242.875,75.938,74.313,0.022,70.313,70.563,59.25,62.875,0.0,24.984,72,70,1000,200,0.033,199.0,75.375,74.0,0.021,70.125,70.438,57.313,61.188,0.0,30.641,72,70,1000,200,0.034,203.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.066,3.241,0.0,3.43,0.616,0.258,0.004,0.005,0.004,0.004
5062008,619,1,1,3,1,100,26.827,100.0,100.0,100.0,1,1,590.162,255.269,0.553,12.555,0,80,55,1.4,841.625,972.018,1605.761,814.417,53.064,59.264,69.793,59.161,46.147,1.459,1.701,0.264,64.603,51.889,78.602,38.87,57.712,58.03,124.262,103.514,121.857,41.891,50.666,43.59,-10.852,110,110,69.938,68.313,55.688,57.906,1.45,35.375,72,70,1000,200,0.098,197.125,70.688,68.625,0.012,70.438,69.313,61.688,63.531,0.0,27.547,72,70,1000,200,0.042,224.375,75.938,74.313,0.022,70.188,70.375,58.969,62.281,0.0,25.078,72,70,1000,200,0.033,198.75,75.375,74.0,0.021,70.125,70.375,56.813,60.719,0.0,30.422,72,70,1000,200,0.034,203.5,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.064,2.431,0.0,2.957,0.59,0.255,0.004,0.005,0.004,0.004
5062008,620,1,1,3,1,100,24.277,100.0,100.0,100.0,1,1,585.478,250.585,0.553,12.54,0,80,55,1.4,826.875,962.547,1591.108,829.046,52.957,59.157,69.685,59.052,46.473,1.467,1.726,0.257,64.276,51.534,80.632,39.072,57.66,57.923,124.336,103.407,122.226,41.6,51.085,42.86,-10.852,110,110,69.938,68.063,55.406,57.594,1.487,34.469,72,70,1000,200,0.105,200.875,70.688,68.625,0.012,70.438,69.438,61.25,63.313,0.0,26.531,72,70,1000,200,0.041,220.875,75.938,74.25,0.022,70.063,70.188,58.438,61.875,0.0,25.281,72,70,1000,200,0.033,197.875,75.375,74.0,0.021,70.125,70.25,56.594,60.125,0.0,30.266,72,70,1000,200,0.034,203.25,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.056,1.666,0.0,2.191,0.585,0.251,0.004,0.005,0.004,0.004
5062008,621,1,1,3,1,100,22.201,100.0,100.0,100.0,1,1,591.333,250.585,0.542,12.526,0,80,55,1.4,820.875,961.195,1587.446,814.417,52.957,59.05,69.576,59.052,47.017,1.486,1.662,0.253,64.257,51.363,82.356,39.129,57.635,57.816,124.631,103.514,122.448,41.455,51.505,42.35,-10.852,110,110,69.813,67.875,55.281,57.219,7.129,34.25,72,70,1000,200,0.105,203.625,70.688,68.625,0.012,70.313,69.563,61.188,63.219,0.0,27.328,72,70,1000,200,0.035,207.25,75.938,74.313,0.022,69.938,69.938,58.344,61.469,0.0,24.047,72,70,1000,200,0.035,204.625,75.375,74.0,0.021,69.813,70.188,56.531,59.906,6.406,30.266,72,70,1000,200,0.034,202.375,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.056,1.115,0.0,1.554,0.591,0.251,0.004,0.005,0.004,0.004
5062008,622,1,1,3,1,100,20.588,100.0,100.0,100.0,1,1,576.111,247.073,0.521,12.584,0,80,55,1.4,807.5,965.252,1580.124,798.34,53.17,59.05,69.468,58.942,47.67,1.44,1.687,0.257,63.957,51.162,83.857,39.445,57.635,57.709,124.779,103.514,122.743,41.455,52.554,42.058,-10.852,110,110,69.625,67.75,55.406,57.0,13.711,35.313,72,70,1000,200,0.096,196.25,70.75,68.625,0.012,70.313,69.625,61.063,62.906,0.0,27.031,72,70,1000,200,0.035,203.5,75.813,74.313,0.022,69.688,69.813,58.25,61.031,11.109,24.188,72,70,1000,200,0.034,202.25,75.375,74.0,0.021,69.813,70.125,56.531,59.656,6.457,30.156,72,70,1000,200,0.034,202.25,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.05,0.684,0.0,1.052,0.576,0.247,0.004,0.005,0.004,0.004
5062008,623,1,1,3,1,100,19.451,100.0,100.0,100.0,1,1,573.769,245.902,0.511,12.599,0,80,55,1.4,807.5,973.371,1574.634,802.723,53.49,58.943,69.468,58.832,48.323,1.44,1.616,0.253,63.817,51.082,84.719,39.618,57.622,57.602,124.926,103.514,122.965,41.31,53.708,41.84,-10.852,110,110,69.625,67.688,55.594,57.0,13.844,34.0,72,70,1000,200,0.106,204.125,70.688,68.625,0.012,70.313,69.625,60.906,62.813,0.0,26.609,72,70,1000,200,0.035,203.625,75.813,74.313,0.022,69.625,69.563,58.031,60.75,13.047,24.078,72,70,1000,200,0.034,201.875,75.375,74.0,0.021,69.75,70.063,56.594,59.469,6.508,30.094,72,70,1000,200,0.034,201.75,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.047,0.539,0.0,0.926,0.574,0.246,0.004,0.005,0.004,0.004
5062008,624,1,1,3,1,100,18.73,100.0,100.0,100.0,1,1,567.914,245.902,0.511,12.642,0,80,55,1.4,808.375,993.689,1581.954,811.492,53.917,58.836,69.36,58.722,49.084,1.383,1.587,0.257,63.728,51.064,84.802,39.992,57.596,57.494,125.148,103.301,123.26,41.237,55.071,41.694,-10.852,110,110,69.375,67.5,55.688,57.0,17.781,34.813,72,70,1000,200,0.1,199.125,71.25,68.625,0.077,70.313,69.688,60.781,62.719,0.0,27.297,72,70,1000,200,0.033,198.375,75.938,74.313,0.022,69.625,69.375,58.031,60.563,13.172,24.047,72,70,1000,200,0.034,201.5,75.25,74.0,0.021,69.625,69.938,56.719,59.344,13.258,29.984,72,70,1000,200,0.034,201.625,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.044,0.418,0.0,0.801,0.568,0.246,0.03,0.005,0.004,0.004
5062008,625,1,1,3,1,100,18.539,100.0,100.0,100.0,1,1,572.598,247.073,0.5,12.729,0,80,55,1.4,801.0,936.873,1565.487,796.879,54.237,58.729,69.251,58.612,49.411,1.383,1.644,0.257,63.755,51.013,84.469,40.28,57.609,57.387,125.295,103.301,123.26,41.092,55.701,41.548,-10.852,110,110,69.5,67.375,55.906,57.906,17.953,33.969,72,70,1000,200,0.106,203.625,71.438,62.5,0.187,70.438,69.688,60.688,62.625,0.0,26.75,72,70,1000,200,0.034,201.0,75.813,74.313,0.022,69.625,69.25,58.25,60.5,13.297,24.031,72,70,1000,200,0.034,201.375,75.375,74.25,0.021,69.625,69.875,56.813,59.344,13.367,30.016,72,70,1000,200,0.034,200.875,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,-0.146,-0.146,-0.296,-0.072,0.046,0.397,0.0,0.805,0.573,0.247,0.245,0.005,0.003,0.004
5062008,626,1,1,3,1,100,18.704,100.0,100.0,100.0,1,1,578.453,247.073,0.511,12.744,0,80,55,1.4,804.875,928.776,1572.804,808.569,54.663,58.514,69.251,58.393,49.955,1.383,1.612,0.26,63.674,50.963,83.718,40.538,57.635,57.387,125.59,103.514,123.556,40.874,56.645,41.402,-10.852,110,110,69.375,67.313,56.0,58.906,21.016,35.188,72,70,1000,200,0.097,196.125,70.563,64.375,0.209,70.313,69.625,60.688,62.406,0.0,27.313,72,70,1000,200,0.032,197.5,75.813,74.25,0.022,69.625,69.125,58.25,60.25,17.328,24.031,72,70,1000,200,0.033,200.875,75.375,74.25,0.021,69.625,69.813,57.031,59.188,13.492,29.703,72,70,1000,200,0.034,202.5,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.047,0.427,0.0,0.933,0.578,0.247,0.189,0.005,0.003,0.004
5062008,627,1,1,3,1,100,18.569,100.0,100.0,100.0,1,1,570.256,247.073,0.542,12.7,0,80,55,1.4,804.125,927.427,1569.145,802.723,54.77,58.407,69.143,58.393,50.281,1.36,1.619,0.257,63.615,50.907,82.634,40.826,57.686,57.173,125.664,103.407,123.629,40.728,56.75,41.256,-10.852,110,110,69.375,67.313,56.219,59.344,21.219,34.125,72,70,1000,200,0.105,202.625,71.563,64.875,0.263,70.313,69.563,60.594,62.406,0.0,26.594,72,70,1000,200,0.034,204.625,75.813,74.25,0.022,69.5,69.063,58.25,60.25,17.5,24.0,72,70,1000,200,0.034,200.625,75.25,74.0,0.021,69.5,69.813,57.031,59.188,17.281,29.719,72,70,1000,200,0.034,201.375,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.05,0.419,0.0,0.93,0.57,0.247,0.258,0.005,0.004,0.004
5062008,628,1,1,3,1,100,18.892,100.0,100.0,100.0,1,1,567.914,244.731,0.542,12.686,0,80,55,1.4,806.75,911.247,1554.516,789.577,54.983,58.407,69.143,58.283,50.716,1.406,1.612,0.249,63.551,50.854,81.438,40.999,57.758,57.28,125.959,103.407,123.851,40.583,57.169,41.256,-10.852,110,110,69.5,67.313,56.344,59.906,21.406,34.938,72,70,1000,200,0.1,195.625,72.375,65.438,0.255,70.313,69.563,60.469,62.344,0.0,26.859,72,70,1000,200,0.033,199.75,75.813,74.313,0.022,69.438,68.938,58.25,60.156,17.672,23.844,72,70,1000,200,0.034,201.125,75.563,74.25,0.021,69.5,69.688,57.094,59.188,17.438,29.656,72,70,1000,200,0.034,201.25,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.051,0.515,0.0,1.184,0.568,0.245,0.259,0.005,0.004,0.004
5062008,629,1,1,3,1,100,19.428,100.0,100.0,100.0,1,1,563.23,244.731,0.573,12.686,0,80,55,1.4,806.75,958.49,1556.344,798.34,55.196,58.514,69.143,58.283,51.152,1.425,1.64,0.246,63.5,50.844,80.326,41.229,57.79,57.387,126.18,103.514,123.999,40.51,57.379,41.11,-10.852,110,110,69.375,67.313,56.5,60.281,21.594,34.25,72,70,1000,200,0.104,202.125,72.938,66.188,0.263,70.313,69.5,60.469,62.219,0.0,27.141,72,70,1000,200,0.033,198.125,75.813,74.25,0.022,69.438,68.875,58.344,60.063,17.859,23.813,72,70,1000,200,0.034,201.25,75.563,74.0,0.021,69.5,69.688,57.094,59.188,17.594,29.547,72,70,1000,200,0.034,201.625,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.055,0.451,0.0,1.056,0.563,0.245,0.26,0.005,0.005,0.004
5062008,630,1,1,3,1,100,19.915,100.0,100.0,100.0,1,1,572.598,242.389,0.573,12.729,0,80,55,1.4,804.375,943.625,1554.516,804.184,55.303,58.514,69.034,58.283,51.587,1.36,1.633,0.249,63.426,50.806,79.214,41.344,57.894,57.387,126.401,103.514,124.294,40.51,57.694,41.183,-10.852,110,110,69.375,67.438,56.594,60.5,21.797,34.094,72,70,1000,200,0.105,201.375,73.063,66.563,0.255,70.25,69.563,60.469,62.094,0.0,26.422,72,70,1000,200,0.034,205.5,75.813,74.313,0.022,69.438,68.813,58.344,60.063,18.047,23.781,72,70,1000,200,0.034,200.5,75.375,74.0,0.021,69.5,69.625,57.188,59.188,17.75,29.578,72,70,1000,200,0.033,200.75,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.146,-0.222,-0.072,0.053,0.499,0.0,1.188,0.573,0.242,0.243,0.005,0.004,0.004
5062008,631,1,1,3,1,100,20.82,100.0,100.0,100.0,1,1,564.401,243.56,0.573,12.613,0,80,55,1.4,807.0,954.435,1550.86,795.418,55.516,58.514,69.034,58.173,51.804,1.413,1.63,0.249,63.552,50.801,78.296,41.43,57.933,57.494,126.77,103.62,124.663,40.438,57.589,41.11,-10.852,110,110,69.5,67.5,56.594,60.688,19.125,34.625,72,70,1000,200,0.102,199.875,72.938,66.625,0.248,70.25,69.563,60.25,62.094,0.0,26.906,72,70,1000,200,0.033,199.25,75.813,74.25,0.022,69.438,68.688,58.344,60.063,20.969,23.844,72,70,1000,200,0.033,199.875,75.625,74.0,0.021,69.5,69.625,57.313,59.188,17.906,29.484,72,70,1000,200,0.034,200.75,74.938,73.563,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.052,0.494,0.0,1.176,0.564,0.244,0.229,0.005,0.005,0.012
5062008,632,1,1,3,1,100,21.695,100.0,100.0,100.0,1,1,555.033,243.56,0.573,12.729,0,80,55,1.4,801.5,967.958,1558.172,807.107,55.623,58.514,69.034,58.283,52.022,1.364,1.63,0.257,63.428,50.799,77.49,41.488,57.972,57.602,127.065,103.833,124.811,40.365,57.799,41.037,-10.852,110,110,69.375,67.5,56.813,60.813,22.172,34.0,72,70,1000,200,0.105,203.25,72.75,66.563,0.248,70.25,69.625,60.25,62.0,0.0,27.234,72,70,1000,200,0.032,197.625,75.625,74.25,0.022,69.438,68.688,58.344,59.938,21.172,23.672,72,70,1000,200,0.033,201.25,76.375,74.25,0.034,69.5,69.563,57.406,59.344,18.094,29.438,72,70,1000,200,0.034,200.75,79.688,73.188,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.056,0.491,0.0,1.186,0.555,0.244,0.225,0.004,0.011,0.063
5062008,633,1,1,3,1,100,22.763,100.0,100.0,100.0,1,1,572.598,242.389,0.584,12.671,0,80,55,1.4,795.375,1028.977,1554.516,801.261,55.729,58.514,69.034,58.283,52.131,1.452,1.598,0.26,63.495,50.784,77.129,41.574,58.01,57.602,127.508,103.62,125.18,40.292,57.799,40.965,-10.852,110,110,69.5,67.5,56.813,60.813,19.484,34.75,72,70,1000,200,0.101,199.25,72.75,66.563,0.256,70.25,69.563,60.25,62.0,0.0,27.391,72,70,1000,200,0.033,197.375,75.813,74.25,0.022,69.313,68.625,58.344,60.063,24.234,23.656,72,70,1000,200,0.034,200.5,78.813,74.0,0.039,69.5,69.563,57.313,59.656,18.25,29.359,72,70,1000,200,0.034,201.125,77.688,67.75,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.057,0.487,0.0,1.183,0.573,0.242,0.232,0.005,0.027,0.109
5062008,634,1,1,3,1,100,23.946,100.0,100.0,100.0,1,1,569.085,240.047,0.584,12.715,0,80,55,1.4,812.5,969.311,1549.032,810.031,55.836,58.514,69.143,58.283,52.348,1.429,1.573,0.253,63.454,50.729,76.545,41.66,58.017,57.709,128.098,103.726,125.402,40.22,57.904,40.819,-10.852,110,110,69.375,67.563,56.906,60.813,22.547,34.094,72,70,1000,200,0.105,202.875,72.938,66.563,0.256,70.125,69.5,60.188,61.813,0.0,26.719,72,70,1000,200,0.034,200.875,75.625,74.25,0.022,69.313,68.563,58.344,60.063,24.453,23.641,72,70,1000,200,0.033,200.5,80.375,73.75,0.039,69.5,69.563,57.313,59.906,14.781,29.359,72,70,1000,200,0.033,200.875,76.75,63.281,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.065,0.431,0.0,1.056,0.569,0.24,0.239,0.004,0.038,0.148
5062008,635,1,1,3,1,100,24.351,100.0,100.0,100.0,1,1,565.572,242.389,0.584,12.671,0,80,55,1.4,802.375,974.725,1549.032,798.34,55.729,58.514,69.034,58.283,52.24,1.394,1.63,0.257,63.466,50.755,75.85,41.689,58.017,57.602,128.466,103.62,125.697,40.147,57.799,40.819,-10.852,110,110,69.375,67.563,56.906,60.938,22.75,34.281,72,70,1000,200,0.104,199.625,73.188,66.563,0.273,70.25,69.5,60.188,61.813,0.0,27.219,72,70,1000,200,0.033,197.75,75.625,74.25,0.022,69.313,68.563,58.344,60.063,24.688,23.563,72,70,1000,200,0.034,200.75,79.5,71.063,0.144,69.5,69.563,57.313,60.219,24.344,29.328,72,70,1000,200,0.033,200.625,75.938,62.031,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.146,0.065,0.482,0.0,1.181,0.566,0.242,0.265,0.004,0.178,0.153
5062008,636,1,1,3,1,100,25.354,100.0,100.0,100.0,1,1,572.598,242.389,0.584,12.686,0,80,55,1.4,802.375,982.849,1549.032,801.261,55.836,58.514,69.034,58.393,52.24,1.425,1.655,0.249,63.435,50.746,75.933,41.718,58.056,57.602,128.983,103.833,125.992,40.001,57.799,40.673,-10.852,110,110,69.313,67.563,56.906,60.938,26.719,34.406,72,70,1000,200,0.103,201.125,73.25,66.813,0.265,70.125,69.5,60.063,61.719,0.0,26.656,72,70,1000,200,0.033,203.625,75.625,74.25,0.022,69.313,68.563,58.344,60.656,24.906,23.656,72,70,1000,200,0.033,199.5,77.063,65.438,0.135,69.5,69.625,57.313,60.344,18.781,29.188,72,70,1000,200,0.034,200.875,75.563,62.438,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.069,0.479,0.0,1.182,0.573,0.242,0.25,0.004,0.229,0.144
5062008,637,1,1,3,1,100,26.383,100.0,100.0,100.0,1,1,567.914,243.56,0.636,12.802,0,80,55,1.4,809.375,977.432,1547.205,802.723,55.836,58.514,69.034,58.283,52.24,1.444,1.587,0.257,63.363,50.704,75.933,41.66,58.069,57.709,129.794,103.726,126.361,39.929,57.904,40.6,-10.852,110,110,69.375,67.563,56.813,60.938,23.125,34.125,72,70,1000,200,0.104,202.5,73.563,66.875,0.27,70.125,69.438,60.063,61.719,0.0,27.016,72,70,1000,200,0.033,198.875,75.625,74.25,0.022,69.313,68.625,58.25,61.313,25.125,23.75,72,70,1000,200,0.033,199.25,76.375,65.563,0.13,69.5,69.563,57.313,60.531,15.289,29.203,72,70,1000,200,0.034,201.0,75.563,62.781,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.084,0.478,0.0,1.192,0.568,0.244,0.264,0.004,0.206,0.14
5062008,638,1,1,3,1,100,26.978,100.0,100.0,100.0,1,1,571.427,241.218,0.793,12.729,0,80,55,1.4,801.0,949.029,1556.344,799.801,55.729,58.514,69.034,58.283,52.131,1.425,1.612,0.246,63.355,50.741,76.017,41.689,58.082,57.709,130.9,104.152,126.878,39.856,57.904,40.673,-10.852,110,110,69.375,67.563,56.813,61.125,23.328,34.25,72,70,1000,200,0.105,199.75,73.875,67.063,0.252,70.125,69.5,59.969,61.625,0.0,26.359,72,70,1000,200,0.034,205.875,75.625,74.25,0.022,69.313,68.625,58.25,61.469,25.344,23.531,72,70,1000,200,0.033,200.625,76.25,66.25,0.13,69.5,69.625,57.188,60.656,19.078,29.188,72,70,1000,200,0.034,200.5,75.313,63.0,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.119,0.576,0.0,1.443,0.571,0.241,0.251,0.004,0.19,0.135
5062008,639,1,1,3,1,100,27.825,100.0,100.0,100.0,1,1,555.033,242.389,0.845,12.54,0,80,55,1.4,801.0,973.371,1550.86,795.418,55.729,58.621,69.034,58.393,52.131,1.387,1.605,0.242,63.306,50.633,76.1,41.775,58.043,57.709,132.376,103.939,127.912,40.365,57.799,41.183,-10.852,110,110,69.5,67.563,56.813,61.125,20.656,34.438,72,70,1000,200,0.103,200.75,74.375,67.125,0.262,70.25,69.5,59.969,61.531,0.0,26.938,72,70,1000,200,0.033,198.75,75.625,74.25,0.022,69.313,68.625,58.031,61.688,22.688,23.781,72,70,1000,200,0.033,199.0,76.5,66.438,0.13,69.625,69.625,57.188,60.531,15.57,29.141,72,70,1000,200,0.034,200.875,75.563,63.0,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.133,0.588,0.0,1.423,0.555,0.242,0.278,0.004,0.191,0.138
5062008,640,1,1,3,1,100,28.417,100.0,100.0,100.0,1,1,562.059,241.218,0.908,12.599,0,80,55,1.4,799.875,966.605,1554.516,801.261,55.623,58.621,69.034,58.283,51.913,1.413,1.651,0.253,63.319,50.643,76.517,41.775,58.043,57.923,133.851,104.046,129.167,40.874,57.589,41.767,-10.852,110,110,69.375,67.563,56.813,61.125,23.703,34.125,72,70,1000,200,0.104,202.0,75.0,67.375,0.246,70.125,69.438,59.906,61.531,1.042,27.172,72,70,1000,200,0.032,199.0,75.625,74.25,0.022,69.438,68.688,58.031,61.688,22.891,23.594,72,70,1000,200,0.033,200.75,77.063,66.25,0.13,69.625,69.563,57.094,60.656,15.703,29.172,72,70,1000,200,0.033,200.625,75.625,63.0,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.143,0.673,0.0,1.56,0.562,0.241,0.274,0.004,0.206,0.139
5062008,641,1,1,3,1,100,28.693,100.0,100.0,100.0,1,1,558.546,242.389,0.918,12.555,0,80,55,1.4,808.125,1001.825,1549.032,785.197,55.516,58.621,69.034,58.393,51.587,1.41,1.626,0.246,63.321,50.658,76.823,41.833,58.095,57.816,134.736,103.939,130.423,41.019,57.484,41.985,-10.852,110,110,69.375,67.563,56.5,61.188,21.016,35.125,72,70,1000,200,0.098,194.125,75.063,67.688,0.257,70.125,69.375,59.656,61.406,0.0,26.859,72,70,1000,200,0.033,198.5,75.625,74.25,0.022,69.438,68.688,57.969,61.781,20.344,23.516,72,70,1000,200,0.034,200.75,77.375,66.188,0.113,69.625,69.625,57.031,60.531,15.828,29.078,72,70,1000,200,0.034,200.875,75.75,62.781,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.129,0.737,0.0,1.682,0.559,0.242,0.277,0.004,0.185,0.142
5062008,642,1,1,3,1,100,28.411,100.0,100.0,100.0,1,1,573.769,242.389,0.908,12.526,0,80,55,1.4,793.875,1043.933,1556.344,795.418,55.196,58.514,69.034,58.283,51.152,1.452,1.612,0.249,63.307,50.628,77.045,41.89,58.069,57.816,135.842,104.152,131.826,41.019,57.169,41.985,-10.852,110,110,69.5,67.563,56.406,61.188,24.078,34.281,72,70,1000,200,0.104,201.875,75.125,67.813,0.251,70.125,69.313,59.656,61.406,0.0,27.188,72,70,1000,200,0.032,197.625,75.625,74.125,0.022,69.438,68.688,57.844,61.781,20.531,23.578,72,70,1000,200,0.033,200.375,77.625,66.063,0.096,69.625,69.563,56.813,60.344,15.945,29.172,72,70,1000,200,0.033,200.25,75.75,62.781,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.115,0.749,0.0,1.678,0.574,0.242,0.269,0.005,0.162,0.078
5062008,643,1,1,3,1,100,28.334,100.0,100.0,100.0,1,1,570.256,243.56,0.897,12.584,0,80,55,1.4,804.375,1015.394,1550.86,798.34,55.09,58.621,69.034,58.393,50.934,1.417,1.608,0.249,63.248,50.59,77.601,41.919,58.017,57.816,136.58,104.259,133.007,41.092,56.645,41.985,-10.852,110,110,69.375,67.563,56.344,61.125,24.266,34.125,72,70,1000,200,0.104,201.875,75.063,67.75,0.26,70.0,69.313,59.563,61.25,1.051,26.281,72,70,1000,200,0.035,203.5,75.625,74.25,0.022,69.438,68.688,57.719,61.688,23.438,23.594,72,70,1000,200,0.033,200.25,77.813,66.063,0.096,69.75,69.625,56.719,60.031,11.359,29.156,72,70,1000,200,0.033,200.375,75.813,62.781,0.033,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.099,0.723,0.0,1.558,0.57,0.244,0.278,0.004,0.165,0.063
5062008,644,1,1,3,1,100,27.858,100.0,100.0,100.0,1,1,563.23,242.389,0.876,12.628,0,80,55,1.4,800.625,976.079,1556.344,795.418,54.876,58.514,69.034,58.283,50.825,1.429,1.601,0.257,63.231,50.598,78.157,41.919,57.972,57.709,136.948,104.259,134.115,41.092,56.54,41.985,-10.852,110,110,69.5,67.563,56.0,60.938,21.578,33.938,72,70,1000,200,0.104,201.875,74.563,67.688,0.265,70.0,69.25,59.531,61.156,1.06,27.234,72,70,1000,200,0.032,197.125,75.625,74.125,0.022,69.438,68.688,57.469,61.344,23.625,23.641,72,70,1000,200,0.033,200.0,77.938,65.688,0.1,69.625,69.625,56.594,59.656,16.172,29.063,72,70,1000,200,0.033,200.375,76.125,62.781,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.076,0.73,0.0,1.564,0.563,0.242,0.267,0.005,0.179,0.08
5062008,645,1,1,3,1,100,27.49,100.0,100.0,100.0,1,1,563.23,241.218,0.845,12.584,0,80,55,1.4,799.625,1054.821,1550.86,808.569,54.876,58.514,68.926,58.283,50.716,1.402,1.616,0.246,63.214,50.591,78.797,41.919,57.972,57.709,137.17,104.471,134.927,41.31,56.54,42.131,-10.852,110,110,69.375,67.625,56.0,60.938,24.609,34.625,72,70,1000,200,0.101,199.625,74.438,67.688,0.28,70.0,69.25,59.406,61.156,4.848,26.219,72,70,1000,200,0.035,203.875,75.5,74.125,0.022,69.438,68.75,57.469,61.344,23.813,23.672,72,70,1000,200,0.033,199.875,78.188,65.438,0.096,69.625,69.625,56.531,59.531,16.281,29.094,72,70,1000,200,0.033,200.25,76.313,62.813,0.036,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.058,0.678,0.0,1.433,0.563,0.241,0.277,0.004,0.179,0.071
5062008,646,1,1,3,1,100,27.258,100.0,100.0,100.0,1,1,566.743,242.389,0.824,12.555,0,80,55,1.4,800.625,973.371,1547.205,791.037,54.77,58.514,69.034,58.283,50.716,1.44,1.601,0.242,63.208,50.573,79.047,41.977,57.959,57.709,137.17,104.578,135.37,41.31,56.33,42.131,-10.852,110,110,69.5,67.563,55.906,60.813,21.938,34.25,72,70,1000,200,0.104,201.5,74.25,67.25,0.267,70.0,69.188,59.063,61.0,1.095,27.141,72,70,1000,200,0.033,197.375,75.5,74.125,0.022,69.438,68.813,57.375,61.313,24.016,23.797,72,70,1000,200,0.033,199.0,78.063,65.313,0.096,69.5,69.5,56.406,59.344,20.078,29.109,72,70,1000,200,0.033,200.125,76.375,62.813,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.046,0.686,0.0,1.429,0.567,0.242,0.274,0.004,0.179,0.081
5062008,647,1,1,3,1,100,26.714,100.0,100.0,100.0,1,1,558.546,242.389,0.803,12.599,0,80,55,1.4,798.0,1018.11,1552.688,793.958,54.663,58.514,68.926,58.283,50.608,1.387,1.601,0.249,63.194,50.539,79.047,42.092,57.959,57.709,137.17,104.791,135.739,41.455,56.33,42.35,-10.852,110,110,69.375,67.563,55.813,60.688,24.984,34.156,72,70,1000,200,0.104,201.375,74.188,67.125,0.298,69.875,69.125,59.25,60.938,4.914,26.609,72,70,1000,200,0.033,203.25,75.625,74.125,0.022,69.438,68.75,57.375,61.188,24.203,23.656,72,70,1000,200,0.033,200.0,78.188,65.125,0.097,69.5,69.5,56.406,59.188,25.969,29.109,72,70,1000,200,0.033,200.375,76.75,62.781,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.035,0.758,0.0,1.563,0.559,0.242,0.308,0.005,0.185,0.118
5062008,648,1,1,3,1,100,26.558,100.0,100.0,100.0,1,1,562.059,241.218,0.793,12.599,0,80,55,1.4,799.5,1082.075,1554.516,791.037,54.77,58.514,69.034,58.283,50.716,1.394,1.573,0.249,63.217,50.577,79.353,42.178,58.017,57.816,136.948,105.004,135.887,41.455,56.225,42.277,-10.852,110,110,69.375,67.563,55.813,60.813,28.969,34.125,72,70,1000,200,0.104,201.125,74.25,67.125,0.281,69.875,69.063,59.063,60.813,4.953,27.141,72,70,1000,200,0.032,197.5,75.5,74.125,0.022,69.438,68.75,57.25,61.188,24.391,23.688,72,70,1000,200,0.033,200.0,78.188,64.938,0.096,69.5,69.5,56.25,59.188,20.438,29.156,72,70,1000,200,0.033,200.0,75.938,61.094,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.026,0.701,0.0,1.436,0.562,0.241,0.293,0.004,0.186,0.219
5062008,649,1,1,3,1,100,25.985,100.0,100.0,100.0,1,1,562.059,241.218,0.761,12.54,0,80,55,1.4,796.875,932.824,1552.688,798.34,54.663,58.514,68.926,58.283,50.716,1.429,1.612,0.242,63.233,50.604,79.659,42.264,58.121,57.709,136.653,105.216,135.887,41.528,56.33,42.35,-10.852,110,110,69.313,67.5,55.813,60.688,25.422,34.094,72,70,1000,200,0.103,200.875,74.25,67.375,0.306,69.875,69.063,58.969,60.813,5.0,27.359,72,70,1000,200,0.032,197.0,75.5,74.125,0.022,69.438,68.688,57.156,61.188,27.453,23.797,72,70,1000,200,0.033,199.375,78.063,64.938,0.096,69.313,69.438,56.25,59.531,26.359,29.234,72,70,1000,200,0.033,199.625,75.313,60.844,0.134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.019,0.696,0.0,1.429,0.562,0.241,0.308,0.004,0.184,0.284
5062008,650,1,1,3,1,100,25.647,100.0,100.0,100.0,1,1,558.546,242.389,0.741,12.599,0,80,55,1.4,796.875,922.031,1549.032,799.801,54.663,58.514,68.926,58.283,50.825,1.425,1.591,0.246,63.239,50.609,79.937,42.35,58.198,57.709,136.211,105.429,135.961,41.528,56.435,42.35,-10.852,110,110,69.313,67.5,55.813,60.688,29.422,34.625,72,70,1000,200,0.101,196.25,74.375,67.688,0.322,69.875,69.063,58.969,60.625,5.047,26.766,72,70,1000,200,0.034,200.0,75.5,74.125,0.022,69.313,68.688,57.156,61.031,27.656,23.891,72,70,1000,200,0.033,199.125,77.938,64.813,0.097,69.5,69.438,56.25,59.906,20.844,29.25,72,70,1000,200,0.033,199.875,75.563,62.156,0.139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.006,0.695,0.0,1.436,0.559,0.242,0.315,0.004,0.186,0.273
5062008,651,1,1,3,1,100,25.309,100.0,100.0,100.0,1,1,563.23,243.56,0.751,12.642,0,80,55,1.4,786.75,944.976,1558.172,799.801,54.663,58.407,68.818,58.283,50.825,1.36,1.58,0.246,63.262,50.725,79.992,42.408,58.224,57.602,135.842,105.855,135.887,41.6,56.225,42.496,-10.852,110,110,69.5,67.5,55.813,60.813,25.844,34.531,72,70,1000,200,0.102,199.875,74.438,67.75,0.307,69.875,69.063,58.906,60.531,5.098,26.469,72,70,1000,200,0.033,204.0,75.5,74.125,0.022,69.313,68.688,57.156,61.031,27.859,23.891,72,70,1000,200,0.033,199.75,77.938,64.813,0.096,69.5,69.438,56.25,60.219,21.0,29.375,72,70,1000,200,0.033,199.375,76.188,63.688,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.775,0.0,1.57,0.563,0.244,0.3,0.004,0.184,0.24
5062008,652,1,1,3,1,100,24.91,100.0,100.0,100.0,1,1,564.401,242.389,0.73,12.584,0,80,55,1.4,807.0,892.394,1554.516,798.34,54.663,58.407,68.818,58.173,50.825,1.402,1.626,0.253,63.187,50.611,80.02,42.494,58.147,57.602,135.399,105.855,135.518,41.6,56.435,42.496,-10.852,110,110,69.5,67.438,55.688,60.813,26.047,34.188,72,70,1000,200,0.104,201.375,74.438,67.813,0.313,69.75,69.063,58.906,60.438,8.953,26.906,72,70,1000,200,0.033,198.375,75.438,74.125,0.022,69.313,68.625,57.156,60.875,28.078,23.922,72,70,1000,200,0.033,199.625,77.625,64.813,0.096,69.5,69.5,56.156,60.344,21.172,29.219,72,70,1000,200,0.033,200.125,76.438,64.188,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,0.76,0.0,1.563,0.564,0.242,0.303,0.004,0.18,0.235
5062008,653,1,1,3,1,100,24.572,100.0,100.0,100.0,1,1,564.401,242.389,0.803,12.54,0,80,55,1.4,798.25,895.086,1550.86,799.801,54.663,58.407,68.818,58.173,50.825,1.398,1.605,0.249,63.259,50.609,79.798,42.609,58.095,57.709,135.031,106.068,135.223,41.673,56.33,42.496,-10.852,110,110,69.313,67.438,55.688,60.813,30.031,34.156,72,70,1000,200,0.103,201.0,74.438,67.813,0.3,69.75,69.063,58.781,60.438,9.031,27.234,72,70,1000,200,0.032,197.5,75.5,74.125,0.022,69.313,68.625,57.156,60.875,25.422,23.875,72,70,1000,200,0.033,199.875,77.563,64.75,0.1,69.625,69.438,56.156,60.344,17.656,29.297,72,70,1000,200,0.033,199.75,76.875,64.25,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.005,0.704,0.0,1.431,0.564,0.242,0.291,0.004,0.187,0.21
5062008,654,1,1,3,1,100,24.124,100.0,100.0,100.0,1,1,572.598,244.731,0.939,12.657,0,80,55,1.4,798.75,912.595,1572.804,810.031,54.663,58.407,68.818,58.173,50.825,1.394,1.616,0.249,63.232,50.607,79.659,42.667,58.069,57.602,134.957,106.174,134.779,41.746,56.33,42.496,-10.852,110,110,69.313,67.438,55.688,60.938,30.266,34.094,72,70,1000,200,0.104,200.875,74.438,67.813,0.323,69.875,69.063,58.781,60.438,9.102,25.922,72,70,1000,200,0.035,208.625,75.438,74.063,0.022,69.313,68.563,57.094,60.875,28.484,23.922,72,70,1000,200,0.033,199.625,77.438,64.5,0.109,69.75,69.438,56.156,60.344,13.086,29.422,72,70,1000,200,0.033,199.375,77.25,64.188,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.006,0.651,0.0,1.316,0.573,0.245,0.313,0.004,0.206,0.183
5062008,655,1,1,3,1,100,23.688,100.0,100.0,100.0,1,1,567.914,243.56,0.991,12.584,0,80,55,1.4,798.875,899.125,1545.378,802.723,54.663,58.407,68.926,58.173,50.825,1.406,1.584,0.253,63.305,50.692,79.381,42.638,58.043,57.602,135.031,106.387,134.558,41.819,56.33,42.569,-10.852,110,110,69.313,67.438,55.813,60.938,30.5,34.0,72,70,1000,200,0.104,200.5,74.563,68.0,0.343,69.875,69.0,58.688,60.344,5.375,27.125,72,70,1000,200,0.032,197.625,75.438,74.125,0.022,69.313,68.563,57.094,60.75,28.703,23.922,72,70,1000,200,0.033,199.75,77.188,64.5,0.108,69.75,69.5,56.0,60.219,13.18,29.281,72,70,1000,200,0.033,200.25,77.313,63.75,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.016,0.65,0.0,1.308,0.568,0.244,0.329,0.004,0.2,0.19
5062008,656,1,1,3,1,100,22.987,100.0,100.0,100.0,1,1,566.743,241.218,0.981,12.671,0,80,55,1.4,792.0,884.323,1550.86,795.418,54.557,58.407,68.818,58.063,50.825,1.433,1.655,0.246,63.268,50.578,79.52,42.696,58.069,57.602,135.473,106.6,134.336,41.819,56.225,42.569,-10.852,110,110,69.313,67.438,55.688,60.938,26.953,34.594,72,70,1000,200,0.101,199.25,74.438,68.063,0.355,69.875,69.0,58.688,60.344,5.422,27.281,72,70,1000,200,0.032,197.75,75.438,74.063,0.022,69.313,68.563,56.875,60.75,26.063,23.938,72,70,1000,200,0.033,199.875,77.063,64.438,0.161,69.813,69.5,56.0,60.219,11.297,29.25,72,70,1000,200,0.033,200.25,77.438,63.375,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.039,0.66,0.0,1.317,0.567,0.241,0.331,0.004,0.297,0.127
5062008,657,1,1,3,1,100,22.581,100.0,100.0,100.0,1,1,562.059,241.218,0.939,12.599,0,80,55,1.4,792.0,888.358,1554.516,792.497,54.557,58.3,68.818,58.063,50.825,1.421,1.633,0.249,63.23,50.595,79.464,42.753,58.069,57.494,135.916,106.813,134.336,41.746,56.33,42.569,-10.852,110,110,69.313,67.438,55.688,61.125,30.969,34.313,72,70,1000,200,0.103,201.125,74.563,68.375,0.376,69.75,68.938,58.688,60.344,9.266,26.766,72,70,1000,200,0.033,200.5,75.438,74.063,0.022,69.438,68.625,56.875,61.031,29.125,23.969,72,70,1000,200,0.033,199.75,77.188,64.813,0.166,69.938,69.438,56.0,59.906,7.555,29.266,72,70,1000,200,0.033,200.0,77.313,63.594,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.051,0.711,0.0,1.438,0.562,0.241,0.34,0.004,0.3,0.054
5062008,658,1,1,3,1,100,22.075,100.0,100.0,100.0,1,1,560.888,242.389,0.887,12.54,0,80,55,1.4,803.75,887.013,1541.723,789.577,54.557,58.193,68.818,58.063,50.825,1.391,1.608,0.249,63.285,50.645,79.714,42.868,58.108,57.494,136.432,107.239,134.632,41.746,56.33,42.642,-10.852,110,110,69.313,67.438,55.688,61.125,31.203,34.156,72,70,1000,200,0.104,201.5,74.875,68.438,0.368,69.75,68.938,58.438,60.031,9.352,27.375,72,70,1000,200,0.032,196.375,75.438,74.125,0.022,69.313,68.563,56.875,61.188,29.328,23.891,72,70,1000,200,0.033,200.125,77.813,65.688,0.166,70.125,69.438,55.906,59.469,0.0,29.344,72,70,1000,200,0.033,199.25,77.063,63.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.055,0.77,0.0,1.558,0.561,0.242,0.347,0.004,0.294,0.053
5062008,659,1,1,3,1,100,21.812,100.0,100.0,100.0,1,1,560.888,243.56,0.824,12.599,0,80,55,1.4,808.875,891.049,1558.172,792.497,54.663,58.193,68.818,58.063,50.825,1.394,1.573,0.231,63.269,50.637,79.742,42.897,58.185,57.387,136.801,107.239,135.001,41.891,56.225,42.715,-10.852,110,110,69.313,67.438,55.594,61.188,31.438,34.031,72,70,1000,200,0.104,201.625,75.063,68.563,0.354,69.75,69.0,58.438,60.219,9.438,26.828,72,70,1000,200,0.033,199.75,75.438,74.063,0.022,69.438,68.563,56.875,61.313,29.531,23.844,72,70,1000,200,0.033,200.375,78.813,66.188,0.166,70.375,69.438,55.906,59.063,0.0,29.391,72,70,1000,200,0.033,199.25,77.0,63.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.05,0.724,0.0,1.439,0.561,0.244,0.337,0.004,0.306,0.052
5062008,700,1,1,3,1,100,21.184,100.0,100.0,100.0,1,1,569.085,248.244,0.761,12.584,0,80,55,1.4,798.0,899.125,1589.277,789.577,54.557,58.193,68.818,57.954,50.825,1.364,1.644,0.235,63.336,50.671,79.881,42.897,58.276,57.494,136.875,107.345,135.296,41.964,56.225,42.715,-10.852,110,110,69.313,67.438,55.688,61.188,31.656,34.094,72,70,1000,200,0.103,200.75,75.563,68.875,0.4,69.688,68.938,58.344,60.031,12.398,27.391,72,70,1000,200,0.032,196.875,75.313,74.125,0.022,69.438,68.563,56.875,61.469,29.75,23.922,72,70,1000,200,0.033,199.875,80.375,66.625,0.166,70.5,69.438,56.0,58.781,0.0,29.438,72,70,1000,200,0.033,199.25,76.875,63.906,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.041,0.663,0.0,1.31,0.569,0.248,0.391,0.004,0.333,0.051
5062008,701,1,1,3,1,100,20.728,100.0,100.0,100.0,1,1,559.717,242.389,0.709,12.613,0,80,55,1.4,805.875,903.164,1550.86,799.801,54.557,58.407,68.926,58.063,50.934,1.349,1.552,0.253,63.166,50.635,79.965,42.983,58.438,57.602,136.948,107.451,135.592,41.964,56.33,42.642,-10.852,110,110,69.375,67.438,55.688,61.313,28.109,34.125,72,70,1000,200,0.104,199.375,75.938,69.188,0.386,69.688,68.875,58.344,60.031,12.508,26.906,72,70,1000,200,0.033,198.375,75.438,74.063,0.022,69.313,68.563,56.781,61.688,29.938,23.859,72,70,1000,200,0.033,200.125,82.75,67.063,0.166,71.0,69.438,55.906,58.563,0.0,29.313,72,70,1000,200,0.034,200.375,76.75,63.969,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.033,0.595,0.0,1.185,0.56,0.242,0.381,0.004,0.38,0.05
5062008,702,1,1,3,1,100,20.241,100.0,100.0,100.0,1,1,562.059,245.902,0.647,12.628,0,80,55,1.4,793.625,912.595,1550.86,792.497,54.557,58.3,68.818,58.063,51.043,1.364,1.63,0.242,63.28,50.595,80.02,43.098,58.691,57.709,136.653,107.664,135.666,41.964,56.33,42.715,-10.852,110,110,69.313,67.438,55.688,61.375,32.094,34.719,72,70,1000,200,0.101,198.375,76.25,69.563,0.374,69.688,68.875,58.313,59.938,12.625,27.391,72,70,1000,200,0.032,195.75,75.313,74.063,0.022,69.438,68.563,56.781,61.875,27.281,23.891,72,70,1000,200,0.033,199.5,85.438,67.688,0.166,71.688,69.438,56.0,58.406,0.0,29.406,72,70,1000,200,0.033,199.375,76.75,64.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.022,0.66,0.0,1.315,0.562,0.246,0.366,0.004,0.43,0.05
