DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,703,1,1,3,1,100,20.36,100.0,100.0,100.0,1,1,558.546,242.389,0.594,12.628,0,80,55,1.4,793.625,924.729,1552.688,799.801,54.663,58.407,68.709,58.063,51.152,1.387,1.644,0.242,63.292,50.654,80.076,43.069,58.957,57.816,136.432,107.877,135.666,41.891,56.435,42.642,-10.852,110,110,69.375,67.438,55.813,61.5,28.531,34.281,72,70,1000,200,0.103,201.125,76.688,69.813,0.361,69.688,68.75,58.313,59.938,12.734,26.734,72,70,1000,200,0.033,199.75,75.313,74.063,0.022,69.5,68.563,56.875,62.281,27.469,23.766,72,70,1000,200,0.033,200.5,88.375,68.375,0.166,72.438,69.438,55.906,58.281,0.0,29.969,72,70,1000,200,0.033,199.375,76.75,64.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.016,0.652,0.0,1.315,0.559,0.242,0.363,0.004,0.484,0.049
5062008,704,1,1,3,1,100,20.05,100.0,100.0,100.0,1,1,574.94,243.56,0.605,12.7,0,80,55,1.4,797.25,978.786,1574.634,820.267,54.77,58.407,68.818,58.173,51.152,1.387,1.669,0.242,63.324,50.683,79.881,43.242,59.073,57.709,136.211,107.984,135.592,41.964,56.645,42.569,-10.852,110,110,69.313,67.438,55.688,61.688,32.531,34.281,72,70,1000,200,0.103,200.75,76.688,69.875,0.362,69.688,68.813,58.344,59.938,12.844,27.313,72,70,1000,200,0.032,196.75,75.313,74.063,0.022,69.5,68.563,56.875,62.688,24.906,23.875,72,70,1000,200,0.033,199.75,91.5,69.25,0.166,72.875,69.375,56.0,58.219,0.0,30.984,72,70,1000,200,0.045,231.75,76.75,64.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.013,0.523,0.0,1.065,0.575,0.244,0.361,0.004,0.538,0.049
5062008,705,1,1,3,1,100,20.059,100.0,100.0,100.0,1,1,581.965,244.731,0.814,12.657,0,80,55,1.4,825.625,974.725,1585.615,853.948,54.876,58.3,68.818,58.063,51.478,1.383,1.648,0.257,63.393,50.679,79.297,43.242,59.183,57.602,135.842,107.984,135.518,42.037,56.75,42.642,-10.852,110,110,69.313,67.438,55.813,61.813,28.969,34.344,72,70,1000,200,0.102,200.125,76.75,69.875,0.371,69.688,68.813,58.344,59.938,12.953,26.484,72,70,1000,200,0.034,201.875,75.313,74.063,0.022,69.5,68.625,56.875,63.063,25.078,23.938,72,70,1000,200,0.033,199.25,94.563,70.25,0.144,73.063,69.438,56.0,57.969,0.0,31.594,72,70,1000,200,0.056,260.0,76.438,64.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.009,0.52,0.0,1.062,0.582,0.245,0.373,0.004,0.509,0.048
5062008,706,1,1,3,1,100,20.188,100.0,100.0,100.0,1,1,571.427,243.56,0.866,12.686,0,80,55,1.4,859.375,1142.223,1591.108,848.085,54.983,58.3,68.818,58.173,51.696,1.36,1.651,0.238,63.415,50.686,78.825,43.3,59.339,57.494,135.326,108.303,135.444,41.964,56.96,42.569,-10.852,110,110,69.375,67.438,55.906,61.813,29.188,34.406,72,70,1000,200,0.102,199.375,76.75,70.063,0.352,69.688,68.813,58.344,60.031,13.078,27.297,72,70,1000,200,0.032,196.0,75.313,74.063,0.022,69.5,68.75,57.094,63.281,25.25,23.984,72,70,1000,200,0.033,198.875,97.313,70.875,0.144,73.063,69.438,56.0,57.875,0.0,33.438,72,70,1000,200,0.056,259.5,76.438,64.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.004,0.512,0.0,1.064,0.571,0.244,0.344,0.004,0.553,0.047
5062008,707,1,1,3,1,100,20.451,100.0,100.0,100.0,1,1,581.965,244.731,0.908,12.657,0,80,55,1.4,864.75,1142.223,1598.433,883.295,55.09,58.193,68.818,57.954,51.804,1.394,1.626,0.249,63.484,50.77,78.88,43.357,59.546,57.602,134.883,108.409,135.223,42.037,56.855,42.642,-10.852,110,110,69.313,67.438,56.0,61.813,33.188,34.188,72,70,1000,200,0.103,201.125,76.688,70.125,0.396,69.688,68.75,58.344,59.813,13.195,26.656,72,70,1000,200,0.033,200.0,75.313,74.063,0.022,69.5,68.75,57.094,63.688,25.406,24.063,72,70,1000,200,0.033,199.125,99.688,71.438,0.126,72.688,69.375,56.0,57.781,0.0,33.031,72,70,1000,200,0.064,276.5,76.313,64.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.012,0.517,0.0,1.062,0.582,0.245,0.38,0.004,0.517,0.046
5062008,708,1,1,3,1,100,20.869,100.0,100.0,100.0,1,1,580.794,247.073,0.897,12.599,0,80,55,1.4,868.75,1087.533,1592.939,840.76,55.196,58.193,68.709,57.954,52.131,1.402,1.63,0.249,63.573,50.832,78.658,43.472,59.754,57.709,134.441,108.622,134.927,42.037,57.064,42.787,-10.852,110,110,69.313,67.5,56.0,61.906,33.438,34.156,72,70,1000,200,0.104,201.0,76.688,70.375,0.398,69.688,68.75,58.344,59.938,13.313,27.297,72,70,1000,200,0.032,196.375,75.313,74.063,0.022,69.625,68.875,57.094,63.688,25.563,23.984,72,70,1000,200,0.033,199.625,101.688,72.063,0.126,72.25,69.313,56.156,57.781,0.0,33.313,72,70,1000,200,0.052,250.625,76.375,64.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.017,0.629,0.0,1.31,0.581,0.247,0.367,0.004,0.542,0.047
5062008,709,1,1,3,1,100,21.375,100.0,100.0,100.0,1,1,558.546,245.902,0.855,12.57,0,80,55,1.4,858.0,1038.493,1574.634,826.119,55.303,58.193,68.818,57.954,52.022,1.337,1.616,0.249,63.569,50.837,78.102,43.415,59.968,57.602,134.293,108.729,134.484,42.037,57.274,42.787,-10.852,110,110,69.375,67.5,56.219,61.969,33.656,34.188,72,70,1000,200,0.103,200.75,76.563,70.375,0.405,69.688,68.688,58.344,59.813,13.43,26.656,72,70,1000,200,0.034,200.375,75.25,74.063,0.022,69.625,68.938,57.156,63.688,21.797,24.094,72,70,1000,200,0.033,199.375,103.625,72.25,0.126,72.188,69.313,56.25,57.781,0.0,32.438,72,70,1000,200,0.047,237.25,76.313,64.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.006,0.619,0.0,1.307,0.559,0.246,0.367,0.004,0.573,0.046
5062008,710,1,1,3,1,100,21.652,100.0,100.0,100.0,1,1,586.649,245.902,0.814,12.686,0,80,55,1.4,837.25,1082.075,1594.77,842.224,55.303,58.407,68.926,58.063,52.022,1.41,1.662,0.246,63.59,50.875,77.713,43.501,60.156,57.709,134.367,108.835,134.115,42.109,57.274,42.787,-10.852,110,110,69.313,67.5,56.219,62.094,33.875,34.094,72,70,1000,200,0.104,200.75,76.375,70.25,0.4,69.688,68.625,58.313,59.813,13.539,27.25,72,70,1000,200,0.032,196.875,75.25,73.938,0.022,69.688,69.0,57.156,63.781,20.078,24.078,72,70,1000,200,0.033,199.625,105.25,72.75,0.097,72.188,69.375,56.25,57.781,0.0,31.484,72,70,1000,200,0.052,251.0,76.188,64.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.008,0.567,0.0,1.192,0.587,0.246,0.358,0.004,0.457,0.045
5062008,711,1,1,3,1,100,22.048,100.0,100.0,100.0,1,1,573.769,245.902,0.751,12.628,0,80,55,1.4,850.0,1049.376,1580.124,823.193,55.303,58.407,68.818,58.063,52.24,1.383,1.662,0.238,63.561,50.876,77.74,43.501,60.324,58.138,134.662,108.941,133.746,42.037,57.169,42.787,-10.852,110,110,69.313,67.5,56.219,61.969,37.75,34.063,72,70,1000,200,0.103,200.75,76.375,70.25,0.406,69.688,68.625,58.344,59.719,13.656,26.391,72,70,1000,200,0.035,202.375,75.25,73.938,0.022,69.688,69.0,57.094,63.5,22.016,24.0,72,70,1000,200,0.033,200.25,105.875,73.063,0.043,72.063,69.438,56.156,57.781,0.0,32.313,72,70,1000,200,0.047,236.5,76.188,64.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.027,0.626,0.0,1.313,0.574,0.246,0.364,0.004,0.205,0.044
5062008,712,1,1,3,1,100,22.399,100.0,100.0,100.0,1,1,571.427,245.902,0.678,12.555,0,80,55,1.4,841.875,1147.703,1572.804,810.031,55.303,58.514,68.818,58.173,52.131,1.433,1.598,0.257,63.559,50.848,77.768,43.472,60.434,58.138,135.178,109.154,133.524,42.037,57.274,42.715,-10.852,110,110,69.313,67.5,56.219,62.094,34.344,35.063,72,70,1000,200,0.097,193.5,76.563,70.25,0.41,69.688,68.625,58.344,59.813,13.773,27.172,72,70,1000,200,0.032,197.625,75.25,73.938,0.022,69.688,69.0,57.156,62.688,20.297,23.922,72,70,1000,200,0.034,200.75,105.25,73.375,0.043,72.0,69.5,56.25,57.781,0.0,31.859,72,70,1000,200,0.046,234.625,76.188,64.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.043,0.559,0.0,1.18,0.571,0.246,0.379,0.004,0.199,0.044
5062008,713,1,1,3,1,100,23.033,100.0,100.0,100.0,1,1,585.478,248.244,0.605,12.628,0,80,55,1.4,828.25,1015.394,1589.277,862.746,55.41,58.729,69.034,58.283,52.131,1.417,1.683,0.246,63.558,50.832,77.685,43.501,60.538,58.245,135.694,109.154,133.598,42.109,57.274,42.787,-10.852,110,110,69.313,67.563,56.344,62.094,34.563,34.406,72,70,1000,200,0.102,200.25,76.688,70.438,0.403,69.563,68.563,58.344,59.813,17.672,25.734,72,70,1000,200,0.036,209.375,75.25,73.938,0.022,69.625,69.0,57.25,62.281,20.422,24.016,72,70,1000,200,0.033,199.625,104.625,73.438,0.043,72.063,69.5,56.25,57.781,0.0,31.016,72,70,1000,200,0.05,247.0,75.938,65.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.048,0.565,0.0,1.187,0.585,0.248,0.368,0.004,0.194,0.042
5062008,714,1,1,3,1,100,23.744,100.0,100.0,100.0,1,1,579.624,247.073,0.741,12.642,0,80,55,1.4,837.75,1003.181,1587.446,814.417,55.516,58.729,68.926,58.503,52.24,1.433,1.637,0.253,63.459,50.821,77.907,43.501,60.648,58.459,136.432,109.261,133.746,42.182,57.379,42.86,-10.852,110,110,69.313,67.563,56.344,62.094,34.813,34.313,72,70,1000,200,0.103,200.875,77.0,70.438,0.4,69.75,68.563,58.344,59.813,14.0,27.0,72,70,1000,200,0.033,197.625,75.063,73.938,0.022,69.625,69.0,57.25,61.781,22.359,23.906,72,70,1000,200,0.033,200.625,104.438,73.688,0.043,72.063,69.563,56.25,57.781,0.0,32.031,72,70,1000,200,0.045,233.375,76.125,65.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.073,0.564,0.0,1.188,0.58,0.247,0.384,0.004,0.192,0.043
5062008,715,1,1,3,1,100,24.036,100.0,100.0,100.0,1,1,585.478,245.902,0.793,12.628,0,80,55,1.4,842.75,1033.054,1581.954,848.085,55.41,58.836,68.926,58.612,52.131,1.402,1.665,0.246,63.535,50.793,78.296,43.53,60.83,58.459,136.948,109.154,134.189,42.182,57.379,42.787,-10.852,110,110,69.375,67.563,56.344,62.375,35.031,34.313,72,70,1000,200,0.103,200.5,77.563,70.875,0.417,69.688,68.5,58.344,59.938,14.109,27.313,72,70,1000,200,0.032,196.75,75.063,73.938,0.022,69.625,69.0,57.25,61.344,26.406,23.766,72,70,1000,200,0.034,200.875,104.438,73.438,0.057,72.063,69.563,56.406,57.875,0.0,31.594,72,70,1000,200,0.054,254.625,75.938,65.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.079,0.503,0.0,1.059,0.585,0.246,0.408,0.004,0.256,0.042
5062008,716,1,1,3,1,100,24.909,100.0,100.0,100.0,1,1,576.111,244.731,0.845,12.628,0,80,55,1.4,848.75,1073.893,1585.615,818.804,55.516,58.943,68.926,58.722,52.24,1.398,1.637,0.249,63.51,50.838,77.685,43.558,61.011,58.566,137.17,109.367,134.853,42.109,57.484,42.86,-10.852,110,110,69.375,67.563,56.344,62.375,31.469,34.313,72,70,1000,200,0.103,200.0,78.563,71.25,0.397,69.688,68.563,58.344,59.813,11.359,26.328,72,70,1000,200,0.036,203.375,75.063,73.938,0.022,69.5,68.875,57.156,61.313,26.563,24.0,72,70,1000,200,0.033,199.0,106.0,71.438,0.074,72.063,69.625,56.406,57.875,0.0,32.656,72,70,1000,200,0.046,235.625,75.938,65.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.07,0.617,0.0,1.315,0.576,0.245,0.424,0.004,0.371,0.042
5062008,717,1,1,3,1,100,25.389,100.0,100.0,100.0,1,1,581.965,247.073,0.845,12.657,0,80,55,1.4,846.875,997.756,1589.277,827.583,55.516,58.943,68.926,58.612,52.24,1.406,1.644,0.257,63.508,50.812,77.629,43.587,61.18,58.566,137.096,109.474,135.518,42.182,57.484,42.86,-10.852,110,110,69.375,67.563,56.406,62.938,31.656,34.313,72,70,1000,200,0.102,200.125,79.813,71.938,0.412,69.75,68.563,58.438,59.813,11.461,27.375,72,70,1000,200,0.032,196.25,75.063,73.938,0.022,69.438,68.875,57.25,61.469,26.719,23.891,72,70,1000,200,0.033,200.375,108.063,69.25,0.091,72.063,69.75,56.406,57.875,0.0,31.859,72,70,1000,200,0.049,240.875,75.813,65.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.048,0.561,0.0,1.19,0.582,0.247,0.474,0.004,0.512,0.041
5062008,718,1,1,3,1,100,26.479,100.0,100.0,100.0,1,1,572.598,247.073,0.866,12.628,0,80,55,1.4,846.875,1009.965,1596.602,852.481,55.729,59.05,68.926,58.832,52.457,1.333,1.662,0.249,63.559,50.823,77.379,43.645,61.329,58.781,136.727,109.687,135.961,42.255,57.694,42.933,-10.852,110,110,69.5,67.625,56.406,63.094,29.0,34.219,72,70,1000,200,0.103,200.375,81.688,73.063,0.403,69.688,68.5,58.344,59.813,14.43,26.844,72,70,1000,200,0.033,198.875,75.063,73.938,0.022,69.5,68.813,57.25,61.875,29.609,23.953,72,70,1000,200,0.033,199.875,111.125,69.625,0.126,72.438,69.813,56.531,57.875,0.0,32.719,72,70,1000,200,0.052,249.5,75.813,65.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.025,0.555,0.0,1.187,0.573,0.247,0.508,0.004,0.757,0.041
5062008,719,1,1,3,1,100,26.995,100.0,100.0,100.0,1,1,598.359,247.073,0.814,12.657,0,80,55,1.4,848.75,1042.573,1591.108,849.55,55.623,59.264,69.034,58.832,52.457,1.433,1.69,0.242,63.551,50.842,77.295,43.616,61.445,58.781,136.285,109.58,136.109,42.255,57.799,43.006,-10.852,110,110,69.313,67.625,56.5,63.594,35.844,34.188,72,70,1000,200,0.102,200.5,83.875,74.063,0.4,69.688,68.5,58.344,59.813,14.547,27.234,72,70,1000,200,0.032,196.75,74.938,73.75,0.022,69.5,68.75,57.25,62.688,27.047,23.953,72,70,1000,200,0.033,200.0,114.563,72.0,0.126,72.438,69.75,56.406,57.969,0.0,32.5,72,70,1000,200,0.06,266.25,75.75,65.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.005,0.612,0.0,1.318,0.598,0.247,0.573,0.004,0.775,0.04
5062008,720,1,1,3,1,100,27.959,100.0,100.0,100.0,1,1,590.162,252.927,0.761,12.599,0,80,55,1.4,868.125,1098.454,1605.761,887.702,55.729,59.264,69.034,59.052,52.566,1.391,1.662,0.242,63.57,50.854,77.295,43.645,61.581,58.995,135.916,109.899,135.961,42.255,57.799,42.933,-10.852,110,110,69.375,67.625,56.5,64.125,32.25,34.25,72,70,1000,200,0.102,199.875,86.188,75.5,0.394,69.75,68.438,58.344,59.813,11.773,25.797,72,70,1000,200,0.036,209.0,74.938,73.938,0.022,69.5,68.813,57.375,63.594,27.203,24.063,72,70,1000,200,0.033,199.25,116.375,74.563,0.126,72.688,69.813,56.531,57.875,0.0,33.0,72,70,1000,200,0.064,276.25,75.75,65.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,0.55,0.0,1.184,0.59,0.253,0.614,0.003,0.761,0.04
5062008,721,1,1,3,1,100,28.833,100.0,100.0,100.0,1,1,597.188,251.756,0.709,12.57,0,80,55,1.4,870.375,1092.992,1640.601,874.485,55.729,59.478,69.034,59.052,52.566,1.41,1.644,0.238,63.648,50.927,77.351,43.558,61.737,59.102,135.694,109.899,135.666,42.255,57.904,43.225,-10.852,110,110,69.375,67.688,56.5,64.813,36.25,34.313,72,70,1000,200,0.102,199.625,88.875,77.25,0.398,69.688,68.438,58.344,59.813,14.734,27.172,72,70,1000,200,0.032,197.0,74.938,73.75,0.022,69.625,68.813,57.469,64.25,23.453,24.047,72,70,1000,200,0.033,199.5,117.938,77.25,0.126,72.625,69.875,56.531,57.781,0.0,33.594,72,70,1000,200,0.065,281.25,75.75,65.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.779,0.0,1.69,0.597,0.252,0.674,0.004,0.74,0.04
5062008,722,1,1,3,1,100,29.66,100.0,100.0,100.0,1,1,587.82,247.073,0.667,12.642,0,80,55,1.4,870.375,1073.893,1614.925,893.58,55.729,59.585,69.034,59.052,52.566,1.379,1.651,0.246,63.694,50.922,77.24,43.645,61.808,59.316,135.621,110.006,135.37,42.327,57.799,43.444,-10.852,110,110,69.5,67.75,56.5,65.438,29.781,34.438,72,70,1000,200,0.102,199.25,91.75,78.875,0.401,69.688,68.375,58.438,59.813,14.844,26.266,72,70,1000,200,0.035,203.25,74.938,73.75,0.022,69.688,68.875,57.375,64.813,21.75,24.188,72,70,1000,200,0.033,199.125,118.75,79.25,0.126,72.688,69.938,56.531,57.781,0.0,33.75,72,70,1000,200,0.071,290.75,75.625,65.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.222,-0.072,0.007,0.913,0.0,1.957,0.588,0.247,0.752,0.004,0.719,0.039
5062008,723,1,1,3,1,100,29.914,100.0,100.0,100.0,1,1,603.043,248.244,0.647,12.57,0,80,55,1.4,889.625,1135.375,1613.092,895.05,55.516,59.585,69.034,59.271,52.131,1.417,1.658,0.249,63.833,50.936,77.379,43.645,61.964,59.424,135.842,110.112,135.075,42.255,57.589,43.59,-10.852,110,110,69.625,67.875,56.406,66.125,26.172,34.406,72,70,1000,200,0.102,199.75,94.438,80.563,0.383,69.75,68.375,58.438,59.813,8.297,27.297,72,70,1000,200,0.032,196.375,74.938,73.75,0.022,69.625,69.0,57.375,65.063,21.859,24.125,72,70,1000,200,0.033,199.625,119.438,80.625,0.126,72.625,69.938,56.531,57.781,0.0,33.719,72,70,1000,200,0.073,294.5,75.563,65.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.019,1.094,0.0,2.326,0.603,0.248,0.773,0.004,0.706,0.039
5062008,724,1,1,3,1,100,29.944,100.0,100.0,100.0,1,1,608.897,249.414,0.709,12.642,0,80,55,1.4,887.0,1113.484,1613.092,909.758,55.303,59.692,69.143,59.381,51.696,1.41,1.644,0.242,63.792,51.082,77.629,43.645,62.165,59.531,135.99,110.112,134.853,42.327,57.064,43.59,-10.852,110,110,69.5,68.0,56.219,66.625,30.094,34.5,72,70,1000,200,0.102,199.25,96.75,81.813,0.362,69.688,68.375,58.344,59.813,15.031,25.938,72,70,1000,200,0.036,206.25,74.938,73.75,0.022,69.688,69.125,57.156,65.063,21.953,24.203,72,70,1000,200,0.033,199.125,119.938,81.813,0.026,72.625,69.875,56.156,57.719,0.0,34.031,72,70,1000,200,0.075,299.75,75.563,65.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.031,1.083,0.0,2.213,0.609,0.249,0.786,0.004,0.143,0.039
5062008,725,1,1,3,1,100,29.48,100.0,100.0,100.0,1,1,601.872,249.414,0.824,12.599,0,80,55,1.4,895.0,1041.213,1613.092,895.05,54.983,59.906,69.251,59.381,51.26,1.387,1.662,0.246,63.799,51.016,78.296,43.587,62.294,59.531,136.506,110.112,134.779,42.327,56.33,43.59,-10.852,110,110,69.625,68.063,56.0,66.938,26.453,34.438,72,70,1000,200,0.102,199.75,99.125,83.0,0.36,69.75,68.375,58.344,59.813,15.125,27.125,72,70,1000,200,0.032,197.125,74.938,73.75,0.022,69.938,69.25,57.156,64.688,13.555,24.125,72,70,1000,200,0.033,200.0,119.25,82.0,0.026,72.625,69.938,56.0,57.625,0.0,34.563,72,70,1000,200,0.079,306.0,75.563,65.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.054,1.136,0.0,2.206,0.602,0.249,0.843,0.004,0.14,0.038
5062008,726,1,1,3,1,100,29.207,100.0,100.0,100.0,1,1,606.555,250.585,0.855,12.613,0,80,55,1.4,896.5,1067.079,1594.77,899.461,54.876,60.013,69.251,59.601,51.152,1.356,1.648,0.253,63.9,51.075,78.908,43.587,62.32,59.638,136.727,110.219,135.075,42.327,56.12,43.59,-10.852,110,110,69.625,68.188,55.813,67.125,26.594,34.5,72,70,1000,200,0.102,199.625,100.938,83.313,0.299,69.688,68.375,58.219,59.813,15.234,25.844,72,70,1000,200,0.036,208.0,74.813,73.75,0.022,70.0,69.313,57.094,63.688,10.711,24.328,72,70,1000,200,0.033,198.5,118.125,81.563,0.026,72.25,69.813,55.906,57.406,0.0,36.125,72,70,1000,200,0.074,298.5,75.313,65.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.296,-0.072,0.053,1.155,0.0,2.208,0.607,0.251,0.765,0.003,0.137,0.037
5062008,727,1,1,3,1,100,28.5,100.0,100.0,100.0,1,1,597.188,245.902,0.855,12.584,0,80,55,1.4,890.125,1088.897,1560.001,892.111,54.663,60.013,69.143,59.601,50.825,1.387,1.672,0.253,63.849,51.079,79.436,43.587,62.242,59.745,136.801,110.432,135.37,42.327,56.015,43.517,-10.852,110,110,69.813,68.313,55.813,67.188,20.172,34.219,72,70,1000,200,0.104,201.125,102.063,83.125,0.279,69.688,68.438,58.219,59.719,15.344,26.828,72,70,1000,200,0.033,199.125,74.938,73.75,0.022,69.938,69.313,56.781,62.531,13.594,23.906,72,70,1000,200,0.034,201.625,117.313,81.125,0.026,72.438,69.813,55.844,57.313,0.0,34.563,72,70,1000,200,0.072,294.5,75.313,66.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.046,1.094,0.0,2.076,0.597,0.246,0.767,0.004,0.136,0.037
5062008,728,1,1,3,1,100,27.937,100.0,100.0,100.0,1,1,603.043,243.56,0.866,12.555,0,80,55,1.4,890.125,1106.65,1539.897,903.873,54.557,60.013,69.143,59.82,50.825,1.433,1.637,0.257,63.808,51.063,79.853,43.587,62.152,59.852,136.58,110.432,135.739,42.473,56.015,43.59,-10.852,110,110,69.625,68.375,55.688,67.313,26.781,34.156,72,70,1000,200,0.103,201.0,103.375,83.375,0.284,69.688,68.438,58.219,59.719,15.469,26.828,72,70,1000,200,0.032,201.5,74.813,73.75,0.022,69.688,69.25,56.781,61.469,22.125,23.828,72,70,1000,200,0.034,201.625,116.313,81.0,0.026,72.75,69.813,55.594,57.188,0.0,35.344,72,70,1000,200,0.081,310.0,75.25,66.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.028,1.036,0.0,1.944,0.603,0.244,0.824,0.003,0.133,0.036
5062008,729,1,1,3,1,100,27.44,100.0,100.0,100.0,1,1,614.752,244.731,0.824,12.555,0,80,55,1.4,914.75,1184.753,1569.145,925.953,54.557,60.227,69.36,59.82,50.825,1.41,1.672,0.257,63.8,51.059,80.215,43.673,62.087,59.852,136.137,110.538,135.813,42.4,56.12,43.59,-10.852,110,110,69.813,68.438,55.688,67.313,20.344,34.188,72,70,1000,200,0.103,200.5,104.688,84.0,0.248,69.688,68.438,58.063,59.438,15.586,26.891,72,70,1000,200,0.033,198.375,74.938,73.75,0.022,69.688,69.125,56.781,60.75,22.234,23.953,72,70,1000,200,0.033,200.375,115.5,81.563,0.039,72.75,69.813,55.594,57.188,0.0,35.844,72,70,1000,200,0.087,324.75,75.25,66.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.01,1.089,0.0,2.071,0.615,0.245,0.744,0.004,0.191,0.036
5062008,730,1,1,3,1,100,27.034,100.0,100.0,100.0,1,1,606.555,244.731,0.803,12.54,0,80,55,1.4,926.0,1067.079,1569.145,923.007,54.557,60.227,69.36,59.71,50.934,1.364,1.655,0.246,63.788,51.061,80.354,43.731,62.087,59.852,136.063,110.538,135.887,42.545,56.12,43.662,-10.852,110,110,69.813,68.5,55.688,67.313,20.422,34.0,72,70,1000,200,0.103,201.125,105.688,83.688,0.239,69.563,68.375,58.063,59.656,19.484,27.234,72,70,1000,200,0.032,197.0,74.813,73.75,0.022,69.625,69.063,56.781,60.25,24.172,23.719,72,70,1000,200,0.034,201.75,113.938,81.75,0.039,72.625,69.813,55.531,57.0,0.0,35.906,72,70,1000,200,0.09,328.0,75.125,66.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.006,1.032,0.0,1.941,0.607,0.245,0.762,0.003,0.182,0.035
5062008,731,1,1,3,1,100,26.598,100.0,100.0,100.0,1,1,620.607,245.902,0.761,12.555,0,80,55,1.4,924.5,1090.262,1567.316,920.062,54.557,60.227,69.143,59.82,50.934,1.326,1.584,0.253,63.871,51.034,80.493,43.875,62.139,59.959,135.916,110.644,135.592,42.545,56.225,43.662,-10.852,110,110,69.813,68.563,55.594,67.313,20.484,34.219,72,70,1000,200,0.102,199.125,106.625,83.875,0.25,69.563,68.375,58.063,59.656,19.625,26.766,72,70,1000,200,0.033,202.25,74.813,73.75,0.022,69.625,68.938,56.781,60.063,24.297,24.063,72,70,1000,200,0.033,198.125,112.938,82.375,0.039,72.438,69.813,55.594,57.0,0.0,35.344,72,70,1000,200,0.088,325.0,75.125,66.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.01,1.025,0.0,1.944,0.621,0.246,0.824,0.003,0.172,0.035
5062008,732,1,1,3,1,100,26.334,100.0,100.0,100.0,1,1,614.752,245.902,0.709,12.628,0,80,55,1.4,924.5,1234.303,1565.487,927.427,54.557,60.335,69.251,60.04,51.043,1.406,1.694,0.26,63.879,51.081,80.243,43.961,62.268,60.174,136.063,110.751,135.296,42.545,56.33,43.735,-10.852,110,110,69.813,68.563,55.813,67.563,17.672,34.125,72,70,1000,200,0.102,200.0,107.438,84.125,0.264,69.563,68.438,57.906,59.438,19.766,27.016,72,70,1000,200,0.033,198.0,74.813,73.75,0.022,69.5,68.813,56.781,60.156,28.359,23.906,72,70,1000,200,0.033,200.0,113.875,79.313,0.109,72.688,69.75,55.531,57.0,0.0,36.25,72,70,1000,200,0.093,337.25,75.063,66.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.021,1.09,0.0,2.083,0.615,0.246,0.892,0.003,0.545,0.035
5062008,733,1,1,3,1,100,26.141,100.0,100.0,100.0,1,1,601.872,247.073,0.647,12.613,0,80,55,1.4,937.25,1088.897,1570.975,931.847,54.77,60.442,69.143,60.04,51.152,1.349,1.672,0.257,63.908,51.112,80.437,44.019,62.379,60.388,136.211,110.857,135.149,42.473,56.435,43.735,-10.852,110,110,69.875,68.688,55.594,67.813,20.578,34.094,72,70,1000,200,0.102,200.0,108.25,84.688,0.227,69.563,68.375,57.906,59.438,19.922,27.313,72,70,1000,200,0.032,196.875,74.813,73.75,0.029,69.438,68.688,56.688,61.188,31.281,23.781,72,70,1000,200,0.033,200.75,118.125,70.438,0.144,72.688,69.688,55.531,56.813,0.0,35.906,72,70,1000,200,0.097,342.75,75.063,66.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.027,1.14,0.0,2.206,0.602,0.247,0.775,0.005,0.992,0.035
5062008,734,1,1,3,1,100,25.568,100.0,100.0,100.0,1,1,619.436,247.073,0.584,12.584,0,80,55,1.4,935.75,1121.689,1574.634,959.877,54.663,60.656,69.143,60.259,51.26,1.372,1.665,0.242,63.94,51.154,80.743,44.105,62.43,60.603,136.358,110.964,135.075,42.545,56.54,43.808,-10.852,110,110,69.813,68.688,55.688,67.75,20.641,34.125,72,70,1000,200,0.102,199.625,108.75,84.625,0.237,69.563,68.375,57.906,59.656,25.672,26.047,72,70,1000,200,0.035,207.625,75.938,73.625,0.035,69.5,68.625,56.688,62.875,31.469,23.891,72,70,1000,200,0.033,199.625,120.625,73.75,0.178,72.688,69.75,55.594,56.813,0.0,36.813,72,70,1000,200,0.103,351.0,75.063,66.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.03,1.136,0.0,2.203,0.619,0.247,0.828,0.012,1.204,0.035
5062008,735,1,1,3,1,100,25.501,100.0,100.0,100.0,1,1,611.239,244.731,0.511,12.657,0,80,55,1.4,954.5,1069.804,1567.316,943.642,54.77,60.87,69.251,60.369,51.369,1.387,1.715,0.253,63.949,51.162,80.715,44.249,62.443,60.71,136.506,110.857,135.001,42.618,56.75,43.808,-10.852,110,110,69.875,68.75,55.688,67.813,17.813,34.063,72,70,1000,200,0.103,200.25,109.438,84.813,0.239,69.563,68.313,57.906,59.656,20.219,26.953,72,70,1000,200,0.033,199.0,77.438,73.563,0.035,69.625,68.688,56.688,64.688,24.984,23.703,72,70,1000,200,0.033,200.75,122.188,79.063,0.179,72.688,69.75,55.594,56.813,0.0,37.344,72,70,1000,200,0.103,351.75,74.938,66.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.03,1.066,0.0,2.088,0.611,0.245,0.852,0.02,1.113,0.033
5062008,736,1,1,3,1,100,25.259,100.0,100.0,100.0,1,1,619.436,244.731,0.594,12.628,0,80,55,1.4,952.375,1136.744,1565.487,931.847,54.77,60.87,69.143,60.479,51.478,1.398,1.687,0.249,63.96,51.169,80.521,44.306,62.359,60.817,136.58,111.07,134.927,42.618,56.75,43.881,-10.852,110,110,69.938,68.75,55.813,67.938,15.117,35.313,72,70,1000,200,0.094,193.5,110.063,84.813,0.228,69.563,68.25,57.906,59.656,20.359,27.313,72,70,1000,200,0.032,197.0,78.875,73.5,0.035,69.625,68.875,56.688,66.188,23.281,23.5,72,70,1000,200,0.034,201.375,122.688,82.813,0.159,72.625,69.688,55.594,56.813,0.0,38.438,72,70,1000,200,0.104,352.25,74.75,66.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.038,1.129,0.0,2.211,0.619,0.245,0.833,0.027,0.914,0.032
5062008,737,1,1,3,1,100,25.328,100.0,100.0,100.0,1,1,622.949,248.244,0.72,12.599,0,80,55,1.4,956.125,1101.186,1583.785,967.263,54.876,60.977,69.143,60.589,51.587,1.394,1.683,0.253,64.082,51.244,80.715,44.364,62.255,60.817,136.58,111.07,135.075,42.618,56.855,43.881,-10.852,110,110,69.875,68.813,55.813,67.938,17.891,34.563,72,70,1000,200,0.102,199.5,110.188,84.875,0.219,69.563,68.25,57.906,59.656,20.516,26.813,72,70,1000,200,0.033,199.625,80.125,72.938,0.052,69.938,69.125,56.781,66.75,23.375,23.703,72,70,1000,200,0.033,199.875,122.875,84.625,0.096,72.875,69.75,55.594,56.719,0.0,37.469,72,70,1000,200,0.116,372.75,74.75,66.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.042,1.118,0.0,2.205,0.623,0.248,0.803,0.055,0.53,0.033
5062008,738,1,1,3,1,100,25.212,100.0,100.0,100.0,1,1,638.171,248.244,0.782,12.613,0,80,55,1.4,981.0,1124.425,1580.124,970.219,54.876,61.084,69.251,60.699,51.696,1.398,1.662,0.26,64.087,51.269,80.409,44.393,62.23,60.817,136.506,110.964,135.37,42.691,56.96,43.954,-10.852,110,110,69.938,68.813,55.813,67.938,15.172,34.531,72,70,1000,200,0.102,200.0,110.75,84.813,0.214,69.563,68.313,57.906,59.719,20.672,27.234,72,70,1000,200,0.032,197.5,80.688,71.375,0.052,70.0,69.313,56.781,66.063,12.078,23.609,72,70,1000,200,0.033,200.375,122.188,85.188,0.026,73.188,69.75,55.594,56.813,0.0,38.969,72,70,1000,200,0.125,386.25,74.75,66.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.035,1.116,0.0,2.208,0.638,0.248,0.803,0.071,0.139,0.032
5062008,739,1,1,3,1,100,25.448,100.0,100.0,100.0,1,1,653.394,248.244,0.793,12.657,0,80,55,1.4,981.0,1128.531,1583.785,1016.113,54.983,60.977,69.143,60.699,51.804,1.379,1.722,0.257,64.27,51.438,80.298,44.45,62.217,60.817,136.285,111.07,135.592,42.691,57.064,43.808,-10.852,110,110,69.938,68.813,55.813,67.938,15.188,34.719,72,70,1000,200,0.101,199.125,111.188,84.688,0.214,69.563,68.25,57.906,59.813,20.828,25.75,72,70,1000,200,0.036,208.25,81.813,69.375,0.06,70.063,69.5,56.781,64.688,12.063,23.797,72,70,1000,200,0.033,199.125,121.063,84.813,0.026,73.25,69.688,55.594,56.719,0.0,39.656,72,70,1000,200,0.135,401.75,74.75,66.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.022,0.984,0.0,1.959,0.653,0.248,0.821,0.109,0.136,0.032
5062008,740,1,1,3,1,100,25.7,100.0,100.0,100.0,1,1,646.368,247.073,0.803,12.642,0,80,55,1.4,1007.375,1129.899,1592.939,1004.254,55.09,60.977,69.251,60.699,51.913,1.379,1.669,0.257,64.182,51.35,79.992,44.536,62.32,60.817,135.916,111.177,135.518,42.691,57.169,43.881,-10.852,110,110,69.875,68.875,55.906,67.938,15.219,34.625,72,70,1000,200,0.102,199.75,111.688,84.688,0.212,69.563,68.313,57.906,59.938,20.984,27.25,72,70,1000,200,0.032,196.375,87.625,66.75,0.085,70.063,69.563,56.875,63.281,9.305,23.844,72,70,1000,200,0.033,199.125,120.25,84.438,0.026,73.063,69.688,55.844,56.813,0.0,40.719,72,70,1000,200,0.139,409.5,74.625,66.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.013,1.039,0.0,2.085,0.646,0.247,0.828,0.259,0.134,0.031
5062008,741,1,1,3,1,100,26.033,100.0,100.0,100.0,1,1,651.052,250.585,0.01,12.613,0,80,55,1.4,1008.75,1121.689,1598.433,1008.7,55.196,61.084,69.251,60.808,51.913,1.372,1.687,0.249,64.303,51.363,80.215,44.623,62.32,60.817,129.647,111.07,99.852,42.763,57.274,43.954,-10.852,110,110,69.875,68.875,56.0,68.125,15.242,34.688,72,70,1000,200,0.102,199.625,111.875,84.875,0.217,69.563,68.25,57.906,60.438,21.141,25.844,72,70,1000,200,0.036,208.5,97.063,64.25,0.082,70.0,69.563,56.781,62.281,12.016,23.813,72,70,1000,200,0.033,199.5,118.813,84.125,0.026,72.875,69.75,55.844,56.813,0.0,41.344,72,70,1000,200,0.134,400.75,74.563,66.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.016,1.035,0.0,2.082,0.651,0.251,0.848,0.391,0.13,0.031
5062008,742,1,1,3,1,100,26.256,100.0,100.0,100.0,1,1,660.419,252.927,0.01,12.555,0,80,55,1.4,1002.625,1205.378,1602.097,1017.596,55.303,61.084,69.143,60.918,52.24,1.391,1.64,0.257,64.451,51.457,80.548,44.824,62.255,61.031,130.532,111.283,123.629,42.691,57.274,43.954,-10.852,110,110,69.875,68.875,56.0,68.125,18.016,34.75,72,70,1000,200,0.102,199.25,112.313,85.063,0.207,69.375,68.313,57.906,60.813,26.906,27.219,72,70,1000,200,0.032,196.625,104.813,63.656,0.085,69.938,69.5,56.875,61.313,12.016,23.922,72,70,1000,200,0.033,199.375,117.188,84.0,0.026,72.875,69.813,55.844,56.813,0.0,39.938,72,70,1000,200,0.148,423.0,74.563,66.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.004,1.087,0.0,2.198,0.66,0.253,0.816,0.507,0.125,0.031
5062008,743,1,1,3,1,100,26.575,100.0,100.0,100.0,1,1,644.026,252.927,0.01,12.613,0,80,55,1.4,1005.5,1241.199,1603.929,1013.147,55.196,61.191,69.143,60.918,52.131,1.379,1.69,0.257,64.413,51.554,80.632,44.91,62.242,60.924,121.46,111.177,124.368,42.691,57.169,44.027,-10.852,110,110,69.938,68.875,56.0,68.375,15.297,34.813,72,70,1000,200,0.101,199.0,112.438,85.188,0.203,69.563,68.375,58.063,61.406,21.469,25.828,72,70,1000,200,0.035,208.375,110.938,64.063,0.085,69.938,69.375,56.875,60.563,14.898,23.922,72,70,1000,200,0.033,199.25,115.438,83.813,0.026,72.875,69.813,55.906,56.813,0.0,39.938,72,70,1000,200,0.149,421.75,74.563,66.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.148,-0.146,-0.003,1.164,0.0,2.336,0.644,0.253,0.8,0.577,0.119,0.031
5062008,744,1,1,3,1,100,27.28,100.0,100.0,100.0,1,1,648.71,256.44,0.01,12.671,0,80,55,1.4,1017.875,1267.433,1651.614,1019.079,55.41,61.191,69.251,61.028,52.348,1.391,1.729,0.249,64.484,51.558,80.882,45.025,62.294,61.138,132.892,111.283,135.666,42.836,57.379,44.1,-10.852,110,110,69.938,68.938,56.219,68.438,15.313,34.938,72,70,1000,200,0.101,198.75,112.875,85.313,0.22,69.563,68.438,58.063,62.094,21.609,27.234,72,70,1000,200,0.032,196.5,114.688,65.125,0.085,69.688,69.313,56.875,60.156,23.422,23.891,72,70,1000,200,0.033,199.875,114.188,83.813,0.031,73.063,69.75,55.906,56.813,0.0,41.438,72,70,1000,200,0.154,427.25,74.563,66.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.001,1.101,0.0,2.22,0.649,0.256,0.877,0.609,0.136,0.03
5062008,745,1,1,3,1,100,27.707,100.0,100.0,100.0,1,1,667.445,263.466,0.01,12.657,0,80,55,1.4,1046.75,1173.765,1701.231,1030.952,55.41,61.298,69.143,60.918,52.24,1.379,1.761,0.242,64.717,51.82,81.216,45.14,62.372,61.138,132.228,111.177,132.86,42.763,57.379,44.027,-10.852,110,110,69.938,68.938,56.219,68.5,15.328,35.156,72,70,1000,200,0.1,197.875,113.125,85.5,0.208,69.563,68.5,58.063,62.719,21.75,26.578,72,70,1000,200,0.034,200.75,117.0,67.063,0.085,69.625,69.125,57.094,59.938,25.375,24.125,72,70,1000,200,0.033,198.875,114.25,84.688,0.091,73.063,69.688,56.0,56.813,0.0,41.938,72,70,1000,200,0.166,446.25,74.438,66.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,1.095,0.0,2.217,0.667,0.263,0.831,0.613,0.389,0.03
5062008,746,1,1,3,1,100,28.175,100.0,100.0,100.0,1,1,665.103,263.466,0.01,12.642,0,80,55,1.4,1046.75,1171.02,1699.391,1054.731,55.41,61.298,69.143,61.028,52.348,1.364,1.747,0.242,64.776,51.796,80.854,45.37,62.405,61.138,134.146,111.283,136.921,42.763,57.589,44.1,-10.852,110,110,69.938,69.0,56.344,68.625,15.344,35.25,72,70,1000,200,0.101,198.375,113.5,85.688,0.225,69.688,68.625,58.063,63.219,18.109,26.391,72,70,1000,200,0.034,204.0,118.625,70.5,0.085,69.5,69.0,57.094,60.5,29.438,24.219,72,70,1000,200,0.033,198.625,117.375,76.938,0.126,72.875,69.688,56.0,56.813,0.0,43.219,72,70,1000,200,0.167,447.0,74.313,66.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.222,-0.146,-0.001,1.14,0.0,2.343,0.665,0.263,0.905,0.591,0.736,0.029
5062008,747,1,1,3,1,100,28.944,100.0,100.0,100.0,1,1,663.932,261.124,0.01,12.613,0,80,55,1.4,1048.5,1227.411,1692.035,1032.437,55.516,61.298,69.143,61.138,52.457,1.368,1.74,0.235,64.842,51.828,80.521,45.428,62.456,61.246,134.146,110.964,137.216,42.836,57.589,44.1,-10.852,110,110,69.938,69.0,56.344,68.625,11.555,35.313,72,70,1000,200,0.101,198.625,113.625,85.813,0.213,69.688,68.75,58.063,63.531,18.219,27.156,72,70,1000,200,0.032,196.375,119.625,74.25,0.085,69.625,68.938,57.094,61.875,25.688,24.297,72,70,1000,200,0.033,198.75,120.25,71.063,0.126,73.063,69.75,56.156,56.813,0.0,42.281,72,70,1000,200,0.167,448.25,74.313,67.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.081,0.0,2.21,0.664,0.261,0.857,0.557,0.894,0.028
5062008,748,1,1,3,1,100,29.518,100.0,100.0,100.0,1,1,687.352,264.637,0.01,12.628,0,80,55,1.4,1042.625,1246.718,1712.27,1077.065,55.516,61.405,69.143,61.248,52.566,1.356,1.729,0.227,65.016,51.928,80.243,45.399,62.508,61.353,133.851,111.177,136.995,42.836,57.694,44.173,-10.852,110,110,70.063,69.0,56.344,68.938,11.555,35.438,72,70,1000,200,0.101,198.625,113.813,85.938,0.216,69.75,68.813,58.063,63.781,15.438,25.797,72,70,1000,200,0.036,207.0,120.0,77.313,0.063,69.938,68.938,57.156,63.063,23.984,24.453,72,70,1000,200,0.032,198.375,121.688,74.938,0.126,73.188,69.813,56.156,56.813,0.0,43.219,72,70,1000,200,0.184,466.75,74.313,67.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,1.136,0.0,2.34,0.687,0.265,0.871,0.388,0.85,0.028
5062008,749,1,1,3,1,100,30.327,100.0,100.0,100.0,1,1,679.155,264.637,0.01,12.599,0,80,55,1.4,1057.5,1257.762,1717.791,1065.148,55.623,61.619,69.143,61.248,52.566,1.356,1.765,0.249,65.146,51.979,80.409,45.572,62.56,61.46,133.408,111.177,136.478,42.836,57.694,44.173,-10.852,110,110,70.063,69.063,56.406,68.938,11.531,35.438,72,70,1000,200,0.102,199.0,114.188,86.063,0.207,69.75,68.938,58.219,63.781,15.523,27.313,72,70,1000,200,0.032,195.75,119.438,78.5,0.039,69.688,69.0,57.156,63.875,24.109,24.438,72,70,1000,200,0.033,198.875,122.375,79.438,0.126,73.25,69.75,56.156,57.0,0.0,44.063,72,70,1000,200,0.197,486.0,74.313,67.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,1.134,0.0,2.335,0.679,0.265,0.842,0.23,0.78,0.028
5062008,750,1,1,3,1,100,31.348,100.0,100.0,100.0,1,1,676.813,266.979,0.01,12.628,0,80,55,1.4,1088.5,1179.258,1717.791,1066.637,55.729,61.619,69.251,61.248,52.675,1.353,1.79,0.235,65.192,52.198,80.131,45.601,62.56,61.46,133.187,111.177,136.035,42.836,57.799,44.465,-10.852,110,110,70.063,69.063,56.5,68.75,11.516,35.594,72,70,1000,200,0.101,198.625,114.313,85.938,0.186,69.75,69.0,58.219,63.313,15.609,26.891,72,70,1000,200,0.033,198.375,118.625,79.125,0.035,69.688,69.125,57.25,64.375,24.188,24.641,72,70,1000,200,0.033,198.125,122.688,82.563,0.043,73.188,69.688,56.0,56.813,0.0,45.531,72,70,1000,200,0.196,483.75,74.188,67.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.001,1.375,0.0,2.851,0.677,0.267,0.763,0.2,0.249,0.028
5062008,751,1,1,3,1,100,32.087,100.0,100.0,100.0,1,1,693.206,269.321,0.01,12.642,0,80,55,1.4,1085.75,1209.507,1721.472,1084.519,55.729,61.619,69.251,61.357,52.457,1.372,1.772,0.253,65.284,52.158,80.104,45.687,62.618,61.567,133.039,111.07,135.887,42.909,57.484,44.61,-10.852,110,110,70.063,69.063,56.406,68.438,11.484,35.781,72,70,1000,200,0.1,198.25,114.313,84.875,0.171,69.75,69.0,58.219,62.813,15.688,25.938,72,70,1000,200,0.036,205.5,117.5,79.5,0.044,70.0,69.25,57.25,64.25,12.883,24.703,72,70,1000,200,0.033,198.5,121.875,83.5,0.026,72.875,69.688,56.0,57.0,0.0,45.156,72,70,1000,200,0.197,484.75,74.188,67.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.222,-0.146,-0.001,1.475,0.0,2.98,0.693,0.269,0.728,0.242,0.144,0.028
5062008,752,1,1,3,1,100,32.001,100.0,100.0,100.0,1,1,700.232,266.979,0.01,12.599,0,80,55,1.4,1097.375,1228.789,1719.631,1103.92,55.41,61.726,69.251,61.357,52.131,1.402,1.779,0.249,65.318,52.195,80.548,45.601,62.742,61.674,133.261,111.07,135.887,42.909,56.96,44.756,-10.852,110,110,70.063,69.063,56.344,67.938,11.469,35.906,72,70,1000,200,0.1,198.125,114.438,84.0,0.159,69.75,68.938,58.219,62.406,15.773,27.266,72,70,1000,200,0.032,195.875,116.625,79.875,0.035,70.0,69.313,57.156,63.281,12.883,24.594,72,70,1000,200,0.033,199.5,120.625,83.188,0.026,73.188,69.688,55.906,56.813,0.0,45.156,72,70,1000,200,0.213,504.25,74.063,67.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.656,0.0,3.225,0.7,0.267,0.7,0.186,0.14,0.027
5062008,753,1,1,3,1,100,31.885,100.0,100.0,100.0,1,1,694.377,269.321,0.01,12.599,0,80,55,1.4,1097.375,1228.789,1725.154,1103.92,55.196,61.941,69.36,61.577,51.696,1.36,1.761,0.253,65.381,52.247,81.549,45.773,62.793,61.781,133.261,110.964,135.887,42.981,56.435,44.756,-10.852,110,110,70.063,69.063,56.219,67.563,11.438,35.875,72,70,1000,200,0.101,198.75,114.438,82.688,0.157,69.75,68.875,58.063,62.094,12.055,26.641,72,70,1000,200,0.034,200.0,115.938,80.0,0.035,70.0,69.313,57.094,62.531,12.883,24.672,72,70,1000,200,0.033,199.0,119.813,82.938,0.026,73.188,69.5,55.844,56.719,0.0,45.344,72,70,1000,200,0.221,515.5,74.063,67.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,0.001,-0.296,-0.146,-0.001,1.662,0.0,3.099,0.694,0.269,0.721,0.182,0.138,0.027
5062008,754,1,1,3,1,100,31.789,100.0,100.0,100.0,1,1,702.574,266.979,0.051,12.526,0,80,55,1.4,1112.5,1243.958,1728.837,1100.933,55.09,61.941,69.251,61.577,51.696,1.341,1.761,0.238,65.524,52.354,82.467,45.859,62.858,61.996,132.966,111.07,135.666,42.981,56.33,44.683,-10.852,110,110,70.063,69.063,56.0,67.313,11.398,35.844,72,70,1000,200,0.102,199.5,114.438,82.188,0.159,69.75,68.875,58.063,62.0,12.117,27.047,72,70,1000,200,0.032,199.25,115.188,79.5,0.035,69.938,69.313,56.875,61.469,15.75,24.672,72,70,1000,200,0.033,199.5,118.188,82.813,0.026,72.75,69.5,55.594,56.625,0.0,46.938,72,70,1000,200,0.224,517.0,74.063,67.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.006,1.597,0.0,2.955,0.703,0.267,0.741,0.181,0.133,0.026
5062008,755,1,1,3,1,100,31.313,100.0,100.0,100.0,1,1,694.377,269.321,0.166,12.584,0,80,55,1.4,1121.125,1230.168,1723.313,1088.993,54.876,62.155,69.251,61.797,51.478,1.364,1.818,0.253,65.506,52.445,82.189,45.946,62.871,61.996,132.523,110.964,135.223,42.981,56.33,44.683,-10.852,110,110,70.063,69.063,55.906,67.188,11.352,35.938,72,70,1000,200,0.102,199.25,114.563,81.875,0.157,69.875,68.875,58.063,61.719,15.961,27.156,72,70,1000,200,0.032,196.75,114.75,78.5,0.035,69.938,69.25,57.094,60.75,24.234,24.813,72,70,1000,200,0.033,199.0,116.563,82.563,0.026,72.625,69.5,55.531,56.531,0.0,46.844,72,70,1000,200,0.212,506.5,74.0,67.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,-0.021,1.604,0.0,2.968,0.694,0.269,0.742,0.183,0.128,0.026
5062008,756,1,1,3,1,100,30.992,100.0,100.0,100.0,1,1,704.916,271.663,0.239,12.555,0,80,55,1.4,1110.5,1256.381,1743.571,1103.92,54.77,62.262,69.251,61.797,51.369,1.41,1.772,0.253,65.613,52.49,82.133,46.003,62.994,62.21,132.449,110.857,134.336,43.054,56.435,44.756,-10.852,110,110,70.063,69.0,55.906,67.188,11.305,36.094,72,70,1000,200,0.101,198.75,114.813,81.688,0.155,69.75,68.875,57.906,61.625,16.047,25.844,72,70,1000,200,0.036,206.75,114.5,77.313,0.035,69.688,69.25,56.781,60.156,24.328,24.938,72,70,1000,200,0.033,198.75,115.688,82.938,0.069,72.625,69.5,55.531,56.406,0.0,46.188,72,70,1000,200,0.211,502.0,74.0,67.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.021,1.597,0.0,2.961,0.705,0.272,0.742,0.188,0.327,0.026
5062008,757,1,1,3,1,100,31.383,100.0,100.0,100.0,1,1,701.403,269.321,0.344,12.54,0,80,55,1.4,1102.25,1386.779,1730.678,1105.413,54.983,62.369,69.251,62.016,51.369,1.372,1.726,0.26,65.671,52.504,82.939,46.118,63.202,62.317,132.007,110.964,132.49,43.054,56.435,44.756,-10.852,110,110,70.063,69.063,55.813,67.125,11.281,36.094,72,70,1000,200,0.101,199.0,114.75,81.688,0.16,69.688,68.875,57.906,61.531,19.0,27.125,72,70,1000,200,0.032,196.75,114.188,75.813,0.035,69.688,69.125,56.781,60.156,24.438,24.891,72,70,1000,200,0.033,199.25,116.125,83.625,0.069,72.25,69.438,55.531,56.406,0.0,45.219,72,70,1000,200,0.222,512.5,73.813,67.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.008,1.595,0.0,2.958,0.701,0.269,0.765,0.194,0.324,0.025
5062008,758,1,1,3,1,100,31.084,100.0,100.0,100.0,1,1,706.087,271.663,0.459,12.628,0,80,55,1.4,1104.875,1399.325,1736.203,1105.413,54.876,62.476,69.251,62.126,51.478,1.394,1.758,0.253,65.655,52.502,82.967,46.118,63.312,62.317,131.564,110.857,131.161,42.618,56.54,44.537,-10.852,110,110,70.063,69.0,55.906,67.125,11.258,36.031,72,70,1000,200,0.102,199.625,114.813,81.438,0.155,69.75,68.875,58.063,61.531,19.094,25.734,72,70,1000,200,0.036,208.125,113.938,74.063,0.035,69.688,69.125,56.781,60.5,24.547,25.031,72,70,1000,200,0.033,198.75,117.5,77.813,0.069,72.438,69.438,55.531,56.406,0.0,45.75,72,70,1000,200,0.211,501.0,73.813,67.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.009,1.741,0.0,3.359,0.706,0.272,0.748,0.202,0.396,0.025
5062008,759,1,1,3,1,100,31.2,100.0,100.0,100.0,1,1,692.035,270.492,0.542,12.584,0,80,55,1.4,1104.875,1350.593,1723.313,1088.993,54.983,62.476,69.143,62.236,51.478,1.379,1.797,0.249,65.722,52.519,82.912,46.205,63.403,62.425,131.195,110.857,131.235,42.109,56.645,44.027,-10.852,110,110,70.063,69.0,55.813,67.125,11.234,35.938,72,70,1000,200,0.102,200.375,114.813,81.563,0.155,69.75,68.875,57.906,61.406,16.328,27.141,72,70,1000,200,0.032,196.75,113.875,72.563,0.035,69.625,69.063,56.781,61.031,26.5,24.875,72,70,1000,200,0.033,200.125,118.438,71.813,0.069,72.25,69.5,55.531,56.406,0.0,46.438,72,70,1000,200,0.208,499.25,73.813,67.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.66,0.0,3.346,0.692,0.27,0.745,0.209,0.465,0.025
