DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,800,1,1,3,1,100,30.87,100.0,100.0,100.0,1,1,716.625,272.834,0.594,12.54,0,80,55,1.4,1097.125,1256.381,1741.729,1136.825,54.876,62.476,69.034,62.126,51.587,1.413,1.804,0.257,65.718,52.535,82.884,46.32,63.493,62.639,130.827,110.857,131.235,41.819,56.645,43.881,-10.852,110,110,69.938,69.0,55.906,67.125,11.219,36.156,72,70,1000,200,0.101,199.125,114.938,81.438,0.157,69.688,68.75,57.781,61.406,19.281,26.375,72,70,1000,200,0.035,202.25,113.75,71.125,0.035,69.688,69.0,56.781,61.344,24.797,25.0,72,70,1000,200,0.033,199.25,119.25,70.375,0.091,72.625,69.5,55.531,56.406,0.0,46.25,72,70,1000,200,0.229,523.5,73.75,67.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.012,1.744,0.0,3.585,0.717,0.273,0.76,0.216,0.642,0.024
5062008,801,1,1,3,1,100,30.803,100.0,100.0,100.0,1,1,695.548,271.663,0.605,12.584,0,80,55,1.4,1122.5,1217.768,1736.203,1088.993,54.876,62.69,69.251,62.455,51.696,1.383,1.797,0.253,65.751,52.612,83.023,46.291,63.539,62.746,130.532,110.857,130.94,41.746,56.75,43.662,-10.852,110,110,70.063,69.0,55.813,67.125,11.195,36.031,72,70,1000,200,0.102,200.0,114.813,81.563,0.154,69.75,68.75,57.906,61.25,16.484,27.328,72,70,1000,200,0.032,195.75,113.75,70.375,0.029,69.688,69.0,56.781,61.875,24.906,24.875,72,70,1000,200,0.033,200.375,120.563,72.688,0.091,72.625,69.438,55.438,56.25,0.0,47.125,72,70,1000,200,0.22,513.5,73.75,67.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.908,12.039,12.564,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.0,541.5,538.0,524.0,-0.072,538.5,531.0,23.688,-0.013,1.607,0.0,3.343,0.696,0.272,0.74,0.182,0.629,0.024
5062008,802,1,1,3,1,100,30.678,100.0,100.0,100.0,1,1,708.429,272.834,0.657,12.511,0,80,55,1.4,1113.75,1245.338,1739.887,1112.885,54.876,62.797,69.468,62.455,51.478,1.368,1.779,0.253,65.841,52.708,83.245,45.917,63.668,62.853,130.384,110.751,130.644,41.673,56.33,43.662,-10.852,110,110,70.063,69.688,55.813,66.938,11.18,36.125,72,70,1000,200,0.102,199.5,114.938,81.438,0.156,69.875,68.875,57.781,61.156,12.781,26.859,72,70,1000,200,0.033,198.375,113.313,69.563,0.035,69.688,69.188,56.688,62.531,16.531,25.047,72,70,1000,200,0.033,199.125,121.188,75.625,0.061,73.25,69.563,55.438,56.25,0.0,47.281,72,70,1000,200,0.239,534.5,73.75,67.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.869,11.999,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,324.0,555.0,557.5,545.5,292.0,554.0,551.5,546.0,-0.009,1.698,0.0,3.45,0.708,0.273,0.755,0.221,0.401,0.024
5062008,803,1,1,3,1,100,30.484,100.0,100.0,100.0,1,1,730.677,272.834,0.678,12.57,0,80,55,1.4,1129.75,1302.024,1738.045,1153.313,54.77,62.69,69.685,62.455,51.369,1.375,1.832,0.249,65.983,52.711,83.635,45.457,63.811,62.746,130.384,110.751,130.201,41.6,56.645,43.517,-10.852,110,110,70.188,71.0,55.688,66.938,7.363,36.125,72,70,1000,200,0.102,199.625,114.938,81.438,0.151,70.0,69.5,57.781,61.0,9.031,26.172,72,70,1000,200,0.034,205.25,112.625,69.25,0.022,70.188,69.813,56.688,62.531,10.922,25.188,72,70,1000,200,0.033,198.375,120.938,77.375,0.026,73.313,69.688,55.438,56.156,0.0,49.0,72,70,1000,200,0.261,558.5,73.563,67.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.869,11.988,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,557.0,561.0,552.5,302.75,556.0,557.5,553.5,0.006,1.602,0.0,3.341,0.731,0.273,0.731,0.138,0.163,0.023
5062008,804,1,1,3,1,100,30.299,100.0,100.0,100.0,1,1,736.532,271.663,0.667,12.54,0,80,55,1.4,1152.0,1299.254,1741.729,1163.817,54.876,62.904,70.335,62.675,51.587,1.379,1.857,0.235,66.068,52.767,83.635,44.795,63.947,62.96,130.31,110.751,129.98,41.455,56.75,43.444,-10.852,110,110,70.188,72.063,55.813,66.75,7.293,36.125,72,70,1000,200,0.102,199.75,114.813,81.25,0.094,70.25,70.25,57.781,60.938,0.0,27.109,72,70,1000,200,0.032,196.75,111.938,69.25,0.022,70.313,70.625,56.688,61.969,4.078,25.203,72,70,1000,200,0.033,198.375,119.75,77.563,0.026,73.688,69.75,55.344,56.156,0.0,50.344,72,70,1000,200,0.283,581.5,73.563,67.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.863,11.98,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,556.5,560.5,552.5,306.5,555.0,558.0,554.0,0.011,1.631,0.0,3.458,0.737,0.272,0.456,0.136,0.158,0.023
5062008,805,1,1,3,1,100,29.912,100.0,100.0,100.0,1,1,751.754,275.176,0.678,12.526,0,80,55,1.4,1207.75,1338.088,1752.784,1221.012,54.77,62.904,70.552,62.565,51.587,1.36,1.857,0.257,66.237,52.996,83.996,44.249,64.077,63.068,130.384,110.751,129.758,41.31,56.855,43.298,-10.852,110,110,70.375,72.875,55.813,65.0,0.672,36.313,72,70,1000,200,0.101,198.75,113.938,80.875,0.012,70.438,71.0,57.781,60.625,0.0,25.953,72,70,1000,200,0.035,207.125,111.375,69.375,0.022,70.5,71.375,56.563,61.344,0.0,25.391,72,70,1000,200,0.033,198.0,118.75,77.438,0.026,73.938,69.75,55.438,56.156,0.0,51.844,72,70,1000,200,0.315,614.5,73.438,67.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.874,11.991,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.75,555.0,559.5,552.0,307.75,554.0,556.5,553.0,0.022,1.602,0.0,3.453,0.752,0.275,0.057,0.134,0.155,0.022
5062008,806,1,1,3,1,100,30.263,100.0,100.0,100.0,1,1,771.66,277.518,0.657,12.511,0,80,55,1.4,1207.75,1339.477,1762.0,1228.56,54.876,63.118,71.093,62.785,51.696,1.349,1.846,0.242,66.435,53.122,83.801,43.932,64.025,62.96,130.31,110.538,129.684,41.237,57.274,43.298,-10.852,110,110,70.563,73.438,55.813,62.281,0.0,36.281,72,70,1000,200,0.102,199.5,112.875,80.563,0.012,70.75,71.688,57.781,60.438,0.0,26.969,72,70,1000,200,0.032,199.625,110.563,69.5,0.022,70.813,72.063,56.688,60.75,0.0,24.75,72,70,1000,200,0.034,200.625,117.0,77.438,0.026,74.0,69.75,55.438,56.156,0.0,53.219,72,70,1000,200,0.342,640.0,73.438,67.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.878,11.997,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.25,553.5,557.0,551.0,307.5,552.0,555.5,551.5,0.021,1.608,0.0,3.575,0.772,0.278,0.056,0.131,0.149,0.022
5062008,807,1,1,3,1,100,30.506,100.0,100.0,100.0,1,1,778.686,281.03,0.657,12.613,0,80,55,1.4,1239.75,1386.779,1776.751,1243.672,55.09,63.225,71.31,62.895,51.804,1.368,1.875,0.253,66.645,53.242,83.273,43.645,63.934,63.175,130.605,110.644,129.611,41.164,57.064,43.225,-10.852,110,110,70.688,73.688,55.906,60.188,0.0,36.375,72,70,1000,200,0.101,199.25,112.125,80.375,0.012,70.938,72.375,57.781,60.219,0.0,27.156,72,70,1000,200,0.032,196.375,109.625,69.5,0.022,71.063,72.563,56.688,60.156,0.0,24.984,72,70,1000,200,0.033,199.125,115.438,77.438,0.026,74.188,69.75,55.438,56.156,0.0,55.031,72,70,1000,200,0.369,666.0,73.438,67.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.859,11.986,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.75,552.0,555.5,549.5,307.25,551.5,554.0,550.0,0.033,1.635,0.0,3.605,0.779,0.281,0.055,0.128,0.143,0.022
5062008,808,1,1,3,1,100,30.537,100.0,100.0,100.0,1,1,800.934,282.201,0.636,12.599,0,80,55,1.4,1258.25,1445.424,1785.974,1299.771,55.09,63.332,71.527,63.004,51.913,1.349,1.839,0.249,66.868,53.525,81.966,43.386,63.785,63.282,131.49,110.538,129.611,41.092,57.169,43.225,-10.852,110,110,70.688,73.875,55.906,58.906,0.0,35.813,72,70,1000,200,0.104,203.5,111.188,80.25,0.012,71.063,72.938,57.781,60.031,0.0,25.859,72,70,1000,200,0.035,207.0,108.5,69.813,0.022,71.188,73.125,56.688,59.844,0.0,25.078,72,70,1000,200,0.033,198.625,113.625,77.438,0.026,74.313,69.688,55.438,56.031,0.0,56.938,72,70,1000,200,0.398,690.5,73.438,67.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.871,11.994,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.75,550.5,553.5,548.5,306.75,548.0,553.0,548.5,0.057,1.672,0.0,3.726,0.801,0.282,0.054,0.123,0.136,0.022
5062008,809,1,1,3,1,100,30.898,100.0,100.0,100.0,1,1,807.96,283.372,0.615,12.584,0,80,55,1.4,1302.375,1427.247,1782.285,1295.211,55.196,63.332,71.527,63.004,52.131,1.383,1.921,0.257,66.955,53.583,81.522,43.156,63.856,63.496,132.744,110.538,129.537,41.019,57.379,43.152,-10.852,110,110,70.688,74.125,56.0,58.375,0.0,35.938,72,70,1000,200,0.103,200.0,110.5,79.938,0.012,71.188,73.375,57.781,59.938,0.0,27.328,72,70,1000,200,0.032,195.375,107.375,69.813,0.022,71.313,73.5,56.688,59.469,0.0,24.938,72,70,1000,200,0.033,200.375,112.125,77.438,0.026,74.375,69.625,55.594,56.156,0.0,57.375,72,70,1000,200,0.419,710.0,73.375,67.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.867,11.996,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.0,549.5,551.5,547.0,306.75,548.5,551.0,547.0,0.089,1.641,0.0,3.722,0.808,0.283,0.053,0.12,0.13,0.022
5062008,810,1,1,3,1,100,31.403,100.0,100.0,100.0,1,1,812.644,284.543,0.563,12.54,0,80,55,1.4,1302.25,1481.848,1797.046,1318.031,55.303,63.547,71.744,63.224,52.348,1.33,1.946,0.26,67.186,53.778,81.966,43.012,63.921,63.603,133.998,110.538,129.758,40.946,57.484,43.079,-10.852,110,110,70.688,74.5,56.219,58.063,0.0,36.469,72,70,1000,200,0.1,197.25,109.563,79.75,0.012,71.375,73.875,57.906,59.813,0.0,26.359,72,70,1000,200,0.035,202.0,106.5,69.875,0.022,71.5,73.75,56.875,59.25,0.0,25.078,72,70,1000,200,0.033,199.375,110.813,77.375,0.026,74.5,69.688,55.531,56.156,0.0,59.125,72,70,1000,200,0.443,730.0,73.375,68.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.854,11.973,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.5,547.5,550.0,545.5,306.5,546.5,549.5,545.5,0.102,1.617,0.0,3.709,0.813,0.285,0.052,0.117,0.126,0.021
5062008,811,1,1,3,1,100,31.988,100.0,100.0,100.0,1,1,833.721,289.227,0.563,12.526,0,80,55,1.4,1336.25,1451.022,1808.121,1307.375,55.41,63.547,71.96,63.224,52.457,1.368,1.946,0.253,67.361,53.888,81.744,42.782,63.96,63.603,134.883,110.219,130.201,40.946,57.589,43.079,-10.852,110,110,70.688,74.563,56.219,57.75,0.0,35.75,72,70,1000,200,0.104,200.375,108.813,79.625,0.012,71.563,74.063,57.906,59.813,0.0,26.531,72,70,1000,200,0.033,202.375,105.375,69.875,0.022,71.688,74.063,56.781,59.0,0.0,25.156,72,70,1000,200,0.033,198.75,109.625,77.375,0.026,74.0,69.688,55.594,56.25,0.0,61.656,72,70,1000,200,0.451,734.5,73.375,68.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.853,11.97,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.5,546.0,548.5,544.5,306.5,544.5,548.0,544.0,0.107,1.605,0.0,3.705,0.834,0.289,0.051,0.113,0.121,0.021
5062008,812,1,1,3,1,100,32.785,100.0,100.0,100.0,1,1,846.602,339.578,0.532,12.511,0,80,55,1.4,1339.875,1463.624,2139.959,1304.333,55.516,63.654,72.069,63.334,52.457,1.253,2.028,0.194,68.514,54.495,81.049,42.609,63.882,63.711,135.547,110.538,130.792,40.874,57.694,43.225,-10.852,110,110,70.75,74.813,56.344,57.75,0.0,35.594,72,70,1000,200,0.104,202.75,107.813,79.375,0.012,71.688,74.25,57.906,59.719,0.0,27.281,72,70,1000,200,0.031,196.0,104.375,69.875,0.022,71.813,74.25,56.781,58.906,0.0,24.453,72,70,1000,200,0.035,202.75,108.375,77.375,0.026,73.938,69.563,55.594,56.25,0.0,62.406,72,70,1000,200,0.454,738.0,73.313,68.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.853,11.965,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,545.0,546.5,543.5,306.25,543.5,546.5,542.5,0.101,1.749,0.0,4.079,0.847,0.34,0.049,0.11,0.117,0.021
5062008,813,1,1,3,1,100,33.311,100.0,100.0,100.0,1,1,867.679,313.817,0.521,12.57,0,80,55,1.4,1339.875,1518.362,2002.494,1327.172,55.516,63.868,72.177,63.443,52.348,1.36,1.985,0.216,68.614,54.891,80.993,42.35,63.811,63.925,135.99,110.432,131.678,40.874,57.484,43.371,-10.852,110,110,70.75,74.875,56.344,57.594,0.0,35.906,72,70,1000,200,0.102,198.375,107.063,79.25,0.012,71.75,74.438,57.906,59.719,0.0,26.875,72,70,1000,200,0.033,197.625,103.563,70.0,0.022,71.813,74.375,56.781,58.844,0.0,25.078,72,70,1000,200,0.033,198.5,107.25,77.375,0.026,73.938,69.438,55.594,56.25,0.0,62.188,72,70,1000,200,0.485,761.5,73.188,68.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.858,11.973,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.25,544.0,545.0,542.5,306.0,542.5,545.0,541.0,0.088,1.89,0.0,4.353,0.868,0.314,0.048,0.107,0.113,0.021
5062008,814,1,1,3,1,100,33.537,100.0,100.0,100.0,1,1,894.611,317.33,0.511,12.497,0,80,55,1.4,1355.75,1564.839,1989.508,1365.353,55.41,63.975,72.177,63.663,52.24,1.364,2.035,0.238,69.058,55.016,81.299,42.264,63.843,64.139,136.285,110.432,132.269,40.801,57.379,43.371,-10.852,110,110,70.75,74.938,56.344,57.5,0.0,36.188,72,70,1000,200,0.1,198.0,106.313,79.125,0.012,71.938,74.688,57.906,59.719,0.0,25.984,72,70,1000,200,0.036,204.75,102.563,70.0,0.022,72.0,74.625,56.781,58.844,0.0,25.016,72,70,1000,200,0.033,199.75,106.25,77.25,0.026,74.0,69.375,55.594,56.156,0.0,63.063,72,70,1000,200,0.501,776.5,73.313,68.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.856,11.968,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,542.5,543.5,541.5,306.0,540.0,544.0,539.5,0.079,1.937,0.0,4.454,0.895,0.317,0.047,0.104,0.109,0.021
5062008,815,1,1,3,1,100,33.711,100.0,100.0,100.0,1,1,895.782,322.014,0.521,12.613,0,80,55,1.4,1380.625,1557.788,2004.349,1369.944,55.303,64.189,72.177,63.773,51.913,1.333,2.01,0.231,69.102,55.236,82.105,42.293,63.843,64.139,136.358,110.432,132.933,40.656,57.169,43.298,-10.852,110,110,70.75,75.0,56.219,57.5,0.0,36.281,72,70,1000,200,0.1,198.125,105.563,79.125,0.012,71.938,74.875,57.906,59.719,0.0,27.125,72,70,1000,200,0.032,196.5,101.813,70.0,0.022,72.0,74.875,56.875,58.844,0.0,24.891,72,70,1000,200,0.033,200.5,105.25,77.25,0.026,73.813,69.313,55.531,56.156,0.0,63.906,72,70,1000,200,0.521,790.5,73.188,68.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.864,11.978,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,541.5,542.0,540.5,305.75,540.0,543.0,538.5,0.069,2.018,0.0,4.621,0.896,0.322,0.046,0.102,0.106,0.02
5062008,816,1,1,3,1,100,33.733,100.0,100.0,100.0,1,1,907.491,325.527,0.479,12.599,0,80,55,1.4,1384.625,1635.54,2024.764,1402.144,55.196,64.189,72.285,63.992,51.913,1.295,2.006,0.231,69.406,55.477,82.55,42.293,63.921,64.461,136.432,110.432,133.45,40.656,57.064,43.298,-10.852,110,110,70.75,75.063,56.219,57.5,0.0,35.906,72,70,1000,200,0.102,202.125,104.688,78.688,0.012,72.0,75.063,57.906,59.719,0.0,26.016,72,70,1000,200,0.036,205.5,101.063,70.063,0.022,72.063,75.0,56.781,58.719,0.0,24.031,72,70,1000,200,0.037,212.125,104.438,77.25,0.026,73.813,69.375,55.438,56.031,0.0,64.75,72,70,1000,200,0.535,800.0,73.188,68.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.861,11.972,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,540.5,541.0,540.0,305.5,537.5,542.0,537.0,0.055,2.029,0.0,4.616,0.907,0.326,0.045,0.099,0.103,0.02
5062008,817,1,1,3,1,100,33.713,100.0,100.0,100.0,1,1,920.372,329.04,0.5,12.511,0,80,55,1.4,1415.625,1625.622,2035.902,1408.289,55.09,64.296,72.394,63.883,51.804,1.379,2.081,0.235,69.728,55.819,82.495,42.207,64.051,64.247,136.58,110.432,133.967,40.656,57.379,43.298,-10.852,110,110,71.063,75.125,56.0,57.313,0.0,35.906,72,70,1000,200,0.103,199.75,104.0,78.563,0.012,72.125,75.188,57.906,59.656,0.0,26.813,72,70,1000,200,0.035,207.125,100.25,70.063,0.022,72.063,75.125,56.781,58.625,0.0,25.344,72,70,1000,200,0.034,200.375,103.438,77.25,0.026,73.688,69.375,55.344,56.031,0.0,64.813,72,70,1000,200,0.563,820.0,73.188,68.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.867,11.98,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,539.5,539.5,539.0,305.5,537.5,541.0,536.0,0.05,1.977,0.0,4.584,0.92,0.329,0.044,0.096,0.099,0.02
5062008,818,1,1,3,1,100,34.14,100.0,100.0,100.0,1,1,911.004,324.356,0.479,12.57,0,80,55,1.4,1435.125,1673.86,2006.205,1439.074,55.196,64.189,72.285,63.992,51.804,1.292,2.109,0.235,69.731,55.777,82.217,42.207,64.09,64.354,136.506,110.432,134.336,40.51,57.169,43.298,-10.852,110,110,71.063,75.25,56.0,57.219,0.0,36.125,72,70,1000,200,0.101,198.75,103.25,78.5,0.012,72.125,75.25,57.781,59.656,0.0,26.172,72,70,1000,200,0.037,211.5,99.563,70.188,0.022,72.063,75.25,56.781,58.625,0.0,24.844,72,70,1000,200,0.038,216.375,102.625,77.063,0.026,73.625,69.25,55.438,56.031,0.0,66.313,72,70,1000,200,0.559,818.0,73.188,68.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.867,11.975,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,538.5,538.5,538.5,305.25,535.5,540.0,535.0,0.04,2.104,0.0,4.86,0.911,0.324,0.043,0.094,0.096,0.02
5062008,819,1,1,3,1,100,34.309,100.0,100.0,100.0,1,1,946.133,316.159,0.469,12.526,0,80,55,1.4,1451.875,1683.811,1946.863,1459.138,55.196,64.403,72.502,64.102,51.804,1.364,2.07,0.264,69.963,55.962,81.661,42.149,63.934,64.354,136.506,110.538,134.484,40.51,57.484,43.371,-10.852,110,110,71.063,75.313,56.219,57.219,0.0,36.094,72,70,1000,200,0.102,199.625,102.688,78.188,0.012,72.125,75.438,57.781,59.438,0.0,27.172,72,70,1000,200,0.037,209.875,98.813,70.188,0.022,72.25,75.25,56.688,58.438,0.0,24.281,72,70,1000,200,0.041,221.625,102.0,77.063,0.026,73.625,69.125,55.438,55.906,0.0,65.875,72,70,1000,200,0.598,844.0,73.188,68.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.866,11.975,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,537.5,537.0,538.0,305.0,534.0,539.5,534.0,0.037,2.111,0.0,4.97,0.946,0.316,0.043,0.091,0.094,0.02
5062008,820,1,1,3,1,100,34.232,100.0,100.0,100.0,1,1,964.868,313.817,0.469,12.57,0,80,55,1.4,1485.375,1668.177,1917.222,1480.792,55.09,64.403,72.502,64.102,51.696,1.387,2.156,0.264,70.021,55.959,81.633,42.149,63.694,64.461,136.432,110.325,134.632,40.51,57.064,43.371,-10.852,110,110,71.0,75.125,56.0,57.063,0.0,35.813,72,70,1000,200,0.104,201.375,101.75,78.063,0.012,72.188,75.5,57.781,59.438,0.0,27.109,72,70,1000,200,0.038,213.125,98.125,70.188,0.022,72.25,75.25,56.688,58.313,0.0,24.297,72,70,1000,200,0.041,222.125,101.125,76.938,0.026,73.688,69.063,55.344,55.813,0.0,66.625,72,70,1000,200,0.609,854.0,73.0,68.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.841,11.967,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,536.5,536.0,537.5,305.0,533.5,538.5,533.0,0.032,2.172,0.0,4.988,0.965,0.314,0.041,0.089,0.091,0.019
5062008,821,1,1,3,1,100,34.321,100.0,100.0,100.0,1,1,961.355,309.133,0.438,12.511,0,80,55,1.4,1485.375,1642.629,1883.902,1486.988,54.983,64.403,72.502,64.102,51.696,1.425,2.088,0.26,69.944,55.957,82.661,42.149,63.668,64.354,136.358,110.432,134.706,40.51,56.96,43.444,-10.852,110,110,71.063,75.125,56.0,57.063,0.0,35.594,72,70,1000,200,0.104,202.125,101.125,77.938,0.012,72.313,75.625,57.719,59.438,0.0,28.266,72,70,1000,200,0.038,214.25,97.563,70.375,0.022,72.375,75.25,56.688,58.313,0.0,24.25,72,70,1000,200,0.042,224.25,100.375,76.938,0.026,73.813,69.063,55.344,55.813,0.0,66.813,72,70,1000,200,0.631,868.0,73.0,68.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.866,11.983,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,535.5,535.5,537.0,304.75,532.5,537.5,532.5,0.028,2.231,0.0,5.091,0.961,0.309,0.04,0.087,0.088,0.019
5062008,822,1,1,3,1,100,34.096,100.0,100.0,100.0,1,1,963.697,309.133,0.438,12.497,0,80,55,1.4,1504.0,1675.281,1883.902,1507.154,54.983,64.189,72.502,63.992,51.587,1.398,2.102,0.268,69.953,55.952,82.439,42.207,63.811,64.247,136.285,110.432,134.779,40.365,56.96,43.298,-10.852,110,110,71.188,75.313,56.0,57.063,0.0,35.531,72,70,1000,200,0.104,201.5,100.438,77.875,0.012,72.313,75.5,57.719,59.375,0.0,27.109,72,70,1000,200,0.043,228.375,96.813,70.375,0.022,72.5,75.313,56.688,58.25,0.0,25.5,72,70,1000,200,0.042,222.5,99.688,76.938,0.026,73.813,69.063,55.281,55.813,0.0,68.313,72,70,1000,200,0.64,875.5,73.0,68.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.851,11.977,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,534.5,534.5,536.5,304.5,531.5,536.5,532.0,0.026,2.209,0.0,5.084,0.964,0.309,0.039,0.085,0.086,0.019
5062008,823,1,1,3,1,100,33.836,100.0,100.0,100.0,1,1,990.629,310.304,0.438,12.511,0,80,55,1.4,1524.875,1727.96,1896.857,1527.364,54.876,64.296,72.502,63.992,51.478,1.387,2.067,0.282,70.028,55.999,82.578,42.178,64.051,64.139,136.211,110.538,134.779,40.365,56.855,43.298,-10.852,110,110,71.188,75.438,56.0,57.0,0.0,35.563,72,70,1000,200,0.103,200.5,99.813,77.625,0.011,72.563,75.375,57.719,59.375,0.0,27.859,72,70,1000,200,0.042,226.375,96.313,70.375,0.022,72.375,75.313,56.563,58.125,0.0,25.594,72,70,1000,200,0.043,231.0,99.125,76.938,0.026,73.625,69.0,55.281,55.625,0.0,69.875,72,70,1000,200,0.658,889.0,73.0,68.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.859,11.978,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,534.0,534.0,536.0,304.5,529.0,535.5,531.5,0.024,2.225,0.0,5.089,0.991,0.31,0.035,0.083,0.084,0.019
5062008,824,1,1,3,1,100,33.777,100.0,100.0,100.0,1,1,989.458,314.988,0.417,12.599,0,80,55,1.4,1559.75,1710.855,1911.667,1544.5,54.876,64.189,72.394,63.992,51.696,1.394,2.07,0.275,70.064,56.138,82.3,42.264,64.232,64.139,136.137,110.644,134.706,40.292,57.064,43.298,-10.852,110,110,71.188,75.75,55.906,57.0,0.0,35.406,72,70,1000,200,0.104,201.375,99.188,77.5,0.012,72.563,75.313,57.719,59.375,0.0,29.516,72,70,1000,200,0.044,231.75,95.813,70.375,0.022,72.5,75.313,56.563,58.125,0.0,25.672,72,70,1000,200,0.05,243.125,98.5,76.938,0.026,73.313,69.0,55.063,55.625,0.0,70.938,72,70,1000,200,0.653,883.5,72.875,68.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.858,11.975,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,533.5,533.5,535.5,304.0,529.0,534.5,531.0,0.023,2.258,0.0,5.253,0.989,0.315,0.038,0.081,0.081,0.018
5062008,825,1,1,3,1,100,33.973,100.0,100.0,100.0,1,1,1008.194,313.817,0.417,12.555,0,80,55,1.4,1574.75,1767.949,1917.222,1550.739,54.983,64.403,72.502,63.992,51.696,1.36,2.095,0.268,70.269,56.112,82.439,42.293,64.297,64.354,136.063,110.751,134.706,40.22,56.96,43.225,-10.852,110,110,71.063,75.688,55.906,57.0,0.0,35.594,72,70,1000,200,0.102,199.75,98.563,77.375,0.012,72.563,75.188,57.625,59.281,0.0,29.391,72,70,1000,200,0.047,240.625,95.188,70.5,0.022,72.5,75.25,56.563,58.031,0.0,26.375,72,70,1000,200,0.052,252.5,97.938,76.938,0.026,73.688,68.938,55.281,55.625,0.0,70.75,72,70,1000,200,0.681,901.0,72.875,68.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.851,11.967,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,532.5,535.0,304.25,529.0,534.0,530.5,0.022,2.254,0.0,5.233,1.008,0.314,0.037,0.079,0.079,0.018
5062008,826,1,1,3,1,100,34.236,100.0,100.0,100.0,1,1,1014.048,316.159,0.406,12.54,0,80,55,1.4,1608.375,1743.658,1924.631,1581.999,55.09,64.51,72.502,64.212,51.804,1.333,2.163,0.268,70.371,56.344,83.023,42.322,64.414,64.461,136.063,110.751,134.706,40.365,57.169,43.298,-10.852,110,110,71.188,75.375,56.0,57.0,0.0,35.406,72,70,1000,200,0.103,201.375,98.0,77.25,0.012,72.625,75.063,57.625,59.156,0.0,29.172,72,70,1000,200,0.051,248.625,94.625,70.5,0.022,72.5,75.188,56.563,58.031,0.0,26.203,72,70,1000,200,0.055,252.5,97.313,76.875,0.026,73.688,68.875,55.344,55.625,0.0,72.688,72,70,1000,200,0.699,917.0,73.0,68.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.851,11.964,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.0,532.0,534.5,304.0,528.0,533.0,530.5,0.022,2.189,0.0,5.101,1.014,0.316,0.036,0.077,0.077,0.018
5062008,827,1,1,3,1,100,34.608,100.0,100.0,100.0,1,1,1029.271,319.672,0.386,12.497,0,80,55,1.4,1608.375,1775.102,1932.04,1610.227,55.196,64.51,72.502,64.322,52.022,1.36,2.166,0.268,70.565,56.505,82.967,42.379,64.537,64.568,135.99,110.857,134.632,40.292,57.274,43.225,-10.852,110,110,71.188,75.313,56.0,57.0,0.0,35.344,72,70,1000,200,0.103,200.75,97.438,77.25,0.012,72.563,75.0,57.625,59.156,0.0,29.813,72,70,1000,200,0.052,249.875,94.188,70.563,0.022,72.625,75.25,56.563,58.031,0.0,27.109,72,70,1000,200,0.056,260.25,96.688,76.875,0.026,73.688,68.875,55.344,55.813,0.0,72.875,72,70,1000,200,0.729,935.0,72.875,68.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.867,11.978,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,531.0,531.5,534.0,304.0,526.5,532.5,530.0,0.021,2.158,0.0,5.084,1.029,0.32,0.035,0.076,0.075,0.018
5062008,828,1,1,3,1,100,34.878,100.0,100.0,100.0,1,1,1050.348,332.553,0.365,12.526,0,80,55,1.4,1646.0,1818.087,2017.339,1611.798,55.196,64.51,72.502,64.212,51.913,1.326,2.184,0.257,71.057,56.592,83.301,42.494,64.751,64.568,135.99,110.857,134.484,40.22,57.484,43.444,-10.852,110,110,71.313,75.313,56.0,57.063,0.0,35.594,72,70,1000,200,0.101,198.875,96.813,76.938,0.012,72.563,74.875,57.625,59.063,0.0,29.484,72,70,1000,200,0.055,260.75,93.813,70.563,0.022,72.5,75.125,56.563,58.031,0.0,28.016,72,70,1000,200,0.057,260.0,96.188,76.875,0.026,73.438,68.875,55.344,55.813,0.0,74.5,72,70,1000,200,0.75,948.5,72.875,68.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.858,11.961,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.5,531.0,533.5,303.75,525.5,532.0,529.5,0.022,2.339,0.0,5.601,1.05,0.333,0.035,0.074,0.073,0.018
5062008,829,1,1,3,1,100,35.349,100.0,100.0,100.0,1,1,1064.4,334.895,0.344,12.555,0,80,55,1.4,1674.25,1825.264,2015.484,1632.244,55.303,64.617,72.394,64.432,52.022,1.36,2.227,0.26,71.212,56.888,83.384,42.581,64.984,64.675,135.916,110.964,134.41,40.147,57.379,43.444,-10.852,110,110,71.188,75.438,56.0,57.063,0.0,35.594,72,70,1000,200,0.101,199.375,96.125,76.875,0.012,72.563,74.813,57.719,59.063,0.0,30.078,72,70,1000,200,0.057,262.75,93.313,70.563,0.022,72.625,75.0,56.563,57.844,0.0,27.266,72,70,1000,200,0.062,274.75,95.688,76.875,0.026,73.438,68.875,55.344,55.813,0.0,76.0,72,70,1000,200,0.742,941.0,72.875,68.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.845,11.955,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,530.0,530.5,533.5,304.0,526.0,531.5,529.0,0.021,2.402,0.0,5.741,1.064,0.335,0.034,0.073,0.071,0.017
5062008,830,1,1,3,1,100,35.319,100.0,100.0,100.0,1,1,1049.177,339.578,0.333,12.453,0,80,55,1.4,1681.75,1820.958,2034.046,1652.739,55.196,64.724,72.502,64.541,51.913,1.284,2.276,0.26,71.575,57.169,83.301,42.782,65.146,64.782,135.768,110.964,134.336,40.147,57.274,43.444,-10.852,110,110,71.313,75.375,56.219,57.0,0.0,35.5,72,70,1000,200,0.102,200.125,95.688,76.75,0.012,72.563,74.813,57.625,59.063,0.0,30.281,72,70,1000,200,0.059,266.5,92.813,70.563,0.022,72.5,74.875,56.563,57.688,0.0,27.969,72,70,1000,200,0.063,277.0,95.188,76.75,0.026,73.25,68.813,55.344,55.813,0.0,75.313,72,70,1000,200,0.766,960.5,72.875,68.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.833,11.947,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,530.5,532.5,303.75,525.0,531.0,529.0,0.019,2.397,0.0,5.695,1.049,0.34,0.033,0.071,0.07,0.017
5062008,831,1,1,3,1,100,35.495,100.0,100.0,100.0,1,1,1098.357,340.749,0.302,12.54,0,80,55,1.4,1708.375,1818.087,2043.329,1670.118,55.196,64.831,72.394,64.432,51.804,1.372,2.266,0.26,71.866,57.467,83.218,42.868,65.263,64.89,135.621,111.07,134.263,40.074,57.169,43.371,-10.852,110,110,71.313,75.438,56.0,57.0,0.0,35.438,72,70,1000,200,0.103,200.75,95.25,76.688,0.012,72.563,74.813,57.625,58.844,0.0,31.0,72,70,1000,200,0.06,267.5,92.313,70.563,0.022,72.688,74.813,56.563,57.688,0.0,27.844,72,70,1000,200,0.066,282.25,94.813,76.75,0.026,73.063,68.75,55.281,55.813,0.0,76.375,72,70,1000,200,0.78,969.0,72.875,68.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.863,11.968,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,530.0,532.5,304.0,523.5,530.5,529.0,0.017,2.419,0.0,5.735,1.098,0.341,0.032,0.07,0.068,0.017
5062008,832,1,1,3,1,100,35.39,100.0,100.0,100.0,1,1,1111.238,344.262,0.302,12.555,0,80,55,1.4,1723.0,1848.251,2048.9,1674.864,55.09,64.938,72.394,64.651,51.696,1.364,2.216,0.26,71.938,57.52,82.939,42.954,65.295,64.89,135.621,110.964,134.189,40.074,57.274,43.444,-10.852,110,110,71.313,75.625,56.0,57.0,0.0,35.438,72,70,1000,200,0.103,200.375,94.813,76.375,0.012,72.563,74.688,57.5,58.844,0.0,30.406,72,70,1000,200,0.066,284.5,91.813,70.688,0.022,72.625,74.813,56.469,57.625,0.0,29.219,72,70,1000,200,0.066,281.75,94.25,76.75,0.026,73.063,68.813,55.281,55.625,0.0,76.25,72,70,1000,200,0.762,954.5,72.813,68.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.851,11.955,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,529.5,532.0,304.0,523.5,530.0,528.5,0.018,2.46,0.0,5.869,1.111,0.344,0.032,0.068,0.066,0.017
5062008,833,1,1,3,1,100,35.778,100.0,100.0,100.0,1,1,1117.093,350.117,0.344,12.555,0,80,55,1.4,1729.25,1822.393,2065.616,1701.806,55.196,64.938,72.394,64.761,51.804,1.356,2.326,0.26,72.208,57.797,83.023,43.041,65.476,64.997,135.473,111.07,133.967,40.001,57.169,43.444,-10.852,110,110,71.313,75.688,56.0,56.906,0.0,35.281,72,70,1000,200,0.103,200.75,94.25,76.375,0.012,72.625,74.5,57.5,58.75,0.0,31.703,72,70,1000,200,0.064,276.5,91.5,70.75,0.022,72.625,74.813,56.469,57.688,0.0,28.563,72,70,1000,200,0.072,296.25,93.75,76.75,0.026,72.688,68.75,55.344,55.813,0.0,74.813,72,70,1000,200,0.778,965.5,72.813,68.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.858,11.97,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,529.5,531.5,303.5,524.5,529.5,528.5,0.021,2.518,0.0,5.996,1.117,0.35,0.031,0.066,0.064,0.017
5062008,834,1,1,3,1,100,35.731,100.0,100.0,100.0,1,1,1127.631,350.117,0.521,12.54,0,80,55,1.4,1731.875,1838.189,2067.474,1714.514,55.09,64.938,72.285,64.651,51.804,1.337,2.308,0.246,72.418,57.82,83.301,43.098,65.528,65.104,135.473,111.07,133.967,40.001,57.484,43.444,-10.852,110,110,71.375,75.688,56.219,57.0,0.0,35.125,72,70,1000,200,0.104,201.375,93.75,76.25,0.012,72.625,74.375,57.5,58.688,0.0,31.016,72,70,1000,200,0.072,294.25,91.125,70.75,0.022,72.688,74.75,56.469,57.625,0.0,29.313,72,70,1000,200,0.074,298.5,93.313,76.75,0.026,72.875,68.75,55.281,55.813,0.0,75.688,72,70,1000,200,0.778,963.5,72.813,68.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.856,11.961,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,529.0,531.0,303.75,523.5,529.0,528.0,0.032,2.47,0.0,5.989,1.128,0.35,0.031,0.065,0.063,0.017
5062008,835,1,1,3,1,100,35.916,100.0,100.0,100.0,1,1,1133.486,352.459,0.573,12.511,0,80,55,1.4,1772.375,1878.475,2086.052,1727.241,55.09,65.152,72.394,64.981,51.696,1.341,2.348,0.253,72.646,57.998,84.107,43.185,65.476,65.211,135.547,111.07,134.041,39.929,57.169,43.59,-10.852,110,110,71.563,75.688,56.219,57.0,0.0,35.031,72,70,1000,200,0.104,201.5,93.25,76.125,0.012,72.563,74.25,57.281,58.75,0.0,32.344,72,70,1000,200,0.069,292.0,90.813,70.75,0.022,72.688,74.75,56.469,57.563,0.0,29.5,72,70,1000,200,0.077,303.0,93.0,76.625,0.026,72.875,68.625,55.281,55.625,0.0,76.875,72,70,1000,200,0.809,985.5,72.813,68.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.843,11.956,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,529.0,531.0,303.75,523.0,528.5,528.0,0.035,2.657,0.0,6.353,1.133,0.352,0.03,0.064,0.062,0.016
5062008,836,1,1,3,1,100,36.325,100.0,100.0,100.0,1,1,1144.025,355.972,0.615,12.54,0,80,55,1.4,1772.375,1898.658,2102.778,1720.876,55.196,65.26,72.285,65.09,51.804,1.337,2.34,0.257,72.848,58.187,84.357,43.3,65.515,65.64,135.473,111.389,134.189,39.929,57.379,43.662,-10.852,110,110,71.563,75.813,56.219,57.0,0.0,34.813,72,70,1000,200,0.104,202.125,92.938,76.063,0.012,72.563,74.063,57.281,58.688,0.0,32.25,72,70,1000,200,0.073,298.75,90.438,70.75,0.022,72.688,74.688,56.469,57.563,0.0,30.5,72,70,1000,200,0.077,303.5,92.563,76.625,0.026,72.875,68.625,55.281,55.625,0.0,78.125,72,70,1000,200,0.815,987.0,72.813,68.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.853,11.965,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,529.0,530.5,303.75,523.0,528.5,528.0,0.033,2.683,0.0,6.493,1.144,0.356,0.029,0.063,0.06,0.016
5062008,837,1,1,3,1,100,36.568,100.0,100.0,100.0,1,1,1154.563,359.485,0.615,12.497,0,80,55,1.4,1793.0,1911.647,2104.636,1735.206,55.196,65.581,72.285,65.2,51.913,1.337,2.355,0.257,73.089,58.313,84.663,43.558,65.865,65.64,135.473,111.283,134.336,39.929,57.274,43.735,-10.852,110,110,71.563,75.75,56.219,56.906,0.0,34.813,72,70,1000,200,0.104,201.25,92.375,75.875,0.012,72.563,73.938,57.281,58.688,0.0,31.906,72,70,1000,200,0.077,300.25,90.0,71.0,0.022,72.875,74.688,56.469,57.563,0.0,29.641,72,70,1000,200,0.084,320.0,92.063,76.625,0.026,72.875,68.563,55.344,55.813,0.0,77.875,72,70,1000,200,0.806,984.0,72.688,68.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.879,11.989,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,528.5,530.0,303.5,521.0,528.0,527.5,0.029,2.742,0.0,6.598,1.155,0.359,0.029,0.061,0.058,0.015
5062008,838,1,1,3,1,100,36.735,100.0,100.0,100.0,1,1,1172.128,362.998,0.626,12.497,0,80,55,1.4,1804.75,1985.463,2117.648,1770.338,55.196,65.581,72.394,65.31,51.804,1.337,2.39,0.253,73.275,58.474,84.635,43.673,66.092,65.747,135.326,111.283,134.336,39.856,57.169,43.735,-10.852,110,110,71.563,75.938,56.219,56.906,0.0,34.656,72,70,1000,200,0.104,201.5,91.938,75.875,0.012,72.563,73.938,57.281,58.563,0.0,33.156,72,70,1000,200,0.077,304.0,89.813,71.0,0.022,72.688,74.688,56.25,57.438,0.0,30.453,72,70,1000,200,0.086,321.0,91.75,76.625,0.026,72.875,68.563,55.063,55.625,0.0,77.875,72,70,1000,200,0.83,997.5,72.688,68.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.842,11.972,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,528.5,530.0,303.75,522.0,528.0,527.5,0.026,2.8,0.0,6.724,1.172,0.363,0.028,0.06,0.057,0.015
5062008,839,1,1,3,1,100,36.872,100.0,100.0,100.0,1,1,1194.376,365.34,0.626,12.439,0,80,55,1.4,1828.125,2053.809,2121.366,1783.15,55.196,65.581,72.285,65.31,51.913,1.337,2.284,0.264,73.551,58.72,84.858,43.76,66.319,65.854,135.178,111.177,134.336,39.783,57.274,43.735,-10.852,110,110,71.563,76.0,56.0,56.906,0.0,34.625,72,70,1000,200,0.104,201.0,91.438,75.625,0.012,72.563,73.875,57.219,58.563,0.0,33.406,72,70,1000,200,0.078,304.75,89.375,71.0,0.022,72.875,74.625,56.25,57.438,0.0,30.609,72,70,1000,200,0.097,339.75,91.375,76.625,0.026,73.063,68.438,55.281,55.813,0.0,78.875,72,70,1000,200,0.82,992.0,72.813,69.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.861,11.972,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,528.5,529.5,303.5,520.5,527.5,527.5,0.022,2.811,0.0,6.819,1.194,0.365,0.028,0.059,0.056,0.015
5062008,840,1,1,3,1,100,37.048,100.0,100.0,100.0,1,1,1188.521,368.852,0.615,12.482,0,80,55,1.4,1841.375,1908.76,2136.24,1795.982,55.196,65.902,72.285,65.53,51.804,1.333,2.337,0.264,73.76,58.941,83.857,43.846,66.228,66.069,135.031,111.389,134.336,39.783,57.379,43.808,-10.852,110,110,71.688,76.0,56.0,56.906,0.0,34.375,72,70,1000,200,0.104,201.75,91.188,75.563,0.012,72.563,73.875,57.219,58.563,0.0,32.375,72,70,1000,200,0.084,319.75,89.125,71.0,0.022,72.875,74.5,56.469,57.219,0.0,31.75,72,70,1000,200,0.09,329.25,91.0,76.438,0.026,73.063,68.5,55.281,55.625,0.0,78.938,72,70,1000,200,0.823,992.0,72.813,69.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.856,11.963,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,529.0,529.0,303.75,520.0,527.5,527.0,0.018,2.855,0.0,6.969,1.189,0.369,0.027,0.058,0.055,0.015
5062008,841,1,1,3,1,100,36.952,100.0,100.0,100.0,1,1,1216.624,368.852,0.584,12.468,0,80,55,1.4,1840.125,2002.884,2147.397,1802.406,55.09,66.009,72.285,65.53,51.696,1.36,2.383,0.264,73.901,59.061,83.273,43.817,66.079,66.176,135.104,111.283,134.336,39.856,57.379,43.808,-10.852,110,110,71.688,76.125,56.0,56.906,0.0,34.281,72,70,1000,200,0.104,201.5,90.688,75.563,0.012,72.563,73.813,57.219,58.438,0.0,32.625,72,70,1000,200,0.087,322.5,88.688,71.063,0.022,72.688,74.438,56.156,57.219,0.0,31.141,72,70,1000,200,0.097,342.75,90.688,76.625,0.026,72.625,68.438,55.063,55.531,0.0,78.188,72,70,1000,200,0.813,988.5,72.688,69.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.866,11.97,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,529.0,529.0,303.75,520.5,527.0,527.0,0.019,2.812,0.0,6.835,1.217,0.369,0.026,0.057,0.053,0.014
5062008,842,1,1,3,1,100,36.797,100.0,100.0,100.0,1,1,1225.992,372.365,0.573,12.468,0,80,55,1.4,1851.375,1994.171,2158.556,1821.706,54.983,66.009,72.285,65.859,51.478,1.341,2.379,0.271,74.126,59.213,83.523,43.789,66.189,66.176,134.883,111.496,134.189,39.711,57.379,43.808,-10.852,110,110,71.75,76.188,56.0,56.906,0.0,34.125,72,70,1000,200,0.104,201.75,90.438,75.5,0.012,72.563,73.75,57.219,58.438,0.0,33.125,72,70,1000,200,0.087,325.75,88.563,71.063,0.022,72.688,74.25,56.25,57.156,0.0,31.406,72,70,1000,200,0.099,348.0,90.25,76.438,0.026,72.75,68.563,55.281,55.625,0.0,79.0,72,70,1000,200,0.817,991.0,72.813,69.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.836,11.951,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.0,528.5,529.0,303.75,519.5,527.0,527.0,0.017,2.891,0.0,7.086,1.226,0.372,0.026,0.056,0.052,0.015
5062008,843,1,1,3,1,100,37.09,100.0,100.0,100.0,1,1,1242.385,377.049,0.563,12.54,0,80,55,1.4,1851.375,2007.242,2171.576,1807.227,55.09,66.009,72.069,65.749,51.587,1.349,2.408,0.29,74.286,59.3,83.857,43.702,66.52,66.176,134.809,111.496,134.115,39.711,57.379,43.881,-10.852,110,110,71.688,76.313,56.0,56.688,0.0,35.156,72,70,1000,200,0.097,194.5,90.0,75.25,0.012,72.563,73.688,57.094,58.219,0.0,33.375,72,70,1000,200,0.09,329.25,88.125,71.063,0.022,72.688,74.188,56.156,57.156,0.0,31.375,72,70,1000,200,0.104,355.25,90.063,76.438,0.026,72.875,68.563,55.281,55.625,0.0,79.188,72,70,1000,200,0.825,991.0,72.688,69.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.845,11.945,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,528.5,528.5,303.75,519.5,526.5,526.5,0.017,2.96,0.0,7.254,1.242,0.377,0.026,0.055,0.052,0.014
5062008,844,1,1,3,1,100,37.255,100.0,100.0,100.0,1,1,1237.701,378.22,0.532,12.526,0,80,55,1.4,1872.625,2026.143,2143.678,1812.05,55.09,66.116,72.069,65.969,51.587,1.417,2.447,0.29,74.404,59.49,83.19,43.904,66.624,66.283,134.736,111.496,133.967,39.783,57.379,43.881,-10.852,110,110,71.688,76.25,56.219,56.906,0.0,34.438,72,70,1000,200,0.103,199.75,89.625,75.188,0.012,72.313,73.563,57.094,58.219,0.0,33.938,72,70,1000,200,0.083,315.25,87.938,71.125,0.022,72.688,74.125,56.156,57.156,0.0,31.078,72,70,1000,200,0.11,364.5,89.688,76.438,0.026,73.063,68.563,55.281,55.625,0.0,78.125,72,70,1000,200,0.834,1000.5,72.688,69.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.848,11.953,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,528.5,528.0,303.5,520.0,526.5,526.5,0.018,2.917,0.0,7.121,1.238,0.378,0.025,0.054,0.05,0.014
5062008,845,1,1,3,1,100,37.374,100.0,100.0,100.0,1,1,1242.385,375.878,0.511,12.497,0,80,55,1.4,1874.25,1940.552,2171.576,1841.052,55.09,66.223,72.285,65.969,51.696,1.356,2.44,0.26,74.49,59.526,82.856,43.789,66.714,66.39,134.514,111.602,133.82,39.565,57.484,43.808,-10.852,110,110,71.688,76.125,56.0,56.906,0.0,34.781,72,70,1000,200,0.101,199.75,89.313,75.063,0.012,72.313,73.375,57.094,58.219,0.0,33.063,72,70,1000,200,0.088,327.25,87.625,71.125,0.022,72.688,73.938,56.25,57.0,0.0,33.188,72,70,1000,200,0.104,356.5,89.375,76.375,0.026,73.063,68.625,55.063,55.531,0.0,78.375,72,70,1000,200,0.833,999.0,72.688,69.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.839,11.942,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,528.5,528.0,303.5,520.0,526.0,526.5,0.015,2.959,0.0,7.356,1.242,0.376,0.025,0.053,0.049,0.014
5062008,846,1,1,3,1,100,37.423,100.0,100.0,100.0,1,1,1243.556,385.246,0.479,12.526,0,80,55,1.4,1896.875,1950.681,2203.204,1821.706,55.09,66.437,72.177,66.079,51.696,1.368,2.443,0.279,74.683,59.729,83.857,43.817,66.65,66.712,134.662,111.602,133.746,39.711,57.484,43.881,-10.852,110,110,71.688,76.125,56.0,57.0,0.0,35.188,72,70,1000,200,0.099,195.75,88.875,75.063,0.012,72.188,73.375,57.094,58.219,0.0,34.094,72,70,1000,200,0.083,315.0,87.375,71.125,0.022,72.688,73.875,56.156,57.0,0.0,32.344,72,70,1000,200,0.113,369.75,89.063,76.438,0.026,72.75,68.563,55.281,55.625,0.0,78.0,72,70,1000,200,0.839,1000.0,72.688,69.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.843,11.948,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,529.0,527.5,303.75,518.5,525.5,526.5,0.019,2.939,0.0,7.246,1.244,0.385,0.024,0.052,0.048,0.014
5062008,847,1,1,3,1,100,37.774,100.0,100.0,100.0,1,1,1259.949,370.023,0.469,12.439,0,80,55,1.4,1878.875,2120.997,2186.458,1837.824,55.196,66.651,72.177,66.408,51.804,1.375,2.443,0.257,74.757,59.801,84.218,43.932,66.824,66.819,134.662,111.602,133.598,39.638,57.484,43.954,-10.852,110,110,71.75,76.188,56.0,56.906,0.0,33.906,72,70,1000,200,0.107,204.125,88.438,74.938,0.012,72.188,73.313,57.094,58.219,0.0,33.313,72,70,1000,200,0.088,322.25,87.0,71.125,0.022,72.688,73.625,56.156,57.0,0.0,32.313,72,70,1000,200,0.117,377.5,88.75,76.375,0.026,72.75,68.5,55.281,55.625,0.0,78.563,72,70,1000,200,0.821,990.0,72.688,69.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.842,11.953,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,529.0,527.5,303.75,519.5,525.5,526.5,0.022,3.008,0.0,7.448,1.26,0.37,0.024,0.051,0.047,0.014
5062008,848,1,1,3,1,100,37.762,100.0,100.0,100.0,1,1,1279.856,387.588,0.427,12.424,0,80,55,1.4,1882.25,2046.523,2216.229,1837.824,55.09,66.651,72.177,66.408,51.696,1.341,2.426,0.26,74.987,59.794,83.996,44.076,66.85,66.712,134.662,111.602,133.524,39.638,57.484,44.027,-10.852,110,110,71.75,75.938,56.0,56.906,0.0,34.844,72,70,1000,200,0.1,199.75,88.25,74.938,0.012,72.188,73.313,57.094,58.156,0.0,32.938,72,70,1000,200,0.089,328.5,86.813,71.25,0.022,72.875,73.25,56.25,57.0,0.0,33.031,72,70,1000,200,0.119,379.75,88.438,76.375,0.026,72.688,68.625,55.281,55.625,0.0,79.125,72,70,1000,200,0.824,993.0,72.688,69.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.82,11.928,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,525.5,529.5,527.5,303.75,518.0,525.0,526.5,0.021,3.056,0.0,7.565,1.28,0.388,0.023,0.05,0.046,0.014
5062008,849,1,1,3,1,100,37.912,100.0,100.0,100.0,1,1,1276.343,372.365,0.417,12.482,0,80,55,1.4,1901.5,2094.671,2205.064,1881.504,55.09,66.651,72.069,66.408,51.696,1.337,2.486,0.293,75.144,60.081,83.19,44.047,66.773,67.033,134.588,111.709,133.45,39.565,57.589,44.027,-10.852,110,110,71.75,76.063,56.0,56.906,0.0,34.938,72,70,1000,200,0.101,197.125,87.813,74.875,0.012,72.125,73.313,57.094,58.219,0.0,32.938,72,70,1000,200,0.089,330.25,86.625,71.25,0.022,72.875,73.125,56.156,56.906,0.0,33.375,72,70,1000,200,0.131,397.0,88.125,76.375,0.026,72.75,68.563,55.281,55.625,0.0,78.938,72,70,1000,200,0.826,995.5,72.688,69.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.842,11.935,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.5,529.0,527.0,303.75,517.5,525.0,526.0,0.021,3.09,0.0,7.726,1.276,0.372,0.023,0.049,0.045,0.014
5062008,850,1,1,3,1,100,38.107,100.0,100.0,100.0,1,1,1281.026,389.93,0.386,12.468,0,80,55,1.4,1901.5,2080.065,2219.951,1871.777,55.09,66.758,71.96,66.518,51.587,1.341,2.49,0.26,75.326,60.233,83.44,44.076,66.902,66.926,134.514,111.709,133.376,39.565,57.379,44.1,-10.852,110,110,71.75,76.188,56.219,56.906,0.0,34.219,72,70,1000,200,0.105,203.5,87.625,74.625,0.012,72.188,73.25,57.094,58.156,0.0,33.313,72,70,1000,200,0.089,328.75,86.313,71.375,0.022,72.688,72.875,56.156,56.906,0.0,34.75,72,70,1000,200,0.131,399.0,87.813,76.438,0.026,72.688,68.563,55.281,55.531,0.0,78.813,72,70,1000,200,0.826,995.0,72.688,69.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.821,11.934,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.5,529.0,527.0,303.75,518.5,525.0,526.0,0.019,3.174,0.0,7.844,1.281,0.39,0.023,0.048,0.043,0.014
5062008,851,1,1,3,1,100,38.545,100.0,100.0,100.0,1,1,1288.052,393.443,0.365,12.38,0,80,55,1.4,1928.0,1969.511,2216.229,1857.208,55.196,66.866,72.069,66.518,51.696,1.406,2.472,0.279,75.425,60.398,83.023,44.191,66.85,66.926,134.514,111.602,133.229,39.493,57.484,44.173,-10.852,110,110,71.875,76.125,56.0,56.906,0.0,35.125,72,70,1000,200,0.099,196.0,87.063,74.563,0.012,72.188,73.25,57.094,58.156,0.0,33.406,72,70,1000,200,0.089,329.25,86.188,71.375,0.022,72.875,72.875,56.094,56.906,0.0,34.938,72,70,1000,200,0.129,392.5,87.688,76.375,0.026,72.75,68.625,55.281,55.625,0.0,77.375,72,70,1000,200,0.847,1005.0,72.688,69.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.825,11.939,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.0,529.0,526.5,303.5,517.5,524.5,526.0,0.02,3.22,0.0,8.038,1.288,0.393,0.022,0.048,0.043,0.014
5062008,852,1,1,3,1,100,38.216,100.0,100.0,100.0,1,1,1316.155,389.93,0.344,12.351,0,80,55,1.4,1922.25,2066.931,2214.368,1873.397,54.983,66.866,72.069,66.628,51.478,1.349,2.525,0.253,75.581,60.363,82.856,44.191,66.799,66.819,134.441,111.602,133.155,39.565,56.855,44.173,-10.852,110,110,71.875,76.125,55.906,56.906,0.0,33.969,72,70,1000,200,0.107,203.75,86.938,74.5,0.012,72.188,73.313,57.0,58.156,0.0,34.063,72,70,1000,200,0.087,325.75,86.0,71.375,0.022,72.875,72.688,56.156,56.906,0.0,34.531,72,70,1000,200,0.143,418.0,87.375,76.25,0.026,72.688,68.563,55.063,55.625,0.0,78.75,72,70,1000,200,0.824,996.0,72.688,69.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.829,11.945,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,525.0,529.5,526.5,303.5,517.5,524.5,525.5,0.019,3.292,0.0,7.895,1.316,0.39,0.022,0.047,0.042,0.013
5062008,853,1,1,3,1,100,38.011,100.0,100.0,100.0,1,1,1316.155,393.443,0.312,12.366,0,80,55,1.4,1944.125,2026.143,2143.678,1900.993,54.876,66.758,71.96,66.628,51.478,1.364,2.529,0.268,75.724,60.51,83.273,44.047,67.077,67.033,134.219,111.815,133.081,39.493,57.169,44.173,-10.852,110,110,71.75,76.125,56.0,57.0,0.0,34.688,72,70,1000,200,0.101,200.875,86.625,74.5,0.012,72.188,73.313,57.0,58.094,0.0,34.219,72,70,1000,200,0.086,319.75,85.688,71.375,0.022,72.688,72.5,56.094,56.844,0.0,34.563,72,70,1000,200,0.151,428.0,87.188,76.25,0.025,72.75,68.5,55.063,55.531,0.0,77.875,72,70,1000,200,0.837,1001.5,72.688,69.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.836,11.948,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,529.0,526.5,303.75,518.0,524.5,525.5,0.016,3.274,0.0,8.029,1.316,0.393,0.021,0.046,0.04,0.013
5062008,854,1,1,3,1,100,38.496,100.0,100.0,100.0,1,1,1320.839,389.93,0.281,12.453,0,80,55,1.4,1950.375,2100.517,2190.18,1904.245,55.09,66.973,72.069,66.737,51.478,1.36,2.507,0.275,75.829,60.67,84.191,44.191,67.298,66.926,134.072,111.815,132.933,39.493,57.169,44.1,-10.852,110,110,71.875,76.438,56.0,56.688,0.0,34.969,72,70,1000,200,0.1,197.125,86.375,74.375,0.012,72.188,73.188,57.0,58.094,0.0,34.156,72,70,1000,200,0.088,328.75,85.5,71.563,0.022,72.875,72.188,56.094,56.844,0.0,35.656,72,70,1000,200,0.158,433.25,87.0,76.375,0.025,72.75,68.625,55.063,55.531,0.0,78.938,72,70,1000,200,0.829,993.5,72.688,69.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.834,11.939,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.0,529.5,526.0,303.5,518.5,524.0,525.5,0.014,3.246,0.0,7.959,1.321,0.39,0.021,0.045,0.039,0.013
5062008,855,1,1,3,1,100,38.286,100.0,100.0,100.0,1,1,1352.455,393.443,0.281,12.38,0,80,55,1.4,1963.75,2120.997,2201.343,1936.846,54.983,66.866,71.96,66.628,51.587,1.398,2.575,0.279,76.044,60.742,84.691,44.277,67.505,67.033,134.072,111.815,132.786,39.42,57.274,44.1,-10.852,110,110,71.875,76.625,56.0,56.906,0.0,33.969,72,70,1000,200,0.108,203.625,86.188,74.25,0.012,72.188,73.188,57.0,58.094,0.0,34.281,72,70,1000,200,0.094,335.75,85.188,71.563,0.022,72.875,72.0,56.094,56.594,0.0,35.594,72,70,1000,200,0.161,441.25,86.563,76.25,0.025,72.875,68.688,55.281,55.625,0.0,77.938,72,70,1000,200,0.84,1000.5,72.688,69.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.833,11.935,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.0,529.0,526.0,303.5,518.5,524.0,525.5,0.016,3.245,0.0,8.038,1.352,0.393,0.021,0.044,0.038,0.013
5062008,856,1,1,3,1,100,38.628,100.0,100.0,100.0,1,1,1330.207,399.297,0.239,12.424,0,80,55,1.4,1964.75,2112.217,2234.839,1915.64,55.09,67.08,72.069,66.737,51.696,1.353,2.529,0.271,76.179,60.854,84.747,44.594,67.628,67.033,133.998,111.709,132.712,39.42,57.274,44.173,-10.852,110,110,71.938,76.438,56.0,56.906,0.0,34.406,72,70,1000,200,0.104,202.5,85.813,74.25,0.012,72.188,73.25,57.0,58.094,0.0,33.813,72,70,1000,200,0.094,336.25,85.0,71.563,0.022,72.688,71.875,56.156,56.594,0.0,36.406,72,70,1000,200,0.155,430.0,86.438,76.25,0.025,72.688,68.688,55.281,55.625,0.0,77.75,72,70,1000,200,0.842,1003.5,72.625,69.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.825,11.926,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.0,529.0,526.0,303.75,518.0,524.0,525.5,0.014,3.307,0.0,8.192,1.33,0.399,0.02,0.043,0.037,0.012
5062008,857,1,1,3,1,100,39.027,100.0,100.0,100.0,1,1,1327.865,401.639,0.208,12.322,0,80,55,1.4,1965.75,2162.039,2236.701,1907.499,55.196,66.973,71.96,66.737,51.696,1.36,2.578,0.271,76.193,60.92,84.496,44.623,67.693,67.247,133.851,111.709,132.638,39.42,57.379,44.173,-10.852,110,110,71.938,76.313,55.906,56.906,0.0,35.438,72,70,1000,200,0.097,195.25,85.375,74.063,0.012,72.188,73.25,57.0,58.094,0.0,33.938,72,70,1000,200,0.094,336.0,84.938,71.625,0.022,72.688,71.813,56.156,56.594,0.0,35.625,72,70,1000,200,0.166,443.75,86.375,76.25,0.025,72.625,68.688,55.281,55.625,0.0,78.625,72,70,1000,200,0.826,998.0,72.688,69.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.833,11.937,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.0,529.0,525.5,303.75,518.5,524.0,525.0,0.011,3.261,0.0,8.125,1.328,0.402,0.02,0.043,0.037,0.013
