DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,858,1,1,3,1,100,39.213,100.0,100.0,100.0,1,1,1344.258,399.297,0.198,12.366,0,80,55,1.4,1965.75,2156.169,2234.839,1894.491,55.196,66.973,71.96,66.957,51.696,1.387,2.561,0.279,76.225,61.022,84.052,44.824,67.81,67.247,133.703,111.709,132.417,39.42,57.379,44.246,-10.852,110,110,71.938,76.313,56.219,56.906,0.0,34.844,72,70,1000,200,0.102,197.875,85.313,74.0,0.012,72.125,73.313,57.0,58.094,0.0,33.875,72,70,1000,200,0.095,338.25,84.625,71.75,0.022,72.875,71.688,56.156,56.594,0.0,37.344,72,70,1000,200,0.161,437.25,85.938,76.25,0.025,72.25,68.688,55.281,55.625,0.0,76.875,72,70,1000,200,0.804,982.5,72.688,69.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.845,11.96,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,525.0,528.5,525.0,303.75,517.5,524.0,525.0,0.012,3.323,0.0,8.279,1.344,0.399,0.02,0.041,0.035,0.012
5062008,859,1,1,3,1,100,39.202,100.0,100.0,100.0,1,1,1331.378,401.639,0.187,12.395,0,80,55,1.4,1952.125,2131.247,2238.562,1910.755,55.09,67.08,71.96,66.957,51.478,1.375,2.554,0.264,76.278,60.957,84.107,44.738,68.14,67.14,133.629,111.709,132.417,39.42,57.274,44.319,-10.852,110,110,71.938,76.438,56.0,56.906,0.0,34.031,72,70,1000,200,0.106,204.625,85.0,74.0,0.012,72.188,73.25,57.0,58.094,0.0,34.375,72,70,1000,200,0.095,336.25,84.5,71.75,0.022,72.688,71.688,56.094,56.594,0.0,37.344,72,70,1000,200,0.159,436.5,85.875,76.25,0.025,72.063,68.688,55.281,55.625,0.0,77.625,72,70,1000,200,0.819,990.5,72.688,69.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.825,11.942,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.0,528.5,525.0,303.75,517.0,523.5,525.0,0.01,3.401,0.0,8.424,1.331,0.402,0.019,0.041,0.035,0.012
5062008,900,1,1,3,1,100,39.292,100.0,100.0,100.0,1,1,1366.506,405.152,0.156,12.293,0,80,55,1.4,1967.375,2072.767,2247.868,1922.159,55.09,67.187,72.069,66.957,51.587,1.375,2.593,0.29,76.423,61.086,84.496,44.795,68.432,67.355,133.408,111.922,132.195,39.347,57.169,44.246,-10.852,110,110,71.938,76.5,56.0,56.906,0.0,35.5,72,70,1000,200,0.097,194.5,84.688,73.875,0.012,72.188,73.188,57.0,58.094,0.0,34.594,72,70,1000,200,0.095,338.25,84.313,71.75,0.022,72.875,71.625,56.0,56.594,0.0,36.813,72,70,1000,200,0.176,459.0,85.563,76.25,0.025,72.25,68.625,55.063,55.625,0.0,77.125,72,70,1000,200,0.81,984.0,72.625,69.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.833,11.947,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.0,528.5,525.0,303.75,516.5,523.5,525.0,0.009,3.379,0.0,8.355,1.367,0.405,0.019,0.04,0.034,0.012
5062008,901,1,1,3,1,100,39.663,100.0,100.0,100.0,1,1,1362.994,403.981,0.124,12.366,0,80,55,1.4,1975.625,2197.304,2253.452,1963.022,55.196,67.401,72.069,67.067,51.696,1.356,2.603,0.275,76.482,61.178,85.247,44.881,68.633,67.569,133.334,111.709,132.047,39.347,57.274,44.246,-10.852,110,110,71.938,76.563,56.219,57.0,0.0,34.563,72,70,1000,200,0.104,199.75,84.5,73.813,0.012,72.188,73.188,57.0,58.094,0.0,35.094,72,70,1000,200,0.094,339.25,84.25,71.75,0.022,72.688,71.563,56.094,56.594,0.0,37.5,72,70,1000,200,0.185,474.75,85.375,76.125,0.025,72.25,68.75,55.281,55.625,0.0,77.25,72,70,1000,200,0.831,998.0,72.688,69.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.82,11.934,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,524.5,528.0,525.0,303.75,517.5,523.5,524.5,0.007,3.379,0.0,8.405,1.363,0.404,0.019,0.04,0.034,0.012
5062008,902,1,1,3,1,100,39.848,100.0,100.0,100.0,1,1,1374.703,403.981,0.02,12.395,0,80,55,1.4,2009.5,2185.54,2240.423,1914.011,55.196,67.401,72.069,67.177,51.696,1.364,2.6,0.282,76.615,61.261,84.719,44.939,68.736,67.569,133.261,111.815,131.9,39.347,57.274,44.392,-10.852,110,110,71.938,76.625,56.0,56.906,0.0,33.875,72,70,1000,200,0.106,205.5,84.063,73.813,0.012,72.188,73.25,57.0,58.094,0.0,34.906,72,70,1000,200,0.095,342.75,83.875,71.75,0.022,72.688,71.375,56.094,56.594,0.0,38.375,72,70,1000,200,0.179,463.5,85.125,76.125,0.025,72.438,68.75,55.281,55.625,0.0,76.875,72,70,1000,200,0.818,991.0,72.688,69.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.817,11.935,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,524.5,528.0,524.5,303.75,517.0,523.5,524.5,0.001,3.488,0.0,8.676,1.375,0.404,0.018,0.039,0.033,0.012
5062008,903,1,1,3,1,100,40.063,100.0,100.0,100.0,1,1,1367.677,403.981,0.01,12.337,0,80,55,1.4,2009.25,2110.754,2234.839,1925.42,55.196,67.401,72.069,67.177,51.696,1.379,2.564,0.279,76.604,61.283,84.218,44.968,68.898,67.676,133.113,111.815,131.752,39.275,57.169,44.392,-10.852,110,110,72.188,76.625,56.0,57.0,0.0,35.375,72,70,1000,200,0.097,196.5,83.875,73.688,0.012,72.188,73.375,57.0,58.0,0.0,35.281,72,70,1000,200,0.095,341.5,83.75,71.875,0.022,72.688,71.25,56.094,56.5,0.0,38.563,72,70,1000,200,0.182,466.25,84.938,76.125,0.025,72.438,68.875,55.281,55.813,0.0,78.125,72,70,1000,200,0.824,992.0,72.688,69.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.817,11.929,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,524.5,528.0,524.5,303.5,518.0,523.5,524.5,0.001,3.528,0.0,8.758,1.368,0.404,0.018,0.038,0.032,0.012
5062008,904,1,1,3,1,100,40.015,100.0,100.0,100.0,1,1,1381.729,407.494,0.01,12.395,0,80,55,1.4,2021.75,2181.131,2244.146,1967.94,55.09,67.615,72.069,67.396,51.587,1.36,2.61,0.29,76.733,61.395,84.58,44.968,68.762,67.891,132.671,111.922,131.457,39.347,57.064,44.392,-10.852,110,110,72.188,76.625,56.0,56.906,0.0,34.031,72,70,1000,200,0.11,207.625,83.625,73.813,0.012,72.188,73.313,56.938,58.0,0.0,35.563,72,70,1000,200,0.096,341.5,83.688,71.875,0.022,72.625,71.188,56.094,56.5,0.0,37.938,72,70,1000,200,0.194,482.0,84.75,76.125,0.025,72.438,68.875,55.281,55.625,0.0,77.188,72,70,1000,200,0.822,991.0,72.688,69.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.823,11.94,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,524.5,528.0,524.5,303.75,516.0,524.0,524.0,0.001,3.53,0.0,8.676,1.382,0.407,0.017,0.038,0.031,0.011
5062008,905,1,1,3,1,100,40.113,100.0,100.0,100.0,1,1,1391.096,407.494,0.01,12.351,0,80,55,1.4,2021.75,2201.718,2247.868,1972.861,55.196,67.722,72.069,67.506,51.587,1.375,2.625,0.275,76.781,61.408,84.58,44.939,68.723,67.891,132.376,111.815,131.014,39.275,57.274,44.392,-10.852,110,110,72.188,76.438,56.0,56.906,0.0,34.938,72,70,1000,200,0.104,203.0,83.5,73.438,0.012,72.188,73.125,56.938,58.0,0.0,33.938,72,70,1000,200,0.105,354.0,83.438,71.875,0.022,72.625,71.063,56.094,56.5,0.0,39.406,72,70,1000,200,0.188,474.75,84.625,76.125,0.025,72.438,69.0,55.281,55.625,0.0,77.563,72,70,1000,200,0.834,999.5,72.688,69.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.813,11.922,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,524.5,528.0,524.0,303.5,517.0,523.5,524.5,0.001,3.511,0.0,8.768,1.391,0.407,0.018,0.037,0.031,0.011
5062008,906,1,1,3,1,100,40.54,100.0,100.0,100.0,1,1,1411.003,409.836,0.01,12.322,0,80,55,1.4,2033.5,2166.442,2251.591,1992.575,55.196,67.829,72.069,67.616,51.696,1.36,2.65,0.301,76.923,61.478,85.358,45.112,68.937,67.998,132.08,111.709,130.866,39.275,57.274,44.465,-10.852,110,110,72.188,76.25,56.0,56.906,0.0,34.25,72,70,1000,200,0.109,206.625,83.188,73.688,0.012,72.188,73.125,57.0,58.0,0.0,35.188,72,70,1000,200,0.1,347.25,83.375,71.938,0.022,72.625,71.125,56.094,56.5,0.0,38.625,72,70,1000,200,0.199,489.5,84.375,76.125,0.025,72.438,68.938,55.281,55.813,0.0,77.438,72,70,1000,200,0.836,1000.0,72.688,69.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.817,11.928,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,524.0,528.0,524.0,303.5,517.0,523.5,524.5,0.001,3.553,0.0,8.873,1.411,0.41,0.017,0.037,0.03,0.011
5062008,907,1,1,3,1,100,40.822,100.0,100.0,100.0,1,1,1409.832,407.494,0.01,12.38,0,80,55,1.4,2047.125,2200.247,2257.175,1995.866,55.196,67.829,71.96,67.616,51.696,1.402,2.642,0.282,76.978,61.553,84.914,45.284,69.093,67.998,132.007,111.602,130.94,39.202,57.169,44.61,-10.852,110,110,72.188,76.438,56.0,56.906,0.0,35.188,72,70,1000,200,0.099,196.125,83.0,73.375,0.012,72.188,73.188,57.0,58.0,0.0,34.094,72,70,1000,200,0.105,356.75,83.25,71.938,0.022,72.625,71.0,56.094,56.5,0.0,39.875,72,70,1000,200,0.191,478.0,84.25,76.125,0.025,72.625,68.875,55.344,55.813,0.0,77.125,72,70,1000,200,0.838,1003.0,72.688,69.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.81,11.92,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,524.0,527.5,524.0,303.75,516.5,523.5,524.5,0.001,3.726,0.0,9.289,1.41,0.407,0.017,0.036,0.03,0.011
5062008,908,1,1,3,1,100,41.001,100.0,100.0,100.0,1,1,1418.028,411.007,0.01,12.322,0,80,55,1.4,2036.5,2181.131,2253.452,2007.394,55.196,67.722,71.852,67.506,51.587,1.356,2.635,0.29,77.02,61.569,85.08,45.342,69.209,67.891,131.933,111.602,130.94,39.202,56.96,44.61,-10.852,110,110,72.188,76.813,56.219,56.906,0.0,34.531,72,70,1000,200,0.108,206.125,82.813,73.375,0.012,72.188,73.0,56.938,58.0,0.0,34.156,72,70,1000,200,0.106,356.0,83.0,72.188,0.022,72.625,70.938,56.094,56.5,0.0,39.813,72,70,1000,200,0.2,491.5,84.063,76.063,0.025,72.688,68.875,55.281,55.625,0.0,77.5,72,70,1000,200,0.835,1000.0,72.625,69.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.828,11.935,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,524.0,527.5,523.5,303.75,516.0,524.0,524.0,0.0,3.753,0.0,9.245,1.418,0.411,0.017,0.035,0.029,0.011
5062008,909,1,1,3,1,100,40.906,100.0,100.0,100.0,1,1,1415.687,411.007,0.01,12.279,0,80,55,1.4,2059.75,2235.6,2242.284,2004.098,55.09,67.936,71.96,67.726,51.587,1.356,2.671,0.268,77.166,61.665,83.94,45.37,69.184,68.105,131.785,111.496,131.014,39.202,57.064,44.61,-10.852,110,110,72.188,76.813,56.0,56.906,0.0,34.469,72,70,1000,200,0.11,207.625,82.563,73.25,0.012,72.188,73.063,56.938,58.0,0.0,34.438,72,70,1000,200,0.105,355.25,82.813,72.188,0.022,72.625,70.938,56.0,56.375,0.0,38.688,72,70,1000,200,0.207,497.5,83.938,76.063,0.025,72.688,68.875,55.063,55.625,0.0,76.938,72,70,1000,200,0.84,1002.5,72.625,70.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.825,11.94,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,524.0,527.0,523.5,304.0,516.5,524.0,524.0,0.0,3.718,0.0,9.213,1.416,0.411,0.016,0.034,0.029,0.01
5062008,910,1,1,3,1,100,41.263,100.0,100.0,100.0,1,1,1427.396,413.349,0.01,12.293,0,80,55,1.4,2064.75,2293.221,2257.175,2000.804,55.196,67.936,71.96,67.726,51.587,1.364,2.65,0.282,77.215,61.763,85.692,45.284,69.41,68.105,131.638,111.496,130.792,39.129,56.96,44.61,-10.852,110,110,72.188,76.75,56.0,56.906,0.0,34.188,72,70,1000,200,0.11,208.0,82.375,73.25,0.012,72.188,73.0,56.938,58.0,0.0,34.594,72,70,1000,200,0.105,357.0,82.75,72.188,0.022,72.5,70.813,56.0,56.375,0.0,40.125,72,70,1000,200,0.207,496.75,83.75,76.125,0.025,72.625,68.813,55.281,55.625,0.0,76.5,72,70,1000,200,0.844,1005.5,72.688,70.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.828,11.95,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,524.0,527.0,523.0,303.5,517.0,524.0,524.0,0.0,3.779,0.0,9.348,1.427,0.413,0.016,0.034,0.028,0.011
5062008,911,1,1,3,1,100,41.207,100.0,100.0,100.0,1,1,1427.396,411.007,0.01,12.25,0,80,55,1.4,2052.625,2140.039,2251.591,2005.746,55.09,67.936,71.96,67.726,51.587,1.383,2.653,0.308,77.186,61.749,85.553,45.514,69.78,67.998,131.417,111.389,130.718,39.202,56.96,44.683,-10.852,110,110,72.188,76.625,56.0,56.688,0.0,34.188,72,70,1000,200,0.11,207.375,82.188,73.25,0.012,72.188,73.0,56.938,57.844,0.0,34.875,72,70,1000,200,0.106,356.5,82.5,72.188,0.022,72.375,70.75,56.094,56.375,0.0,40.688,72,70,1000,200,0.205,494.25,83.563,76.125,0.025,72.625,68.813,55.281,55.625,0.0,77.438,72,70,1000,200,0.832,999.0,72.625,70.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.82,11.945,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,524.0,527.0,523.5,304.0,516.5,523.5,524.0,0.0,3.781,0.0,9.316,1.427,0.411,0.016,0.033,0.027,0.01
5062008,912,1,1,3,1,100,41.634,100.0,100.0,100.0,1,1,1426.225,411.007,0.01,12.322,0,80,55,1.4,2063.625,2166.442,2257.175,2002.451,55.196,67.936,71.744,67.726,51.696,1.368,2.625,0.297,77.297,61.833,86.304,45.859,70.149,68.212,131.269,111.283,130.57,39.202,56.855,44.756,-10.852,110,110,72.25,76.688,56.0,56.906,0.0,34.094,72,70,1000,200,0.11,207.375,82.0,73.188,0.012,72.188,73.063,56.938,58.0,0.0,34.688,72,70,1000,200,0.106,357.25,82.438,72.25,0.022,72.5,70.688,56.094,56.375,0.0,39.938,72,70,1000,200,0.207,497.0,83.438,76.063,0.025,72.438,68.75,55.281,55.625,0.0,77.0,72,70,1000,200,0.837,1001.5,72.625,70.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.817,11.939,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,523.5,527.0,523.0,303.75,516.0,524.0,524.0,0.0,3.877,0.0,9.495,1.426,0.411,0.015,0.033,0.027,0.01
5062008,913,1,1,3,1,100,42.121,100.0,100.0,100.0,1,1,1429.738,411.007,0.01,12.293,0,80,55,1.4,2063.625,2118.07,2262.76,1997.512,55.303,68.257,71.96,67.945,51.696,1.383,2.685,0.275,77.271,61.82,85.914,45.831,70.311,68.534,130.9,111.177,130.423,39.129,56.96,44.902,-10.852,110,110,72.25,76.813,56.219,56.906,0.0,34.063,72,70,1000,200,0.11,207.5,81.75,73.188,0.012,72.188,73.063,56.938,58.0,0.0,35.719,72,70,1000,200,0.105,356.0,82.188,72.25,0.022,72.25,70.625,56.0,56.375,0.0,40.594,72,70,1000,200,0.206,495.75,83.313,76.125,0.025,72.625,68.813,55.281,55.813,0.0,77.875,72,70,1000,200,0.823,996.0,72.625,70.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.834,11.956,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,523.5,527.0,523.0,303.75,517.0,523.5,524.0,0.0,3.98,0.0,9.846,1.43,0.411,0.015,0.032,0.026,0.01
5062008,914,1,1,3,1,100,42.131,100.0,100.0,100.0,1,1,1447.302,409.836,0.166,12.264,0,80,55,1.4,2057.125,2113.68,2257.175,1997.512,55.196,68.364,71.96,68.165,51.587,1.398,2.635,0.282,77.356,61.901,84.608,45.859,70.046,68.641,131.048,111.07,130.054,39.202,56.855,44.975,-10.852,110,110,72.25,76.875,56.219,56.688,0.0,34.281,72,70,1000,200,0.11,208.0,81.625,73.063,0.012,72.188,73.188,56.938,58.0,0.0,36.25,72,70,1000,200,0.106,356.75,82.125,72.25,0.022,72.063,70.625,56.094,56.375,0.0,39.688,72,70,1000,200,0.21,500.25,83.063,76.063,0.025,72.25,68.938,55.281,55.625,0.0,76.438,72,70,1000,200,0.843,1005.5,72.688,70.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.834,11.96,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,523.5,526.5,523.0,303.5,516.5,523.5,524.0,0.008,4.011,0.0,9.823,1.447,0.41,0.015,0.032,0.026,0.01
5062008,915,1,1,3,1,100,41.746,100.0,100.0,100.0,1,1,1439.106,412.178,0.177,12.308,0,80,55,1.4,2068.875,2175.254,2251.591,2028.848,54.983,68.579,71.96,68.275,51.26,1.391,2.667,0.312,77.344,61.875,84.246,45.658,69.397,68.855,131.195,111.07,130.054,39.129,56.75,44.902,-10.852,110,110,72.25,76.813,55.906,56.906,0.0,34.281,72,70,1000,200,0.111,208.375,81.375,72.875,0.012,72.188,73.125,56.938,58.0,0.0,35.25,72,70,1000,200,0.113,369.5,82.063,72.25,0.022,72.25,70.688,56.0,56.375,0.0,39.25,72,70,1000,200,0.204,494.75,82.938,76.063,0.025,72.438,68.813,55.063,55.625,0.0,78.125,72,70,1000,200,0.823,992.0,72.688,70.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.826,11.948,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,523.5,526.5,522.5,303.75,516.0,523.5,524.0,0.01,4.032,0.0,9.858,1.439,0.412,0.015,0.032,0.025,0.01
5062008,916,1,1,3,1,100,41.414,100.0,100.0,100.0,1,1,1459.012,409.836,0.156,12.322,0,80,55,1.4,2070.0,2185.54,2236.701,2038.77,54.876,68.579,71.96,68.275,51.26,1.379,2.667,0.279,77.393,61.894,84.274,45.514,69.248,68.855,131.195,110.964,129.832,39.129,56.75,44.829,-10.852,110,110,72.25,76.688,55.906,56.688,0.0,34.531,72,70,1000,200,0.11,207.5,81.125,73.063,0.012,72.188,73.125,56.688,57.844,0.0,35.563,72,70,1000,200,0.113,369.0,81.938,72.313,0.022,72.5,70.625,55.875,56.344,0.0,40.125,72,70,1000,200,0.211,505.75,82.875,76.063,0.025,72.438,68.938,54.969,55.531,0.0,77.688,72,70,1000,200,0.83,994.5,72.688,70.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.842,11.956,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,523.5,526.5,522.5,303.75,516.0,523.5,524.0,0.011,3.986,0.0,9.745,1.459,0.41,0.014,0.031,0.025,0.01
5062008,917,1,1,3,1,100,41.524,100.0,100.0,100.0,1,1,1456.67,412.178,0.145,12.279,0,80,55,1.4,2075.5,2244.451,2244.146,2052.018,54.983,68.472,71.852,68.275,51.26,1.36,2.685,0.297,77.495,61.915,84.357,45.399,69.553,68.855,131.195,110.857,129.463,39.129,56.855,44.829,-10.852,110,110,72.25,76.813,55.906,56.594,0.0,34.781,72,70,1000,200,0.11,207.0,81.0,72.875,0.012,72.313,72.938,56.688,57.844,0.0,36.563,72,70,1000,200,0.113,369.75,81.813,72.313,0.022,72.375,70.563,55.875,56.344,0.0,40.25,72,70,1000,200,0.214,509.0,82.563,75.875,0.025,72.25,68.875,54.969,55.531,0.0,77.0,72,70,1000,200,0.839,1002.0,72.688,70.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.828,11.942,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,523.5,526.5,522.5,303.75,517.0,524.0,524.0,0.012,3.948,0.0,9.711,1.457,0.412,0.014,0.031,0.024,0.01
5062008,918,1,1,3,1,100,41.389,100.0,100.0,100.0,1,1,1441.448,411.007,0.166,12.235,0,80,55,1.4,2088.0,2153.235,2231.118,2040.424,54.983,68.686,71.852,68.494,51.478,1.379,2.664,0.308,77.521,62.049,85.497,45.514,69.845,68.962,131.269,110.857,128.872,39.129,56.96,44.902,-10.852,110,110,72.25,76.813,55.906,56.688,0.0,34.938,72,70,1000,200,0.11,207.875,80.875,72.75,0.012,72.563,72.75,56.688,57.656,0.0,36.625,72,70,1000,200,0.117,374.25,81.625,72.313,0.022,72.063,70.563,55.875,56.219,0.0,41.281,72,70,1000,200,0.208,499.0,82.5,76.063,0.025,72.25,68.875,55.063,55.531,0.0,76.563,72,70,1000,200,0.843,1004.5,72.688,70.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.839,11.95,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,523.5,526.0,522.5,304.0,515.5,524.0,524.0,0.019,3.961,0.0,9.8,1.441,0.411,0.014,0.03,0.023,0.01
5062008,919,1,1,3,1,100,41.691,100.0,100.0,100.0,1,1,1474.234,409.836,0.198,12.25,0,80,55,1.4,2088.0,2181.131,2221.812,2047.047,55.196,68.793,71.852,68.604,51.587,1.383,2.713,0.304,77.591,62.032,85.108,45.658,69.883,68.962,131.048,110.644,128.134,39.129,57.064,44.902,-10.852,110,110,72.25,76.813,56.0,56.906,0.0,35.531,72,70,1000,200,0.11,207.375,80.563,72.75,0.012,72.563,72.625,56.688,57.844,0.0,36.75,72,70,1000,200,0.128,392.5,81.5,72.438,0.022,72.25,70.563,56.094,56.344,0.0,40.938,72,70,1000,200,0.209,503.75,82.375,75.875,0.025,72.25,68.938,55.063,55.625,0.0,78.0,72,70,1000,200,0.824,994.0,72.688,70.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.826,11.943,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,523.0,526.5,522.0,303.5,516.5,524.0,524.5,0.028,3.943,0.0,9.812,1.474,0.41,0.014,0.029,0.024,0.01
5062008,920,1,1,3,1,100,42.079,100.0,100.0,100.0,1,1,1463.696,409.836,0.25,12.308,0,80,55,1.4,2089.875,2185.54,2231.118,2033.807,55.196,68.9,71.852,68.714,51.478,1.391,2.667,0.308,77.623,62.122,84.58,45.773,69.741,69.177,130.974,110.644,127.543,39.129,57.064,44.975,-10.852,110,110,72.25,76.75,56.0,56.688,0.0,35.938,72,70,1000,200,0.11,207.5,80.438,72.75,0.012,72.563,72.5,56.688,57.656,0.0,37.281,72,70,1000,200,0.13,396.0,81.5,72.438,0.022,71.938,70.688,56.094,56.344,0.0,40.219,72,70,1000,200,0.202,493.5,82.375,75.875,0.025,72.625,68.813,55.281,55.625,0.0,76.5,72,70,1000,200,0.847,1005.5,72.688,70.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.826,11.953,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,523.0,526.0,522.0,303.5,516.0,524.0,524.0,0.042,4.012,0.0,9.983,1.464,0.41,0.013,0.029,0.024,0.01
5062008,921,1,1,3,1,100,41.975,100.0,100.0,100.0,1,1,1480.089,411.007,0.302,12.235,0,80,55,1.4,2102.375,2194.362,2225.534,2060.31,55.09,69.114,71.852,68.824,51.478,1.383,2.664,0.29,77.645,62.127,83.579,45.773,69.605,69.498,130.827,110.538,127.395,39.129,56.96,44.902,-10.852,110,110,72.25,76.813,55.906,56.688,0.0,36.031,72,70,1000,200,0.11,208.0,80.25,72.625,0.012,72.563,72.375,56.688,57.656,0.0,38.031,72,70,1000,200,0.13,396.0,81.438,72.438,0.022,72.0,70.688,56.0,56.375,0.0,39.75,72,70,1000,200,0.209,500.5,82.125,75.875,0.025,72.625,68.813,55.063,55.531,0.0,76.813,72,70,1000,200,0.842,1004.0,72.688,70.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.818,11.943,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,523.0,526.0,522.0,303.75,517.0,524.0,524.0,0.051,3.961,0.0,9.8,1.48,0.411,0.013,0.029,0.023,0.01
5062008,922,1,1,3,1,100,42.063,100.0,100.0,100.0,1,1,1476.576,413.349,0.365,12.221,0,80,55,1.4,2110.375,2257.736,2227.395,2050.361,55.09,69.221,71.852,69.043,51.478,1.375,2.685,0.293,77.7,62.154,84.524,45.601,69.663,69.498,130.9,110.432,127.691,39.057,57.064,44.975,-10.852,110,110,72.375,76.938,56.0,56.906,0.0,35.281,72,70,1000,200,0.119,216.0,80.25,72.625,0.012,72.563,72.313,56.625,57.656,0.0,37.969,72,70,1000,200,0.136,403.0,81.313,72.438,0.022,72.0,70.688,55.875,56.344,0.0,39.281,72,70,1000,200,0.208,498.5,81.938,75.875,0.025,72.438,68.813,55.063,55.625,0.0,78.125,72,70,1000,200,0.825,993.0,72.688,70.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.79,11.932,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,523.0,526.0,522.0,303.5,517.0,524.0,524.5,0.057,4.016,0.0,10.035,1.477,0.413,0.013,0.029,0.022,0.01
5062008,923,1,1,3,1,100,42.451,100.0,100.0,100.0,1,1,1476.576,412.178,0.406,12.25,0,80,55,1.4,2118.625,2181.131,2231.118,2068.611,55.196,69.328,71.852,69.153,51.587,1.379,2.699,0.29,77.746,62.198,85.136,45.658,69.78,69.605,130.679,110.432,128.281,39.057,57.274,45.048,-10.852,110,110,72.375,76.938,56.0,56.688,0.0,36.406,72,70,1000,200,0.11,207.25,80.0,72.563,0.012,72.625,72.188,56.688,57.656,0.0,38.781,72,70,1000,200,0.136,404.0,81.188,72.438,0.022,71.938,70.75,56.0,56.375,0.0,38.594,72,70,1000,200,0.209,496.0,81.875,75.875,0.025,72.25,68.813,55.344,55.625,0.0,76.625,72,70,1000,200,0.843,1005.5,72.688,70.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.801,11.942,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,523.0,526.0,522.0,303.75,516.5,524.0,524.5,0.048,4.029,0.0,10.183,1.477,0.412,0.013,0.028,0.022,0.01
5062008,924,1,1,3,1,100,42.702,100.0,100.0,100.0,1,1,1489.457,411.007,0.448,12.322,0,80,55,1.4,2103.0,2248.878,2246.007,2088.57,55.196,69.435,71.96,69.263,51.587,1.379,2.706,0.286,77.851,62.186,83.384,45.601,69.806,69.713,130.605,110.325,128.946,39.057,57.169,45.194,-10.852,110,110,72.25,76.938,56.0,56.688,0.0,35.063,72,70,1000,200,0.121,217.25,79.75,72.563,0.011,72.563,72.125,56.688,57.656,0.0,37.906,72,70,1000,200,0.146,417.75,81.0,72.438,0.022,72.0,70.688,56.094,56.375,0.0,38.969,72,70,1000,200,0.203,492.75,81.75,75.875,0.025,72.25,68.875,55.281,55.625,0.0,77.813,72,70,1000,200,0.821,993.0,72.688,70.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.804,11.934,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,523.0,526.0,522.0,303.5,517.0,524.0,524.5,0.037,4.175,0.0,10.492,1.489,0.411,0.012,0.028,0.021,0.01
5062008,925,1,1,3,1,100,42.813,100.0,100.0,100.0,1,1,1485.944,413.349,0.427,12.25,0,80,55,1.4,2112.875,2188.48,2249.729,2061.97,55.196,69.435,71.852,69.263,51.587,1.387,2.692,0.304,77.835,62.269,84.747,45.716,69.909,69.713,130.532,110.219,129.167,39.057,57.064,45.121,-10.852,110,110,72.375,77.0,56.0,56.688,0.0,35.563,72,70,1000,200,0.117,215.125,79.688,72.563,0.012,72.563,72.063,56.688,57.531,0.0,38.313,72,70,1000,200,0.147,422.0,81.0,72.438,0.022,71.938,70.75,56.0,56.375,0.0,39.813,72,70,1000,200,0.193,478.75,81.688,75.875,0.025,72.438,68.875,55.281,55.625,0.0,77.25,72,70,1000,200,0.833,996.5,72.688,70.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.792,11.92,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,523.0,525.5,522.0,303.75,516.0,524.0,524.0,0.029,4.125,0.0,10.307,1.486,0.413,0.012,0.028,0.021,0.01
5062008,926,1,1,3,1,100,43.251,100.0,100.0,100.0,1,1,1507.021,416.862,0.438,12.25,0,80,55,1.4,2122.25,2185.54,2247.868,2078.584,55.303,69.542,71.852,69.373,51.696,1.372,2.696,0.29,77.956,62.321,84.969,45.831,69.793,69.82,130.458,110.325,129.315,39.057,57.169,45.194,-10.852,110,110,72.375,77.0,56.0,56.688,0.0,35.219,72,70,1000,200,0.122,218.0,79.563,72.5,0.012,72.563,72.0,56.688,57.531,0.0,38.531,72,70,1000,200,0.152,425.5,80.938,72.563,0.022,72.0,70.75,56.0,56.375,0.0,39.75,72,70,1000,200,0.194,484.5,81.5,75.875,0.025,72.438,68.875,55.281,55.813,0.0,77.063,72,70,1000,200,0.84,1002.0,72.688,70.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.788,11.906,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,523.0,526.0,521.5,303.5,516.0,524.0,524.5,0.025,4.151,0.0,10.431,1.507,0.417,0.012,0.027,0.021,0.009
5062008,927,1,1,3,1,100,43.31,100.0,100.0,100.0,1,1,1491.799,415.691,0.448,12.279,0,80,55,1.4,2122.25,2106.366,2249.729,2076.921,55.196,69.756,71.852,69.482,51.587,1.387,2.717,0.297,77.969,62.39,83.746,45.831,69.767,70.141,130.384,110.112,129.463,39.057,57.064,45.413,-10.852,110,110,72.375,76.938,56.0,56.906,0.0,35.094,72,70,1000,200,0.122,218.375,79.25,72.25,0.012,72.313,71.938,56.688,57.531,0.0,39.063,72,70,1000,200,0.144,415.5,80.688,72.563,0.022,72.063,70.75,56.0,56.375,0.0,40.031,72,70,1000,200,0.196,486.75,81.375,75.875,0.025,72.438,68.813,55.281,55.625,0.0,76.625,72,70,1000,200,0.843,1003.5,72.688,70.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.798,11.914,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,523.0,525.5,521.5,303.5,517.5,524.0,524.5,0.02,4.334,0.0,10.829,1.492,0.416,0.012,0.026,0.02,0.009
5062008,928,1,1,3,1,100,43.203,100.0,100.0,100.0,1,1,1515.218,419.204,0.448,12.162,0,80,55,1.4,2125.0,2144.436,2264.621,2116.934,55.09,69.756,71.744,69.592,51.478,1.349,2.742,0.301,78.16,62.385,84.163,45.831,70.033,70.034,130.089,110.112,129.315,38.984,56.855,45.267,-10.852,110,110,72.375,76.938,55.906,56.688,0.0,36.094,72,70,1000,200,0.116,213.5,79.188,72.5,0.012,72.313,71.813,56.625,57.531,0.0,38.938,72,70,1000,200,0.156,434.5,80.688,72.563,0.022,72.063,70.688,56.0,56.375,0.0,39.531,72,70,1000,200,0.205,494.75,81.25,75.75,0.025,72.625,68.875,55.063,55.625,0.0,78.0,72,70,1000,200,0.827,995.0,72.688,70.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.779,11.896,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,523.0,525.5,521.5,303.5,517.5,524.0,524.5,0.017,4.276,0.0,10.603,1.515,0.419,0.012,0.026,0.02,0.009
5062008,929,1,1,3,1,100,43.6,100.0,100.0,100.0,1,1,1523.415,420.375,0.448,12.25,0,80,55,1.4,2139.0,2164.974,2277.652,2120.278,55.196,69.756,71.744,69.592,51.587,1.33,2.742,0.286,78.35,62.54,84.802,45.917,70.285,70.141,129.942,110.006,129.241,39.057,57.064,45.34,-10.852,110,110,72.375,77.0,56.219,56.906,0.0,35.719,72,70,1000,200,0.12,217.0,79.063,72.25,0.012,72.313,71.688,56.688,57.531,0.0,39.5,72,70,1000,200,0.157,436.0,80.625,72.75,0.022,72.0,70.563,56.0,56.375,0.0,40.25,72,70,1000,200,0.21,504.25,81.125,75.875,0.025,72.438,68.875,55.344,55.625,0.0,77.5,72,70,1000,200,0.833,999.0,72.688,70.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.792,11.907,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,523.0,525.5,521.5,303.5,518.0,524.0,524.5,0.016,4.274,0.0,10.679,1.523,0.42,0.012,0.025,0.019,0.009
5062008,930,1,1,3,1,100,43.723,100.0,100.0,100.0,1,1,1515.218,421.546,0.438,12.25,0,80,55,1.4,2158.375,2163.507,2257.175,2096.901,55.196,70.078,71.852,69.812,51.587,1.383,2.724,0.308,78.317,62.699,83.996,45.917,70.35,70.463,129.72,110.112,129.167,38.984,57.379,45.413,-10.852,110,110,72.375,77.063,56.0,56.688,0.0,35.563,72,70,1000,200,0.122,218.75,79.0,72.25,0.012,72.313,71.688,56.688,57.531,0.0,39.906,72,70,1000,200,0.15,423.25,80.625,72.75,0.022,72.25,70.625,56.0,56.375,0.0,39.75,72,70,1000,200,0.208,497.0,81.063,75.75,0.025,72.438,68.938,55.281,55.625,0.0,76.625,72,70,1000,200,0.844,1005.5,72.688,70.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.795,11.904,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,523.0,525.5,521.5,303.75,517.0,524.5,524.0,0.012,4.281,0.0,10.927,1.515,0.422,0.012,0.025,0.019,0.009
5062008,931,1,1,3,1,100,43.916,100.0,100.0,100.0,1,1,1518.731,423.888,0.438,12.206,0,80,55,1.4,2141.5,2184.07,2279.513,2085.24,55.196,70.185,71.744,69.922,51.478,1.394,2.703,0.293,78.323,62.665,82.828,45.773,70.233,70.463,129.352,110.006,129.094,38.984,57.064,45.485,-10.852,110,110,72.375,77.0,56.0,56.688,0.0,35.625,72,70,1000,200,0.122,218.875,78.75,72.188,0.012,72.313,71.625,56.625,57.531,0.0,40.25,72,70,1000,200,0.15,424.0,80.313,72.75,0.022,72.0,70.688,56.0,56.375,0.0,40.969,72,70,1000,200,0.202,492.0,81.063,75.75,0.025,72.25,68.875,55.281,55.625,0.0,78.063,72,70,1000,200,0.827,994.0,72.688,70.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.8,11.906,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,522.5,525.0,521.0,303.75,516.5,524.0,524.0,0.006,4.389,0.0,11.01,1.519,0.424,0.012,0.024,0.019,0.009
5062008,932,1,1,3,1,100,43.321,100.0,100.0,100.0,1,1,1516.389,423.888,0.427,12.235,0,80,55,1.4,2145.625,2163.507,2279.513,2105.242,54.876,70.078,71.744,69.922,51.152,1.379,2.749,0.308,78.426,62.74,82.745,45.572,70.233,70.248,128.688,109.899,128.946,38.984,56.855,45.413,-10.852,110,110,72.375,76.875,55.906,56.688,0.0,35.813,72,70,1000,200,0.122,218.25,78.563,72.25,0.012,72.313,71.563,56.625,57.5,0.0,39.094,72,70,1000,200,0.16,438.75,80.313,72.75,0.022,72.25,70.625,55.875,56.375,0.0,40.5,72,70,1000,200,0.207,495.75,80.938,75.75,0.025,72.25,68.875,55.063,55.531,0.0,77.375,72,70,1000,200,0.828,995.0,72.813,70.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.807,11.92,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,522.5,525.0,521.0,303.5,516.0,524.0,524.0,-0.006,4.401,0.0,10.914,1.516,0.424,0.011,0.024,0.019,0.009
5062008,933,1,1,3,1,100,43.265,100.0,100.0,100.0,1,1,1546.834,423.888,0.438,12.221,0,80,55,1.4,2137.5,2204.662,2290.683,2140.372,54.876,69.863,71.744,69.812,51.152,1.364,2.763,0.29,78.557,62.818,83.023,45.457,70.441,70.034,127.803,109.899,128.724,38.984,56.645,45.413,-10.852,110,110,72.375,76.813,55.813,56.594,0.0,35.969,72,70,1000,200,0.122,218.125,78.5,72.188,0.012,72.313,71.5,56.625,57.5,0.0,39.719,72,70,1000,200,0.158,437.25,80.188,72.75,0.022,72.063,70.688,55.875,56.344,0.0,40.969,72,70,1000,200,0.215,508.5,80.75,75.75,0.025,72.188,68.875,54.969,55.438,0.0,77.688,72,70,1000,200,0.832,997.5,72.688,70.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.801,11.902,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,523.0,525.5,521.0,303.5,517.0,524.0,524.0,-0.023,4.449,0.0,10.902,1.547,0.424,0.011,0.024,0.018,0.008
5062008,934,1,1,3,1,100,43.705,100.0,100.0,100.0,1,1,1522.244,422.717,0.417,12.279,0,80,55,1.4,2166.625,2185.54,2294.407,2105.242,55.09,69.863,71.635,69.812,51.26,1.398,2.767,0.312,78.546,62.841,84.33,45.543,70.875,70.034,127.434,110.219,128.651,39.057,56.75,45.413,-10.852,110,110,72.375,76.625,55.906,56.594,0.0,35.875,72,70,1000,200,0.124,220.125,78.375,72.063,0.012,72.313,71.5,56.625,57.5,0.0,40.531,72,70,1000,200,0.152,426.25,80.188,72.75,0.022,72.0,70.75,55.875,56.344,0.0,40.375,72,70,1000,200,0.209,497.0,80.688,75.75,0.025,72.25,68.813,55.063,55.531,0.0,76.625,72,70,1000,200,0.844,1004.5,72.688,70.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.798,11.894,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,522.5,525.0,521.0,303.75,517.0,524.5,524.0,-0.029,4.411,0.0,10.829,1.522,0.423,0.011,0.024,0.018,0.008
5062008,935,1,1,3,1,100,43.463,100.0,100.0,100.0,1,1,1558.543,426.229,0.417,12.235,0,80,55,1.4,2166.625,2254.783,2286.959,2140.372,54.983,69.863,71.744,69.592,51.369,1.36,2.774,0.304,78.677,62.83,83.551,45.543,71.057,70.141,126.991,109.793,128.355,38.984,56.855,45.413,-10.852,110,110,72.438,76.688,55.813,56.594,0.0,36.344,72,70,1000,200,0.122,218.0,78.188,72.063,0.012,72.313,71.5,56.625,57.5,0.0,39.625,72,70,1000,200,0.162,444.5,80.125,72.875,0.022,71.938,70.75,55.875,56.344,0.0,39.5,72,70,1000,200,0.212,503.75,80.563,75.625,0.025,72.25,68.813,55.063,55.531,0.0,77.625,72,70,1000,200,0.832,998.0,72.813,70.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.79,11.894,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,522.5,525.0,521.0,303.5,517.0,524.0,524.0,-0.033,4.401,0.0,10.914,1.559,0.426,0.011,0.023,0.018,0.008
5062008,936,1,1,3,1,100,43.425,100.0,100.0,100.0,1,1,1540.979,421.546,0.406,12.25,0,80,55,1.4,2166.75,2184.07,2273.929,2095.234,54.983,69.97,71.744,69.812,51.26,1.406,2.763,0.304,78.623,62.903,82.217,45.37,70.836,70.141,126.918,109.793,127.986,38.984,56.645,45.413,-10.852,110,110,72.375,76.75,55.813,56.594,0.0,36.281,72,70,1000,200,0.124,220.25,78.063,72.063,0.012,72.313,71.438,56.5,57.5,0.0,41.188,72,70,1000,200,0.158,435.5,80.0,72.875,0.022,71.938,70.813,55.875,56.344,0.0,40.094,72,70,1000,200,0.202,490.5,80.438,75.75,0.025,72.438,68.875,54.969,55.531,0.0,77.438,72,70,1000,200,0.834,997.5,72.688,70.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.788,11.896,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,523.0,525.0,521.0,303.5,517.0,524.0,524.0,-0.025,4.459,0.0,10.927,1.541,0.422,0.011,0.023,0.017,0.008
5062008,937,1,1,3,1,100,43.076,100.0,100.0,100.0,1,1,1562.056,427.4,0.386,12.191,0,80,55,1.4,2144.5,2213.494,2281.375,2150.438,54.876,69.97,71.744,69.702,51.152,1.364,2.785,0.301,78.767,62.92,81.744,45.198,70.674,70.034,127.139,109.899,127.764,39.057,56.75,45.485,-10.852,110,110,72.375,76.875,55.813,56.469,0.0,36.844,72,70,1000,200,0.122,218.25,78.0,71.938,0.012,72.313,71.5,56.5,57.375,0.0,39.813,72,70,1000,200,0.168,450.0,80.0,72.875,0.022,72.0,70.938,55.688,56.344,0.0,40.031,72,70,1000,200,0.209,501.75,80.375,75.625,0.025,72.188,68.875,54.969,55.438,0.0,77.313,72,70,1000,200,0.835,1001.0,72.688,70.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.79,11.896,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,522.5,525.0,520.5,303.75,517.5,524.0,524.0,-0.014,4.429,0.0,10.873,1.562,0.427,0.011,0.023,0.017,0.008
5062008,938,1,1,3,1,100,42.902,100.0,100.0,100.0,1,1,1546.834,428.571,0.333,12.293,0,80,55,1.4,2168.375,2181.131,2277.652,2110.25,54.876,70.078,71.635,69.812,51.152,1.387,2.77,0.293,78.727,62.987,82.328,45.083,70.564,70.356,127.36,109.793,127.248,39.057,56.855,45.413,-10.852,110,110,72.438,76.813,55.813,56.469,0.0,37.063,72,70,1000,200,0.123,219.125,77.875,71.938,0.012,72.313,71.438,56.5,57.25,0.0,40.094,72,70,1000,200,0.169,451.0,79.813,72.875,0.022,71.938,70.938,55.688,56.344,0.0,40.531,72,70,1000,200,0.204,491.0,80.375,75.75,0.025,72.25,68.813,54.969,55.438,0.0,77.438,72,70,1000,200,0.833,997.5,72.688,70.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.785,11.885,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,522.5,525.0,520.5,303.5,518.0,524.0,524.0,0.002,4.39,0.0,10.841,1.547,0.429,0.01,0.022,0.017,0.008
5062008,939,1,1,3,1,100,42.553,100.0,100.0,100.0,1,1,1548.005,425.059,0.323,12.206,0,80,55,1.4,2160.375,2159.104,2281.375,2095.234,54.876,70.185,71.527,70.031,51.26,1.353,2.777,0.301,78.726,62.986,82.078,45.169,70.538,70.677,127.876,109.793,126.657,38.984,57.064,45.413,-10.852,110,110,72.438,76.813,55.813,56.594,0.0,37.375,72,70,1000,200,0.124,221.875,77.75,71.938,0.012,72.188,71.375,56.5,57.375,0.0,41.125,72,70,1000,200,0.159,439.75,79.813,72.875,0.022,71.813,70.875,55.688,56.219,0.0,40.406,72,70,1000,200,0.199,488.0,80.125,75.75,0.025,72.188,68.75,54.969,55.438,0.0,76.875,72,70,1000,200,0.84,1003.0,72.688,70.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.767,11.866,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,522.5,525.0,520.5,303.5,516.5,524.0,524.0,0.022,4.34,0.0,10.888,1.548,0.425,0.01,0.022,0.016,0.007
5062008,940,1,1,3,1,100,42.904,100.0,100.0,100.0,1,1,1557.372,428.571,0.302,12.25,0,80,55,1.4,2171.625,2169.379,2270.206,2123.623,54.983,70.292,71.527,70.141,51.369,1.394,2.792,0.293,78.822,63.117,83.106,45.112,70.726,70.784,128.098,109.793,126.361,38.984,57.064,45.413,-10.852,110,110,72.375,76.813,55.813,56.469,0.0,36.469,72,70,1000,200,0.133,225.625,77.563,71.875,0.012,72.188,71.375,56.5,57.375,0.0,40.594,72,70,1000,200,0.162,438.25,79.688,72.938,0.022,71.813,70.813,55.875,56.219,0.0,38.844,72,70,1000,200,0.207,499.0,80.063,75.625,0.025,72.188,68.813,54.969,55.531,0.0,76.813,72,70,1000,200,0.842,1001.5,72.688,70.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.779,11.885,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,523.0,524.5,520.5,303.75,518.5,524.5,524.0,0.029,4.356,0.0,10.927,1.557,0.429,0.01,0.022,0.016,0.008
5062008,941,1,1,3,1,100,42.943,100.0,100.0,100.0,1,1,1538.637,429.742,0.271,12.221,0,80,55,1.4,2149.875,2173.785,2292.545,2108.58,54.983,70.613,71.635,70.361,51.369,1.379,2.767,0.304,78.829,63.056,82.745,45.14,70.927,70.784,128.614,109.793,126.14,38.984,57.169,45.485,-10.852,110,110,72.375,76.75,55.813,56.594,0.0,36.688,72,70,1000,200,0.13,226.625,77.375,71.875,0.012,72.125,71.313,56.5,57.375,0.0,39.781,72,70,1000,200,0.166,447.75,79.625,72.938,0.022,71.938,70.75,56.0,56.344,0.0,39.75,72,70,1000,200,0.196,481.5,80.063,75.625,0.025,72.063,68.813,55.063,55.531,0.0,77.75,72,70,1000,200,0.829,996.5,72.813,70.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.779,11.872,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,522.5,524.5,520.0,303.5,518.0,524.5,524.0,0.036,4.369,0.0,11.024,1.539,0.43,0.01,0.021,0.016,0.008
5062008,942,1,1,3,1,100,43.217,100.0,100.0,100.0,1,1,1562.056,429.742,0.239,12.235,0,80,55,1.4,2149.875,2185.54,2294.407,2155.477,55.09,70.506,71.744,70.361,51.478,1.394,2.795,0.312,78.917,63.086,83.412,45.313,71.219,70.677,128.909,109.687,125.918,38.911,57.169,45.485,-10.852,110,110,72.438,76.75,55.813,56.594,0.0,36.844,72,70,1000,200,0.131,223.875,77.25,71.688,0.012,72.188,71.375,56.438,57.375,0.0,39.938,72,70,1000,200,0.171,451.75,79.625,72.938,0.022,72.0,70.813,55.875,56.375,0.0,40.281,72,70,1000,200,0.201,493.0,79.938,75.625,0.025,72.188,68.875,55.281,55.531,0.0,78.0,72,70,1000,200,0.826,994.5,72.688,70.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.792,11.89,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,522.5,524.5,520.0,303.75,517.0,524.5,524.0,0.037,4.405,0.0,11.16,1.562,0.43,0.01,0.021,0.016,0.007
5062008,943,1,1,3,1,100,43.587,100.0,100.0,100.0,1,1,1560.885,426.229,0.208,12.221,0,80,55,1.4,2164.375,2179.661,2279.513,2123.623,55.196,70.399,71.744,70.251,51.478,1.394,2.785,0.315,78.871,63.1,82.328,45.399,71.361,70.57,129.057,109.687,125.771,38.911,57.169,45.413,-10.852,110,110,72.375,76.688,55.906,56.594,0.0,36.5,72,70,1000,200,0.133,228.75,77.25,71.688,0.012,72.188,71.375,56.5,57.375,0.0,40.719,72,70,1000,200,0.164,443.0,79.5,72.938,0.022,72.0,70.688,55.875,56.344,0.0,38.969,72,70,1000,200,0.207,498.5,79.813,75.75,0.025,72.188,68.875,55.063,55.625,0.0,77.188,72,70,1000,200,0.824,992.5,72.688,70.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.777,11.876,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,523.0,524.5,520.0,303.75,518.5,524.5,524.0,0.035,4.352,0.0,11.026,1.561,0.426,0.01,0.021,0.015,0.007
5062008,944,1,1,3,1,100,43.442,100.0,100.0,100.0,1,1,1543.321,430.913,0.187,12.279,0,80,55,1.4,2164.0,2167.911,2290.683,2118.605,55.09,70.292,71.635,70.141,51.26,1.402,2.795,0.29,78.879,63.096,81.716,45.313,71.666,70.356,129.278,109.687,125.697,38.839,56.96,45.413,-10.852,110,110,72.438,76.625,55.813,56.594,0.0,36.094,72,70,1000,200,0.135,230.625,77.125,71.875,0.012,72.188,71.25,56.5,57.375,0.0,41.688,72,70,1000,200,0.165,443.0,79.5,73.063,0.022,72.0,70.75,55.875,56.219,0.0,39.969,72,70,1000,200,0.195,484.75,79.75,75.625,0.025,72.063,68.875,55.063,55.531,0.0,76.063,72,70,1000,200,0.84,1002.5,72.813,70.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.792,11.901,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,522.5,524.5,520.0,303.5,518.5,524.5,524.0,0.034,4.455,0.0,11.201,1.543,0.431,0.009,0.021,0.015,0.008
5062008,945,1,1,3,1,100,43.2,40.0,40.0,40.0,1,1,1584.304,435.597,0.156,12.235,0,80,55,1.4,2168.75,2225.28,2314.886,1616.512,54.983,70.292,71.635,70.031,51.369,1.425,2.788,0.293,78.847,63.092,82.217,45.227,71.931,70.356,129.573,109.58,125.623,38.911,56.96,45.413,-10.852,110,110,72.375,76.5,55.813,56.594,0.0,36.625,72,70,1000,200,0.134,230.125,77.0,71.563,0.012,72.188,71.313,56.5,57.375,0.0,39.813,72,70,1000,200,0.176,460.5,79.438,73.063,0.022,72.063,70.875,55.875,56.344,0.0,39.969,72,70,1000,200,0.204,495.0,79.5,75.625,0.025,72.063,68.875,54.969,55.531,0.0,75.625,72,70,1000,200,0.831,999.0,72.688,70.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.772,11.889,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,522.5,524.5,520.0,303.5,518.5,524.5,524.0,0.031,4.408,0.0,11.038,1.584,0.436,0.01,0.02,0.014,0.007
5062008,946,1,1,3,1,100,43.442,40.0,40.0,40.0,1,1,1563.227,427.4,0.124,12.25,0,80,55,1.4,2196.5,2217.913,2326.057,561.746,55.09,70.827,71.635,70.58,51.478,1.524,2.738,0.304,78.056,62.553,82.244,45.112,72.418,70.463,129.647,109.474,125.549,38.911,57.379,45.485,-10.852,110,110,72.438,76.5,55.813,56.594,0.0,37.25,72,70,1000,200,0.13,225.5,76.75,71.563,0.012,72.125,71.313,56.5,57.375,0.0,39.938,72,70,1000,200,0.175,458.75,79.188,73.063,0.022,72.0,70.938,55.875,56.344,0.0,38.156,72,70,1000,200,0.215,508.0,79.75,75.625,0.025,72.063,68.938,55.063,55.531,0.0,74.125,72,70,1000,200,0.839,1002.5,72.813,70.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.79,11.91,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,523.0,524.5,520.0,303.75,518.5,524.5,524.0,0.025,4.361,0.0,11.174,1.563,0.427,0.009,0.02,0.015,0.008
5062008,947,1,1,3,1,100,43.814,40.0,40.0,40.0,1,1,1521.073,425.059,0.01,12.221,0,80,55,1.4,2196.5,2200.247,2320.471,558.859,55.196,71.148,71.635,70.91,51.587,1.505,2.689,0.33,77.658,62.303,82.634,45.112,73.13,70.57,129.573,109.474,125.475,38.911,57.589,45.631,-10.852,110,110,72.438,76.563,56.0,56.688,0.0,35.938,72,70,1000,200,0.141,233.875,76.875,71.563,0.012,72.125,71.188,56.5,57.375,0.0,39.25,72,70,1000,200,0.175,456.5,79.188,73.188,0.022,72.0,70.875,56.0,56.344,0.0,39.313,72,70,1000,200,0.199,486.0,79.438,75.625,0.025,71.875,69.063,55.281,55.625,0.0,74.063,72,70,1000,200,0.827,995.5,72.688,70.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.779,11.892,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,523.0,524.0,519.5,303.75,518.5,524.5,524.0,0.002,4.397,0.0,11.395,1.521,0.425,0.009,0.019,0.014,0.007
5062008,948,1,1,3,1,100,44.32,40.0,40.0,40.0,1,1,1510.534,419.204,0.01,12.191,0,80,55,1.4,2167.625,2209.077,2301.854,551.644,55.303,71.469,71.744,71.239,51.696,1.459,2.685,0.301,77.31,61.877,82.522,45.227,73.649,70.784,129.425,109.367,125.549,38.839,57.484,45.777,-10.852,110,110,72.375,76.688,56.0,56.594,0.0,37.219,72,70,1000,200,0.13,227.875,76.688,71.688,0.012,72.188,71.188,56.5,57.375,0.0,39.406,72,70,1000,200,0.174,457.0,79.188,73.188,0.022,72.0,70.875,56.0,56.344,0.0,39.625,72,70,1000,200,0.204,493.25,79.375,75.625,0.025,72.063,69.063,55.344,55.813,0.0,75.313,72,70,1000,200,0.815,987.0,72.813,70.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.792,11.899,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,523.0,524.0,519.5,303.75,519.0,524.0,524.0,0.002,4.536,0.0,11.736,1.511,0.419,0.009,0.019,0.014,0.008
5062008,949,1,1,3,1,100,44.652,40.0,40.0,40.0,1,1,1509.363,419.204,0.01,12.191,0,80,55,1.4,2179.625,2210.55,2309.3,557.416,55.303,71.576,71.744,71.349,51.696,1.455,2.667,0.293,77.153,61.827,82.272,45.169,73.83,70.891,129.13,109.261,125.106,38.911,57.484,45.85,-10.852,110,110,72.375,76.625,56.0,56.688,0.0,36.125,72,70,1000,200,0.141,234.125,76.688,71.563,0.012,72.125,71.188,56.625,57.375,0.0,39.938,72,70,1000,200,0.169,453.75,79.125,73.063,0.022,72.0,70.875,56.0,56.375,0.0,39.313,72,70,1000,200,0.209,495.75,79.375,75.625,0.025,72.188,69.063,55.344,55.625,0.0,75.313,72,70,1000,200,0.83,997.5,72.813,70.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.763,11.885,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,523.0,524.0,519.5,303.5,518.5,524.0,524.0,0.002,4.555,0.0,11.738,1.509,0.419,0.009,0.019,0.014,0.008
5062008,950,1,1,3,1,100,44.74,40.0,40.0,40.0,1,1,1514.047,420.375,0.01,12.148,0,80,55,1.4,2181.5,2210.55,2294.407,557.416,55.196,71.684,71.744,71.568,51.587,1.444,2.657,0.286,77.055,61.711,81.855,45.313,74.161,70.891,128.688,109.154,124.811,38.911,57.379,45.923,-10.852,110,110,72.438,76.75,56.0,56.688,0.0,37.406,72,70,1000,200,0.129,226.875,76.563,71.438,0.012,72.188,71.188,56.625,57.375,0.0,39.625,72,70,1000,200,0.173,455.25,79.0,73.188,0.022,72.0,70.875,56.0,56.344,0.0,38.75,72,70,1000,200,0.213,500.5,79.25,75.625,0.025,72.25,69.063,55.281,55.625,0.0,75.813,72,70,1000,200,0.828,995.0,72.688,71.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.784,11.896,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,523.0,524.0,519.5,303.75,518.0,524.5,524.0,0.002,4.612,0.0,11.819,1.514,0.42,0.009,0.019,0.013,0.007
5062008,951,1,1,3,1,100,44.877,40.0,40.0,40.0,1,1,1508.192,419.204,0.01,12.133,0,80,55,1.4,2174.5,2206.133,2313.024,568.964,55.196,71.684,71.635,71.459,51.587,1.433,2.65,0.271,76.993,61.614,81.883,45.227,73.772,70.999,128.614,109.154,124.663,38.839,57.169,45.923,-10.852,110,110,72.563,76.625,56.0,56.594,0.0,36.594,72,70,1000,200,0.138,232.75,76.375,71.438,0.011,72.125,71.188,56.625,57.375,0.0,39.75,72,70,1000,200,0.172,454.0,79.0,73.188,0.022,72.0,70.75,55.875,56.375,0.0,39.094,72,70,1000,200,0.207,493.75,79.25,75.625,0.025,72.25,69.063,55.063,55.625,0.0,75.313,72,70,1000,200,0.836,1001.5,72.813,70.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.769,11.885,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,523.0,524.0,519.5,303.75,519.0,524.5,524.0,0.002,4.689,0.0,11.926,1.508,0.419,0.008,0.019,0.013,0.008
5062008,952,1,1,3,1,100,44.557,40.0,40.0,40.0,1,1,1499.995,419.204,0.01,12.191,0,80,55,1.4,2180.25,2234.125,2309.3,560.303,55.09,71.791,71.744,71.678,51.478,1.41,2.635,0.279,76.934,61.551,81.383,45.083,73.202,70.999,128.54,109.048,124.737,38.911,57.169,45.923,-10.852,110,110,72.438,76.688,56.0,56.594,0.0,36.844,72,70,1000,200,0.139,233.125,76.25,71.438,0.012,72.125,71.188,56.5,57.375,0.0,40.219,72,70,1000,200,0.17,452.25,79.0,73.188,0.022,72.063,70.75,55.875,56.375,0.0,38.875,72,70,1000,200,0.21,502.25,79.25,75.625,0.025,72.188,69.063,55.281,55.625,0.0,76.563,72,70,1000,200,0.82,992.0,72.813,71.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.762,11.876,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,523.0,524.0,519.5,303.75,517.0,524.5,524.0,0.002,4.682,0.0,11.861,1.5,0.419,0.008,0.019,0.013,0.007
5062008,953,1,1,3,1,100,44.868,40.0,40.0,40.0,1,1,1499.995,416.862,0.01,12.206,0,80,55,1.4,2189.25,2198.775,2301.854,555.973,55.09,71.791,71.744,71.678,51.369,1.41,2.642,0.279,76.966,61.575,81.216,44.881,72.975,70.999,128.245,108.941,124.663,38.839,57.169,45.923,-10.852,110,110,72.438,76.688,55.813,56.469,0.0,37.188,72,70,1000,200,0.138,232.0,76.188,71.438,0.012,72.188,71.188,56.625,57.375,0.0,40.594,72,70,1000,200,0.17,452.0,78.875,73.188,0.022,72.25,70.688,56.0,56.344,0.0,38.594,72,70,1000,200,0.212,503.5,79.125,75.563,0.025,72.25,69.188,55.063,55.531,0.0,75.438,72,70,1000,200,0.837,1000.5,72.688,71.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.774,11.885,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,523.0,523.5,519.5,303.75,517.5,524.5,524.5,0.002,4.717,0.0,11.998,1.5,0.417,0.008,0.018,0.013,0.007
5062008,954,1,1,3,1,100,44.645,40.0,40.0,40.0,1,1,1501.166,416.862,0.01,12.075,0,80,55,1.4,2190.625,2192.892,2309.3,561.746,54.983,71.791,71.744,71.678,51.369,1.421,2.66,0.293,76.937,61.545,81.271,44.91,73.117,70.891,128.024,108.941,124.589,38.911,57.169,45.996,-10.852,110,110,72.438,76.813,55.906,56.594,0.0,37.344,72,70,1000,200,0.139,232.75,76.188,71.313,0.012,72.125,71.188,56.625,57.375,0.0,40.719,72,70,1000,200,0.172,453.75,78.875,73.188,0.022,72.063,70.75,55.875,56.344,0.0,40.063,72,70,1000,200,0.212,504.0,79.0,75.625,0.025,72.0,69.125,55.063,55.531,0.0,75.563,72,70,1000,200,0.823,992.5,72.813,71.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.779,11.887,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,523.5,523.5,519.5,303.75,519.5,524.5,524.5,0.002,4.686,0.0,11.871,1.501,0.417,0.009,0.018,0.012,0.007
5062008,955,1,1,3,1,100,44.395,40.0,40.0,40.0,1,1,1497.654,414.52,0.01,12.162,0,80,55,1.4,2190.625,2214.967,2294.407,560.303,54.876,71.791,71.744,71.568,51.478,1.417,2.657,0.279,76.883,61.535,81.577,44.881,73.331,71.106,127.803,108.941,124.515,38.911,57.169,45.923,-10.852,110,110,72.438,76.75,55.813,56.469,0.0,37.531,72,70,1000,200,0.139,233.125,75.75,71.313,0.012,72.125,71.25,56.5,57.375,0.0,41.0,72,70,1000,200,0.171,454.25,78.813,73.188,0.022,72.063,70.813,55.875,56.219,0.0,38.906,72,70,1000,200,0.214,505.75,78.813,75.625,0.025,71.875,69.188,55.063,55.531,0.0,74.938,72,70,1000,200,0.818,988.0,72.813,71.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.767,11.884,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,523.0,523.5,519.5,303.75,519.5,524.5,524.5,0.002,4.671,0.0,11.833,1.498,0.415,0.008,0.018,0.012,0.007
