DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,956,1,1,3,1,100,44.666,40.0,40.0,40.0,1,1,1490.628,413.349,0.01,12.133,0,80,55,1.4,2179.875,2209.077,2288.821,554.53,54.983,71.791,71.635,71.788,51.478,1.44,2.664,0.271,76.757,61.492,82.105,44.853,73.396,71.427,127.581,108.729,124.442,38.911,57.274,45.996,-10.852,110,110,72.438,76.688,55.906,56.469,0.0,37.906,72,70,1000,200,0.138,233.0,75.75,71.313,0.012,72.188,71.25,56.5,57.375,0.0,41.313,72,70,1000,200,0.173,455.5,78.813,73.188,0.022,72.0,70.813,55.875,56.344,0.0,40.125,72,70,1000,200,0.203,491.0,78.813,75.625,0.025,71.875,69.188,55.063,55.625,0.0,74.5,72,70,1000,200,0.817,988.5,72.813,71.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.782,11.894,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,523.5,524.0,519.5,303.75,519.5,524.5,524.0,0.002,4.681,0.0,11.928,1.491,0.413,0.008,0.018,0.012,0.006
5062008,957,1,1,3,1,100,44.949,40.0,40.0,40.0,1,1,1503.508,413.349,0.01,12.221,0,80,55,1.4,2168.625,2294.701,2299.992,560.303,55.09,71.791,71.635,71.678,51.478,1.402,2.625,0.275,76.804,61.423,82.411,44.91,73.357,71.642,127.286,108.622,124.22,38.911,57.274,45.996,-10.852,110,110,72.438,76.75,55.813,56.594,0.0,38.406,72,70,1000,200,0.138,232.25,75.75,71.25,0.012,72.188,71.25,56.5,57.375,0.0,40.719,72,70,1000,200,0.182,468.75,78.625,73.375,0.022,72.0,71.0,55.875,56.344,0.0,39.0,72,70,1000,200,0.208,499.75,78.75,75.563,0.025,72.0,69.125,55.063,55.625,0.0,76.063,72,70,1000,200,0.805,981.0,72.813,71.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.762,11.881,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,523.0,523.5,519.5,303.75,518.5,524.5,524.5,0.002,4.715,0.0,12.014,1.504,0.413,0.008,0.017,0.012,0.006
5062008,958,1,1,3,1,100,45.02,40.0,40.0,40.0,1,1,1490.628,413.349,0.01,12.221,0,80,55,1.4,2179.0,2242.975,2294.407,560.303,55.09,71.898,71.744,71.788,51.587,1.429,2.642,0.297,76.78,61.439,82.161,44.939,73.441,71.749,126.918,108.516,124.072,38.911,57.274,46.069,-10.852,110,110,72.438,76.625,55.906,56.594,0.0,37.5,72,70,1000,200,0.147,241.0,75.688,71.313,0.012,72.188,71.25,56.5,57.375,0.0,42.188,72,70,1000,200,0.173,456.0,78.625,73.375,0.022,72.063,71.063,56.0,56.344,0.0,39.656,72,70,1000,200,0.205,492.25,78.75,75.563,0.025,72.0,69.188,55.281,55.625,0.0,75.5,72,70,1000,200,0.811,986.0,72.813,71.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.754,11.877,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,523.0,523.5,519.5,303.75,518.0,524.5,524.0,0.002,4.764,0.0,12.138,1.491,0.413,0.008,0.017,0.012,0.006
5062008,959,1,1,3,1,100,45.353,40.0,40.0,40.0,1,1,1519.902,415.691,0.01,12.148,0,80,55,1.4,2184.875,2241.5,2294.407,570.408,55.09,71.898,71.744,71.788,51.587,1.394,2.639,0.275,76.77,61.406,81.911,44.853,73.597,71.749,126.77,108.729,124.146,38.984,57.274,46.142,-10.852,110,110,72.438,76.75,55.906,56.594,0.0,37.25,72,70,1000,200,0.149,241.25,75.563,71.25,0.012,72.125,71.375,56.5,57.375,0.0,41.844,72,70,1000,200,0.179,460.25,78.625,73.375,0.022,72.063,71.188,56.0,56.344,0.0,40.0,72,70,1000,200,0.216,510.25,78.688,75.563,0.025,72.0,69.188,55.281,55.625,0.0,75.938,72,70,1000,200,0.809,985.5,72.813,71.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.763,11.877,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,523.0,523.5,519.5,303.5,519.0,524.5,524.5,0.001,4.754,0.0,12.065,1.52,0.416,0.008,0.017,0.011,0.006
5062008,1000,1,1,3,1,100,45.234,40.0,40.0,40.0,1,1,1501.166,414.52,0.01,12.119,0,80,55,1.4,2200.875,2219.386,2294.407,580.517,55.09,72.005,71.744,71.898,51.587,1.425,2.646,0.301,76.778,61.429,81.661,44.881,73.241,71.749,126.328,108.409,123.851,38.911,57.274,46.142,-10.852,110,110,72.438,76.875,55.906,56.594,0.0,37.813,72,70,1000,200,0.146,239.875,75.438,71.25,0.012,72.188,71.25,56.5,57.375,0.0,41.469,72,70,1000,200,0.183,464.25,78.5,73.375,0.022,72.0,71.188,56.094,56.344,0.0,39.563,72,70,1000,200,0.209,499.25,78.688,75.563,0.025,72.063,69.188,55.281,55.625,0.0,75.063,72,70,1000,200,0.812,985.5,72.813,71.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.772,11.882,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,523.0,523.0,519.5,303.75,519.5,524.5,524.0,0.001,4.772,0.0,12.159,1.501,0.415,0.007,0.016,0.011,0.006
5062008,1001,1,1,3,1,100,45.314,40.0,40.0,40.0,1,1,1498.824,411.007,0.01,12.177,0,80,55,1.4,2187.75,2219.386,2286.959,576.184,55.09,72.112,71.852,72.008,51.478,1.391,2.628,0.297,76.758,61.4,82.022,44.824,73.318,71.856,126.033,108.303,123.703,38.911,57.169,46.069,-10.852,110,110,72.438,76.938,55.906,56.469,0.0,37.5,72,70,1000,200,0.149,241.0,75.563,71.0,0.012,72.188,71.313,56.5,57.375,0.0,41.063,72,70,1000,200,0.183,470.0,78.5,73.375,0.022,72.0,71.25,56.0,56.344,0.0,39.094,72,70,1000,200,0.204,493.75,78.563,75.563,0.025,72.063,69.313,55.063,55.531,0.0,76.25,72,70,1000,200,0.809,987.0,72.813,71.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.779,11.894,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,523.0,523.0,519.0,303.5,518.0,524.5,524.0,0.001,4.774,0.0,12.094,1.499,0.411,0.008,0.016,0.011,0.006
5062008,1002,1,1,3,1,100,45.42,40.0,40.0,40.0,1,1,1509.363,411.007,0.177,12.177,0,80,55,1.4,2187.75,2232.65,2264.621,593.521,55.09,72.112,71.852,72.008,51.478,1.398,2.621,0.264,76.76,61.408,81.41,44.881,73.422,71.856,126.328,108.196,123.482,38.911,57.169,46.142,-10.852,110,110,72.375,76.875,55.906,56.594,0.0,37.375,72,70,1000,200,0.15,240.125,75.375,71.25,0.012,72.188,71.375,56.5,57.375,0.0,41.25,72,70,1000,200,0.184,470.5,78.5,73.375,0.022,72.0,71.188,56.0,56.344,0.0,39.75,72,70,1000,200,0.203,492.5,78.563,75.563,0.025,72.0,69.188,55.063,55.625,0.0,74.875,72,70,1000,200,0.831,997.0,72.813,71.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.774,11.874,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,523.0,523.0,519.0,303.5,519.5,525.0,524.0,0.028,4.823,0.0,12.218,1.509,0.411,0.007,0.016,0.011,0.006
5062008,1003,1,1,3,1,100,45.228,40.0,40.0,40.0,1,1,1511.705,416.862,0.01,12.235,0,80,55,1.4,2199.5,2235.6,2294.407,577.628,54.983,72.112,71.852,72.008,51.369,1.394,2.625,0.286,76.754,61.408,81.327,44.795,73.649,71.642,126.918,107.984,123.482,38.984,57.169,46.142,-10.852,110,110,72.438,76.875,55.813,56.469,0.0,37.844,72,70,1000,200,0.146,239.875,75.125,71.0,0.012,72.125,71.438,56.5,57.375,0.0,41.594,72,70,1000,200,0.182,468.5,78.438,73.375,0.022,72.0,71.25,55.875,56.344,0.0,40.25,72,70,1000,200,0.204,494.0,78.375,75.438,0.025,72.188,69.188,55.063,55.531,0.0,76.375,72,70,1000,200,0.82,991.5,72.813,71.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.774,11.876,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,522.5,523.0,519.0,303.5,518.0,524.5,524.0,0.002,4.816,0.0,12.152,1.512,0.417,0.007,0.016,0.011,0.006
5062008,1004,1,1,3,1,100,45.219,40.0,40.0,40.0,1,1,1531.611,415.691,0.01,12.104,0,80,55,1.4,2199.25,2364.432,2298.13,579.073,54.983,72.112,71.96,72.008,51.369,1.368,2.646,0.279,76.807,61.406,81.41,44.651,73.798,71.749,126.696,107.877,123.334,38.911,57.274,46.142,-10.852,110,110,72.438,76.875,55.906,56.469,0.0,37.813,72,70,1000,200,0.148,240.0,75.125,71.0,0.012,72.125,71.438,56.5,57.375,0.0,42.063,72,70,1000,200,0.181,466.25,78.438,73.5,0.022,72.063,71.25,55.875,56.344,0.0,40.0,72,70,1000,200,0.22,515.5,78.375,75.563,0.025,72.063,69.188,55.063,55.531,0.0,75.875,72,70,1000,200,0.824,992.0,72.813,71.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.779,11.89,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,522.5,523.0,519.0,303.5,519.0,524.5,524.5,0.002,4.766,0.0,12.144,1.532,0.416,0.007,0.016,0.01,0.006
5062008,1005,1,1,3,1,100,45.442,40.0,40.0,40.0,1,1,1518.731,416.862,0.01,12.177,0,80,55,1.4,2211.5,2213.494,2303.715,577.628,55.09,72.005,71.852,71.898,51.478,1.406,2.646,0.279,76.796,61.443,81.244,44.651,73.545,71.856,126.475,107.877,123.039,38.839,57.169,46.142,-10.852,110,110,72.375,76.75,55.906,56.469,0.0,37.969,72,70,1000,200,0.147,240.375,75.063,71.0,0.011,72.125,71.5,56.5,57.375,0.0,40.969,72,70,1000,200,0.188,475.0,78.5,73.5,0.022,72.0,71.25,55.875,56.219,0.0,40.719,72,70,1000,200,0.206,497.25,78.25,75.563,0.025,72.0,69.25,55.281,55.625,0.0,74.875,72,70,1000,200,0.828,995.5,72.813,71.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.774,11.887,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,522.5,522.5,519.0,303.5,518.5,524.5,524.5,0.002,4.852,0.0,12.34,1.519,0.417,0.007,0.016,0.01,0.006
5062008,1006,1,1,3,1,100,45.706,40.0,40.0,40.0,1,1,1503.508,419.204,0.01,12.133,0,80,55,1.4,2210.75,2223.806,2303.715,574.74,55.196,72.005,71.744,72.008,51.587,1.398,2.642,0.282,76.798,61.436,81.104,44.594,73.785,71.856,126.328,107.664,122.743,38.984,57.274,46.142,-10.852,110,110,72.375,76.813,55.906,56.594,0.0,38.125,72,70,1000,200,0.148,241.0,75.0,71.0,0.012,72.188,71.5,56.5,57.375,0.0,41.938,72,70,1000,200,0.187,472.5,78.313,73.5,0.022,71.938,71.125,56.0,56.344,0.0,39.75,72,70,1000,200,0.209,496.0,78.25,75.438,0.025,72.0,69.313,55.063,55.625,0.0,74.625,72,70,1000,200,0.826,995.5,72.813,71.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.76,11.892,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,522.5,523.0,518.5,303.5,519.5,524.5,524.5,0.002,4.748,0.0,12.05,1.504,0.419,0.007,0.015,0.01,0.006
5062008,1007,1,1,3,1,100,45.306,40.0,40.0,40.0,1,1,1504.679,418.033,0.01,12.206,0,80,55,1.4,2199.5,2210.55,2303.715,571.852,54.983,72.112,71.852,72.008,51.369,1.394,2.65,0.282,76.806,61.434,81.577,44.623,74.31,71.642,125.959,107.664,122.596,38.984,57.064,46.142,-10.852,110,110,72.375,76.625,55.813,56.469,0.0,38.188,72,70,1000,200,0.148,241.375,74.875,71.0,0.012,72.125,71.375,56.5,57.25,0.0,41.375,72,70,1000,200,0.188,473.75,78.188,73.5,0.022,72.0,71.188,56.0,56.344,0.0,39.531,72,70,1000,200,0.208,496.5,78.25,75.438,0.025,71.875,69.25,55.063,55.625,0.0,75.938,72,70,1000,200,0.81,986.5,72.688,71.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.757,11.889,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,522.5,523.0,518.5,303.5,518.5,524.5,524.0,0.002,4.832,0.0,12.123,1.505,0.418,0.007,0.015,0.01,0.005
5062008,1008,1,1,3,1,100,45.562,40.0,40.0,40.0,1,1,1514.047,416.862,0.02,12.177,0,80,55,1.4,2208.75,2216.44,2296.268,581.962,55.09,72.112,71.852,72.008,51.478,1.402,2.639,0.264,76.817,61.45,81.744,44.623,74.615,71.856,125.664,107.451,122.448,38.911,57.169,46.142,-10.852,110,110,72.438,76.625,55.906,56.469,0.0,38.438,72,70,1000,200,0.148,241.0,74.875,70.875,0.012,72.0,71.25,56.5,57.25,0.0,41.156,72,70,1000,200,0.188,474.75,78.188,73.5,0.022,71.938,71.188,55.875,56.219,0.0,39.406,72,70,1000,200,0.209,496.25,78.25,75.563,0.025,72.0,69.375,55.281,55.625,0.0,74.813,72,70,1000,200,0.825,993.5,72.813,71.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.757,11.887,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,522.5,522.5,518.5,303.5,519.0,525.0,524.5,0.004,4.823,0.0,12.218,1.514,0.417,0.007,0.015,0.01,0.006
5062008,1009,1,1,3,1,100,45.651,40.0,40.0,40.0,1,1,1498.824,415.691,0.01,12.162,0,80,55,1.4,2208.75,2204.662,2285.098,576.184,55.09,72.219,71.96,72.117,51.478,1.433,2.642,0.282,76.798,61.446,82.133,44.565,74.504,71.963,125.443,107.451,122.374,38.911,57.169,46.215,-10.852,110,110,72.375,76.625,56.0,56.594,0.0,38.625,72,70,1000,200,0.151,242.875,74.875,70.875,0.012,72.0,71.313,56.5,57.375,0.0,42.188,72,70,1000,200,0.177,462.75,78.188,73.5,0.022,71.938,71.25,56.0,56.375,0.0,39.313,72,70,1000,200,0.208,497.25,78.188,75.563,0.025,72.0,69.25,55.281,55.625,0.0,74.875,72,70,1000,200,0.812,986.5,72.813,71.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.744,11.879,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,522.5,522.5,518.5,303.5,520.0,524.5,524.5,0.002,4.865,0.0,12.326,1.499,0.416,0.007,0.015,0.01,0.006
5062008,1010,1,1,3,1,100,45.524,40.0,40.0,40.0,1,1,1499.995,412.178,0.01,12.133,0,80,55,1.4,2188.625,2204.662,2283.236,568.964,54.983,72.219,71.96,72.117,51.369,1.41,2.628,0.275,76.765,61.431,82.133,44.68,74.414,72.178,125.295,107.345,122.153,38.911,57.064,46.288,-10.852,110,110,72.375,76.563,55.906,56.594,0.0,38.781,72,70,1000,200,0.15,242.125,74.75,70.875,0.012,72.125,71.375,56.5,57.375,0.0,42.219,72,70,1000,200,0.177,463.25,78.188,73.5,0.022,72.0,71.313,56.0,56.344,0.0,39.25,72,70,1000,200,0.21,502.75,78.063,75.438,0.025,72.063,69.25,55.281,55.625,0.0,76.5,72,70,1000,200,0.81,983.5,72.813,71.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.759,11.894,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,522.5,522.5,518.5,303.75,519.5,524.5,524.0,0.002,4.931,0.0,12.419,1.5,0.412,0.007,0.015,0.01,0.006
5062008,1011,1,1,3,1,100,45.536,40.0,40.0,40.0,1,1,1528.098,411.007,0.01,12.133,0,80,55,1.4,2196.5,2212.022,2286.959,571.852,54.983,72.326,71.96,72.227,51.369,1.406,2.639,0.293,76.778,61.422,82.217,44.68,74.517,72.285,124.852,107.239,121.857,38.839,57.169,46.288,-10.852,110,110,72.375,76.625,55.906,56.469,0.0,39.438,72,70,1000,200,0.149,241.5,74.563,70.875,0.012,72.0,71.313,56.5,57.375,0.0,41.719,72,70,1000,200,0.188,473.5,78.063,73.563,0.022,72.063,71.375,55.875,56.344,0.0,39.813,72,70,1000,200,0.205,498.0,77.938,75.438,0.025,72.0,69.188,55.281,55.625,0.0,75.313,72,70,1000,200,0.819,988.0,72.813,71.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.757,11.892,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,522.5,522.5,518.5,303.5,518.5,524.5,524.5,0.002,4.931,0.0,12.541,1.528,0.411,0.006,0.014,0.009,0.006
5062008,1012,1,1,3,1,100,45.847,40.0,40.0,40.0,1,1,1524.586,418.033,0.01,12.177,0,80,55,1.4,2200.625,2220.859,2288.821,580.517,55.09,72.433,71.852,72.117,51.478,1.372,2.632,0.268,76.79,61.422,82.522,44.881,74.504,72.606,124.779,107.132,121.783,38.839,57.169,46.215,-10.852,110,110,72.375,76.563,55.906,56.469,0.0,39.094,72,70,1000,200,0.155,247.125,74.438,70.875,0.012,72.125,71.438,56.5,57.375,0.0,41.813,72,70,1000,200,0.187,474.0,78.063,73.563,0.022,72.0,71.375,55.875,56.344,0.0,40.156,72,70,1000,200,0.208,500.25,77.938,75.438,0.025,71.875,69.25,55.281,55.625,0.0,75.625,72,70,1000,200,0.815,987.5,72.813,71.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.732,11.871,12.396,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,523.0,522.5,518.5,303.5,520.5,524.5,524.5,0.002,4.9,0.0,12.463,1.525,0.418,0.006,0.014,0.009,0.006
5062008,1013,1,1,3,1,100,46.208,40.0,40.0,40.0,1,1,1522.244,415.691,0.01,12.206,0,80,55,1.4,2215.0,2207.605,2301.854,581.962,55.196,72.433,71.852,72.337,51.587,1.398,2.646,0.275,76.844,61.483,82.55,44.997,74.226,72.928,124.484,107.026,121.709,38.911,57.274,46.36,-10.852,110,110,72.375,76.5,56.0,56.469,0.0,38.25,72,70,1000,200,0.161,250.625,74.438,71.0,0.012,72.125,71.5,56.5,57.25,0.0,42.813,72,70,1000,200,0.187,474.0,78.063,73.563,0.022,72.063,71.375,56.0,56.344,0.0,39.719,72,70,1000,200,0.209,497.0,77.938,75.438,0.025,72.063,69.188,55.281,55.625,0.0,74.938,72,70,1000,200,0.822,993.0,72.813,71.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.741,11.871,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,522.5,522.5,518.0,303.5,519.5,524.5,524.5,0.002,4.951,0.0,12.616,1.522,0.416,0.006,0.014,0.009,0.005
5062008,1014,1,1,3,1,100,46.149,40.0,40.0,40.0,1,1,1511.705,414.52,0.01,12.061,0,80,55,1.4,2205.875,2213.494,2292.545,580.517,55.09,72.433,71.852,72.227,51.478,1.391,2.646,0.282,76.828,61.463,82.161,44.997,74.057,72.928,124.41,106.813,121.636,38.984,57.169,46.433,-10.852,110,110,72.375,76.5,56.0,56.469,0.0,39.125,72,70,1000,200,0.153,246.25,74.438,70.75,0.012,72.125,71.375,56.5,57.25,0.0,42.75,72,70,1000,200,0.188,473.25,77.938,73.563,0.022,72.063,71.313,56.0,56.344,0.0,40.094,72,70,1000,200,0.208,495.25,77.938,75.438,0.025,72.0,69.25,55.281,55.625,0.0,76.188,72,70,1000,200,0.804,984.0,72.813,71.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.755,11.876,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,522.5,522.5,518.0,303.5,519.0,524.5,524.5,0.002,4.94,0.0,12.466,1.512,0.415,0.006,0.014,0.009,0.005
5062008,1015,1,1,3,1,100,46.511,40.0,40.0,40.0,1,1,1526.927,415.691,0.01,12.119,0,80,55,1.4,2212.0,2228.228,2298.13,587.741,55.196,72.433,71.96,72.337,51.587,1.372,2.65,0.279,76.869,61.504,82.689,44.968,73.856,73.142,124.115,106.6,121.488,38.984,57.169,46.433,-10.852,110,110,72.438,76.563,56.0,56.469,0.0,38.844,72,70,1000,200,0.16,249.75,74.375,70.75,0.012,72.125,71.313,56.5,57.375,0.0,43.25,72,70,1000,200,0.187,473.0,77.938,73.563,0.022,72.063,71.375,56.0,56.344,0.0,39.719,72,70,1000,200,0.212,504.5,77.813,75.438,0.025,72.063,69.25,55.281,55.625,0.0,75.125,72,70,1000,200,0.819,990.5,72.813,71.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.774,12.736,11.86,12.399,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,522.5,522.0,518.5,303.5,519.5,524.5,524.5,0.001,4.964,0.0,12.526,1.527,0.416,0.006,0.014,0.009,0.005
5062008,1016,1,1,3,1,100,46.677,40.0,40.0,40.0,1,1,1518.731,418.033,0.01,12.162,0,80,55,1.4,2212.0,2222.333,2305.577,576.184,55.196,72.433,71.852,72.337,51.587,1.391,2.667,0.26,76.956,61.545,82.55,45.14,73.623,73.464,123.967,106.6,121.414,38.984,57.064,46.506,-10.852,110,110,72.375,76.5,56.0,56.469,0.0,38.875,72,70,1000,200,0.16,250.25,74.375,70.75,0.012,72.0,71.25,56.5,57.375,0.0,43.438,72,70,1000,200,0.184,467.25,77.938,73.563,0.022,72.25,71.25,56.0,56.375,0.0,39.5,72,70,1000,200,0.214,507.25,77.813,75.438,0.025,72.188,69.25,55.281,55.625,0.0,75.5,72,70,1000,200,0.822,991.5,72.813,71.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.747,11.863,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,522.5,522.0,518.5,303.75,519.0,524.5,524.5,0.001,5.06,0.0,12.693,1.519,0.418,0.006,0.014,0.009,0.005
5062008,1017,1,1,3,1,100,46.61,40.0,40.0,40.0,1,1,1532.782,418.033,0.01,12.09,0,80,55,1.4,2214.125,2238.549,2303.715,590.631,55.09,72.54,71.852,72.447,51.478,1.372,2.639,0.275,77.012,61.607,82.578,45.169,73.163,73.356,123.82,106.174,121.266,38.984,56.855,46.579,-10.852,110,110,72.375,76.438,55.906,56.688,0.0,38.906,72,70,1000,200,0.16,250.375,74.188,70.75,0.012,72.0,71.375,56.5,57.375,0.0,42.688,72,70,1000,200,0.192,479.0,77.938,73.625,0.022,72.063,71.25,56.0,56.344,0.0,40.156,72,70,1000,200,0.212,503.5,77.625,75.25,0.025,72.063,69.188,55.063,55.625,0.0,77.0,72,70,1000,200,0.821,990.0,72.813,71.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.724,11.846,12.385,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,522.5,522.0,518.5,303.75,519.5,524.5,524.0,0.001,5.138,0.0,12.741,1.533,0.418,0.006,0.014,0.009,0.005
5062008,1018,1,1,3,1,100,46.737,40.0,40.0,40.0,1,1,1546.834,418.033,0.01,12.104,0,80,55,1.4,2226.5,2241.5,2303.715,584.851,55.09,72.433,71.744,72.557,51.587,1.383,2.653,0.293,77.06,61.652,82.383,45.227,72.787,73.464,123.599,106.387,121.119,38.911,56.96,46.579,-10.852,110,110,72.375,76.625,55.906,56.469,0.0,38.719,72,70,1000,200,0.161,250.375,74.188,70.75,0.012,72.0,71.438,56.5,57.375,0.0,41.594,72,70,1000,200,0.193,480.75,77.938,73.625,0.022,72.063,71.313,56.0,56.344,0.0,39.5,72,70,1000,200,0.212,505.25,77.625,75.438,0.025,72.0,69.188,55.281,55.625,0.0,76.375,72,70,1000,200,0.825,992.5,72.813,71.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.772,12.729,11.86,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,522.5,522.0,518.0,303.75,519.0,524.5,524.0,0.001,5.142,0.0,12.878,1.547,0.418,0.006,0.014,0.008,0.005
5062008,1019,1,1,3,1,100,47.117,40.0,40.0,40.0,1,1,1529.269,418.033,0.01,12.162,0,80,55,1.4,2216.625,2240.024,2309.3,580.517,55.196,72.647,71.852,72.666,51.587,1.372,2.65,0.301,77.061,61.641,82.272,45.198,72.534,73.785,123.451,106.281,121.045,38.984,56.96,46.652,-10.852,110,110,72.375,76.5,55.906,56.469,0.0,38.688,72,70,1000,200,0.161,251.125,73.938,70.75,0.012,72.0,71.563,56.5,57.375,0.0,42.219,72,70,1000,200,0.188,476.25,77.813,73.625,0.022,72.063,71.375,56.0,56.344,0.0,39.969,72,70,1000,200,0.213,506.0,77.563,75.25,0.025,72.063,69.125,55.281,55.625,0.0,76.438,72,70,1000,200,0.817,988.0,72.813,71.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.719,11.854,12.381,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,522.5,522.0,518.0,303.5,521.0,524.5,524.5,0.001,5.188,0.0,12.94,1.529,0.418,0.006,0.013,0.008,0.005
5062008,1020,1,1,3,1,100,47.241,40.0,40.0,40.0,1,1,1529.269,416.862,0.01,12.104,0,80,55,1.4,2223.875,2231.176,2305.577,584.851,55.09,72.647,71.852,72.557,51.478,1.394,2.66,0.286,77.063,61.653,81.939,45.083,72.197,73.678,123.156,106.174,120.897,38.984,56.96,46.652,-10.852,110,110,72.438,76.313,56.0,56.469,0.0,38.656,72,70,1000,200,0.162,251.875,73.938,70.625,0.012,72.125,71.563,56.5,57.375,0.0,43.063,72,70,1000,200,0.184,467.25,77.813,73.625,0.022,72.0,71.375,55.875,56.344,0.0,39.156,72,70,1000,200,0.215,507.5,77.625,75.25,0.025,71.875,69.125,55.063,55.625,0.0,76.25,72,70,1000,200,0.819,990.5,72.813,71.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.738,11.869,12.399,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,522.5,521.5,518.0,303.5,519.0,524.5,524.5,0.001,5.163,0.0,12.878,1.529,0.417,0.006,0.013,0.009,0.005
5062008,1021,1,1,3,1,100,47.088,40.0,40.0,40.0,1,1,1535.124,420.375,0.01,12.104,0,80,55,1.4,2223.75,2245.926,2309.3,577.628,55.09,72.433,71.744,72.557,51.369,1.402,2.653,0.293,77.082,61.677,81.994,45.169,72.029,73.464,123.082,105.855,120.823,39.057,56.75,46.652,-10.852,110,110,72.375,76.313,55.906,56.469,0.0,38.844,72,70,1000,200,0.162,251.125,73.875,70.625,0.012,72.0,71.5,56.5,57.375,0.0,42.094,72,70,1000,200,0.191,474.5,77.813,73.75,0.022,72.063,71.375,55.875,56.344,0.0,39.719,72,70,1000,200,0.214,507.75,77.563,75.25,0.025,72.0,69.125,55.063,55.531,0.0,76.188,72,70,1000,200,0.819,991.0,72.813,71.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.774,12.724,11.856,12.389,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,522.5,521.5,518.0,303.5,519.0,524.5,524.5,0.001,5.196,0.0,12.755,1.535,0.42,0.006,0.013,0.008,0.005
5062008,1022,1,1,3,1,100,47.071,40.0,40.0,40.0,1,1,1542.15,419.204,0.01,12.075,0,80,55,1.4,2223.75,2251.83,2301.854,597.858,55.09,72.433,71.744,72.337,51.369,1.391,2.65,0.279,77.106,61.678,81.939,45.025,72.106,73.356,122.787,105.855,120.75,38.984,56.855,46.579,-10.852,110,110,72.375,76.313,55.813,56.469,0.0,38.906,72,70,1000,200,0.162,251.75,73.875,70.438,0.012,72.0,71.375,56.5,57.375,0.0,41.594,72,70,1000,200,0.191,479.75,77.813,73.75,0.022,72.063,71.5,55.875,56.344,0.0,39.375,72,70,1000,200,0.214,505.5,77.563,75.438,0.025,71.688,69.125,55.063,55.531,0.0,75.5,72,70,1000,200,0.82,990.5,72.875,71.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.746,12.701,11.844,12.363,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,522.0,521.5,517.5,303.5,519.0,524.5,524.5,0.001,5.132,0.0,12.725,1.542,0.419,0.006,0.013,0.008,0.005
5062008,1023,1,1,3,1,100,46.566,40.0,40.0,40.0,1,1,1529.269,421.546,0.01,12.09,0,80,55,1.4,2224.25,2254.783,2305.577,573.296,54.876,72.647,71.852,72.447,51.26,1.413,2.653,0.271,77.083,61.673,82.522,45.025,72.418,73.356,122.714,105.749,120.602,39.057,56.855,46.652,-10.852,110,110,72.375,76.375,55.813,56.406,0.0,38.813,72,70,1000,200,0.164,253.125,73.813,70.438,0.012,72.0,71.438,56.5,57.375,0.0,42.188,72,70,1000,200,0.187,475.5,77.75,73.75,0.022,72.063,71.5,55.875,56.344,0.0,40.031,72,70,1000,200,0.211,499.0,77.438,75.438,0.025,71.875,69.063,55.063,55.625,0.0,76.0,72,70,1000,200,0.808,982.0,72.875,71.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.757,12.717,11.851,12.382,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,522.5,521.5,517.5,303.75,520.0,524.5,524.5,0.001,5.159,0.0,12.74,1.529,0.422,0.006,0.013,0.007,0.005
5062008,1024,1,1,3,1,100,47.05,40.0,40.0,40.0,1,1,1532.782,422.717,0.01,12.104,0,80,55,1.4,2221.0,2256.26,2309.3,577.628,54.983,72.647,71.852,72.557,51.369,1.391,2.653,0.271,77.081,61.67,82.717,45.054,72.709,73.571,122.419,105.642,120.454,38.984,56.855,46.652,-10.852,110,110,72.375,76.313,55.813,56.469,0.0,39.0,72,70,1000,200,0.163,252.5,73.813,70.438,0.011,72.0,71.375,56.5,57.25,0.0,42.75,72,70,1000,200,0.183,471.5,77.75,73.75,0.022,72.063,71.438,55.875,56.344,0.0,41.406,72,70,1000,200,0.216,509.0,77.438,75.25,0.025,71.875,69.063,55.063,55.531,0.0,75.188,72,70,1000,200,0.796,974.0,72.813,71.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.775,11.902,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,522.0,521.5,517.5,303.5,520.0,524.5,524.5,0.001,5.194,0.0,12.878,1.533,0.423,0.005,0.013,0.008,0.005
5062008,1025,1,1,3,1,100,47.085,40.0,40.0,40.0,1,1,1548.005,422.717,0.01,12.046,0,80,55,1.4,2226.25,2343.628,2318.609,587.741,54.983,72.54,71.744,72.447,51.369,1.379,2.664,0.275,77.179,61.685,82.856,45.14,72.897,73.571,122.271,105.429,120.38,39.057,56.855,46.652,-10.852,110,110,72.375,76.313,55.813,56.594,0.0,39.531,72,70,1000,200,0.16,250.875,73.688,70.625,0.012,72.0,71.438,56.5,57.375,0.0,42.5,72,70,1000,200,0.191,479.0,77.75,73.75,0.022,72.063,71.438,55.875,56.344,0.0,40.344,72,70,1000,200,0.227,521.5,77.438,75.25,0.025,71.875,69.063,55.063,55.531,0.0,76.063,72,70,1000,200,0.799,977.5,72.875,71.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.78,11.893,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,522.0,521.5,517.5,303.5,518.5,524.5,524.0,0.001,5.14,0.0,12.694,1.548,0.423,0.005,0.013,0.008,0.005
5062008,1026,1,1,3,1,100,47.133,40.0,40.0,40.0,1,1,1532.782,420.375,0.02,12.133,0,80,55,1.4,2226.25,2248.878,2305.577,586.296,55.09,72.647,71.96,72.557,51.478,1.41,2.671,0.282,77.192,61.769,82.522,45.169,72.709,73.678,122.05,105.323,120.306,38.984,56.855,46.652,-10.852,110,110,72.375,76.313,55.906,56.469,0.0,39.844,72,70,1000,200,0.161,251.125,73.688,70.438,0.012,72.0,71.5,56.5,57.25,0.0,41.75,72,70,1000,200,0.193,477.25,77.625,73.75,0.022,71.938,71.313,55.875,56.344,0.0,40.875,72,70,1000,200,0.213,507.5,77.438,75.25,0.025,72.063,69.125,55.063,55.625,0.0,74.563,72,70,1000,200,0.816,988.5,72.875,71.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.782,11.896,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,522.0,521.0,517.5,303.75,520.0,524.5,524.0,0.002,5.206,0.0,12.909,1.533,0.42,0.006,0.012,0.008,0.004
5062008,1027,1,1,3,1,100,46.988,40.0,40.0,40.0,1,1,1540.979,420.375,0.01,12.104,0,80,55,1.4,2220.625,2265.122,2313.024,593.521,54.983,72.647,71.852,72.557,51.369,1.398,2.674,0.282,77.181,61.745,82.356,45.227,72.508,73.464,121.902,105.216,120.159,39.057,56.855,46.652,-10.852,110,110,72.375,76.313,55.813,56.469,0.0,39.969,72,70,1000,200,0.163,252.125,73.563,70.375,0.012,72.0,71.563,56.5,57.375,0.0,41.313,72,70,1000,200,0.194,482.25,77.625,73.938,0.022,72.0,71.375,55.875,56.344,0.0,40.25,72,70,1000,200,0.216,508.25,77.375,75.25,0.024,71.875,69.188,55.281,55.625,0.0,75.188,72,70,1000,200,0.787,969.5,72.875,71.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.798,11.91,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,522.0,521.0,517.0,303.75,519.5,524.5,524.0,0.001,5.165,0.0,12.755,1.541,0.42,0.006,0.012,0.007,0.004
5062008,1028,1,1,3,1,100,47.272,40.0,40.0,40.0,1,1,1549.176,423.888,0.01,12.104,0,80,55,1.4,2206.125,2324.335,2327.918,584.851,55.09,72.54,71.744,72.447,51.369,1.406,2.653,0.297,77.18,61.744,82.634,45.14,72.353,73.571,121.755,105.11,120.085,39.057,56.855,46.652,-10.852,110,110,72.375,76.438,55.813,56.406,0.0,40.219,72,70,1000,200,0.163,252.625,73.563,70.438,0.012,72.0,71.438,56.5,57.375,0.0,41.594,72,70,1000,200,0.192,481.0,77.625,73.938,0.022,72.063,71.438,56.0,56.344,0.0,40.063,72,70,1000,200,0.216,508.25,77.375,75.25,0.024,71.875,69.125,55.063,55.531,0.0,74.063,72,70,1000,200,0.796,974.5,72.875,71.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.807,11.922,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,522.0,521.0,517.0,303.5,518.5,524.5,524.5,0.001,5.165,0.0,12.755,1.549,0.424,0.005,0.012,0.007,0.004
5062008,1029,1,1,3,1,100,47.301,40.0,40.0,40.0,1,1,1551.517,421.546,0.01,12.162,0,80,55,1.4,2209.125,2242.975,2324.195,586.296,55.09,72.647,71.96,72.557,51.369,1.375,2.678,0.282,77.182,61.738,82.467,45.083,72.327,73.571,121.534,105.004,120.011,39.057,56.855,46.652,-10.852,110,110,72.375,76.5,55.813,56.406,0.0,40.594,72,70,1000,200,0.163,252.25,73.375,70.375,0.012,72.125,71.375,56.5,57.25,0.0,42.156,72,70,1000,200,0.189,477.0,77.625,73.938,0.022,72.0,71.563,55.875,56.219,0.0,40.031,72,70,1000,200,0.215,507.75,77.375,75.25,0.024,71.875,69.125,55.063,55.531,0.0,74.813,72,70,1000,200,0.807,982.5,72.875,71.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.796,11.915,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,521.5,521.0,517.0,303.5,520.0,524.0,524.5,0.001,5.19,0.0,12.816,1.552,0.422,0.005,0.012,0.007,0.004
5062008,1030,1,1,3,1,100,47.35,40.0,40.0,40.0,1,1,1548.005,425.059,0.01,12.162,0,80,55,1.4,2227.875,2226.754,2326.057,580.517,55.09,72.647,71.852,72.447,51.478,1.398,2.678,0.282,77.191,61.75,82.578,45.14,72.301,73.785,121.386,104.897,119.863,39.057,56.75,46.725,-10.852,110,110,72.438,76.563,55.813,56.406,0.0,39.719,72,70,1000,200,0.173,259.75,73.375,70.438,0.012,72.125,71.438,56.438,57.25,0.0,42.188,72,70,1000,200,0.194,482.25,77.438,73.938,0.022,72.063,71.625,55.875,56.219,0.0,40.031,72,70,1000,200,0.216,507.75,77.188,75.25,0.023,72.0,69.125,55.281,55.625,0.0,75.5,72,70,1000,200,0.787,971.5,72.813,71.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.779,11.906,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,522.0,521.0,517.0,303.5,519.0,524.5,524.0,0.001,5.271,0.0,12.939,1.548,0.425,0.005,0.011,0.007,0.004
5062008,1031,1,1,3,1,100,47.137,40.0,40.0,40.0,1,1,1557.372,422.717,0.01,12.061,0,80,55,1.4,2232.0,2232.65,2320.471,587.741,54.983,72.647,71.852,72.666,51.369,1.383,2.674,0.282,77.194,61.755,82.411,45.169,72.314,73.785,121.165,104.791,119.79,39.057,56.96,46.725,-10.852,110,110,72.438,76.313,55.813,56.406,0.0,39.75,72,70,1000,200,0.173,260.5,73.25,70.375,0.012,72.0,71.5,56.5,57.25,0.0,42.344,72,70,1000,200,0.195,482.5,77.438,73.938,0.022,72.25,71.625,55.875,56.344,0.0,40.875,72,70,1000,200,0.215,507.25,77.188,75.25,0.023,71.688,69.188,55.063,55.625,0.0,74.188,72,70,1000,200,0.803,981.0,72.813,71.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.842,11.964,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,521.5,520.5,516.5,303.5,519.0,524.5,524.0,0.001,5.166,0.0,12.832,1.557,0.423,0.005,0.011,0.007,0.004
5062008,1032,1,1,3,1,100,47.439,40.0,40.0,40.0,1,1,1571.424,422.717,0.01,12.104,0,80,55,1.4,2234.0,2259.213,2314.886,584.851,55.09,72.647,71.744,72.666,51.478,1.364,2.667,0.282,77.232,61.767,82.244,45.198,72.34,74.0,120.943,104.684,119.716,39.057,56.855,46.725,-10.852,110,110,72.438,76.438,55.813,56.406,0.0,39.469,72,70,1000,200,0.174,260.5,73.25,70.375,0.012,72.0,71.438,56.5,57.25,0.0,43.063,72,70,1000,200,0.191,478.25,77.438,73.938,0.022,72.0,71.563,55.875,56.344,0.0,40.813,72,70,1000,200,0.227,524.5,77.188,75.125,0.023,71.875,69.125,55.281,55.531,0.0,74.125,72,70,1000,200,0.799,977.0,72.875,71.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.838,11.95,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,522.0,520.5,517.0,303.5,520.5,524.0,524.5,0.001,5.215,0.0,12.878,1.571,0.423,0.005,0.011,0.007,0.004
5062008,1033,1,1,3,1,100,47.769,40.0,40.0,40.0,1,1,1540.979,421.546,0.01,12.133,0,80,55,1.4,2234.0,2232.65,2314.886,581.962,55.09,72.754,71.852,72.666,51.478,1.398,2.66,0.275,77.258,61.812,82.467,45.169,72.56,74.214,120.722,104.471,119.568,39.057,56.96,46.798,-10.852,110,110,72.438,76.625,55.813,56.406,0.0,39.781,72,70,1000,200,0.172,257.75,73.188,70.25,0.012,72.0,71.438,56.5,57.25,0.0,41.844,72,70,1000,200,0.194,482.75,77.438,73.938,0.022,72.063,71.563,55.875,56.219,0.0,40.0,72,70,1000,200,0.226,520.0,77.063,75.25,0.023,71.688,69.188,55.063,55.625,0.0,74.438,72,70,1000,200,0.771,961.0,72.875,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.845,11.96,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,521.5,520.5,516.5,303.5,519.5,524.5,524.0,0.001,5.246,0.0,13.032,1.541,0.422,0.005,0.011,0.006,0.004
5062008,1034,1,1,3,1,100,47.558,40.0,40.0,40.0,1,1,1553.859,426.229,0.01,12.133,0,80,55,1.4,2221.25,2244.451,2324.195,586.296,55.09,72.861,71.96,72.776,51.369,1.364,2.682,0.275,77.34,61.804,82.55,45.112,72.826,74.214,120.575,104.471,119.494,39.057,56.75,46.798,-10.852,110,110,72.438,76.688,55.813,56.406,0.0,40.219,72,70,1000,200,0.169,257.75,73.188,70.375,0.012,72.0,71.5,56.5,57.375,0.0,41.906,72,70,1000,200,0.193,480.5,77.438,73.938,0.022,72.0,71.563,55.875,56.344,0.0,40.375,72,70,1000,200,0.225,518.5,77.188,75.25,0.023,72.0,69.125,55.281,55.531,0.0,74.688,72,70,1000,200,0.791,973.0,72.875,71.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.842,11.963,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,521.5,520.5,516.5,303.25,519.0,524.0,524.0,0.001,5.308,0.0,13.032,1.554,0.426,0.005,0.011,0.007,0.004
5062008,1035,1,1,3,1,100,47.646,40.0,40.0,40.0,1,1,1567.911,425.059,0.01,12.148,0,80,55,1.4,2232.0,2253.306,2322.333,586.296,55.09,72.861,71.96,72.666,51.478,1.364,2.667,0.286,77.384,61.875,82.884,45.083,72.813,74.321,120.501,104.259,119.494,39.202,56.855,46.944,-10.852,110,110,72.375,76.625,55.906,56.406,0.0,39.656,72,70,1000,200,0.174,260.5,73.188,70.25,0.012,72.0,71.438,56.5,57.25,0.0,41.969,72,70,1000,200,0.192,479.5,77.313,73.938,0.022,72.25,71.688,55.875,56.344,0.0,40.906,72,70,1000,200,0.228,526.5,77.063,75.125,0.023,71.875,69.188,55.281,55.625,0.0,74.063,72,70,1000,200,0.8,978.0,72.875,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.843,11.972,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,521.5,520.5,516.5,303.5,519.5,524.0,524.0,0.001,5.328,0.0,13.049,1.568,0.425,0.005,0.011,0.007,0.004
5062008,1036,1,1,3,1,100,47.696,40.0,40.0,40.0,1,1,1564.398,426.229,0.01,12.061,0,80,55,1.4,2243.5,2240.024,2329.78,586.296,55.09,72.754,71.852,72.776,51.369,1.391,2.685,0.297,77.375,61.904,82.522,45.169,72.592,74.214,120.132,104.259,119.273,39.129,56.855,46.871,-10.852,110,110,72.375,76.438,55.813,56.406,0.0,39.813,72,70,1000,200,0.174,261.25,73.063,70.25,0.012,72.0,71.563,56.5,57.25,0.0,41.469,72,70,1000,200,0.194,482.25,77.313,73.938,0.022,72.063,71.688,55.875,56.344,0.0,40.344,72,70,1000,200,0.226,520.0,77.063,75.25,0.023,72.0,69.188,55.281,55.625,0.0,75.188,72,70,1000,200,0.786,967.5,72.875,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.843,11.967,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,521.5,520.0,516.5,303.5,519.5,524.0,524.5,0.001,5.268,0.0,12.956,1.564,0.426,0.005,0.011,0.006,0.004
5062008,1037,1,1,3,1,100,47.755,40.0,40.0,40.0,1,1,1552.688,423.888,0.01,12.133,0,80,55,1.4,2229.5,2228.228,2318.609,600.749,55.09,72.861,71.96,72.776,51.369,1.394,2.689,0.29,77.382,61.898,82.522,45.169,72.482,74.214,119.911,104.046,119.199,39.057,56.75,46.871,-10.852,110,110,72.375,76.438,55.906,56.406,0.0,39.563,72,70,1000,200,0.176,263.25,73.063,70.25,0.012,72.0,71.625,56.5,57.25,0.0,41.844,72,70,1000,200,0.193,481.0,77.313,74.063,0.022,72.0,71.688,55.875,56.344,0.0,40.969,72,70,1000,200,0.214,504.0,77.063,75.125,0.023,72.0,69.313,55.281,55.625,0.0,73.875,72,70,1000,200,0.807,983.5,72.875,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.843,11.963,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,521.5,520.0,516.5,303.5,520.5,524.0,524.0,0.0,5.358,0.0,13.154,1.553,0.424,0.005,0.01,0.007,0.004
5062008,1038,1,1,3,1,100,47.834,40.0,40.0,40.0,1,1,1556.201,420.375,0.02,12.104,0,80,55,1.4,2235.5,2219.386,2326.057,580.517,55.09,72.861,71.96,72.776,51.478,1.417,2.682,0.297,77.387,61.918,82.661,45.14,72.618,74.107,119.69,103.833,119.051,39.129,56.75,46.871,-10.852,110,110,72.375,76.313,55.906,56.406,0.0,39.688,72,70,1000,200,0.176,262.75,73.063,70.25,0.012,72.125,71.563,56.5,57.25,0.0,42.563,72,70,1000,200,0.189,473.5,77.313,74.063,0.022,72.0,71.813,55.875,56.344,0.0,39.844,72,70,1000,200,0.223,517.5,76.938,75.25,0.023,72.0,69.25,55.063,55.625,0.0,74.688,72,70,1000,200,0.781,966.0,72.875,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.839,11.958,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,521.5,520.0,516.5,303.5,520.0,524.0,524.0,0.001,5.318,0.0,13.002,1.556,0.42,0.005,0.01,0.006,0.004
5062008,1039,1,1,3,1,100,47.679,40.0,40.0,40.0,1,1,1569.082,414.52,0.01,12.104,0,80,55,1.4,2232.25,2253.306,2296.268,607.979,54.983,72.754,71.852,72.666,51.26,1.41,2.685,0.297,77.377,61.902,82.522,45.169,72.748,73.892,119.616,103.833,118.977,39.129,56.75,46.871,-10.852,110,110,72.25,76.188,55.813,56.406,0.0,39.969,72,70,1000,200,0.175,261.25,72.938,70.25,0.012,72.125,71.563,56.5,57.25,0.0,42.844,72,70,1000,200,0.193,481.5,77.313,74.063,0.022,72.25,71.75,55.875,56.219,0.0,40.156,72,70,1000,200,0.223,517.5,76.938,75.125,0.023,72.0,69.25,55.063,55.625,0.0,73.75,72,70,1000,200,0.799,978.0,72.875,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.846,11.97,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,521.5,520.0,516.0,303.5,521.0,524.0,524.0,0.0,5.318,0.0,13.002,1.569,0.415,0.005,0.01,0.006,0.004
5062008,1040,1,1,3,1,100,47.989,40.0,40.0,40.0,1,1,1562.056,429.742,0.01,11.973,0,80,55,1.4,2232.25,2237.074,2337.228,584.851,55.09,72.754,71.852,72.666,51.369,1.387,2.689,0.286,77.378,61.903,82.856,45.198,73.163,74.107,119.395,103.514,118.903,39.129,56.75,46.944,-10.852,110,110,72.375,76.188,55.813,56.406,0.0,39.969,72,70,1000,200,0.176,262.5,72.75,70.125,0.012,72.0,71.563,56.5,57.25,0.0,42.938,72,70,1000,200,0.194,483.0,77.188,74.063,0.022,72.0,71.75,55.875,56.344,0.0,40.594,72,70,1000,200,0.221,515.5,76.875,75.125,0.023,71.875,69.25,55.281,55.625,0.0,73.875,72,70,1000,200,0.797,975.0,72.875,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.833,11.948,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,521.5,520.0,516.5,303.5,519.0,524.0,524.0,0.0,5.31,0.0,12.982,1.562,0.43,0.005,0.01,0.006,0.004
5062008,1041,1,1,3,1,100,48.047,40.0,40.0,40.0,1,1,1560.885,426.229,0.01,12.104,0,80,55,1.4,2236.0,2237.074,2303.715,596.412,55.09,72.861,71.96,72.776,51.369,1.41,2.692,0.279,77.386,61.911,82.606,45.198,73.506,74.321,119.173,103.514,118.756,39.057,56.75,46.871,-10.852,110,110,72.375,76.25,55.813,56.406,0.0,39.813,72,70,1000,200,0.177,262.75,72.75,70.25,0.012,71.938,71.563,56.5,57.25,0.0,42.219,72,70,1000,200,0.195,483.75,77.188,74.125,0.022,72.063,71.813,55.875,56.344,0.0,40.625,72,70,1000,200,0.223,516.5,76.938,75.125,0.023,71.688,69.25,55.281,55.625,0.0,73.75,72,70,1000,200,0.767,960.0,72.875,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.843,11.965,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,521.5,520.0,516.0,303.5,520.5,524.0,524.5,0.0,5.346,0.0,13.123,1.561,0.426,0.004,0.01,0.006,0.004
5062008,1042,1,1,3,1,100,48.119,40.0,40.0,40.0,1,1,1567.911,428.571,0.01,12.046,0,80,55,1.4,2227.0,2253.306,2266.482,610.872,55.09,72.861,71.96,72.886,51.369,1.413,2.671,0.286,77.386,61.909,82.689,45.169,73.882,74.428,119.026,103.514,118.682,39.129,56.75,46.944,-10.852,110,110,72.25,76.188,55.813,56.406,0.0,40.219,72,70,1000,200,0.176,262.0,72.625,70.25,0.012,72.0,71.625,56.5,57.25,0.0,41.875,72,70,1000,200,0.197,484.5,77.188,74.063,0.022,72.0,71.875,55.875,56.219,0.0,40.344,72,70,1000,200,0.226,518.5,76.875,75.25,0.023,71.875,69.188,55.063,55.625,0.0,74.063,72,70,1000,200,0.78,965.5,72.875,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.829,11.958,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,521.5,519.5,516.5,303.5,520.5,524.0,524.0,0.0,5.342,0.0,13.061,1.568,0.429,0.004,0.01,0.005,0.004
5062008,1043,1,1,3,1,100,47.945,40.0,40.0,40.0,1,1,1556.201,425.059,0.02,12.148,0,80,55,1.4,2227.75,2240.024,2281.375,606.533,54.983,72.968,71.96,72.886,51.26,1.421,2.685,0.279,77.376,61.909,82.439,45.198,73.856,74.321,118.805,103.407,118.534,39.129,56.645,46.944,-10.852,110,110,72.25,76.125,55.813,56.406,0.0,40.25,72,70,1000,200,0.178,263.5,72.625,70.125,0.012,72.0,71.5,56.5,57.25,0.0,42.875,72,70,1000,200,0.187,470.0,77.188,74.063,0.022,72.0,71.75,55.875,56.344,0.0,40.375,72,70,1000,200,0.225,519.0,76.875,75.125,0.023,71.875,69.188,55.281,55.625,0.0,72.75,72,70,1000,200,0.774,962.0,73.0,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.845,11.972,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,521.5,519.5,516.5,303.5,519.0,524.0,524.0,0.0,5.42,0.0,13.172,1.556,0.425,0.004,0.01,0.006,0.004
5062008,1044,1,1,3,1,100,47.905,40.0,40.0,40.0,1,1,1570.253,414.52,0.01,12.09,0,80,55,1.4,2215.5,2259.213,2333.504,584.851,54.983,72.861,71.96,72.776,51.26,1.421,2.685,0.286,77.378,61.906,82.522,45.169,73.986,74.214,118.583,103.194,118.46,39.129,56.54,46.944,-10.852,110,110,72.375,76.25,55.813,56.406,0.0,40.625,72,70,1000,200,0.176,262.5,72.625,70.063,0.012,71.938,71.625,56.438,57.25,0.0,41.531,72,70,1000,200,0.194,480.0,77.188,74.125,0.022,72.063,71.813,55.875,56.344,0.0,39.875,72,70,1000,200,0.223,518.0,76.875,75.125,0.023,72.0,69.25,55.281,55.531,0.0,74.438,72,70,1000,200,0.766,958.5,73.0,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.842,11.963,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,521.5,519.5,516.0,303.5,521.0,524.0,524.0,0.0,5.427,0.0,13.109,1.57,0.415,0.005,0.01,0.006,0.004
5062008,1045,1,1,3,1,100,47.859,40.0,40.0,40.0,1,1,1559.714,427.4,0.01,12.075,0,80,55,1.4,2210.75,2256.26,2318.609,579.073,54.983,72.968,71.96,72.776,51.26,1.391,2.678,0.275,77.358,61.863,82.995,45.112,74.161,74.321,118.436,103.088,118.387,39.129,56.645,46.944,-10.852,110,110,72.25,76.313,55.813,56.406,0.0,40.906,72,70,1000,200,0.176,262.5,72.625,70.125,0.012,72.0,71.563,56.5,57.25,0.0,42.406,72,70,1000,200,0.191,479.5,77.188,74.063,0.022,72.063,71.813,55.875,56.219,0.0,40.875,72,70,1000,200,0.221,516.0,76.875,75.125,0.023,71.875,69.313,55.063,55.625,0.0,74.625,72,70,1000,200,0.767,957.5,72.875,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.833,11.958,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,521.0,519.5,516.5,303.25,520.5,524.0,524.0,0.0,5.387,0.0,13.093,1.56,0.427,0.004,0.01,0.006,0.004
5062008,1046,1,1,3,1,100,48.113,40.0,40.0,40.0,1,1,1552.688,420.375,0.01,12.148,0,80,55,1.4,2232.0,2254.783,2303.715,597.858,55.09,72.968,72.069,72.886,51.26,1.425,2.703,0.271,77.377,61.906,83.301,45.255,74.679,74.321,118.141,102.875,118.239,39.129,56.75,46.944,-10.852,110,110,72.25,76.5,55.906,56.406,0.0,41.406,72,70,1000,200,0.175,262.0,72.563,70.063,0.012,72.0,71.625,56.5,57.25,0.0,42.031,72,70,1000,200,0.193,483.0,77.188,74.125,0.022,72.063,71.75,55.875,56.219,0.0,40.844,72,70,1000,200,0.225,516.0,76.875,75.0,0.023,71.875,69.25,55.281,55.625,0.0,73.188,72,70,1000,200,0.781,967.0,73.0,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.842,11.96,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,521.5,519.5,516.5,303.5,519.0,524.0,524.0,0.0,5.388,0.0,13.172,1.553,0.42,0.004,0.01,0.006,0.004
5062008,1047,1,1,3,1,100,47.947,40.0,40.0,40.0,1,1,1563.227,423.888,0.01,12.119,0,80,55,1.4,2232.0,2278.426,2316.748,593.521,55.09,72.968,71.852,72.886,51.369,1.387,2.682,0.293,77.369,61.895,83.496,45.342,75.023,74.321,117.993,103.088,118.165,39.129,56.645,46.944,-10.852,110,110,72.375,76.5,55.906,56.406,0.0,41.844,72,70,1000,200,0.175,261.25,72.563,70.063,0.012,72.0,71.688,56.438,57.25,0.0,42.719,72,70,1000,200,0.194,482.75,77.125,74.125,0.022,72.25,71.813,55.875,56.344,0.0,40.188,72,70,1000,200,0.228,523.5,76.75,75.125,0.023,72.0,69.188,55.063,55.625,0.0,74.25,72,70,1000,200,0.766,958.0,72.875,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.841,11.951,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,521.0,519.5,516.0,303.25,519.5,524.0,524.0,0.0,5.407,0.0,13.141,1.563,0.424,0.004,0.01,0.005,0.004
5062008,1048,1,1,3,1,100,48.24,40.0,40.0,40.0,1,1,1584.304,425.059,0.01,12.104,0,80,55,1.4,2226.5,2309.511,2340.952,606.533,55.09,72.968,71.96,72.886,51.369,1.36,2.671,0.29,77.463,61.895,82.912,45.399,74.848,74.535,117.772,102.769,118.017,39.129,56.75,46.944,-10.852,110,110,72.375,76.5,55.813,56.406,0.0,41.156,72,70,1000,200,0.183,268.75,72.563,70.125,0.012,72.0,71.625,56.5,57.25,0.0,42.438,72,70,1000,200,0.191,479.75,77.125,74.125,0.022,72.063,71.75,55.875,56.219,0.0,41.125,72,70,1000,200,0.235,531.5,76.75,75.125,0.023,71.875,69.25,55.281,55.625,0.0,74.375,72,70,1000,200,0.772,964.0,73.0,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.853,11.963,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,521.5,519.0,516.0,303.5,519.0,524.0,524.0,0.0,5.368,0.0,13.124,1.584,0.425,0.004,0.01,0.005,0.004
5062008,1049,1,1,3,1,100,48.579,40.0,40.0,40.0,1,1,1558.543,428.571,0.01,12.104,0,80,55,1.4,2246.0,2272.511,2329.78,587.741,55.196,72.968,71.96,72.886,51.478,1.391,2.685,0.271,77.439,61.97,83.412,45.428,75.023,74.535,117.772,102.556,118.091,39.202,56.645,47.017,-10.852,110,110,72.375,76.375,55.813,56.406,0.0,40.781,72,70,1000,200,0.188,270.75,72.375,69.875,0.012,72.125,71.563,56.5,57.25,0.0,42.219,72,70,1000,200,0.193,481.75,77.125,74.25,0.022,72.063,71.688,55.875,56.219,0.0,40.438,72,70,1000,200,0.232,528.0,76.563,75.125,0.023,71.875,69.25,55.281,55.625,0.0,74.063,72,70,1000,200,0.771,960.5,72.875,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.845,11.958,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,521.0,519.5,516.0,303.25,520.0,524.0,524.0,0.0,5.423,0.0,13.124,1.559,0.429,0.004,0.009,0.005,0.004
5062008,1050,1,1,3,1,100,48.505,40.0,40.0,40.0,1,1,1562.056,422.717,0.01,12.061,0,80,55,1.4,2231.25,2293.221,2313.024,594.967,55.09,72.968,71.96,72.886,51.369,1.406,2.692,0.282,77.435,61.948,83.19,45.514,74.932,74.535,117.403,102.449,117.87,39.129,56.645,47.09,-10.852,110,110,72.25,76.438,55.813,56.406,0.0,41.188,72,70,1000,200,0.181,265.75,72.375,70.063,0.012,72.0,71.5,56.5,57.25,0.0,43.031,72,70,1000,200,0.187,468.75,77.125,74.25,0.022,72.063,71.75,55.875,56.219,0.0,40.813,72,70,1000,200,0.23,527.5,76.75,75.125,0.023,72.0,69.188,55.281,55.625,0.0,74.125,72,70,1000,200,0.768,960.0,73.0,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.851,11.967,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,521.0,519.5,516.0,303.25,519.5,524.0,524.0,0.0,5.482,0.0,13.322,1.562,0.423,0.004,0.009,0.005,0.004
5062008,1051,1,1,3,1,100,48.584,40.0,40.0,40.0,1,1,1566.74,428.571,0.01,12.133,0,80,55,1.4,2231.25,2303.585,2324.195,597.858,55.09,73.075,71.96,72.886,51.369,1.36,2.682,0.26,77.485,61.947,83.273,45.572,74.692,74.75,117.256,102.343,117.796,39.129,56.645,47.09,-10.852,110,110,72.25,76.438,55.906,56.406,0.0,41.531,72,70,1000,200,0.182,267.5,72.438,70.063,0.012,72.0,71.563,56.5,57.25,0.0,42.563,72,70,1000,200,0.191,478.5,77.125,74.125,0.022,72.25,71.75,55.875,56.219,0.0,41.563,72,70,1000,200,0.238,534.5,76.563,75.0,0.023,71.688,69.188,55.281,55.625,0.0,74.75,72,70,1000,200,0.76,955.5,72.875,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.834,11.943,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,521.0,519.0,516.5,303.5,519.5,524.0,524.0,0.0,5.514,0.0,13.402,1.567,0.429,0.004,0.01,0.005,0.003
5062008,1052,1,1,3,1,100,48.663,40.0,40.0,40.0,1,1,1570.253,426.229,0.01,12.162,0,80,55,1.4,2239.0,2281.383,2329.78,600.749,55.09,72.968,71.96,72.996,51.478,1.398,2.678,0.286,77.511,62.028,83.023,45.601,74.718,74.75,117.256,102.236,117.796,39.202,56.645,47.163,-10.852,110,110,72.25,76.438,55.906,56.406,0.0,40.875,72,70,1000,200,0.188,271.25,72.375,70.063,0.012,72.125,71.563,56.5,57.375,0.0,42.25,72,70,1000,200,0.194,481.75,77.125,74.25,0.022,72.063,71.813,56.0,56.219,0.0,41.75,72,70,1000,200,0.24,536.0,76.563,75.0,0.023,71.688,69.125,55.281,55.813,0.0,73.438,72,70,1000,200,0.753,949.5,73.0,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.821,11.942,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,521.0,519.0,516.0,303.5,520.0,524.0,524.0,0.0,5.551,0.0,13.433,1.57,0.426,0.004,0.009,0.005,0.004
5062008,1053,1,1,3,1,100,48.75,40.0,40.0,40.0,1,1,1566.74,413.349,0.01,12.162,0,80,55,1.4,2239.25,2290.26,2285.098,603.641,55.09,73.075,71.96,72.886,51.478,1.425,2.692,0.293,77.516,62.019,83.051,45.485,74.932,74.75,116.961,102.13,117.5,39.202,56.645,47.09,-10.852,110,110,72.25,76.375,55.906,56.406,0.0,40.813,72,70,1000,200,0.189,272.5,72.188,70.063,0.012,72.0,71.563,56.5,57.375,0.0,42.094,72,70,1000,200,0.194,483.5,77.063,74.25,0.022,71.938,71.875,55.875,56.219,0.0,41.844,72,70,1000,200,0.228,519.5,76.563,75.0,0.023,71.875,69.188,55.281,55.625,0.0,72.813,72,70,1000,200,0.782,967.5,73.0,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.831,11.947,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,520.5,519.0,516.0,303.25,520.0,523.5,524.0,0.0,5.5,0.0,13.31,1.567,0.413,0.004,0.009,0.005,0.004
5062008,1054,1,1,3,1,100,49.034,40.0,40.0,40.0,1,1,1581.962,420.375,0.01,12.119,0,80,55,1.4,2237.25,2291.74,2326.057,584.851,55.196,72.968,71.852,72.996,51.369,1.41,2.678,0.282,77.506,62.005,83.44,45.514,75.023,74.964,116.739,102.13,117.427,39.129,56.645,47.163,-10.852,110,110,72.25,76.25,55.813,56.406,0.0,40.563,72,70,1000,200,0.189,272.0,72.188,69.875,0.012,72.125,71.5,56.5,57.375,0.0,42.125,72,70,1000,200,0.194,482.5,77.063,74.25,0.022,71.938,71.938,55.875,56.219,0.0,41.219,72,70,1000,200,0.229,525.0,76.563,75.125,0.023,72.0,69.188,55.281,55.625,0.0,73.25,72,70,1000,200,0.766,958.0,73.0,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.861,11.973,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,520.5,519.0,516.0,303.25,521.5,523.5,524.0,0.0,5.559,0.0,13.509,1.582,0.42,0.004,0.009,0.005,0.004
