DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,1055,1,1,3,1,100,48.917,40.0,40.0,40.0,1,1,1572.595,426.229,0.01,12.162,0,80,55,1.4,2236.0,2250.354,2326.057,593.521,55.09,73.075,71.96,73.106,51.369,1.391,2.721,0.268,77.506,62.005,83.218,45.629,75.172,75.071,116.518,101.811,117.353,39.202,56.54,47.163,-10.852,110,110,72.375,76.25,55.813,56.406,0.0,40.719,72,70,1000,200,0.189,272.25,72.063,69.875,0.012,72.125,71.5,56.5,57.25,0.0,43.156,72,70,1000,200,0.194,482.5,77.125,74.25,0.022,72.0,71.938,55.875,56.344,0.0,41.719,72,70,1000,200,0.23,524.0,76.5,75.0,0.023,71.875,69.188,55.281,55.813,0.0,74.25,72,70,1000,200,0.762,955.0,73.0,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.839,11.956,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,521.0,519.0,516.0,303.25,521.0,523.5,524.0,-0.001,5.584,0.0,13.433,1.573,0.426,0.004,0.009,0.005,0.004
5062008,1056,1,1,3,1,100,48.985,40.0,40.0,40.0,1,1,1562.056,428.571,0.01,12.148,0,80,55,1.4,2230.5,2247.402,2335.366,596.412,55.09,73.075,71.96,72.996,51.26,1.387,2.678,0.312,77.507,62.006,82.8,45.514,75.587,74.857,116.444,101.811,117.279,39.202,56.54,47.163,-10.852,110,110,72.375,76.313,55.813,56.406,0.0,40.813,72,70,1000,200,0.189,272.0,72.063,69.875,0.012,72.125,71.5,56.5,57.25,0.0,43.656,72,70,1000,200,0.195,482.25,77.063,74.25,0.022,72.063,71.938,55.875,56.219,0.0,41.063,72,70,1000,200,0.23,525.0,76.563,75.0,0.023,71.563,69.125,55.063,55.625,0.0,73.688,72,70,1000,200,0.762,954.5,73.0,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.854,11.97,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,521.0,519.0,516.0,303.25,520.5,523.5,524.0,-0.001,5.578,0.0,13.418,1.562,0.429,0.004,0.009,0.005,0.004
5062008,1057,1,1,3,1,100,49.007,40.0,40.0,40.0,1,1,1581.962,428.571,0.01,12.09,0,80,55,1.4,2233.75,2254.783,2316.748,602.195,55.09,72.968,71.852,72.996,51.26,1.406,2.689,0.286,77.507,62.005,82.967,45.572,75.956,74.75,116.223,101.704,117.131,39.202,56.54,47.163,-10.852,110,110,72.25,76.313,55.813,56.406,0.0,40.938,72,70,1000,200,0.188,272.25,72.063,69.875,0.012,72.0,71.688,56.5,57.25,0.0,43.219,72,70,1000,200,0.194,481.75,77.063,74.25,0.022,72.25,71.938,55.875,56.219,0.0,42.0,72,70,1000,200,0.238,535.5,76.5,75.0,0.023,71.688,69.063,55.281,55.625,0.0,72.813,72,70,1000,200,0.75,946.0,73.0,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.864,11.977,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,520.5,519.0,516.0,303.25,520.0,523.5,524.0,-0.001,5.551,0.0,13.354,1.582,0.429,0.004,0.009,0.005,0.004
5062008,1058,1,1,3,1,100,48.551,40.0,40.0,40.0,1,1,1562.056,428.571,0.01,12.09,0,80,55,1.4,2233.75,2251.83,2316.748,583.406,54.876,72.968,71.852,72.996,51.26,1.413,2.706,0.279,77.503,62.006,82.55,45.485,75.561,74.643,116.002,101.598,117.057,39.202,56.435,47.163,-10.852,110,110,72.375,76.313,55.813,56.313,0.0,40.75,72,70,1000,200,0.189,272.75,72.063,69.875,0.012,72.0,71.688,56.5,57.25,0.0,43.031,72,70,1000,200,0.196,484.75,77.063,74.25,0.022,72.25,71.875,55.875,56.219,0.0,41.844,72,70,1000,200,0.229,521.0,76.563,75.0,0.023,71.563,69.125,55.063,55.531,0.0,72.25,72,70,1000,200,0.749,946.0,73.0,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.858,11.964,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,520.5,519.0,515.5,303.25,520.5,523.5,524.0,-0.001,5.585,0.0,13.354,1.562,0.429,0.004,0.009,0.005,0.004
5062008,1059,1,1,3,1,100,48.755,40.0,40.0,40.0,1,1,1578.45,427.4,0.01,12.075,0,80,55,1.4,2225.5,2300.623,2318.609,606.533,54.983,73.075,71.96,73.106,51.26,1.383,2.678,0.264,77.507,62.005,82.272,45.313,75.172,74.964,115.928,101.385,116.984,39.275,56.435,47.163,-10.852,110,110,72.25,76.375,55.688,56.313,0.0,40.906,72,70,1000,200,0.189,271.75,72.063,69.813,0.012,72.125,71.625,56.438,57.25,0.0,42.906,72,70,1000,200,0.202,492.5,76.813,74.25,0.022,72.063,71.875,55.688,56.219,0.0,41.719,72,70,1000,200,0.243,541.0,76.5,75.125,0.023,71.375,69.25,54.969,55.531,0.0,72.188,72,70,1000,200,0.718,926.5,73.0,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.859,11.98,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,520.5,519.0,515.5,303.25,520.5,523.5,524.0,-0.001,5.551,0.0,13.215,1.578,0.427,0.004,0.008,0.005,0.003
5062008,1100,1,1,3,1,100,48.679,40.0,40.0,40.0,1,1,1553.859,425.059,0.01,12.104,0,80,55,1.4,2234.5,2245.926,2290.683,605.087,54.983,73.075,72.069,72.996,51.152,1.413,2.696,0.271,77.477,62.015,82.078,45.255,75.302,74.75,115.633,101.385,116.91,39.202,56.33,47.163,-10.852,110,110,72.375,76.188,55.688,56.313,0.0,40.875,72,70,1000,200,0.192,274.0,71.938,69.813,0.012,72.125,71.75,56.438,57.25,0.0,44.0,72,70,1000,200,0.194,485.75,77.063,74.25,0.022,72.25,71.813,55.688,56.0,0.0,41.625,72,70,1000,200,0.238,532.5,76.5,75.0,0.023,71.5,69.313,55.063,55.531,0.0,70.625,72,70,1000,200,0.714,923.0,73.0,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.851,11.963,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,520.5,518.5,515.5,303.5,521.0,523.5,524.0,-0.001,5.626,0.0,13.369,1.554,0.425,0.004,0.009,0.005,0.003
5062008,1101,1,1,3,1,100,48.301,40.0,40.0,40.0,1,1,1557.372,425.059,0.01,12.032,0,80,55,1.4,2218.25,2327.302,2320.471,593.521,54.876,72.968,72.069,72.886,51.152,1.402,2.703,0.279,77.487,61.985,82.3,45.255,75.814,74.535,115.486,101.278,116.762,39.202,56.435,47.09,-10.852,110,110,72.25,76.313,55.688,56.313,0.0,40.844,72,70,1000,200,0.191,273.5,71.938,69.813,0.012,72.125,71.625,56.438,57.063,0.0,43.5,72,70,1000,200,0.195,482.5,77.063,74.313,0.022,72.25,71.813,55.563,56.0,0.0,41.906,72,70,1000,200,0.246,545.0,76.5,75.125,0.023,71.5,69.375,54.969,55.531,0.0,71.188,72,70,1000,200,0.702,917.5,73.0,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.823,11.935,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,520.5,518.5,515.5,303.25,520.0,523.5,524.0,-0.001,5.507,0.0,13.168,1.557,0.425,0.004,0.009,0.005,0.003
5062008,1102,1,1,3,1,100,48.369,40.0,40.0,40.0,1,1,1573.766,428.571,0.01,12.09,0,80,55,1.4,2212.75,2262.167,2333.504,603.641,54.983,73.075,71.96,72.996,51.152,1.383,2.685,0.293,77.493,61.984,83.301,45.227,75.969,74.643,115.338,101.172,116.614,39.275,56.54,47.163,-10.867,110,110,72.25,76.25,55.688,56.313,0.0,41.188,72,70,1000,200,0.189,271.75,71.938,69.813,0.012,72.0,71.688,56.438,57.063,0.0,43.031,72,70,1000,200,0.204,496.0,76.813,74.25,0.022,72.25,71.813,55.688,56.219,0.0,43.063,72,70,1000,200,0.233,528.5,76.5,75.0,0.023,71.688,69.438,54.969,55.531,0.0,70.688,72,70,1000,200,0.719,928.0,73.0,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.828,11.948,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,520.5,518.0,516.0,303.5,521.5,523.5,524.0,-0.001,5.524,0.0,13.231,1.574,0.429,0.004,0.008,0.005,0.003
5062008,1103,1,1,3,1,100,48.3,40.0,40.0,40.0,1,1,1558.543,428.571,0.01,12.046,0,80,55,1.4,2230.5,2234.125,2326.057,593.521,54.983,73.075,71.96,72.996,51.26,1.41,2.699,0.282,77.502,62.015,83.468,45.255,75.995,74.964,115.191,100.959,116.54,39.347,56.645,47.163,-10.852,110,110,72.375,76.375,55.813,56.313,0.0,41.25,72,70,1000,200,0.19,273.0,71.875,69.813,0.012,72.0,71.688,56.438,57.063,0.0,43.406,72,70,1000,200,0.198,487.25,76.813,74.313,0.022,72.063,71.875,55.688,56.0,0.0,42.344,72,70,1000,200,0.24,535.0,76.5,75.125,0.023,71.875,69.313,55.063,55.531,0.0,70.938,72,70,1000,200,0.71,921.5,73.0,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.825,11.935,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,520.5,518.0,515.5,303.25,522.0,523.5,523.5,-0.001,5.443,0.0,13.062,1.559,0.429,0.004,0.008,0.005,0.003
5062008,1104,1,1,3,1,100,48.04,40.0,40.0,40.0,1,1,1557.372,426.229,0.01,12.177,0,80,55,1.4,2212.5,2237.074,2314.886,593.521,54.876,73.075,71.96,72.996,51.152,1.417,2.706,0.297,77.489,61.999,82.439,45.227,76.345,74.75,115.043,100.959,116.467,39.275,56.54,47.235,-10.852,110,110,72.25,76.125,55.688,56.313,0.0,41.219,72,70,1000,200,0.193,274.25,71.875,69.875,0.012,72.0,71.688,56.438,57.25,0.0,42.719,72,70,1000,200,0.198,487.0,76.813,74.313,0.022,72.0,71.938,55.688,56.0,0.0,42.563,72,70,1000,200,0.234,530.5,76.375,75.0,0.023,71.688,69.313,55.063,55.625,0.0,70.25,72,70,1000,200,0.705,918.0,73.0,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.826,11.94,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,520.5,518.0,515.5,303.5,520.5,523.5,523.5,-0.001,5.614,0.0,13.448,1.557,0.426,0.004,0.008,0.005,0.003
5062008,1105,1,1,3,1,100,48.235,40.0,40.0,40.0,1,1,1567.911,428.571,0.01,12.09,0,80,55,1.4,2225.5,2276.947,2324.195,605.087,54.983,73.075,72.069,72.886,51.26,1.364,2.689,0.282,77.551,61.992,83.19,45.14,76.714,74.857,114.896,100.853,116.393,39.275,56.54,47.163,-10.852,110,110,72.25,76.063,55.688,56.406,0.0,41.75,72,70,1000,200,0.189,271.75,71.875,69.813,0.012,72.0,71.5,56.438,57.25,0.0,44.469,72,70,1000,200,0.196,484.25,77.063,74.313,0.022,72.063,72.0,55.688,56.0,0.0,42.438,72,70,1000,200,0.25,551.0,76.375,75.0,0.023,71.875,69.375,55.063,55.625,0.0,70.875,72,70,1000,200,0.719,927.5,73.0,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.828,11.942,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,520.0,518.0,515.5,303.25,520.5,523.0,523.5,-0.001,5.524,0.0,13.231,1.568,0.429,0.004,0.009,0.005,0.003
5062008,1106,1,1,3,1,100,48.236,40.0,40.0,40.0,1,1,1563.227,427.4,0.01,12.119,0,80,55,1.4,2225.5,2241.5,2335.366,590.631,54.983,72.968,71.96,72.996,51.26,1.406,2.706,0.308,77.528,62.059,83.551,45.342,77.051,74.857,114.674,100.64,116.319,39.347,56.645,47.235,-10.852,110,110,72.25,76.063,55.813,56.313,0.0,41.938,72,70,1000,200,0.19,273.5,71.875,69.688,0.011,72.125,71.5,56.438,57.063,0.0,43.156,72,70,1000,200,0.2,488.5,76.813,74.313,0.022,72.063,71.875,55.688,56.219,0.0,42.469,72,70,1000,200,0.245,539.0,76.25,75.0,0.023,71.875,69.375,55.281,55.813,0.0,70.875,72,70,1000,200,0.699,914.0,73.0,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.843,11.956,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,520.5,518.0,515.5,303.5,520.0,523.5,523.5,-0.001,5.526,0.0,13.263,1.563,0.427,0.004,0.008,0.004,0.003
5062008,1107,1,1,3,1,100,48.546,40.0,40.0,40.0,1,1,1581.962,429.742,0.01,12.09,0,80,55,1.4,2209.75,2256.26,2329.78,599.303,55.09,72.968,71.852,72.996,51.369,1.394,2.71,0.304,77.568,62.027,83.079,45.428,77.408,74.964,114.453,100.533,116.171,39.275,56.645,47.235,-10.852,110,110,72.25,76.0,55.813,56.313,0.0,42.375,72,70,1000,200,0.188,270.75,71.875,69.813,0.012,72.125,71.5,56.438,57.063,0.0,43.094,72,70,1000,200,0.204,497.25,76.813,74.313,0.022,72.0,71.875,55.875,56.0,0.0,41.656,72,70,1000,200,0.249,545.0,76.375,75.0,0.023,71.688,69.438,55.281,55.625,0.0,71.313,72,70,1000,200,0.708,920.5,73.188,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.833,11.948,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,520.5,518.0,515.5,303.25,520.5,523.0,523.5,-0.001,5.54,0.0,13.352,1.582,0.43,0.004,0.008,0.005,0.004
5062008,1108,1,1,3,1,100,48.618,40.0,40.0,40.0,1,1,1573.766,429.742,0.01,12.046,0,80,55,1.4,2228.0,2259.213,2322.333,594.967,55.09,73.075,71.96,72.996,51.369,1.391,2.703,0.304,77.548,62.039,82.939,45.485,77.129,75.071,114.306,100.64,116.097,39.275,56.645,47.235,-10.852,110,110,72.25,76.125,55.813,56.313,0.0,42.813,72,70,1000,200,0.189,271.75,71.813,69.688,0.012,72.188,71.625,56.5,57.25,0.0,44.125,72,70,1000,200,0.196,484.25,76.813,74.313,0.022,72.25,72.0,55.875,56.344,0.0,43.188,72,70,1000,200,0.249,547.5,76.375,75.0,0.023,71.875,69.375,55.281,55.625,0.0,70.813,72,70,1000,200,0.713,923.5,73.0,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.833,11.942,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,520.0,517.5,515.5,303.5,520.0,523.0,523.5,-0.001,5.52,0.0,13.303,1.574,0.43,0.004,0.008,0.005,0.003
5062008,1109,1,1,3,1,100,48.686,40.0,40.0,40.0,1,1,1579.62,426.229,0.01,12.075,0,80,55,1.4,2231.0,2265.122,2324.195,607.979,54.983,73.075,71.96,72.996,51.369,1.387,2.689,0.282,77.59,62.038,82.884,45.457,77.038,74.964,114.158,100.321,115.95,39.275,56.645,47.235,-10.852,110,110,72.25,76.188,55.906,56.313,0.0,41.781,72,70,1000,200,0.2,280.0,71.813,69.688,0.012,72.125,71.625,56.438,57.25,0.0,43.438,72,70,1000,200,0.207,499.25,76.813,74.313,0.022,72.063,71.875,55.875,56.219,0.0,41.938,72,70,1000,200,0.25,548.5,76.375,75.0,0.023,71.563,69.313,55.281,55.625,0.0,71.0,72,70,1000,200,0.693,909.0,73.0,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.841,11.958,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,520.0,517.5,515.0,303.5,520.5,523.0,523.5,-0.001,5.534,0.0,13.335,1.58,0.426,0.004,0.008,0.005,0.003
5062008,1110,1,1,3,1,100,48.773,40.0,40.0,40.0,1,1,1567.911,428.571,0.01,12.075,0,80,55,1.4,2240.0,2234.125,2320.471,594.967,55.09,73.182,71.96,73.106,51.369,1.394,2.699,0.293,77.509,62.087,82.745,45.428,76.727,75.178,113.937,100.321,115.876,39.347,56.645,47.308,-10.852,110,110,72.25,76.188,55.813,56.406,0.0,41.844,72,70,1000,200,0.199,278.5,71.563,69.688,0.012,72.125,71.688,56.5,57.25,0.0,43.156,72,70,1000,200,0.209,502.0,76.75,74.313,0.022,72.0,71.875,55.688,56.219,0.0,42.875,72,70,1000,200,0.24,535.0,76.375,75.0,0.023,71.375,69.375,55.281,55.625,0.0,69.188,72,70,1000,200,0.675,899.5,73.188,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.826,11.945,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,520.0,517.5,515.5,303.25,520.5,523.0,523.5,-0.001,5.557,0.0,13.337,1.568,0.429,0.003,0.008,0.005,0.003
5062008,1111,1,1,3,1,100,48.61,40.0,40.0,40.0,1,1,1558.543,423.888,0.01,12.061,0,80,55,1.4,2210.5,2247.402,2314.886,594.967,54.983,73.182,71.96,72.996,51.26,1.394,2.689,0.29,77.553,62.041,82.773,45.37,76.993,75.178,113.789,100.321,115.802,39.347,56.54,47.308,-10.852,110,110,72.25,76.0,55.813,56.406,0.0,42.719,72,70,1000,200,0.192,274.0,71.563,69.688,0.012,72.125,71.813,56.438,57.25,0.0,43.531,72,70,1000,200,0.208,500.25,76.75,74.563,0.022,71.938,71.938,55.688,56.219,0.0,41.719,72,70,1000,200,0.246,542.5,76.375,75.0,0.023,71.375,69.375,55.063,55.625,0.0,68.313,72,70,1000,200,0.674,897.0,73.0,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.836,11.948,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,520.0,517.5,515.5,303.5,521.0,523.5,523.5,-0.001,5.585,0.0,13.321,1.559,0.424,0.003,0.007,0.005,0.003
5062008,1112,1,1,3,1,100,48.863,40.0,40.0,40.0,1,1,1553.859,423.888,0.01,12.148,0,80,55,1.4,2206.75,2217.913,2305.577,583.406,55.09,73.182,71.96,72.996,51.369,1.421,2.685,0.279,77.459,62.014,82.967,45.399,77.207,75.393,113.642,100.214,115.654,39.275,56.645,47.235,-10.852,110,110,72.25,76.125,55.813,56.313,0.0,41.781,72,70,1000,200,0.203,281.75,71.438,69.688,0.012,72.0,71.875,56.438,57.25,0.0,43.844,72,70,1000,200,0.206,499.25,76.75,74.563,0.022,72.0,71.938,55.875,56.219,0.0,42.656,72,70,1000,200,0.239,532.0,76.375,75.0,0.023,71.5,69.438,55.281,55.625,0.0,68.25,72,70,1000,200,0.66,887.0,73.0,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.842,11.961,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,520.0,517.5,515.5,303.5,521.5,523.0,523.0,-0.001,5.567,0.0,13.416,1.554,0.424,0.003,0.007,0.005,0.003
5062008,1113,1,1,3,1,100,48.932,40.0,40.0,40.0,1,1,1545.663,426.229,0.01,12.133,0,80,55,1.4,2206.75,2232.65,2311.162,583.406,55.09,73.29,72.069,73.435,51.369,1.417,2.689,0.279,77.516,62.012,83.079,45.37,77.129,75.822,113.568,100.108,115.581,39.347,56.645,47.308,-10.852,110,110,72.188,76.375,55.688,56.313,0.0,41.531,72,70,1000,200,0.204,282.75,71.438,69.688,0.012,72.125,72.0,56.438,57.25,0.0,44.25,72,70,1000,200,0.201,489.5,76.813,74.563,0.022,72.0,72.0,55.688,56.0,0.0,41.094,72,70,1000,200,0.248,545.0,76.25,75.0,0.023,71.688,69.438,55.063,55.625,0.0,67.688,72,70,1000,200,0.664,889.0,73.188,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.801,11.929,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,519.5,517.5,515.0,303.5,521.5,523.0,523.5,-0.001,5.584,0.0,13.401,1.546,0.426,0.003,0.007,0.004,0.003
5062008,1114,1,1,3,1,100,48.971,40.0,40.0,40.0,1,1,1570.253,423.888,0.01,12.061,0,80,55,1.4,2203.0,2253.306,2327.918,592.076,55.09,73.397,72.177,73.325,51.369,1.398,2.682,0.282,77.463,61.932,83.023,45.313,77.006,76.036,113.347,100.001,115.507,39.347,56.645,47.381,-10.852,110,110,72.25,76.313,55.813,56.313,0.0,42.844,72,70,1000,200,0.192,274.25,71.563,69.688,0.012,72.0,72.063,56.438,57.063,0.0,43.656,72,70,1000,200,0.209,502.5,76.75,74.563,0.022,72.063,72.0,55.688,56.219,0.0,41.813,72,70,1000,200,0.243,540.5,76.25,75.0,0.023,71.688,69.5,55.281,55.625,0.0,67.813,72,70,1000,200,0.671,897.0,73.188,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.833,11.956,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,519.5,517.5,515.0,303.25,521.0,523.0,523.0,-0.002,5.602,0.0,13.443,1.57,0.424,0.003,0.007,0.004,0.003
5062008,1115,1,1,3,1,100,48.761,40.0,40.0,40.0,1,1,1569.082,422.717,0.01,12.119,0,80,55,1.4,2211.5,2241.5,2331.642,581.962,54.983,73.397,72.069,73.215,51.369,1.402,2.692,0.271,77.466,61.973,83.079,45.284,76.371,76.143,113.199,99.895,115.433,39.275,56.75,47.308,-10.852,110,110,72.25,76.063,55.813,56.313,0.0,41.844,72,70,1000,200,0.202,280.75,71.438,69.688,0.012,72.0,72.0,56.438,57.25,0.0,44.281,72,70,1000,200,0.2,491.0,76.75,74.563,0.022,72.0,72.0,55.875,56.0,0.0,41.5,72,70,1000,200,0.244,541.0,76.25,75.0,0.023,71.875,69.375,55.281,55.813,0.0,68.188,72,70,1000,200,0.681,903.5,73.0,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.833,11.96,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,519.5,517.5,515.0,303.5,519.5,523.0,523.0,-0.002,5.571,0.0,13.507,1.569,0.423,0.003,0.007,0.004,0.002
5062008,1116,1,1,3,1,100,48.789,40.0,40.0,40.0,1,1,1573.766,429.742,0.01,12.09,0,80,55,1.4,2212.25,2244.451,2331.642,586.296,55.09,73.504,72.177,73.325,51.26,1.402,2.703,0.286,77.471,61.976,83.134,45.399,75.801,76.25,113.052,99.788,115.359,39.347,57.064,47.381,-10.852,110,110,72.188,75.938,55.813,56.313,0.0,41.625,72,70,1000,200,0.203,281.25,71.375,69.688,0.012,72.0,72.125,56.438,57.25,0.0,43.313,72,70,1000,200,0.207,498.0,76.75,74.563,0.022,72.0,72.0,55.875,56.219,0.0,41.375,72,70,1000,200,0.245,541.0,76.25,75.0,0.023,71.875,69.375,55.281,55.813,0.0,68.125,72,70,1000,200,0.664,892.0,73.188,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.845,11.963,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,519.5,517.0,515.0,303.5,520.5,523.0,523.0,-0.002,5.482,0.0,13.476,1.574,0.43,0.003,0.007,0.004,0.003
5062008,1117,1,1,3,1,100,49.091,40.0,40.0,40.0,1,1,1553.859,425.059,0.01,12.046,0,80,55,1.4,2213.75,2232.65,2320.471,590.631,55.09,73.504,72.069,73.325,51.369,1.417,2.696,0.286,77.463,61.976,82.578,45.428,75.276,76.465,112.978,99.788,115.211,39.42,56.75,47.381,-10.852,110,110,72.188,76.125,55.813,56.313,0.0,42.813,72,70,1000,200,0.194,275.0,71.438,69.563,0.012,72.0,72.0,56.5,57.25,0.0,42.688,72,70,1000,200,0.209,500.0,76.75,74.563,0.022,72.0,71.938,55.875,56.219,0.0,42.5,72,70,1000,200,0.241,536.0,76.25,75.0,0.023,71.875,69.5,55.281,55.625,0.0,69.25,72,70,1000,200,0.667,892.5,73.188,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.838,11.964,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,519.5,517.0,514.5,303.25,521.5,523.0,523.0,-0.002,5.534,0.0,13.304,1.554,0.425,0.003,0.007,0.004,0.003
5062008,1118,1,1,3,1,100,49.136,40.0,40.0,40.0,1,1,1552.688,428.571,0.01,12.148,0,80,55,1.4,2216.25,2231.176,2340.952,584.851,55.09,73.504,72.069,73.435,51.369,1.406,2.699,0.268,77.42,61.961,83.023,45.313,75.127,76.143,112.978,99.576,114.99,39.347,56.75,47.381,-10.852,110,110,72.188,76.25,55.813,56.406,0.0,41.688,72,70,1000,200,0.205,282.5,71.375,69.688,0.012,72.0,72.063,56.5,57.25,0.0,43.594,72,70,1000,200,0.196,487.0,76.75,74.563,0.022,72.0,72.063,55.875,56.219,0.0,42.25,72,70,1000,200,0.247,540.0,76.25,75.0,0.023,71.563,69.5,55.281,55.625,0.0,67.438,72,70,1000,200,0.669,894.5,73.0,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.839,11.97,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,519.5,517.0,515.0,303.25,521.5,523.0,523.0,-0.002,5.608,0.0,13.54,1.553,0.429,0.003,0.007,0.004,0.002
5062008,1119,1,1,3,1,100,48.967,40.0,40.0,40.0,1,1,1544.492,426.229,0.01,12.119,0,80,55,1.4,2197.5,2229.702,2322.333,581.962,54.983,73.504,72.069,73.325,51.26,1.41,2.671,0.268,77.437,61.949,82.634,45.255,75.152,76.036,113.347,99.469,115.064,39.42,56.645,47.381,-10.852,110,110,72.188,76.063,55.813,56.406,0.0,41.656,72,70,1000,200,0.203,281.75,71.375,69.688,0.012,72.0,72.125,56.438,57.25,0.0,43.844,72,70,1000,200,0.201,490.5,76.75,74.688,0.022,72.25,72.063,55.875,56.219,0.0,42.875,72,70,1000,200,0.252,550.0,76.25,75.0,0.023,71.875,69.5,55.281,55.813,0.0,68.438,72,70,1000,200,0.639,875.5,73.188,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.833,11.96,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,519.5,516.5,515.0,303.5,521.0,523.0,523.0,-0.001,5.601,0.0,13.385,1.544,0.426,0.003,0.007,0.004,0.003
5062008,1120,1,1,3,1,100,49.269,40.0,40.0,40.0,1,1,1553.859,425.059,0.01,12.09,0,80,55,1.4,2197.5,2234.125,2331.642,581.962,55.09,73.397,71.96,73.325,51.369,1.394,2.689,0.275,77.438,61.95,83.079,45.284,75.224,76.25,112.904,99.256,114.768,39.42,56.645,47.381,-10.852,110,110,72.188,76.0,55.813,56.313,0.0,42.063,72,70,1000,200,0.193,274.75,71.25,69.563,0.012,72.0,72.188,56.5,57.25,0.0,44.156,72,70,1000,200,0.2,491.25,76.75,74.688,0.022,72.063,72.0,55.875,56.219,0.0,42.0,72,70,1000,200,0.252,547.0,76.25,74.938,0.023,71.688,69.5,55.281,55.813,0.0,66.938,72,70,1000,200,0.66,889.5,73.188,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.833,11.956,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,519.0,516.5,515.0,303.25,520.5,523.0,523.0,-0.001,5.588,0.0,13.353,1.554,0.425,0.003,0.007,0.004,0.003
5062008,1121,1,1,3,1,100,49.318,40.0,40.0,40.0,1,1,1564.398,428.571,0.01,12.104,0,80,55,1.4,2201.0,2244.451,2339.09,584.851,55.09,73.504,71.96,73.325,51.369,1.387,2.689,0.268,77.389,61.87,83.412,45.342,75.127,76.25,112.609,99.256,114.621,39.347,56.645,47.454,-10.852,110,110,72.188,76.125,55.813,56.406,0.0,42.5,72,70,1000,200,0.197,278.0,71.375,69.563,0.012,72.0,72.188,56.438,57.25,0.0,44.375,72,70,1000,200,0.201,490.25,76.688,74.688,0.022,72.25,71.938,55.875,56.219,0.0,42.125,72,70,1000,200,0.25,548.5,76.188,75.0,0.023,72.0,69.5,55.344,55.625,0.0,67.625,72,70,1000,200,0.666,892.0,73.188,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.848,11.968,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,519.0,516.5,514.5,303.5,521.0,522.5,523.0,-0.002,5.673,0.0,13.614,1.564,0.429,0.003,0.006,0.004,0.003
5062008,1122,1,1,3,1,100,49.164,40.0,40.0,40.0,1,1,1562.056,422.717,0.01,12.075,0,80,55,1.4,2206.25,2229.702,2322.333,576.184,54.983,73.504,72.177,73.435,51.26,1.402,2.689,0.286,77.375,61.915,83.051,45.399,75.302,76.036,112.535,99.15,114.473,39.42,56.645,47.527,-10.852,110,110,72.188,76.063,55.813,56.313,0.0,41.844,72,70,1000,200,0.204,282.25,71.25,69.563,0.012,72.0,72.188,56.5,57.25,0.0,43.656,72,70,1000,200,0.203,490.75,76.688,74.688,0.022,72.063,71.875,55.875,56.219,0.0,42.688,72,70,1000,200,0.246,544.5,76.188,75.0,0.023,71.875,69.375,55.281,55.625,0.0,68.875,72,70,1000,200,0.654,884.0,73.0,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.846,11.97,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,519.0,516.5,514.5,303.25,521.0,522.5,523.0,-0.001,5.683,0.0,13.581,1.562,0.423,0.003,0.006,0.004,0.002
5062008,1123,1,1,3,1,100,49.447,40.0,40.0,40.0,1,1,1558.543,425.059,0.01,12.133,0,80,55,1.4,2202.5,2247.402,2316.748,584.851,55.09,73.397,72.069,73.435,51.369,1.375,2.696,0.275,77.388,61.911,83.273,45.342,75.891,76.357,112.462,99.043,114.325,39.42,56.645,47.527,-10.852,110,110,72.188,75.938,55.813,56.313,0.0,42.0,72,70,1000,200,0.203,281.0,71.25,69.563,0.012,72.0,72.125,56.5,57.25,0.0,43.375,72,70,1000,200,0.207,499.75,76.75,74.688,0.022,72.5,71.938,55.875,56.219,0.0,44.281,72,70,1000,200,0.252,552.0,76.188,74.938,0.023,71.875,69.375,55.281,55.813,0.0,69.375,72,70,1000,200,0.648,882.5,73.188,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.848,11.977,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,519.0,516.0,514.5,303.5,521.0,522.5,523.0,-0.001,5.71,0.0,13.646,1.559,0.425,0.003,0.007,0.004,0.003
5062008,1124,1,1,3,1,100,49.329,40.0,40.0,40.0,1,1,1562.056,416.862,0.01,12.177,0,80,55,1.4,2232.5,2262.167,2305.577,603.641,55.196,73.611,72.177,73.545,51.369,1.391,2.678,0.264,77.439,61.976,83.134,45.37,75.878,76.572,112.167,99.043,114.104,39.42,56.75,47.6,-10.852,110,110,72.25,75.813,55.906,56.406,0.0,42.25,72,70,1000,200,0.203,281.75,71.25,69.438,0.012,72.0,72.125,56.5,57.25,0.0,43.781,72,70,1000,200,0.209,502.0,76.688,74.688,0.022,72.25,72.0,55.875,56.219,0.0,43.75,72,70,1000,200,0.258,554.0,76.188,75.0,0.023,71.688,69.438,55.281,55.813,0.0,68.75,72,70,1000,200,0.657,885.5,73.188,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.848,11.964,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,519.0,516.0,514.5,303.5,522.0,522.5,523.0,-0.001,5.748,0.0,13.819,1.562,0.417,0.003,0.006,0.004,0.003
5062008,1125,1,1,3,1,100,49.876,40.0,40.0,40.0,1,1,1586.646,415.691,0.01,12.046,0,80,55,1.4,2222.75,2251.83,2313.024,593.521,55.196,73.611,72.069,73.545,51.478,1.413,2.664,0.282,77.463,61.98,82.967,45.428,75.878,76.679,112.167,98.937,114.03,39.493,56.645,47.6,-10.852,110,110,72.25,75.813,55.906,56.313,0.0,42.094,72,70,1000,200,0.204,282.0,71.25,69.438,0.012,72.125,72.063,56.5,57.25,0.0,44.375,72,70,1000,200,0.202,490.5,76.688,74.688,0.022,72.0,72.063,55.875,56.219,0.0,42.938,72,70,1000,200,0.266,565.5,76.188,75.0,0.023,71.688,69.438,55.281,55.813,0.0,67.563,72,70,1000,200,0.651,882.0,73.188,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.859,11.973,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,519.0,516.0,514.0,303.5,521.5,522.5,523.0,-0.001,5.694,0.0,13.548,1.587,0.416,0.003,0.006,0.004,0.003
5062008,1126,1,1,3,1,100,49.751,40.0,40.0,40.0,1,1,1562.056,421.546,0.01,12.133,0,80,55,1.4,2219.75,2235.6,2326.057,586.296,55.09,73.611,72.069,73.545,51.369,1.417,2.696,0.304,77.467,61.976,83.051,45.514,75.93,76.572,112.093,98.831,113.882,39.42,56.54,47.6,-10.852,110,110,72.188,75.938,55.813,56.313,0.0,42.188,72,70,1000,200,0.203,281.75,71.125,69.563,0.012,72.0,71.938,56.5,57.25,0.0,44.313,72,70,1000,200,0.203,491.25,76.688,74.688,0.022,72.063,72.063,55.875,56.219,0.0,43.031,72,70,1000,200,0.258,555.0,76.188,75.0,0.023,71.563,69.5,55.281,55.813,0.0,66.813,72,70,1000,200,0.65,882.5,73.188,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.831,11.948,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,519.0,515.5,514.0,303.25,522.0,522.5,522.5,-0.001,5.797,0.0,13.769,1.562,0.422,0.003,0.006,0.004,0.003
5062008,1127,1,1,3,1,100,49.829,40.0,40.0,40.0,1,1,1553.859,427.4,0.01,12.119,0,80,55,1.4,2219.75,2238.549,2309.3,576.184,55.09,73.504,71.96,73.545,51.369,1.394,2.692,0.286,77.45,61.958,83.106,45.399,75.969,76.679,111.945,98.618,113.808,39.493,56.54,47.6,-10.852,110,110,72.188,76.25,55.813,56.406,0.0,42.031,72,70,1000,200,0.204,282.5,71.125,69.438,0.012,72.125,72.0,56.5,57.25,0.0,43.969,72,70,1000,200,0.208,501.75,76.688,74.688,0.022,72.0,72.063,55.688,56.219,0.0,42.906,72,70,1000,200,0.251,547.0,76.188,74.938,0.023,71.688,69.563,55.281,55.813,0.0,66.375,72,70,1000,200,0.637,872.5,73.313,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.856,11.972,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,519.0,515.5,514.0,303.5,521.0,522.5,523.0,-0.001,5.763,0.0,13.63,1.554,0.427,0.003,0.006,0.004,0.003
5062008,1128,1,1,3,1,100,49.906,40.0,40.0,40.0,1,1,1572.595,423.888,0.01,12.017,0,80,55,1.4,2202.25,2248.878,2320.471,594.967,55.09,73.718,72.177,73.655,51.369,1.391,2.699,0.29,77.457,61.965,83.412,45.428,76.034,76.786,111.65,98.618,113.587,39.493,56.33,47.6,-10.852,110,110,72.188,76.25,55.813,56.406,0.0,42.625,72,70,1000,200,0.194,274.5,71.125,69.438,0.012,72.0,72.0,56.5,57.25,0.0,44.438,72,70,1000,200,0.201,491.75,76.688,74.75,0.022,72.25,72.188,55.875,56.219,0.0,43.656,72,70,1000,200,0.27,567.5,76.25,75.0,0.023,71.875,69.563,55.281,55.625,0.0,66.938,72,70,1000,200,0.649,882.0,73.188,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.848,11.972,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,518.5,516.0,514.0,303.5,521.5,522.5,522.5,-0.001,5.786,0.0,13.515,1.573,0.424,0.003,0.006,0.004,0.003
5062008,1129,1,1,3,1,100,49.987,40.0,40.0,40.0,1,1,1570.253,423.888,0.01,12.119,0,80,55,1.4,2219.75,2248.878,2316.748,583.406,55.09,73.718,72.177,73.545,51.369,1.398,2.674,0.286,77.484,62.006,83.051,45.457,75.995,76.893,111.577,98.511,113.513,39.493,56.435,47.673,-10.852,110,110,72.188,76.063,55.906,56.406,0.0,42.719,72,70,1000,200,0.201,280.25,71.125,69.438,0.012,72.125,72.0,56.5,57.25,0.0,43.719,72,70,1000,200,0.207,497.75,76.688,74.688,0.022,72.25,72.125,55.875,56.219,0.0,43.813,72,70,1000,200,0.271,570.0,75.938,74.938,0.023,71.688,69.563,55.281,55.813,0.0,68.375,72,70,1000,200,0.633,869.5,73.188,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.841,11.964,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,518.5,515.5,514.0,303.25,521.0,522.5,522.5,-0.001,5.851,0.0,13.753,1.57,0.424,0.003,0.006,0.003,0.003
5062008,1130,1,1,3,1,100,50.298,40.0,40.0,40.0,1,1,1560.885,422.717,0.01,12.061,0,80,55,1.4,2225.5,2228.228,2311.162,587.741,55.196,73.718,72.177,73.655,51.369,1.417,2.685,0.279,77.497,62.0,83.079,45.457,76.131,77.108,111.503,98.405,113.365,39.493,56.645,47.673,-10.852,110,110,72.188,75.938,55.813,56.406,0.0,41.844,72,70,1000,200,0.205,282.75,71.125,69.438,0.012,72.0,72.0,56.5,57.25,0.0,43.438,72,70,1000,200,0.208,500.25,76.688,74.688,0.022,72.0,72.0,55.875,56.0,0.0,43.875,72,70,1000,200,0.256,551.5,75.938,75.0,0.023,71.875,69.563,55.281,55.813,0.0,67.313,72,70,1000,200,0.642,876.0,73.188,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.836,11.968,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,518.5,515.0,514.0,303.25,521.0,522.5,522.5,-0.001,5.752,0.0,13.687,1.561,0.423,0.003,0.006,0.003,0.003
5062008,1131,1,1,3,1,100,50.163,40.0,40.0,40.0,1,1,1573.766,426.229,0.01,11.988,0,80,55,1.4,2216.5,2254.783,2324.195,605.087,55.09,73.825,72.177,73.655,51.369,1.387,2.692,0.282,77.489,61.991,82.995,45.37,76.021,77.108,111.355,98.298,113.218,39.493,56.435,47.746,-10.852,110,110,72.188,76.0,55.813,56.406,0.0,42.813,72,70,1000,200,0.203,281.5,70.938,69.438,0.012,72.0,72.125,56.5,57.25,0.0,43.125,72,70,1000,200,0.206,497.0,76.688,74.688,0.022,72.063,72.063,55.875,56.219,0.0,43.656,72,70,1000,200,0.26,558.5,75.938,74.938,0.023,71.875,69.563,55.281,55.625,0.0,66.625,72,70,1000,200,0.649,881.0,73.0,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.834,11.96,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,518.5,515.0,514.0,303.5,521.0,522.5,523.0,-0.001,5.84,0.0,13.726,1.574,0.426,0.003,0.006,0.003,0.001
5062008,1132,1,1,3,1,100,50.018,40.0,40.0,40.0,1,1,1586.646,426.229,0.01,12.09,0,80,55,1.4,2216.5,2272.511,2314.886,600.749,54.983,73.825,72.177,73.764,51.152,1.391,2.71,0.279,77.499,61.991,83.023,45.37,76.008,77.0,111.208,98.086,113.144,39.565,56.54,47.673,-10.852,110,110,72.188,75.938,55.813,56.313,0.0,43.0,72,70,1000,200,0.202,280.5,70.938,69.438,0.012,72.0,72.25,56.5,57.25,0.0,44.563,72,70,1000,200,0.206,495.25,76.688,74.75,0.022,72.063,72.063,55.875,56.219,0.0,44.031,72,70,1000,200,0.268,568.0,76.188,74.938,0.023,72.063,69.563,55.281,55.813,0.0,67.313,72,70,1000,200,0.648,881.5,73.188,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.829,11.956,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,518.5,515.0,514.0,303.5,520.5,522.5,522.5,-0.001,5.775,0.0,13.599,1.587,0.426,0.003,0.006,0.004,0.003
5062008,1133,1,1,3,1,100,50.319,40.0,40.0,40.0,1,1,1552.688,423.888,0.01,12.046,0,80,55,1.4,2220.25,2244.451,2311.162,597.858,55.09,73.825,72.177,73.764,51.369,1.41,2.696,0.29,77.523,62.012,82.717,45.313,75.852,77.108,110.987,98.086,112.996,39.565,56.54,47.746,-10.852,110,110,72.188,75.75,55.813,56.406,0.0,43.031,72,70,1000,200,0.202,282.0,71.125,69.25,0.012,72.0,72.125,56.5,57.25,0.0,43.75,72,70,1000,200,0.206,498.0,76.563,74.75,0.022,72.0,72.125,55.875,56.219,0.0,44.313,72,70,1000,200,0.26,554.5,75.938,75.0,0.023,71.875,69.438,55.281,55.813,0.0,67.063,72,70,1000,200,0.651,880.5,73.188,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.826,11.948,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,518.5,515.0,514.0,303.5,521.0,522.5,522.5,-0.002,5.805,0.0,13.671,1.553,0.424,0.003,0.006,0.003,0.002
5062008,1134,1,1,3,1,100,50.39,40.0,40.0,40.0,1,1,1571.424,429.742,0.01,12.119,0,80,55,1.4,2210.5,2250.354,2327.918,602.195,55.09,73.825,72.177,73.764,51.26,1.394,2.703,0.286,77.527,62.018,82.495,45.342,75.852,77.0,110.987,97.979,113.07,39.565,56.33,47.746,-10.852,110,110,72.25,75.813,55.813,56.063,0.0,43.219,72,70,1000,200,0.203,281.5,70.938,69.25,0.012,72.0,72.188,56.5,57.25,0.0,43.875,72,70,1000,200,0.206,497.0,76.688,74.688,0.022,72.0,72.125,55.875,56.0,0.0,43.438,72,70,1000,200,0.261,556.5,75.938,74.938,0.023,72.063,69.438,55.063,55.625,0.0,66.688,72,70,1000,200,0.653,885.0,73.188,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.826,11.951,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,518.0,515.0,514.0,303.25,521.5,522.5,522.5,-0.002,5.914,0.0,13.754,1.571,0.43,0.003,0.006,0.003,0.003
5062008,1135,1,1,3,1,100,49.943,40.0,40.0,40.0,1,1,1574.937,422.717,0.01,12.09,0,80,55,1.4,2211.75,2259.213,2318.609,603.641,54.876,73.718,72.069,73.764,51.152,1.383,2.689,0.264,77.524,62.011,82.606,45.342,75.814,76.893,110.765,97.873,112.775,39.493,56.435,47.746,-10.852,110,110,71.938,76.0,55.813,56.406,0.0,42.688,72,70,1000,200,0.203,281.5,70.813,69.438,0.012,72.0,72.25,56.5,57.25,0.0,44.0,72,70,1000,200,0.206,496.5,76.563,74.75,0.022,72.0,72.0,55.875,56.0,0.0,43.5,72,70,1000,200,0.265,562.5,76.188,74.938,0.023,72.063,69.438,55.281,55.625,0.0,67.438,72,70,1000,200,0.646,880.0,73.188,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.836,11.958,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,518.0,514.5,514.0,303.25,521.5,522.5,523.0,-0.002,5.889,0.0,13.842,1.575,0.423,0.002,0.006,0.004,0.003
5062008,1136,1,1,3,1,100,50.148,40.0,40.0,40.0,1,1,1562.056,422.717,0.01,12.09,0,80,55,1.4,2227.0,2248.878,2320.471,590.631,54.983,73.825,72.069,73.764,51.26,1.394,2.692,0.286,77.522,62.021,82.495,45.313,75.878,77.108,110.692,97.66,112.701,39.493,56.225,47.819,-10.852,110,110,72.188,76.063,55.813,56.406,0.0,43.313,72,70,1000,200,0.204,281.5,70.813,69.438,0.012,72.0,72.125,56.5,57.25,0.0,43.75,72,70,1000,200,0.208,498.25,76.688,74.75,0.022,72.0,71.938,55.688,56.219,0.0,42.75,72,70,1000,200,0.269,566.5,75.938,75.0,0.023,71.688,69.375,55.063,55.625,0.0,68.375,72,70,1000,200,0.634,872.5,73.313,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.833,11.956,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,518.0,514.5,513.5,303.25,521.0,522.5,522.5,-0.002,6.016,0.0,13.965,1.562,0.423,0.002,0.006,0.003,0.003
5062008,1137,1,1,3,1,100,49.895,40.0,40.0,40.0,1,1,1565.569,422.717,0.01,12.046,0,80,55,1.4,2221.5,2257.736,2316.748,603.641,54.983,73.718,71.96,73.655,51.152,1.379,2.696,0.293,77.532,62.017,82.773,45.313,75.775,77.108,110.544,97.66,112.553,39.565,56.435,47.819,-10.852,110,110,72.188,75.938,55.688,56.313,0.0,43.875,72,70,1000,200,0.203,281.25,70.813,69.25,0.012,72.0,72.063,56.5,57.25,0.0,44.063,72,70,1000,200,0.206,496.5,76.688,74.75,0.022,72.063,72.0,55.688,56.0,0.0,43.656,72,70,1000,200,0.272,573.0,75.938,75.0,0.023,71.688,69.375,55.063,55.813,0.0,68.063,72,70,1000,200,0.632,868.0,73.188,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.821,11.947,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,518.0,514.5,514.0,303.5,521.0,522.5,523.0,-0.002,5.894,0.0,13.793,1.566,0.423,0.003,0.006,0.003,0.002
5062008,1138,1,1,3,1,100,50.364,40.0,40.0,40.0,1,1,1562.056,427.4,0.01,12.09,0,80,55,1.4,2217.5,2242.975,2318.609,600.749,55.09,73.825,72.069,73.764,51.369,1.406,2.692,0.29,77.531,62.027,83.357,45.399,75.865,77.215,110.47,97.553,112.479,39.638,56.435,47.819,-10.852,110,110,72.188,75.875,55.688,56.313,0.0,42.563,72,70,1000,200,0.215,289.75,70.813,69.25,0.012,72.125,72.125,56.5,57.25,0.0,43.938,72,70,1000,200,0.207,498.25,76.563,74.75,0.022,72.0,72.0,55.875,56.0,0.0,43.906,72,70,1000,200,0.256,551.5,75.938,74.938,0.023,72.0,69.313,55.281,55.625,0.0,67.313,72,70,1000,200,0.637,871.5,73.313,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.817,11.94,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,518.0,514.5,513.5,303.25,521.0,522.5,522.5,-0.002,5.888,0.0,13.721,1.562,0.427,0.003,0.006,0.003,0.003
5062008,1139,1,1,3,1,100,50.433,40.0,40.0,40.0,1,1,1570.253,425.059,0.01,12.119,0,80,55,1.4,2207.5,2248.878,2309.3,592.076,55.09,73.825,72.069,73.655,51.369,1.398,2.689,0.286,77.529,62.023,83.496,45.428,76.047,77.215,110.323,97.66,112.405,39.711,56.435,47.892,-10.852,110,110,72.188,75.813,55.813,56.406,0.0,43.938,72,70,1000,200,0.201,281.25,70.75,69.25,0.012,72.125,72.188,56.5,57.25,0.0,44.0,72,70,1000,200,0.208,497.5,76.563,74.75,0.022,72.0,72.0,55.875,56.219,0.0,42.906,72,70,1000,200,0.266,563.5,75.938,74.938,0.023,71.875,69.375,55.281,55.625,0.0,68.125,72,70,1000,200,0.628,866.5,73.313,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.813,11.935,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,518.0,514.5,513.5,303.5,521.0,522.5,522.5,-0.002,5.928,0.0,13.754,1.57,0.425,0.003,0.006,0.003,0.003
5062008,1140,1,1,3,1,100,50.521,40.0,40.0,40.0,1,1,1570.253,426.229,0.01,12.075,0,80,55,1.4,2216.75,2251.83,2316.748,602.195,55.09,73.825,72.177,73.764,51.369,1.391,2.685,0.301,77.534,62.023,83.412,45.342,75.626,77.322,110.101,97.341,112.258,39.565,56.54,47.819,-10.852,110,110,71.938,75.875,55.813,56.313,0.0,42.688,72,70,1000,200,0.216,290.25,70.813,69.25,0.012,72.0,72.188,56.5,57.25,0.0,44.188,72,70,1000,200,0.207,498.0,76.563,74.75,0.022,72.0,72.063,55.875,56.219,0.0,43.438,72,70,1000,200,0.265,564.5,75.938,74.938,0.023,71.875,69.438,55.281,55.813,0.0,67.688,72,70,1000,200,0.614,857.0,73.188,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.807,11.928,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,518.0,514.5,513.5,303.25,522.0,522.5,523.0,-0.002,5.871,0.0,13.827,1.57,0.426,0.003,0.006,0.003,0.002
5062008,1141,1,1,3,1,100,50.59,40.0,40.0,40.0,1,1,1560.885,423.888,0.01,12.032,0,80,55,1.4,2213.25,2242.975,2324.195,597.858,55.09,73.825,72.285,73.764,51.369,1.402,2.696,0.29,77.534,62.028,83.273,45.37,75.379,77.322,110.101,97.234,112.184,39.638,56.54,47.892,-10.852,110,110,71.938,75.75,55.813,56.313,0.0,42.938,72,70,1000,200,0.204,281.5,70.75,69.25,0.012,72.0,72.125,56.5,57.25,0.0,44.688,72,70,1000,200,0.209,501.25,76.563,74.75,0.022,72.063,72.188,55.688,56.219,0.0,44.813,72,70,1000,200,0.258,556.0,75.938,74.938,0.023,71.875,69.5,55.281,55.813,0.0,66.938,72,70,1000,200,0.632,870.0,73.313,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.807,11.926,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,518.0,514.5,513.5,303.5,521.0,522.5,522.5,-0.002,5.876,0.0,13.777,1.561,0.424,0.003,0.006,0.003,0.003
5062008,1142,1,1,3,1,100,50.649,40.0,40.0,40.0,1,1,1566.74,422.717,0.01,12.046,0,80,55,1.4,2214.25,2245.926,2299.992,593.521,55.09,73.825,72.177,73.764,51.26,1.413,2.678,0.297,77.547,62.056,82.773,45.399,75.023,77.108,109.88,97.128,112.11,39.565,56.435,47.892,-10.852,110,110,72.188,75.5,55.813,56.313,0.0,43.531,72,70,1000,200,0.199,279.75,70.75,69.25,0.012,72.0,72.0,56.5,57.25,0.0,43.906,72,70,1000,200,0.212,502.0,76.688,74.75,0.022,72.0,72.188,55.875,56.219,0.0,44.031,72,70,1000,200,0.26,558.0,75.938,74.938,0.023,71.875,69.5,55.281,55.813,0.0,66.438,72,70,1000,200,0.634,871.5,73.188,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.801,11.92,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,518.0,514.0,513.5,303.25,521.5,522.0,522.5,-0.002,5.946,0.0,13.915,1.567,0.423,0.003,0.006,0.003,0.002
5062008,1143,1,1,3,1,100,50.493,40.0,40.0,40.0,1,1,1592.501,423.888,0.01,12.075,0,80,55,1.4,2214.25,2265.122,2305.577,602.195,55.09,73.825,72.177,73.764,51.26,1.364,2.703,0.275,77.536,62.023,82.467,45.313,74.906,77.108,109.806,97.341,112.036,39.638,56.225,47.892,-10.852,110,110,72.188,75.438,55.813,56.406,0.0,42.906,72,70,1000,200,0.212,288.25,70.75,69.25,0.012,72.0,72.063,56.438,57.25,0.0,44.938,72,70,1000,200,0.203,496.25,76.563,74.75,0.022,72.25,72.063,55.875,56.219,0.0,44.0,72,70,1000,200,0.277,576.5,75.938,74.938,0.023,71.688,69.5,55.281,55.813,0.0,67.75,72,70,1000,200,0.615,859.0,73.313,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.803,11.925,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,518.0,514.0,513.5,303.5,521.5,522.0,522.5,-0.002,6.009,0.0,13.826,1.593,0.424,0.003,0.006,0.003,0.003
5062008,1144,1,1,3,1,100,50.776,40.0,40.0,40.0,1,1,1553.859,427.4,0.01,12.119,0,80,55,1.4,2209.75,2231.176,2314.886,583.406,55.09,73.825,72.285,73.764,51.26,1.429,2.71,0.282,77.538,62.11,82.8,45.227,75.062,77.108,109.659,96.808,111.962,39.638,56.54,47.965,-10.852,110,110,71.938,75.625,55.813,56.313,0.0,43.0,72,70,1000,200,0.211,286.0,70.688,69.188,0.012,72.0,72.063,56.5,57.25,0.0,44.406,72,70,1000,200,0.208,499.0,76.563,74.813,0.022,72.063,72.0,55.688,56.0,0.0,44.625,72,70,1000,200,0.266,562.5,75.875,74.938,0.023,71.688,69.5,55.281,55.813,0.0,65.75,72,70,1000,200,0.619,860.0,73.188,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.807,11.932,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,517.5,514.0,513.5,303.25,521.5,522.0,522.5,-0.002,5.971,0.0,13.999,1.554,0.427,0.003,0.006,0.003,0.002
5062008,1145,1,1,3,1,100,50.613,40.0,40.0,40.0,1,1,1578.45,427.4,0.01,12.075,0,80,55,1.4,2205.75,2260.69,2316.748,587.741,54.983,73.825,72.177,73.764,51.26,1.406,2.71,0.282,77.566,62.053,82.856,45.342,75.127,77.108,109.585,96.702,111.815,39.638,56.435,47.892,-10.852,110,110,71.875,75.688,55.813,56.313,0.0,43.375,72,70,1000,200,0.201,280.5,70.75,69.188,0.012,72.0,72.125,56.5,57.25,0.0,43.313,72,70,1000,200,0.215,508.5,76.563,74.75,0.022,72.063,72.0,55.875,56.0,0.0,43.844,72,70,1000,200,0.27,568.5,75.875,74.938,0.023,71.688,69.438,55.281,55.813,0.0,65.938,72,70,1000,200,0.61,853.0,73.313,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.813,11.932,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,517.5,513.5,513.5,303.5,521.0,522.5,522.5,-0.002,5.934,0.0,13.826,1.578,0.427,0.003,0.006,0.003,0.002
5062008,1146,1,1,3,1,100,50.389,40.0,40.0,40.0,1,1,1537.466,427.4,0.01,12.09,0,80,55,1.4,2207.5,2231.176,2320.471,573.296,54.983,73.825,72.177,73.764,51.152,1.421,2.696,0.282,77.52,62.028,83.079,45.399,75.049,77.0,109.364,96.702,111.741,39.638,56.225,47.892,-10.852,110,110,71.938,75.813,55.813,56.406,0.0,43.375,72,70,1000,200,0.202,281.0,70.75,69.188,0.012,72.125,72.0,56.5,57.25,0.0,45.094,72,70,1000,200,0.205,495.5,76.563,74.813,0.022,72.063,72.063,55.688,56.0,0.0,43.344,72,70,1000,200,0.273,572.0,75.938,75.0,0.023,71.5,69.375,55.281,55.813,0.0,65.813,72,70,1000,200,0.586,837.0,73.313,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.817,11.937,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,517.5,513.5,513.5,303.25,521.5,522.5,522.5,-0.002,6.016,0.0,13.843,1.537,0.427,0.003,0.006,0.003,0.002
5062008,1147,1,1,3,1,100,50.818,40.0,40.0,40.0,1,1,1558.543,425.059,0.01,12.104,0,80,55,1.4,2202.0,2242.975,2311.162,586.296,54.983,73.718,71.96,73.655,51.26,1.429,2.696,0.286,77.53,62.033,83.079,45.342,74.919,77.108,109.29,96.595,111.667,39.711,56.435,47.892,-10.852,110,110,71.938,76.0,55.688,56.313,0.0,43.375,72,70,1000,200,0.201,280.25,70.688,69.25,0.012,72.0,72.125,56.5,57.25,0.0,44.625,72,70,1000,200,0.207,498.25,76.688,74.813,0.022,72.25,72.063,55.688,56.0,0.0,43.531,72,70,1000,200,0.271,570.5,75.875,75.0,0.023,71.563,69.375,55.063,55.813,0.0,64.438,72,70,1000,200,0.6,845.0,73.313,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.812,11.935,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,517.5,513.5,513.5,303.25,521.5,522.0,522.5,-0.002,5.921,0.0,13.737,1.559,0.425,0.003,0.006,0.003,0.002
5062008,1148,1,1,3,1,100,50.575,40.0,40.0,40.0,1,1,1572.595,423.888,0.01,12.046,0,80,55,1.4,2184.5,2250.354,2318.609,593.521,54.983,73.825,72.177,73.764,51.26,1.406,2.685,0.279,77.472,61.971,83.162,45.313,74.971,77.215,109.216,96.489,111.593,39.711,56.33,47.892,-10.852,110,110,71.938,75.875,55.688,56.313,0.0,43.594,72,70,1000,200,0.201,280.0,70.688,69.188,0.012,72.0,72.125,56.5,57.25,0.0,44.5,72,70,1000,200,0.208,501.75,76.563,74.813,0.022,72.0,72.0,55.875,56.219,0.0,43.563,72,70,1000,200,0.272,569.5,75.938,74.938,0.023,71.563,69.438,55.281,55.625,0.0,64.625,72,70,1000,200,0.599,847.5,73.313,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.825,11.94,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,517.5,513.5,513.5,303.25,521.0,522.5,522.5,-0.002,5.93,0.0,13.671,1.573,0.424,0.003,0.006,0.003,0.003
5062008,1149,1,1,3,1,100,50.547,40.0,40.0,40.0,1,1,1549.176,420.375,0.01,12.061,0,80,55,1.4,2205.75,2251.83,2298.13,597.858,54.983,73.932,72.177,73.874,51.26,1.417,2.685,0.286,77.415,61.989,83.051,45.313,75.088,77.322,109.143,96.489,111.519,39.711,56.435,47.965,-10.852,110,110,71.875,75.75,55.688,56.063,0.0,42.531,72,70,1000,200,0.216,292.0,70.688,69.188,0.012,72.0,72.125,56.438,57.25,0.0,44.719,72,70,1000,200,0.208,498.0,76.438,74.75,0.022,72.0,72.0,55.688,56.219,0.0,42.75,72,70,1000,200,0.272,571.5,75.875,75.0,0.023,71.563,69.563,55.281,55.813,0.0,64.688,72,70,1000,200,0.58,834.0,73.313,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.818,11.932,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,517.0,513.5,513.5,303.25,521.0,522.0,522.5,-0.002,5.953,0.0,13.81,1.549,0.42,0.003,0.005,0.003,0.002
5062008,1150,1,1,3,1,100,50.258,40.0,40.0,40.0,1,1,1543.321,419.204,0.01,12.09,0,80,55,1.4,2185.25,2229.702,2301.854,596.412,54.876,73.825,72.069,73.764,51.152,1.421,2.682,0.279,77.349,61.871,82.967,45.342,75.01,77.215,108.921,96.17,111.372,39.711,56.33,47.892,-10.852,110,110,71.875,75.938,55.688,56.063,0.0,43.188,72,70,1000,200,0.204,281.75,70.563,69.25,0.012,72.0,72.063,56.438,57.25,0.0,44.875,72,70,1000,200,0.206,499.5,76.438,74.813,0.022,72.063,72.0,55.688,56.0,0.0,44.063,72,70,1000,200,0.268,566.5,75.938,75.0,0.023,71.563,69.5,55.281,55.625,0.0,63.25,72,70,1000,200,0.587,838.5,73.313,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.817,11.939,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,517.5,513.5,513.5,303.25,521.5,522.0,522.5,-0.002,5.952,0.0,13.721,1.543,0.419,0.002,0.005,0.003,0.002
5062008,1151,1,1,3,1,100,50.191,40.0,40.0,40.0,1,1,1549.176,421.546,0.01,12.002,0,80,55,1.4,2189.5,2235.6,2294.407,590.631,54.876,73.825,72.177,73.655,51.152,1.406,2.682,0.29,77.361,61.894,83.079,45.37,75.075,77.108,108.848,96.17,111.298,39.711,56.33,47.965,-10.852,110,110,71.875,75.938,55.813,56.063,0.0,43.469,72,70,1000,200,0.202,280.5,70.688,69.188,0.012,72.125,72.0,56.438,57.063,0.0,44.625,72,70,1000,200,0.212,507.0,76.438,74.813,0.022,72.063,72.125,55.688,56.0,0.0,43.875,72,70,1000,200,0.271,569.5,75.938,74.938,0.023,71.875,69.438,55.281,55.813,0.0,65.5,72,70,1000,200,0.584,835.5,73.313,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.809,11.925,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,517.0,513.0,513.5,303.25,521.5,522.0,522.5,-0.002,5.961,0.0,13.742,1.549,0.422,0.003,0.005,0.003,0.002
5062008,1152,1,1,3,1,100,50.589,40.0,40.0,40.0,1,1,1559.714,420.375,0.01,12.061,0,80,55,1.4,2189.5,2242.975,2303.715,592.076,55.09,73.825,72.177,73.655,51.152,1.402,2.682,0.304,77.377,61.901,83.19,45.342,75.405,77.108,108.7,95.957,111.15,39.711,56.435,47.965,-10.852,110,110,71.938,75.938,55.688,56.313,0.0,43.781,72,70,1000,200,0.199,279.5,70.563,69.188,0.012,72.125,72.063,56.438,57.25,0.0,44.875,72,70,1000,200,0.207,497.75,76.563,74.813,0.022,72.063,72.125,55.688,56.0,0.0,44.406,72,70,1000,200,0.28,580.5,75.875,75.0,0.023,71.875,69.5,55.281,55.813,0.0,64.0,72,70,1000,200,0.6,845.0,73.313,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.805,11.935,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,517.0,513.0,513.5,303.5,522.0,522.0,522.5,-0.002,5.953,0.0,13.81,1.56,0.42,0.002,0.006,0.003,0.002
5062008,1153,1,1,3,1,100,50.356,40.0,40.0,40.0,1,1,1565.569,421.546,0.01,12.119,0,80,55,1.4,2200.75,2262.167,2316.748,606.533,54.983,73.825,72.177,73.874,51.26,1.383,2.685,0.264,77.388,61.902,83.579,45.399,75.613,77.215,108.7,96.063,111.076,39.783,56.54,48.038,-10.852,110,110,71.938,75.563,55.813,56.313,0.0,42.75,72,70,1000,200,0.21,287.5,70.563,69.188,0.012,72.0,72.063,56.5,57.25,0.0,44.094,72,70,1000,200,0.211,503.0,76.563,74.813,0.022,72.063,72.063,55.875,56.219,0.0,44.281,72,70,1000,200,0.283,582.5,75.875,74.938,0.023,71.688,69.438,55.281,55.813,0.0,64.625,72,70,1000,200,0.591,841.5,73.313,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.815,11.939,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,517.0,513.0,513.5,303.5,521.5,522.0,522.5,-0.002,5.97,0.0,13.878,1.566,0.422,0.002,0.006,0.003,0.002
