DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,1154,1,1,3,1,100,50.406,40.0,40.0,40.0,1,1,1542.15,421.546,0.01,12.046,0,80,55,1.4,2216.0,2240.024,2305.577,576.184,55.09,73.932,72.177,73.874,51.26,1.433,2.682,0.286,77.334,61.912,83.106,45.399,75.664,77.215,108.479,95.744,111.002,39.711,56.435,47.965,-10.852,110,110,71.938,75.5,55.813,56.313,0.0,43.344,72,70,1000,200,0.203,281.5,70.563,69.188,0.012,72.0,72.063,56.5,57.25,0.0,43.031,72,70,1000,200,0.216,510.0,76.688,74.813,0.022,71.938,72.0,55.875,56.0,0.0,44.688,72,70,1000,200,0.272,568.5,75.938,75.0,0.023,71.5,69.438,55.281,55.813,0.0,64.313,72,70,1000,200,0.564,822.0,73.313,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.82,11.945,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,517.0,513.0,513.5,303.5,521.0,522.0,522.5,-0.002,5.945,0.0,13.793,1.542,0.422,0.002,0.006,0.003,0.002
5062008,1155,1,1,3,1,100,50.436,40.0,40.0,40.0,1,1,1531.611,423.888,0.01,12.061,0,80,55,1.4,2176.5,2232.65,2303.715,570.408,54.983,73.825,72.177,73.764,51.152,1.433,2.671,0.271,77.231,61.817,83.051,45.37,75.327,77.215,108.405,95.744,110.929,39.783,56.33,47.965,-10.852,110,110,71.938,75.75,55.688,56.313,0.0,43.563,72,70,1000,200,0.202,280.5,70.563,69.188,0.012,72.0,72.125,56.438,57.25,0.0,43.25,72,70,1000,200,0.215,507.75,76.438,74.813,0.022,72.0,72.0,55.688,56.0,0.0,44.563,72,70,1000,200,0.264,561.0,75.938,74.938,0.023,71.563,69.563,55.063,55.813,0.0,63.156,72,70,1000,200,0.563,820.0,73.313,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.825,11.953,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,517.0,512.5,513.5,303.25,521.0,522.0,522.5,-0.002,5.964,0.0,13.689,1.532,0.424,0.002,0.005,0.003,0.002
5062008,1156,1,1,3,1,100,50.417,40.0,40.0,40.0,1,1,1533.953,421.546,0.01,12.104,0,80,55,1.4,2171.25,2225.28,2298.13,584.851,54.876,73.932,72.177,73.874,51.26,1.41,2.674,0.286,77.194,61.767,83.245,45.399,75.165,77.322,108.258,95.638,110.855,39.783,56.435,47.965,-10.852,110,110,71.875,75.75,55.813,56.313,0.0,43.688,72,70,1000,200,0.202,280.5,70.563,69.188,0.012,71.938,72.25,56.438,57.063,0.0,44.094,72,70,1000,200,0.208,500.75,76.438,74.813,0.022,72.0,72.0,55.688,56.219,0.0,43.875,72,70,1000,200,0.272,570.5,75.875,74.938,0.023,71.875,69.625,55.281,55.813,0.0,64.125,72,70,1000,200,0.561,819.5,73.313,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.825,11.955,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,517.0,513.0,513.5,303.25,521.5,522.0,522.0,-0.002,5.947,0.0,13.738,1.534,0.422,0.002,0.005,0.003,0.002
5062008,1157,1,1,3,1,100,50.146,40.0,40.0,40.0,1,1,1531.611,422.717,0.01,12.075,0,80,55,1.4,2171.25,2254.783,2301.854,584.851,54.876,73.932,72.285,73.874,51.152,1.402,2.664,0.312,77.239,61.776,83.384,45.399,75.263,77.215,108.11,95.638,110.781,39.711,56.435,47.965,-10.852,110,110,71.938,75.813,55.688,56.313,0.0,43.813,72,70,1000,200,0.198,280.75,70.563,69.188,0.012,72.0,72.313,56.438,57.25,0.0,43.219,72,70,1000,200,0.214,505.75,76.438,74.813,0.022,72.063,72.063,55.688,56.0,0.0,44.688,72,70,1000,200,0.27,568.5,75.875,74.938,0.023,71.875,69.688,55.344,55.813,0.0,63.844,72,70,1000,200,0.58,832.5,73.313,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.863,11.97,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,516.5,512.5,513.5,303.25,522.0,522.0,522.0,-0.002,5.96,0.0,13.826,1.532,0.423,0.002,0.005,0.003,0.002
5062008,1158,1,1,3,1,100,50.34,40.0,40.0,40.0,1,1,1530.44,421.546,0.01,12.119,0,80,55,1.4,2187.25,2237.074,2294.407,573.296,54.983,73.932,72.177,73.874,51.369,1.433,2.689,0.279,77.151,61.792,83.523,45.399,75.302,77.536,107.963,95.531,110.707,39.783,56.54,48.038,-10.852,110,110,71.938,75.938,55.813,56.313,0.0,42.906,72,70,1000,200,0.206,282.75,70.563,69.063,0.012,72.0,72.188,56.5,57.25,0.0,44.375,72,70,1000,200,0.207,495.75,76.563,74.813,0.022,71.938,72.125,55.875,56.0,0.0,43.938,72,70,1000,200,0.272,572.5,75.875,74.938,0.023,71.563,69.563,55.281,55.813,0.0,63.906,72,70,1000,200,0.56,818.5,73.375,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.864,11.972,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,516.5,512.5,513.5,303.25,522.0,522.0,522.5,-0.002,5.97,0.0,13.878,1.53,0.422,0.003,0.006,0.003,0.002
5062008,1159,1,1,3,1,100,50.611,40.0,40.0,40.0,1,1,1522.244,419.204,0.01,12.061,0,80,55,1.4,2164.25,2223.806,2294.407,570.408,55.09,73.932,72.177,73.874,51.26,1.436,2.678,0.282,77.114,61.739,83.218,45.37,75.276,77.536,107.889,95.318,110.559,39.856,56.435,48.038,-10.852,110,110,71.875,75.688,55.688,56.313,0.0,43.469,72,70,1000,200,0.201,280.5,70.375,69.063,0.012,72.0,72.188,56.438,57.25,0.0,43.719,72,70,1000,200,0.212,501.25,76.438,74.813,0.022,72.063,72.25,55.688,56.0,0.0,44.719,72,70,1000,200,0.271,571.0,75.875,74.938,0.023,71.563,69.563,55.281,55.813,0.0,63.625,72,70,1000,200,0.549,810.0,73.313,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.867,11.978,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,516.5,512.0,513.5,303.5,520.5,522.0,522.5,-0.002,5.952,0.0,13.689,1.522,0.419,0.002,0.005,0.003,0.002
5062008,1200,1,1,3,1,100,50.576,40.0,40.0,40.0,1,1,1528.098,418.033,0.01,12.148,0,80,55,1.4,2158.75,2237.074,2299.992,581.962,54.983,74.039,72.285,73.984,51.26,1.413,2.664,0.282,77.067,61.667,83.774,45.313,75.34,77.644,107.815,95.212,110.559,39.856,56.435,48.038,-10.852,110,110,72.188,75.563,55.813,56.313,0.0,43.469,72,70,1000,200,0.201,280.5,70.563,69.063,0.012,72.0,72.313,56.5,57.25,0.0,43.063,72,70,1000,200,0.214,508.0,76.438,74.938,0.022,72.063,72.313,55.688,56.0,0.0,44.094,72,70,1000,200,0.272,572.0,75.875,74.938,0.023,71.688,69.625,55.281,55.813,0.0,63.906,72,70,1000,200,0.541,804.0,73.313,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.861,11.983,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,516.5,512.0,513.0,303.25,521.0,522.0,522.0,-0.002,5.995,0.0,13.788,1.528,0.418,0.003,0.005,0.003,0.002
5062008,1201,1,1,3,1,100,50.577,40.0,40.0,40.0,1,1,1537.466,419.204,0.01,12.09,0,80,55,1.4,2158.0,2303.585,2298.13,580.517,55.09,74.039,72.285,73.984,51.369,1.394,2.671,0.271,77.078,61.638,83.774,45.428,75.626,77.644,107.594,95.212,110.264,39.783,56.435,47.965,-10.852,110,110,72.188,75.625,55.688,56.313,0.0,43.063,72,70,1000,200,0.211,288.0,70.375,69.188,0.012,72.0,72.188,56.438,57.25,0.0,43.75,72,70,1000,200,0.21,503.5,76.438,74.938,0.022,72.063,72.25,55.875,56.0,0.0,45.188,72,70,1000,200,0.269,568.0,75.875,74.938,0.023,71.688,69.563,55.281,55.813,0.0,62.688,72,70,1000,200,0.557,817.0,73.313,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.484,6.021,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,516.0,512.0,513.0,303.25,521.5,522.0,522.0,-0.002,5.94,0.0,13.722,1.537,0.419,0.002,0.005,0.003,0.002
5062008,1202,1,1,3,1,100,50.656,40.0,40.0,40.0,1,1,1529.269,420.375,0.01,12.104,0,80,55,1.4,2181.75,2302.104,2314.886,570.408,55.09,73.825,71.96,73.874,51.369,1.406,2.692,0.275,77.077,61.66,83.829,45.888,75.639,77.751,107.52,95.212,110.338,39.856,56.33,48.11,-10.852,110,110,71.938,74.875,55.813,56.313,0.0,43.406,72,70,1000,200,0.201,280.0,70.25,69.188,0.012,72.0,72.0,56.438,57.25,0.0,44.094,72,70,1000,200,0.214,506.75,76.563,74.813,0.022,72.0,72.063,55.688,56.219,0.0,44.906,72,70,1000,200,0.269,566.5,75.875,74.938,0.023,71.688,69.438,55.281,55.813,0.0,63.063,72,70,1000,200,0.562,821.5,73.313,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.492,6.023,6.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,516.0,511.75,512.5,303.25,520.5,521.5,522.0,-0.002,6.064,0.0,13.859,1.529,0.42,0.002,0.006,0.003,0.002
5062008,1203,1,1,3,1,100,50.705,40.0,40.0,40.0,1,1,1524.586,420.375,0.01,12.191,0,80,55,1.4,2163.5,2250.354,2307.438,563.189,54.983,73.825,71.744,73.874,51.369,1.421,2.671,0.275,77.057,61.652,83.523,46.55,75.613,77.751,107.446,94.999,110.264,39.856,56.435,48.038,-10.852,110,110,71.875,73.438,55.813,56.313,0.0,42.469,72,70,1000,200,0.209,286.5,70.25,69.063,0.012,71.938,71.688,56.438,57.25,0.0,43.156,72,70,1000,200,0.215,508.0,76.438,74.938,0.022,72.0,71.75,55.688,56.219,0.0,44.156,72,70,1000,200,0.269,565.5,75.875,75.0,0.023,71.563,69.188,55.281,55.813,0.0,62.875,72,70,1000,200,0.535,800.5,73.313,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.492,6.027,6.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,516.0,511.25,513.0,303.5,521.5,521.5,522.0,-0.002,6.016,0.0,13.836,1.525,0.42,0.002,0.005,0.003,0.002
5062008,1204,1,1,3,1,100,50.501,40.0,40.0,40.0,1,1,1528.098,412.178,0.01,12.119,0,80,55,1.4,2163.5,2345.114,2266.482,580.517,54.983,73.718,71.418,73.655,51.152,1.444,2.664,0.282,77.033,61.6,83.523,46.981,75.755,77.644,107.373,94.786,110.19,39.856,56.33,47.965,-10.852,110,110,71.75,72.813,55.688,56.313,0.0,42.563,72,70,1000,200,0.2,279.5,70.375,69.063,0.012,71.938,71.188,56.438,57.25,0.0,43.344,72,70,1000,200,0.211,500.75,76.438,74.938,0.022,72.25,71.438,55.688,56.0,0.0,43.813,72,70,1000,200,0.278,577.5,75.875,75.0,0.023,71.375,68.938,55.281,55.813,0.0,60.906,72,70,1000,200,0.536,802.0,73.313,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.49,6.029,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,516.5,511.5,513.0,303.5,521.0,522.0,522.0,-0.002,5.965,0.0,13.632,1.528,0.412,0.002,0.005,0.003,0.002
5062008,1205,1,1,3,1,100,50.168,40.0,40.0,40.0,1,1,1498.824,419.204,0.01,12.032,0,80,55,1.4,2160.0,2251.83,2296.268,566.077,54.876,73.504,71.093,73.545,51.152,1.429,2.646,0.279,76.864,61.452,83.662,47.413,75.878,77.751,107.225,94.786,110.042,39.856,56.12,47.892,-10.852,110,110,71.75,72.5,55.688,56.313,0.0,42.688,72,70,1000,200,0.195,276.25,70.25,69.063,0.012,71.688,70.813,56.438,57.25,0.0,42.688,72,70,1000,200,0.2,489.75,76.438,74.938,0.022,72.25,71.063,55.688,56.0,0.0,44.5,72,70,1000,200,0.291,591.0,75.813,74.938,0.023,71.125,68.875,55.063,55.813,0.0,60.875,72,70,1000,200,0.51,781.0,73.313,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.445,5.991,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,516.0,511.75,513.0,303.25,522.0,522.0,522.0,-0.002,5.945,0.0,13.412,1.499,0.419,0.002,0.005,0.003,0.002
5062008,1206,1,1,3,1,100,50.066,40.0,40.0,40.0,1,1,1454.328,415.691,0.01,12.061,0,80,55,1.4,2137.5,2207.605,2288.821,531.453,54.876,73.397,70.985,73.435,51.152,1.459,2.642,0.275,76.556,61.435,83.996,47.786,76.17,77.751,107.078,94.786,109.969,39.856,56.12,47.892,-10.852,110,110,71.688,72.063,55.688,56.313,0.0,42.219,72,70,1000,200,0.199,277.75,70.25,69.063,0.012,71.563,70.625,56.438,57.25,0.0,42.969,72,70,1000,200,0.196,481.0,76.438,74.938,0.022,72.25,70.75,55.688,56.0,0.0,45.75,72,70,1000,200,0.284,586.5,75.875,74.938,0.023,71.125,68.688,55.063,55.625,0.0,60.688,72,70,1000,200,0.485,762.0,73.313,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.443,5.981,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,516.5,511.5,513.0,303.5,521.0,522.0,522.0,-0.002,5.959,0.0,13.445,1.454,0.416,0.002,0.005,0.003,0.002
5062008,1207,1,1,3,1,100,49.873,40.0,40.0,40.0,1,1,1460.183,413.349,0.01,12.104,0,80,55,1.4,2108.5,2214.967,2279.513,547.316,54.77,73.397,70.768,73.325,51.043,1.459,2.65,0.286,76.503,61.327,84.357,47.844,76.274,77.858,107.078,94.68,109.895,39.929,56.12,47.819,-10.852,110,110,71.688,72.0,55.688,56.063,0.0,42.438,72,70,1000,200,0.196,277.5,70.375,69.063,0.012,71.438,70.438,56.438,57.25,0.0,42.75,72,70,1000,200,0.186,471.75,76.438,74.938,0.022,72.25,70.563,55.563,55.938,0.0,45.063,72,70,1000,200,0.292,589.5,75.875,74.938,0.023,71.25,68.75,54.969,55.625,0.0,60.469,72,70,1000,200,0.496,770.5,73.313,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.446,5.983,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,516.5,511.25,513.0,303.5,521.5,522.0,521.5,-0.002,5.898,0.0,13.247,1.46,0.413,0.002,0.005,0.003,0.002
5062008,1208,1,1,3,1,100,49.456,40.0,40.0,40.0,1,1,1444.96,406.323,0.01,12.104,0,80,55,1.4,2107.75,2204.662,2236.701,551.644,54.77,73.29,70.768,73.215,51.043,1.455,2.614,0.282,76.28,61.093,84.385,48.045,76.274,78.072,106.93,94.573,109.747,39.929,56.015,47.819,-10.852,110,110,71.688,71.875,55.594,56.063,0.0,42.125,72,70,1000,200,0.196,277.0,70.25,69.063,0.012,71.438,70.313,56.438,57.063,0.0,41.906,72,70,1000,200,0.182,463.25,76.438,74.938,0.022,72.5,70.313,55.563,55.938,0.0,44.813,72,70,1000,200,0.3,600.0,75.813,74.938,0.023,71.25,68.875,55.063,55.625,0.0,59.938,72,70,1000,200,0.471,748.5,73.375,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.443,5.981,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,516.5,511.25,513.5,303.5,521.5,522.0,522.0,-0.002,5.937,0.0,13.247,1.445,0.406,0.002,0.005,0.003,0.002
5062008,1209,1,1,3,1,100,48.941,40.0,40.0,40.0,1,1,1437.935,406.323,0.01,12.104,0,80,55,1.4,2092.75,2192.892,2262.76,540.104,54.77,73.182,70.552,73.215,50.825,1.448,2.618,0.286,76.24,61.079,84.385,48.304,76.41,78.072,106.782,94.36,109.673,39.929,55.911,47.819,-10.867,110,110,71.75,71.563,55.594,56.063,0.0,42.281,72,70,1000,200,0.195,276.75,70.25,69.0,0.012,71.438,70.313,56.438,57.25,0.0,41.625,72,70,1000,200,0.178,459.0,76.438,74.938,0.022,72.375,70.125,55.563,55.938,0.0,46.406,72,70,1000,200,0.301,601.0,75.813,75.0,0.023,71.125,68.938,55.063,55.531,0.0,59.156,72,70,1000,200,0.464,744.0,73.375,73.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.454,5.99,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,516.5,511.25,513.5,303.5,521.0,522.0,522.0,-0.002,5.976,0.0,13.247,1.438,0.406,0.002,0.005,0.003,0.001
5062008,1210,1,1,3,1,100,48.6,40.0,40.0,40.0,1,1,1428.567,406.323,0.01,12.075,0,80,55,1.4,2074.25,2201.718,2264.621,540.104,54.663,73.075,70.443,73.106,50.934,1.44,2.593,0.286,76.015,60.88,83.968,48.333,75.904,78.072,106.635,94.36,109.599,39.856,55.911,47.746,-10.852,110,110,71.688,71.563,55.594,56.063,0.0,41.844,72,70,1000,200,0.195,276.5,70.25,69.063,0.012,71.375,70.25,56.313,57.25,0.0,41.531,72,70,1000,200,0.173,454.75,76.438,74.938,0.022,72.25,70.063,55.5,55.938,0.0,46.219,72,70,1000,200,0.302,601.0,75.875,75.0,0.023,71.125,68.938,54.906,55.625,0.0,58.563,72,70,1000,200,0.456,739.5,73.375,73.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.446,5.985,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,516.5,511.25,513.5,303.5,521.0,522.5,521.5,-0.002,5.934,0.0,13.216,1.429,0.406,0.002,0.005,0.003,0.001
5062008,1211,1,1,3,1,100,47.678,40.0,40.0,40.0,1,1,1423.883,401.639,0.01,12.032,0,80,55,1.4,2069.5,2203.19,2247.868,530.011,54.45,73.075,70.552,73.106,50.825,1.433,2.586,0.279,75.856,60.736,84.274,48.333,75.801,77.858,106.487,94.36,109.526,39.856,55.806,47.746,-10.852,110,110,71.688,71.625,55.406,56.0,0.0,41.688,72,70,1000,200,0.194,275.5,70.25,69.063,0.012,71.438,70.25,56.313,57.063,0.0,40.75,72,70,1000,200,0.172,454.0,76.438,74.938,0.022,72.25,70.063,55.375,55.781,0.0,46.281,72,70,1000,200,0.301,600.0,75.813,75.0,0.023,71.125,69.0,54.906,55.531,0.0,58.906,72,70,1000,200,0.454,736.5,73.375,73.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.445,5.983,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,516.5,511.25,513.5,303.5,521.0,522.0,522.0,-0.003,5.952,0.0,13.169,1.424,0.402,0.002,0.005,0.003,0.001
5062008,1212,1,1,3,1,100,47.418,40.0,40.0,40.0,1,1,1400.464,401.639,0.01,12.046,0,80,55,1.4,2057.25,2197.304,2229.256,530.011,54.557,73.075,70.552,72.996,50.716,1.44,2.539,0.271,75.694,60.609,84.246,48.304,75.814,77.858,106.414,94.041,109.452,39.856,55.806,47.746,-10.852,110,110,71.688,71.5,55.281,56.0,0.0,41.375,72,70,1000,200,0.194,276.0,70.188,69.063,0.012,71.438,70.188,56.313,57.063,0.0,40.781,72,70,1000,200,0.168,445.25,76.438,74.938,0.022,72.063,69.938,55.375,55.688,0.0,44.875,72,70,1000,200,0.303,602.0,75.875,75.0,0.023,71.125,69.063,54.906,55.531,0.0,57.719,72,70,1000,200,0.441,726.5,73.375,73.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.445,5.986,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,516.5,511.25,513.5,303.5,520.5,522.5,522.0,-0.002,5.959,0.0,13.184,1.4,0.402,0.002,0.005,0.003,0.001
5062008,1213,1,1,3,1,100,46.621,40.0,40.0,40.0,1,1,1367.677,400.468,0.01,12.017,0,80,55,1.4,2057.25,2132.712,2238.562,517.04,54.45,72.861,70.335,72.996,50.716,1.467,2.575,0.286,75.475,60.472,84.524,48.362,75.788,77.858,106.34,94.148,109.378,39.856,55.596,47.673,-10.852,110,110,71.688,71.375,55.281,55.906,0.0,40.938,72,70,1000,200,0.196,276.75,70.188,69.063,0.012,71.375,70.188,56.313,57.063,0.0,40.125,72,70,1000,200,0.166,443.25,76.25,74.938,0.022,71.938,69.875,55.375,55.688,0.0,45.438,72,70,1000,200,0.288,584.0,75.813,75.0,0.023,71.0,69.0,54.781,55.438,0.0,56.344,72,70,1000,200,0.432,717.5,73.375,73.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.443,5.986,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,516.5,511.25,514.0,303.5,520.0,522.0,522.0,-0.002,5.968,0.0,13.031,1.368,0.4,0.002,0.004,0.003,0.001
5062008,1214,1,1,3,1,100,45.687,40.0,40.0,40.0,1,1,1372.361,385.246,0.01,12.046,0,80,55,1.4,2018.25,2154.702,2190.18,531.453,54.343,72.968,70.443,72.886,50.499,1.474,2.568,0.268,75.154,60.281,84.719,48.419,75.775,77.858,106.192,94.041,109.23,39.856,55.596,47.527,-10.852,110,110,71.563,71.313,55.219,55.906,0.0,41.344,72,70,1000,200,0.187,269.5,70.188,69.063,0.012,71.438,70.125,56.313,57.063,0.0,40.188,72,70,1000,200,0.159,438.0,76.438,74.938,0.022,72.0,69.875,55.094,55.688,0.0,44.156,72,70,1000,200,0.292,593.0,75.875,75.0,0.023,70.938,68.938,54.781,55.375,0.0,56.25,72,70,1000,200,0.416,706.0,73.375,73.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.448,5.985,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,516.5,511.25,514.0,303.25,520.0,522.0,522.0,-0.003,5.871,0.0,12.818,1.372,0.385,0.002,0.005,0.003,0.001
5062008,1215,1,1,3,1,100,45.019,40.0,40.0,40.0,1,1,1222.479,373.536,0.01,12.09,0,80,55,1.4,2005.0,1940.552,2115.789,450.835,54.343,72.968,70.443,72.886,50.499,1.585,2.404,0.29,74.441,60.015,84.496,48.477,75.464,77.858,106.119,93.935,109.23,39.856,55.491,47.527,-10.852,110,110,71.688,71.125,55.219,55.781,0.0,41.281,72,70,1000,200,0.188,272.5,70.188,69.0,0.012,71.375,70.25,56.094,56.938,0.0,38.344,72,70,1000,200,0.162,440.75,76.438,74.938,0.022,72.063,69.813,55.25,55.594,0.0,43.063,72,70,1000,200,0.302,602.0,75.813,75.0,0.023,70.938,68.938,54.781,55.438,0.0,5.055,72,70,1000,200,0.292,564.5,73.438,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.451,5.986,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,516.0,511.25,514.0,303.5,520.5,522.5,521.5,-0.003,5.932,0.0,12.865,1.222,0.374,0.002,0.005,0.003,0.001
5062008,1216,1,1,3,1,100,42.658,40.0,40.0,40.0,1,1,1065.571,347.775,0.01,12.032,0,80,55,1.4,1719.25,1727.96,2058.186,315.931,53.704,72.754,70.552,72.776,49.628,1.585,2.255,0.293,72.489,58.601,82.717,48.074,75.276,77.751,105.971,93.935,109.156,39.929,53.917,46.798,-10.852,110,110,71.375,71.125,54.688,55.344,0.0,41.375,72,70,1000,200,0.183,266.75,70.188,69.0,0.012,71.375,70.25,56.0,56.938,0.0,39.094,72,70,1000,200,0.15,422.75,76.438,74.938,0.022,72.0,69.688,54.813,55.375,0.0,44.219,72,70,1000,200,0.292,593.0,75.875,74.938,0.023,71.5,69.563,54.469,55.625,0.0,31.578,72,70,1000,200,0.066,279.75,73.438,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.443,5.983,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,516.5,511.0,514.0,303.25,520.0,522.5,521.5,-0.003,5.908,0.0,11.464,1.066,0.348,0.002,0.005,0.003,0.001
5062008,1217,1,1,3,1,100,40.034,40.0,40.0,40.0,1,1,1022.245,341.92,0.01,12.104,0,80,55,1.4,1554.0,1688.078,2011.772,307.334,53.277,72.647,70.768,72.666,48.976,1.573,2.188,0.268,71.656,57.425,84.357,47.441,75.172,77.644,105.897,93.722,109.082,39.929,54.022,46.36,-10.852,110,110,71.375,71.063,54.25,55.156,0.0,39.906,72,70,1000,200,0.189,271.75,70.188,69.0,0.012,71.375,70.25,55.719,56.844,0.0,39.063,72,70,1000,200,0.145,415.75,76.438,74.938,0.022,72.0,69.688,54.469,55.125,0.0,43.594,72,70,1000,200,0.294,593.5,75.875,74.938,0.022,71.688,70.75,54.188,55.625,0.0,31.563,72,70,1000,200,0.052,250.0,73.438,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.443,5.983,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,516.5,511.0,514.5,303.5,520.0,522.5,521.0,-0.003,5.523,0.0,10.798,1.022,0.342,0.002,0.005,0.003,0.001
5062008,1218,1,1,3,1,100,37.517,40.0,40.0,40.0,1,1,978.92,332.553,0.01,12.162,0,80,55,1.4,1528.0,1629.872,1989.508,290.143,53.064,72.861,71.202,72.776,48.867,1.493,2.177,0.282,70.978,57.065,85.275,46.895,75.198,77.644,105.75,93.615,109.009,39.856,54.652,45.996,-10.852,110,110,71.375,70.938,54.25,55.094,0.0,41.219,72,70,1000,200,0.174,259.75,70.188,69.0,0.012,71.375,70.188,55.5,56.781,0.0,38.719,72,70,1000,200,0.143,410.0,76.438,75.125,0.022,72.0,69.563,54.375,55.0,0.0,44.813,72,70,1000,200,0.29,589.0,75.875,75.0,0.022,72.188,71.875,54.094,55.625,0.0,31.266,72,70,1000,200,0.044,230.5,73.438,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.449,5.993,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,516.5,511.0,514.0,303.25,520.5,522.5,520.5,-0.003,5.047,0.0,10.359,0.979,0.333,0.002,0.004,0.003,0.001
5062008,1219,1,1,3,1,100,35.302,40.0,40.0,40.0,1,1,998.826,329.04,0.01,12.191,0,80,55,1.4,1513.625,1661.076,1989.508,313.065,53.064,72.861,71.31,72.776,48.976,1.547,2.202,0.275,70.767,56.576,86.137,46.578,75.353,77.536,105.676,93.615,108.861,39.929,55.281,45.631,-10.852,110,110,71.375,70.938,54.094,54.875,0.0,39.719,72,70,1000,200,0.181,266.75,70.063,69.0,0.012,71.375,70.125,55.406,56.688,0.0,38.656,72,70,1000,200,0.138,403.25,76.438,75.125,0.022,72.0,69.438,54.281,54.813,0.0,43.5,72,70,1000,200,0.296,596.5,75.813,75.0,0.022,72.625,72.688,54.094,55.813,0.0,31.219,72,70,1000,200,0.051,245.375,73.438,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.451,5.993,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,516.5,510.75,514.0,303.5,520.0,522.5,520.0,-0.003,4.528,0.0,9.642,0.999,0.329,0.002,0.004,0.003,0.001
5062008,1220,1,1,3,1,100,33.494,40.0,40.0,40.0,1,1,964.868,317.33,0.01,12.279,0,80,55,1.4,1509.75,1658.236,1982.089,308.766,53.17,72.968,71.418,72.776,49.302,1.505,2.131,0.282,70.123,56.136,86.693,46.377,75.827,77.644,105.602,93.509,108.787,39.929,56.12,45.34,-10.852,110,110,71.375,70.688,54.094,54.875,0.0,40.594,72,70,1000,200,0.175,262.75,70.063,69.0,0.012,71.188,70.063,55.406,56.688,0.0,38.188,72,70,1000,200,0.135,400.0,76.438,74.938,0.022,71.688,69.5,54.375,54.813,0.0,43.844,72,70,1000,200,0.286,583.5,75.875,74.938,0.021,72.75,73.375,54.188,55.813,0.0,31.063,72,70,1000,200,0.055,257.5,73.438,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.454,5.994,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,516.5,510.75,514.0,303.25,520.0,522.5,520.0,-0.003,4.104,0.0,9.216,0.965,0.317,0.002,0.005,0.003,0.001
5062008,1221,1,1,3,1,100,32.337,40.0,40.0,40.0,1,1,950.817,317.33,0.01,12.322,0,80,55,1.4,1509.75,1615.71,1950.57,282.981,53.49,73.075,71.527,72.996,49.737,1.52,2.145,0.275,69.563,55.737,86.915,46.32,76.209,77.751,105.529,93.509,108.713,39.929,57.169,45.121,-10.852,110,110,71.313,70.563,54.406,54.875,0.0,40.125,72,70,1000,200,0.178,263.5,70.063,68.875,0.012,71.375,70.063,55.5,56.688,0.0,37.875,72,70,1000,200,0.133,396.0,76.438,74.938,0.022,71.5,69.438,54.469,54.813,0.0,44.063,72,70,1000,200,0.265,560.0,75.813,75.0,0.021,72.875,73.75,54.281,55.906,0.0,32.906,72,70,1000,200,0.055,259.5,73.438,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.453,5.996,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,516.5,510.75,514.5,303.25,519.5,522.5,519.5,-0.003,3.711,0.0,8.874,0.951,0.317,0.002,0.005,0.002,0.001
5062008,1222,1,1,3,1,100,31.24,40.0,40.0,40.0,1,1,955.501,304.45,0.01,12.308,0,80,55,1.4,1481.0,1646.884,1900.559,327.396,53.704,72.968,71.635,73.106,50.172,1.478,2.053,0.264,69.48,55.567,86.86,46.32,76.118,77.858,105.307,93.296,108.713,39.783,57.904,44.975,-10.852,110,110,71.188,70.813,54.531,55.156,0.0,41.156,72,70,1000,200,0.164,252.5,70.063,69.0,0.012,71.188,70.0,55.719,56.688,0.0,37.281,72,70,1000,200,0.131,395.0,76.438,75.125,0.022,71.813,69.438,54.719,55.0,0.0,44.125,72,70,1000,200,0.268,565.5,75.875,75.0,0.021,73.063,74.0,54.469,56.031,0.0,32.438,72,70,1000,200,0.064,279.5,73.438,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.438,5.978,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,516.5,510.75,514.5,303.25,519.0,522.5,519.0,-0.003,3.526,0.0,8.865,0.956,0.304,0.002,0.004,0.003,0.001
5062008,1223,1,1,3,1,100,30.687,40.0,40.0,40.0,1,1,957.843,317.33,0.01,12.395,0,80,55,1.4,1479.375,1659.656,1965.399,310.199,54.023,73.182,71.744,73.106,50.499,1.436,2.063,0.246,69.367,55.544,86.665,46.348,75.904,77.858,105.307,93.19,108.639,39.856,58.533,44.902,-10.852,110,110,71.188,70.813,54.688,55.281,0.0,39.969,72,70,1000,200,0.173,260.25,70.188,69.0,0.012,71.375,69.875,55.813,56.781,0.0,38.031,72,70,1000,200,0.125,386.25,76.438,75.125,0.022,71.813,69.438,54.906,55.125,0.0,44.25,72,70,1000,200,0.271,572.0,75.875,75.0,0.021,73.188,74.188,54.656,56.031,0.0,33.469,72,70,1000,200,0.066,281.25,73.438,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.438,5.978,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,516.5,510.25,514.5,303.25,519.0,522.5,519.0,-0.003,3.349,0.0,8.676,0.958,0.317,0.002,0.004,0.003,0.001
5062008,1224,1,1,3,1,100,30.053,40.0,40.0,40.0,1,1,949.646,309.133,0.01,12.41,0,80,55,1.4,1498.75,1646.884,1946.863,314.498,54.343,73.29,71.744,73.106,50.825,1.455,2.088,0.26,69.271,55.39,86.415,46.492,76.034,77.644,105.16,93.19,108.492,39.711,59.057,44.756,-10.852,110,110,71.188,70.563,55.031,55.344,0.0,40.719,72,70,1000,200,0.159,249.25,70.188,69.0,0.012,71.375,69.938,55.813,56.781,0.0,36.281,72,70,1000,200,0.119,378.25,76.438,75.125,0.022,71.813,69.438,55.0,55.188,0.0,43.719,72,70,1000,200,0.277,577.5,75.875,75.0,0.021,73.25,74.375,54.781,56.156,0.0,33.969,72,70,1000,200,0.074,296.25,73.438,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.441,5.98,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,516.0,510.0,514.0,303.25,520.5,522.5,519.0,-0.003,3.236,0.0,8.685,0.95,0.309,0.002,0.004,0.003,0.001
5062008,1225,1,1,3,1,100,30.083,40.0,40.0,40.0,1,1,943.791,310.304,0.01,12.38,0,80,55,1.4,1491.25,1675.281,1926.483,323.096,54.557,73.182,71.635,73.106,51.26,1.402,2.017,0.253,69.14,55.311,86.192,46.751,76.17,77.751,104.939,93.083,108.344,39.638,59.267,44.829,-10.852,110,110,71.063,70.5,55.219,55.5,0.0,41.25,72,70,1000,200,0.156,247.25,70.063,69.063,0.012,71.438,69.938,56.0,56.844,0.0,36.375,72,70,1000,200,0.121,383.0,76.25,75.125,0.022,71.938,69.438,55.25,55.375,0.0,43.469,72,70,1000,200,0.278,577.0,75.875,74.938,0.021,73.25,74.5,54.969,56.25,0.0,34.813,72,70,1000,200,0.08,307.75,73.438,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.446,5.985,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,516.0,509.5,514.0,303.25,519.0,522.5,518.5,-0.003,3.274,0.0,8.915,0.944,0.31,0.002,0.004,0.003,0.001
5062008,1226,1,1,3,1,100,30.193,40.0,40.0,40.0,1,1,947.304,312.646,0.01,12.38,0,80,55,1.4,1501.125,1653.978,1946.863,310.199,54.77,73.29,71.744,73.215,51.478,1.398,2.045,0.257,69.149,55.274,85.998,46.809,76.047,77.751,104.939,92.977,108.344,39.638,59.687,44.683,-10.852,110,110,71.063,70.375,55.281,55.781,0.0,41.25,72,70,1000,200,0.155,246.0,70.188,68.875,0.012,71.438,70.0,56.0,56.938,0.0,37.594,72,70,1000,200,0.115,369.75,76.438,75.125,0.022,71.938,69.563,55.375,55.594,0.0,43.938,72,70,1000,200,0.272,572.5,75.813,75.0,0.021,73.25,74.563,55.063,56.406,0.0,35.188,72,70,1000,200,0.085,320.25,73.438,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.445,5.981,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,516.0,509.5,514.0,303.25,519.0,522.5,518.0,-0.003,3.115,0.0,8.664,0.947,0.313,0.002,0.004,0.002,0.001
5062008,1227,1,1,3,1,100,30.233,40.0,40.0,40.0,1,1,956.672,317.33,0.01,12.38,0,80,55,1.4,1501.125,1672.439,1969.108,327.396,54.876,73.29,71.744,73.106,51.696,1.406,2.077,0.249,69.121,55.285,85.636,46.924,75.852,77.751,104.791,92.977,108.196,39.638,59.897,44.683,-10.852,110,110,71.063,70.375,55.406,56.0,0.0,41.25,72,70,1000,200,0.154,245.625,70.063,68.875,0.012,71.563,70.0,56.313,57.063,0.0,36.5,72,70,1000,200,0.116,371.25,76.438,75.125,0.022,71.813,69.625,55.375,55.688,0.0,43.906,72,70,1000,200,0.273,572.5,75.875,75.0,0.021,73.313,74.563,55.344,56.406,0.0,35.469,72,70,1000,200,0.094,336.25,73.438,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.453,5.991,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,516.0,509.25,514.0,303.25,519.0,523.0,518.0,-0.003,3.083,0.0,8.664,0.957,0.317,0.002,0.004,0.003,0.001
5062008,1228,1,1,3,1,100,30.419,40.0,40.0,40.0,1,1,954.33,318.501,0.01,12.424,0,80,55,1.4,1521.0,1666.756,1989.508,313.065,54.983,73.397,71.744,73.325,51.804,1.417,2.106,0.253,69.117,55.263,85.331,47.067,75.379,77.751,104.644,92.87,108.123,39.493,59.792,44.683,-10.852,110,110,71.063,70.375,55.594,56.0,0.0,40.938,72,70,1000,200,0.154,246.0,69.938,68.875,0.012,71.438,70.0,56.313,57.25,0.0,36.875,72,70,1000,200,0.111,365.25,76.25,75.125,0.022,72.0,69.625,55.563,55.688,0.0,43.906,72,70,1000,200,0.273,571.0,75.813,75.0,0.021,73.25,74.313,55.344,56.531,0.0,36.25,72,70,1000,200,0.097,341.5,73.563,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.448,5.983,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,516.0,509.5,514.0,303.25,518.5,523.0,518.0,-0.003,3.177,0.0,8.945,0.954,0.319,0.002,0.004,0.002,0.001
5062008,1229,1,1,3,1,100,30.702,40.0,40.0,40.0,1,1,959.013,314.988,0.01,12.395,0,80,55,1.4,1527.0,1675.281,1967.254,318.797,55.09,73.397,71.744,73.325,51.913,1.398,2.024,0.235,69.083,55.263,85.164,47.154,75.211,77.644,104.57,92.764,108.049,39.493,59.897,44.683,-10.852,110,110,71.063,70.438,55.594,56.063,0.0,40.688,72,70,1000,200,0.154,245.625,70.063,68.875,0.012,71.563,70.0,56.438,57.25,0.0,37.25,72,70,1000,200,0.11,365.0,76.438,75.125,0.022,72.0,69.625,55.688,55.938,0.0,44.281,72,70,1000,200,0.274,572.5,75.813,75.0,0.021,73.25,74.125,55.438,56.531,0.0,37.313,72,70,1000,200,0.099,346.5,73.438,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.448,5.983,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,516.0,509.25,514.0,303.5,519.0,523.0,517.5,-0.003,3.153,0.0,8.925,0.959,0.315,0.002,0.004,0.002,0.001
5062008,1230,1,1,3,1,100,31.072,40.0,40.0,40.0,1,1,953.159,316.159,0.01,12.38,0,80,55,1.4,1528.0,1669.598,1957.984,320.23,55.196,73.397,71.852,73.325,52.022,1.375,2.06,0.249,69.061,55.246,85.275,47.211,75.639,77.751,104.496,92.658,107.975,39.493,59.897,44.683,-10.852,110,110,71.063,70.375,55.688,56.313,0.0,40.5,72,70,1000,200,0.153,244.375,69.938,68.875,0.012,71.563,70.0,56.5,57.375,0.0,36.094,72,70,1000,200,0.114,368.75,76.25,75.125,0.022,72.0,69.688,55.875,56.0,0.0,44.875,72,70,1000,200,0.272,570.5,75.875,75.0,0.021,73.188,74.0,55.531,56.625,0.0,38.219,72,70,1000,200,0.104,353.5,73.438,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.437,5.985,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,516.0,509.5,514.0,303.5,519.5,523.5,517.0,-0.003,3.149,0.0,8.914,0.953,0.316,0.002,0.004,0.003,0.001
5062008,1231,1,1,3,1,100,31.548,40.0,40.0,40.0,1,1,967.21,314.988,0.01,12.395,0,80,55,1.4,1540.5,1693.769,1959.838,328.829,55.303,73.397,71.852,73.325,52.022,1.387,2.099,0.249,69.135,55.279,85.108,47.355,76.008,77.751,104.349,92.551,107.901,39.42,60.002,44.683,-10.852,110,110,71.188,70.25,55.813,56.313,0.0,39.906,72,70,1000,200,0.154,245.25,69.938,69.0,0.012,71.688,70.188,56.625,57.5,0.0,36.188,72,70,1000,200,0.11,363.25,76.438,75.125,0.022,72.0,69.75,56.0,56.219,0.0,45.063,72,70,1000,200,0.272,571.0,75.813,75.0,0.021,73.25,73.875,55.531,56.719,0.0,37.563,72,70,1000,200,0.113,369.0,73.438,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.436,5.975,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,516.0,509.5,514.0,303.25,518.5,523.0,517.5,-0.003,3.17,0.0,9.05,0.967,0.315,0.002,0.004,0.002,0.001
5062008,1232,1,1,3,1,100,31.672,40.0,40.0,40.0,1,1,961.355,318.501,0.01,12.366,0,80,55,1.4,1543.375,1712.28,1957.984,340.297,55.196,73.504,71.852,73.215,52.131,1.383,2.113,0.249,69.122,55.279,84.914,47.384,76.371,77.858,104.717,92.551,107.901,39.347,60.002,44.61,-10.852,110,110,71.188,70.375,55.813,56.406,0.0,39.313,72,70,1000,200,0.153,245.0,69.938,69.0,0.012,71.688,70.25,56.625,57.5,0.0,36.406,72,70,1000,200,0.109,363.25,76.25,75.125,0.022,71.938,69.813,56.0,56.219,0.0,45.25,72,70,1000,200,0.271,570.5,75.813,75.0,0.021,73.188,73.625,55.594,56.719,0.0,38.125,72,70,1000,200,0.118,376.75,73.563,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.436,5.975,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,516.0,509.25,514.0,303.5,517.5,523.0,517.0,-0.003,3.151,0.0,9.029,0.961,0.319,0.002,0.004,0.002,0.001
5062008,1233,1,1,3,1,100,32.454,40.0,40.0,40.0,1,1,977.749,314.988,0.01,12.395,0,80,55,1.4,1557.625,1702.309,1970.962,331.696,55.41,73.504,71.852,73.325,52.131,1.421,2.077,0.249,69.093,55.293,84.941,47.441,76.17,77.965,105.529,92.445,108.123,39.347,60.002,44.61,-10.852,110,110,71.188,70.375,56.0,56.469,0.0,38.844,72,70,1000,200,0.154,245.25,69.938,68.875,0.012,71.75,70.25,56.688,57.531,0.0,36.063,72,70,1000,200,0.11,362.25,76.438,75.125,0.022,71.813,69.813,56.094,56.219,0.0,44.625,72,70,1000,200,0.273,570.5,75.813,75.0,0.021,73.25,73.563,55.594,56.719,0.0,40.313,72,70,1000,200,0.119,377.5,73.563,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.44,5.974,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,516.0,509.5,514.5,303.5,518.5,523.0,517.0,-0.002,3.158,0.0,9.05,0.978,0.315,0.002,0.004,0.002,0.001
5062008,1234,1,1,3,1,100,32.806,40.0,40.0,40.0,1,1,975.407,309.133,0.01,12.351,0,80,55,1.4,1557.625,1710.855,1943.157,350.334,55.41,73.397,71.744,73.435,52.24,1.394,2.102,0.26,69.125,55.269,85.08,47.499,75.904,77.965,105.16,92.338,107.753,39.347,59.897,44.61,-10.852,110,110,71.313,70.375,56.0,56.469,0.0,39.281,72,70,1000,200,0.146,238.375,69.938,68.875,0.012,71.75,70.313,56.688,57.656,0.0,36.281,72,70,1000,200,0.11,363.0,76.25,75.125,0.022,72.0,69.813,56.094,56.219,0.0,45.25,72,70,1000,200,0.272,570.5,75.813,75.0,0.021,73.188,73.5,55.844,56.813,0.0,39.438,72,70,1000,200,0.132,399.75,73.563,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.436,5.977,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,516.0,509.75,514.0,303.25,518.5,523.0,517.0,-0.002,3.163,0.0,9.018,0.975,0.309,0.002,0.004,0.002,0.002
5062008,1235,1,1,3,1,100,33.573,40.0,40.0,40.0,1,1,969.552,312.646,0.01,12.453,0,80,55,1.4,1573.75,1727.96,1952.423,354.636,55.516,73.504,71.852,73.435,52.131,1.402,2.138,0.257,69.16,55.351,84.997,47.614,75.788,77.858,104.865,92.338,107.606,39.275,59.897,44.683,-10.852,110,110,71.188,70.438,56.0,56.594,0.0,39.531,72,70,1000,200,0.143,235.875,69.938,68.875,0.012,71.75,70.313,56.938,57.656,0.0,35.938,72,70,1000,200,0.11,363.25,76.438,74.938,0.022,72.0,69.875,56.094,56.344,0.0,45.281,72,70,1000,200,0.272,571.5,75.813,75.0,0.021,73.313,73.188,55.844,56.813,0.0,40.031,72,70,1000,200,0.14,407.75,73.563,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.436,5.975,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,516.0,510.0,514.5,303.25,519.0,523.0,517.0,-0.002,3.266,0.0,9.344,0.97,0.313,0.002,0.005,0.002,0.001
5062008,1236,1,1,3,1,100,34.062,40.0,40.0,40.0,1,1,995.313,316.159,0.01,12.453,0,80,55,1.4,1575.25,1763.66,1970.962,364.676,55.516,73.504,71.852,73.435,52.24,1.379,2.12,0.268,69.167,55.321,84.886,47.758,75.865,78.072,105.012,92.232,107.384,39.275,59.897,44.61,-10.852,110,110,71.313,70.625,56.219,56.594,0.0,39.469,72,70,1000,200,0.142,235.0,70.063,68.875,0.012,71.75,70.313,56.938,57.844,0.0,35.625,72,70,1000,200,0.11,362.25,76.25,74.938,0.022,72.063,69.875,56.156,56.375,0.0,44.906,72,70,1000,200,0.281,580.5,75.813,75.0,0.021,73.313,73.0,55.906,57.0,0.0,40.656,72,70,1000,200,0.146,417.0,73.563,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.438,5.978,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,516.0,510.0,514.5,303.25,518.0,523.0,516.5,-0.002,3.222,0.0,9.217,0.995,0.316,0.002,0.004,0.002,0.001
5062008,1237,1,1,3,1,100,34.703,40.0,40.0,40.0,1,1,978.92,316.159,0.01,12.395,0,80,55,1.4,1592.125,1747.941,1969.108,346.032,55.516,73.504,71.744,73.435,52.24,1.402,2.117,0.257,69.238,55.422,84.802,47.901,75.839,78.179,104.939,92.338,107.31,39.275,60.211,44.683,-10.852,110,110,71.313,70.688,56.344,56.688,0.0,39.219,72,70,1000,200,0.142,235.25,69.938,68.875,0.012,71.938,70.5,57.0,57.844,0.0,36.531,72,70,1000,200,0.109,362.25,76.25,75.125,0.022,72.063,69.938,56.156,56.375,0.0,45.781,72,70,1000,200,0.273,575.0,75.813,75.0,0.021,73.313,72.75,55.906,56.813,0.0,41.563,72,70,1000,200,0.156,431.0,73.563,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.445,5.99,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,516.5,510.25,514.5,303.25,519.0,523.0,517.0,-0.002,3.202,0.0,9.3,0.979,0.316,0.002,0.004,0.002,0.001
5062008,1238,1,1,3,1,100,35.812,40.0,40.0,40.0,1,1,1001.168,317.33,0.01,12.41,0,80,55,1.4,1604.625,1759.371,1969.108,358.939,55.729,73.611,71.635,73.545,52.457,1.394,2.081,0.253,69.287,55.423,84.802,48.074,75.93,78.179,104.865,92.019,107.163,39.275,60.106,44.61,-10.852,110,110,71.188,70.75,56.219,56.688,0.0,38.969,72,70,1000,200,0.141,234.75,69.813,68.875,0.012,71.938,70.563,57.094,58.0,0.0,36.688,72,70,1000,200,0.109,361.75,76.25,75.125,0.022,72.0,69.938,56.156,56.375,0.0,45.656,72,70,1000,200,0.273,570.0,75.813,75.0,0.021,73.438,72.688,55.906,56.813,0.0,42.625,72,70,1000,200,0.161,440.0,73.563,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.437,5.98,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,516.0,510.5,515.0,303.5,518.0,523.0,516.5,-0.002,3.178,0.0,9.186,1.001,0.317,0.002,0.004,0.002,0.001
5062008,1239,1,1,3,1,100,36.694,40.0,40.0,40.0,1,1,1003.51,317.33,0.01,12.424,0,80,55,1.4,1619.875,1776.533,1974.67,374.718,55.729,73.611,71.635,73.545,52.457,1.364,2.081,0.249,69.365,55.426,84.858,48.16,75.716,78.287,104.791,92.019,107.015,39.202,60.211,44.61,-10.852,110,110,71.188,70.75,56.406,56.688,0.0,38.563,72,70,1000,200,0.14,234.375,69.813,68.875,0.012,71.938,70.563,57.094,58.0,0.0,37.156,72,70,1000,200,0.107,359.25,76.25,75.25,0.022,72.0,70.0,56.25,56.5,0.0,44.344,72,70,1000,200,0.281,581.5,75.813,75.0,0.021,73.625,72.563,55.906,57.0,0.0,42.563,72,70,1000,200,0.178,459.0,73.563,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.438,5.978,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,516.5,510.5,515.0,303.5,518.5,523.0,517.0,-0.002,3.198,0.0,9.322,1.004,0.317,0.002,0.003,0.002,0.001
5062008,1240,1,1,3,1,100,37.35,40.0,40.0,40.0,1,1,1017.561,324.356,0.01,12.41,0,80,55,1.4,1620.75,1803.745,1996.928,386.198,55.729,73.611,71.635,73.435,52.566,1.36,2.124,0.253,69.528,55.63,84.719,48.16,75.574,78.287,104.644,91.913,106.941,39.202,60.106,44.683,-10.852,110,110,71.188,70.813,56.406,57.0,0.0,38.469,72,70,1000,200,0.141,233.75,69.813,68.875,0.012,71.938,70.5,57.094,58.094,0.0,35.906,72,70,1000,200,0.107,359.25,76.438,75.125,0.022,72.0,70.0,56.25,56.594,0.0,45.781,72,70,1000,200,0.275,576.5,75.813,75.0,0.021,73.438,72.5,56.0,57.0,0.0,43.781,72,70,1000,200,0.192,480.75,73.563,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.441,5.99,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,516.0,510.75,515.0,303.5,518.5,523.0,516.5,-0.002,3.254,0.0,9.437,1.018,0.324,0.002,0.004,0.002,0.001
5062008,1241,1,1,3,1,100,38.459,40.0,40.0,40.0,1,1,1019.903,324.356,0.01,12.41,0,80,55,1.4,1620.75,1773.671,2002.494,379.023,55.836,73.504,71.635,73.435,52.566,1.33,2.117,0.246,69.655,55.639,84.524,48.189,75.865,78.179,104.717,91.7,106.867,39.275,60.421,44.756,-10.852,110,110,71.188,70.875,56.5,57.0,0.0,38.031,72,70,1000,200,0.14,234.125,69.938,68.875,0.012,72.0,70.5,57.219,58.094,0.0,37.563,72,70,1000,200,0.107,361.25,76.25,75.25,0.022,72.0,70.0,56.469,56.594,0.0,44.531,72,70,1000,200,0.282,581.0,75.875,75.0,0.021,73.313,72.375,56.156,57.094,0.0,44.969,72,70,1000,200,0.186,474.0,73.563,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.44,5.985,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,516.0,510.5,515.5,303.25,518.5,523.0,516.5,-0.002,3.217,0.0,9.437,1.02,0.324,0.002,0.003,0.003,0.001
5062008,1242,1,1,3,1,100,39.383,40.0,40.0,40.0,1,1,1019.903,323.185,0.01,12.351,0,80,55,1.4,1663.875,1789.417,2004.349,363.242,55.943,73.504,71.635,73.545,52.675,1.368,2.149,0.26,69.677,55.805,84.413,48.333,76.066,78.179,104.57,91.806,106.646,39.202,60.316,45.048,-10.852,110,110,71.188,70.688,56.5,57.063,0.0,38.188,72,70,1000,200,0.133,228.0,69.813,68.875,0.012,72.0,70.438,57.219,58.156,0.0,36.969,72,70,1000,200,0.111,364.5,76.438,75.25,0.022,71.938,70.0,56.563,56.594,0.0,45.563,72,70,1000,200,0.273,571.0,75.813,75.0,0.021,73.438,72.375,56.156,57.0,0.0,45.0,72,70,1000,200,0.197,487.75,73.75,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.438,5.98,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,516.0,510.75,515.5,303.5,518.0,523.0,516.5,-0.002,3.42,0.0,10.018,1.02,0.323,0.002,0.004,0.002,0.002
5062008,1243,1,1,3,1,100,40.327,40.0,40.0,40.0,1,1,1050.348,325.527,0.01,12.351,0,80,55,1.4,1651.875,1813.783,2006.205,390.503,55.836,73.504,71.527,73.435,52.457,1.368,2.124,0.246,69.786,55.768,84.218,48.534,75.917,78.072,104.422,91.7,106.498,39.202,59.792,45.121,-10.852,110,110,71.313,70.75,56.5,57.063,0.0,38.938,72,70,1000,200,0.129,224.125,69.813,68.625,0.012,72.125,70.563,57.219,58.156,0.0,36.031,72,70,1000,200,0.116,374.25,76.438,75.125,0.022,72.063,70.063,56.469,56.594,0.0,44.656,72,70,1000,200,0.281,578.5,75.813,75.0,0.021,73.313,72.188,56.0,57.0,0.0,45.906,72,70,1000,200,0.204,496.75,73.563,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.428,5.975,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,516.5,510.75,515.5,303.5,517.0,523.0,516.5,-0.002,3.551,0.0,10.143,1.05,0.326,0.002,0.004,0.002,0.001
5062008,1244,1,1,3,1,100,40.592,40.0,40.0,40.0,1,1,1050.348,324.356,0.01,12.351,0,80,55,1.4,1669.375,1813.783,2004.349,380.458,55.623,73.504,71.527,73.435,52.24,1.375,2.17,0.249,69.862,55.906,84.135,48.563,76.047,78.179,104.275,91.593,106.424,39.129,59.372,45.267,-10.852,110,110,71.313,70.938,56.406,57.0,0.0,38.813,72,70,1000,200,0.13,225.25,69.813,68.625,0.012,72.0,70.563,57.219,58.156,0.0,37.5,72,70,1000,200,0.11,362.0,76.438,75.25,0.022,72.063,70.063,56.469,56.594,0.0,45.656,72,70,1000,200,0.275,575.5,75.813,75.0,0.021,73.25,71.875,55.906,57.0,0.0,45.219,72,70,1000,200,0.216,510.0,73.563,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.436,5.977,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,516.5,510.75,515.5,303.25,517.5,523.0,516.5,-0.002,3.745,0.0,10.518,1.05,0.324,0.002,0.004,0.002,0.001
5062008,1245,1,1,3,1,100,41.039,40.0,40.0,40.0,1,1,1035.126,327.869,0.01,12.337,0,80,55,1.4,1669.375,1818.087,2011.772,380.458,55.516,73.504,71.527,73.435,52.022,1.391,2.156,0.257,70.008,56.048,84.33,48.505,76.3,78.179,104.275,91.593,106.276,39.129,58.953,45.194,-10.852,110,110,71.375,71.063,56.344,56.906,0.0,38.531,72,70,1000,200,0.131,226.375,69.813,68.875,0.012,72.0,70.625,57.094,58.156,0.0,36.531,72,70,1000,200,0.115,369.0,76.25,75.25,0.022,72.0,70.063,56.25,56.594,0.0,45.0,72,70,1000,200,0.278,575.5,75.813,75.0,0.021,73.188,71.75,55.906,56.813,0.0,46.594,72,70,1000,200,0.218,511.5,73.563,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.436,5.978,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,516.0,510.75,515.5,303.5,517.5,523.0,516.5,-0.002,3.774,0.0,10.382,1.035,0.328,0.002,0.003,0.002,0.001
5062008,1246,1,1,3,1,100,41.02,40.0,40.0,40.0,1,1,1052.69,330.211,0.01,12.293,0,80,55,1.4,1678.625,1855.441,2015.484,389.068,55.303,73.397,71.418,73.435,51.913,1.337,2.156,0.257,70.155,55.99,84.775,48.649,76.676,78.287,104.201,91.487,106.203,39.202,58.743,45.194,-10.852,110,110,71.563,70.938,56.219,56.906,0.0,38.813,72,70,1000,200,0.129,225.125,69.625,68.625,0.012,72.0,70.75,57.094,58.156,0.0,36.875,72,70,1000,200,0.111,369.5,76.25,75.25,0.022,72.063,70.063,56.156,56.5,0.0,45.125,72,70,1000,200,0.282,581.0,75.813,75.0,0.021,73.188,71.688,55.844,56.719,0.0,46.438,72,70,1000,200,0.228,522.5,73.563,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.437,5.977,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,516.0,511.0,515.5,303.25,517.5,522.5,516.5,-0.002,3.769,0.0,10.22,1.053,0.33,0.002,0.003,0.002,0.001
5062008,1247,1,1,3,1,100,41.39,40.0,40.0,40.0,1,1,1058.545,327.869,0.01,12.337,0,80,55,1.4,1706.125,1848.251,2006.205,399.116,55.303,73.397,71.31,73.325,51.804,1.379,2.191,0.257,70.185,56.159,84.83,48.649,76.818,78.501,103.98,91.274,106.055,39.129,58.848,45.34,-10.852,110,110,71.313,70.875,56.344,56.906,0.0,38.188,72,70,1000,200,0.13,226.25,69.813,68.625,0.012,72.0,70.688,57.094,58.156,0.0,37.281,72,70,1000,200,0.111,364.25,76.438,75.25,0.022,72.0,70.063,56.156,56.5,0.0,44.625,72,70,1000,200,0.286,584.5,75.813,75.0,0.021,73.188,71.5,55.594,56.719,0.0,47.406,72,70,1000,200,0.231,527.5,73.563,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.437,5.98,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,516.0,510.75,515.5,303.25,518.0,522.5,516.5,-0.002,3.886,0.0,10.631,1.059,0.328,0.002,0.004,0.002,0.001
5062008,1248,1,1,3,1,100,41.731,40.0,40.0,40.0,1,1,1073.767,332.553,0.01,12.293,0,80,55,1.4,1702.75,1859.757,2034.046,407.731,55.303,73.504,71.31,73.435,51.804,1.364,2.212,0.26,70.391,56.214,85.053,48.678,76.65,78.501,103.906,91.274,105.981,39.129,58.638,45.413,-10.852,110,110,71.313,70.875,56.219,56.688,0.0,38.031,72,70,1000,200,0.129,224.5,69.813,68.625,0.012,72.125,70.688,57.094,58.094,0.0,36.625,72,70,1000,200,0.115,369.75,76.438,75.25,0.022,72.0,70.063,56.156,56.5,0.0,44.375,72,70,1000,200,0.282,582.0,75.813,75.0,0.021,73.063,71.438,55.594,56.625,0.0,47.563,72,70,1000,200,0.243,540.0,73.75,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.438,5.977,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,516.0,511.0,516.0,303.5,518.0,523.0,516.5,-0.002,3.96,0.0,10.718,1.074,0.333,0.002,0.004,0.002,0.002
5062008,1249,1,1,3,1,100,41.536,40.0,40.0,40.0,1,1,1078.451,332.553,0.01,12.322,0,80,55,1.4,1712.375,1885.68,2043.329,409.167,55.09,73.504,71.31,73.435,51.587,1.356,2.202,0.253,70.465,56.287,85.025,48.736,76.287,78.394,103.832,91.168,105.833,39.202,58.428,45.413,-10.852,110,110,71.375,70.875,56.219,56.688,0.0,37.719,72,70,1000,200,0.128,224.0,69.813,68.625,0.012,72.0,70.75,57.094,58.094,0.0,36.25,72,70,1000,200,0.121,380.75,76.438,75.125,0.022,72.0,70.063,56.094,56.375,0.0,45.344,72,70,1000,200,0.275,575.5,75.813,75.0,0.021,73.063,71.313,55.531,56.625,0.0,47.25,72,70,1000,200,0.248,545.5,73.75,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.429,5.975,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,516.0,511.0,516.0,303.5,517.5,523.0,516.5,-0.002,3.981,0.0,10.618,1.078,0.333,0.002,0.004,0.002,0.002
5062008,1250,1,1,3,1,100,41.963,40.0,40.0,40.0,1,1,1073.767,334.895,0.01,12.25,0,80,55,1.4,1720.25,1866.954,2032.189,410.603,55.196,73.504,71.31,73.435,51.696,1.341,2.202,0.26,70.617,56.376,85.275,48.678,76.3,78.608,103.685,91.061,105.686,39.202,58.533,45.413,-10.852,110,110,71.563,70.75,56.219,56.688,0.0,37.313,72,70,1000,200,0.13,225.875,69.813,68.625,0.012,72.0,70.688,57.0,58.094,0.0,36.938,72,70,1000,200,0.114,370.0,76.25,75.25,0.022,72.0,70.0,56.094,56.375,0.0,44.969,72,70,1000,200,0.283,582.5,75.813,75.0,0.021,72.875,71.25,55.531,56.531,0.0,48.281,72,70,1000,200,0.25,547.0,73.75,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.437,5.977,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,516.0,511.0,516.0,303.25,518.0,522.5,517.0,-0.002,3.936,0.0,10.556,1.074,0.335,0.002,0.003,0.002,0.002
5062008,1251,1,1,3,1,100,42.123,40.0,40.0,40.0,1,1,1067.912,334.895,0.01,12.308,0,80,55,1.4,1729.625,1874.153,2035.902,406.295,55.196,73.504,71.202,73.435,51.696,1.337,2.23,0.257,70.68,56.546,85.442,48.736,76.326,78.822,103.537,90.955,105.612,39.129,58.533,45.485,-10.852,110,110,71.563,70.938,56.0,56.594,0.0,37.438,72,70,1000,200,0.13,225.5,69.625,68.625,0.012,71.938,70.688,57.0,58.094,0.0,36.875,72,70,1000,200,0.114,370.25,76.125,75.25,0.022,72.0,70.0,56.094,56.375,0.0,45.875,72,70,1000,200,0.273,570.0,75.813,75.0,0.021,73.063,71.188,55.531,56.531,0.0,48.313,72,70,1000,200,0.26,560.0,73.813,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.434,5.977,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,516.0,510.75,516.0,303.5,517.5,522.5,517.0,-0.002,4.032,0.0,10.854,1.068,0.335,0.002,0.003,0.002,0.002
5062008,1252,1,1,3,1,100,42.346,40.0,40.0,40.0,1,1,1096.015,337.237,0.01,12.337,0,80,55,1.4,1729.625,1888.563,2045.186,422.093,55.196,73.504,71.202,73.435,51.696,1.36,2.241,0.26,70.991,56.615,85.497,48.851,76.753,78.93,103.464,90.955,105.538,39.129,58.428,45.558,-10.852,110,110,71.563,71.063,56.0,56.688,0.0,36.719,72,70,1000,200,0.129,224.875,69.625,68.625,0.012,72.0,70.688,57.094,58.094,0.0,36.875,72,70,1000,200,0.114,370.25,76.25,75.25,0.022,72.063,70.063,56.094,56.375,0.0,44.531,72,70,1000,200,0.283,581.5,75.813,75.0,0.021,73.063,71.063,55.531,56.406,0.0,49.063,72,70,1000,200,0.273,571.5,73.75,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.431,5.968,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,516.0,510.75,516.0,303.25,517.5,522.5,517.0,-0.002,4.11,0.0,11.005,1.096,0.337,0.002,0.003,0.002,0.002
