DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,1253,1,1,3,1,100,42.551,40.0,40.0,40.0,1,1,1081.964,338.408,0.01,12.264,0,80,55,1.4,1748.0,1871.273,2037.759,400.552,55.196,73.504,71.202,73.435,51.804,1.387,2.212,0.264,70.866,56.715,85.192,48.937,76.604,78.822,103.316,90.848,105.39,39.275,58.428,45.631,-10.852,110,110,71.375,71.125,56.0,56.594,0.0,37.781,72,70,1000,200,0.122,218.625,69.625,68.625,0.012,72.125,70.688,57.0,58.094,0.0,37.719,72,70,1000,200,0.115,370.75,76.25,75.25,0.022,72.0,70.063,56.094,56.375,0.0,45.438,72,70,1000,200,0.271,568.5,75.813,75.0,0.021,73.313,70.938,55.531,56.406,0.0,51.031,72,70,1000,200,0.272,571.0,73.75,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.434,5.973,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,516.5,510.75,516.0,303.5,518.5,522.5,517.0,-0.002,4.07,0.0,10.815,1.082,0.338,0.002,0.003,0.002,0.001
5062008,1254,1,1,3,1,100,42.435,40.0,40.0,40.0,1,1,1101.87,337.237,0.01,12.221,0,80,55,1.4,1728.25,1911.647,2035.902,433.587,55.09,73.504,71.202,73.435,51.587,1.356,2.237,0.271,71.061,56.746,85.414,48.994,76.053,78.93,103.242,90.848,105.243,39.129,58.323,45.558,-10.852,110,110,71.563,71.188,55.906,56.688,0.0,37.125,72,70,1000,200,0.127,224.0,69.813,68.625,0.012,72.125,70.688,57.0,58.094,0.0,37.438,72,70,1000,200,0.114,369.25,76.25,75.25,0.022,72.063,70.125,56.0,56.344,0.0,45.531,72,70,1000,200,0.28,579.5,75.813,75.125,0.021,73.063,70.875,55.438,56.406,0.0,50.438,72,70,1000,200,0.291,590.0,73.813,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.423,5.96,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,516.0,511.0,516.0,303.5,517.0,522.5,517.5,-0.002,4.093,0.0,10.901,1.102,0.337,0.002,0.003,0.002,0.001
5062008,1255,1,1,3,1,100,42.507,40.0,40.0,40.0,1,1,1129.973,339.578,0.01,12.264,0,80,55,1.4,1765.125,1934.766,2056.329,442.209,55.09,73.504,71.202,73.435,51.478,1.36,2.227,0.26,71.158,56.947,85.442,48.937,76.066,78.715,103.095,90.742,105.169,39.129,58.428,45.558,-10.852,110,110,71.375,71.313,55.906,56.594,0.0,37.844,72,70,1000,200,0.121,216.75,69.625,68.625,0.011,72.0,70.625,57.0,58.094,0.0,36.438,72,70,1000,200,0.122,385.25,76.25,75.25,0.022,72.25,70.063,56.0,56.344,0.0,46.281,72,70,1000,200,0.288,589.5,75.813,75.0,0.021,72.875,70.813,55.438,56.25,0.0,51.125,72,70,1000,200,0.292,590.0,73.75,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.432,5.968,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,516.0,511.25,516.0,303.5,518.0,522.5,517.5,-0.002,4.085,0.0,10.939,1.13,0.34,0.002,0.003,0.002,0.002
5062008,1256,1,1,3,1,100,42.613,40.0,40.0,40.0,1,1,1133.486,341.92,0.01,12.279,0,80,55,1.4,1777.875,1921.757,2052.614,430.713,55.09,73.397,71.093,73.435,51.696,1.368,2.255,0.235,71.257,56.999,85.358,48.994,76.345,78.822,102.947,90.529,105.095,39.129,58.428,45.704,-10.852,110,110,71.375,71.438,56.0,56.688,0.0,36.375,72,70,1000,200,0.127,223.25,69.625,68.625,0.012,72.0,70.625,57.0,58.0,0.0,36.688,72,70,1000,200,0.121,383.75,76.438,75.25,0.022,72.25,70.063,56.0,56.344,0.0,45.813,72,70,1000,200,0.287,583.5,75.813,75.0,0.021,72.875,70.688,55.438,56.406,0.0,51.188,72,70,1000,200,0.292,591.5,73.75,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.428,5.963,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,516.0,510.75,516.0,303.5,517.5,522.5,517.5,-0.002,4.183,0.0,11.202,1.133,0.342,0.002,0.004,0.002,0.001
5062008,1257,1,1,3,1,100,42.712,40.0,40.0,40.0,1,1,1131.144,340.749,0.01,12.264,0,80,55,1.4,1770.375,1907.316,2050.757,429.276,55.09,73.397,71.093,73.325,51.587,1.375,2.262,0.257,71.293,57.019,85.331,49.023,76.183,78.93,102.873,90.529,105.021,39.057,58.113,45.631,-10.852,110,110,71.375,71.375,56.0,56.688,0.0,36.188,72,70,1000,200,0.128,223.625,69.625,68.625,0.012,72.0,70.688,57.0,58.0,0.0,37.375,72,70,1000,200,0.115,371.0,76.438,75.25,0.022,72.0,70.063,56.094,56.344,0.0,45.844,72,70,1000,200,0.287,588.5,75.813,75.0,0.021,72.75,70.625,55.438,56.25,0.0,51.156,72,70,1000,200,0.294,592.5,73.75,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.431,5.963,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,516.0,510.75,516.0,303.5,518.0,522.5,517.5,-0.002,4.231,0.0,11.186,1.131,0.341,0.002,0.004,0.002,0.001
5062008,1258,1,1,3,1,100,42.79,40.0,40.0,40.0,1,1,1115.922,340.749,0.01,12.206,0,80,55,1.4,1770.375,1875.594,2052.614,422.093,55.09,73.29,70.985,73.215,51.587,1.387,2.234,0.26,71.346,57.094,85.303,49.081,76.3,79.037,102.8,90.529,104.873,39.129,58.113,45.631,-10.852,110,110,71.313,71.188,55.906,56.594,0.0,37.188,72,70,1000,200,0.115,212.125,69.625,68.625,0.012,72.0,70.688,57.0,58.0,0.0,37.469,72,70,1000,200,0.115,371.75,76.438,75.25,0.022,72.063,70.125,56.0,56.344,0.0,46.563,72,70,1000,200,0.284,583.0,75.813,75.0,0.021,72.75,70.5,55.438,56.25,0.0,51.344,72,70,1000,200,0.299,599.0,73.75,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.423,5.96,6.225,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,516.0,510.75,516.5,303.5,517.5,522.5,517.5,-0.002,4.181,0.0,11.011,1.116,0.341,0.002,0.004,0.002,0.001
5062008,1259,1,1,3,1,100,42.606,40.0,40.0,40.0,1,1,1140.512,345.433,0.01,12.25,0,80,55,1.4,1763.625,1902.986,2061.901,447.959,54.983,73.397,70.985,73.325,51.478,1.333,2.28,0.268,71.538,57.187,85.525,49.138,76.63,78.93,102.726,90.422,104.8,39.129,58.218,45.631,-10.852,110,110,71.313,71.125,55.906,56.688,0.0,37.469,72,70,1000,200,0.113,210.25,69.625,68.625,0.012,72.0,70.688,57.0,58.0,0.0,36.594,72,70,1000,200,0.123,386.5,76.25,75.25,0.022,72.063,70.125,55.875,56.344,0.0,45.344,72,70,1000,200,0.295,593.5,75.813,75.0,0.021,72.688,70.5,55.438,56.25,0.0,51.281,72,70,1000,200,0.308,608.0,73.813,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.424,5.963,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,516.0,510.75,516.5,303.5,517.0,522.5,517.5,-0.002,4.173,0.0,11.051,1.141,0.345,0.002,0.003,0.002,0.001
5062008,1300,1,1,3,1,100,42.918,40.0,40.0,40.0,1,1,1125.289,344.262,0.01,12.206,0,80,55,1.4,1783.0,1879.916,2058.186,427.839,55.09,73.397,70.985,73.325,51.587,1.379,2.237,0.253,71.486,57.216,85.609,49.225,76.883,78.93,102.578,90.316,104.652,39.129,58.218,45.631,-10.852,110,110,71.375,71.125,56.0,56.688,0.0,37.469,72,70,1000,200,0.113,210.75,69.625,68.625,0.012,72.0,70.688,57.0,58.0,0.0,37.469,72,70,1000,200,0.116,372.25,76.25,75.25,0.022,72.063,70.125,56.0,56.344,0.0,45.938,72,70,1000,200,0.291,593.0,75.813,75.0,0.021,72.75,70.313,55.438,56.25,0.0,51.969,72,70,1000,200,0.307,603.5,73.813,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.426,5.964,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,516.0,511.0,516.0,303.5,517.5,522.5,518.0,-0.002,4.158,0.0,11.011,1.125,0.344,0.002,0.003,0.002,0.001
5062008,1301,1,1,3,1,100,43.007,40.0,40.0,40.0,1,1,1145.196,346.604,0.01,12.221,0,80,55,1.4,1775.375,1905.873,2082.336,433.587,55.09,73.29,70.877,73.215,51.587,1.356,2.252,0.26,71.568,57.228,85.497,49.196,76.462,78.822,102.505,90.21,104.578,39.129,58.218,45.704,-10.852,110,110,71.313,71.125,56.0,56.594,0.0,37.094,72,70,1000,200,0.113,210.375,69.625,68.563,0.012,72.0,70.625,56.938,58.0,0.0,38.0,72,70,1000,200,0.113,369.5,76.438,75.375,0.022,72.063,70.063,56.0,56.344,0.0,46.406,72,70,1000,200,0.299,603.0,75.813,75.0,0.021,72.75,70.313,55.438,56.25,0.0,52.281,72,70,1000,200,0.311,610.0,73.813,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.428,5.971,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,516.0,511.0,516.0,303.5,518.0,522.5,518.0,-0.002,4.209,0.0,11.149,1.145,0.347,0.002,0.003,0.002,0.001
5062008,1302,1,1,3,1,100,43.085,40.0,40.0,40.0,1,1,1154.563,350.117,0.01,12.279,0,80,55,1.4,1806.375,1934.766,2080.478,455.148,55.09,73.29,70.985,73.215,51.587,1.345,2.259,0.279,71.782,57.388,85.358,49.253,75.995,78.822,102.505,90.21,104.504,39.275,58.113,45.777,-10.852,110,110,71.375,71.0,56.0,56.594,0.0,36.875,72,70,1000,200,0.113,210.25,69.625,68.563,0.012,72.0,70.688,56.938,58.0,0.0,36.156,72,70,1000,200,0.122,383.5,76.438,75.25,0.022,71.938,70.063,55.875,56.219,0.0,46.063,72,70,1000,200,0.294,594.0,75.813,75.0,0.021,72.875,70.313,55.438,56.156,0.0,52.313,72,70,1000,200,0.332,631.0,73.813,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.428,5.964,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,516.0,510.75,516.0,303.75,517.5,522.5,518.0,-0.002,4.238,0.0,11.077,1.155,0.35,0.002,0.004,0.002,0.001
5062008,1303,1,1,3,1,100,43.164,40.0,40.0,40.0,1,1,1134.657,345.433,0.01,12.264,0,80,55,1.4,1806.375,1892.888,2073.046,424.966,55.09,73.29,70.877,73.215,51.587,1.398,2.252,0.264,71.769,57.427,85.247,49.311,75.827,78.715,102.283,90.103,104.357,39.202,58.113,45.704,-10.852,110,110,71.313,71.0,55.906,56.688,0.0,36.344,72,70,1000,200,0.114,211.75,69.625,68.625,0.012,72.0,70.688,56.938,58.0,0.0,37.531,72,70,1000,200,0.116,372.25,76.438,75.375,0.022,72.0,70.063,56.094,56.219,0.0,45.938,72,70,1000,200,0.286,583.0,75.813,75.125,0.021,72.438,70.188,55.438,56.156,0.0,53.875,72,70,1000,200,0.32,618.0,73.813,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.428,5.968,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,516.0,511.0,516.5,303.5,518.0,522.5,518.0,-0.002,4.217,0.0,11.063,1.135,0.345,0.002,0.003,0.002,0.001
5062008,1304,1,1,3,1,100,43.252,40.0,40.0,40.0,1,1,1141.683,348.946,0.01,12.264,0,80,55,1.4,1784.375,1915.979,2095.343,442.209,55.09,73.29,70.877,73.215,51.587,1.345,2.301,0.246,71.823,57.438,85.331,49.282,75.587,78.715,102.283,89.997,104.357,39.202,58.113,45.85,-10.852,110,110,71.375,71.063,55.906,56.594,0.0,36.219,72,70,1000,200,0.114,211.5,69.625,68.563,0.012,72.125,70.625,56.938,57.844,0.0,36.5,72,70,1000,200,0.125,388.25,76.438,75.375,0.022,72.0,70.063,56.0,56.219,0.0,46.063,72,70,1000,200,0.292,592.0,75.813,75.0,0.021,72.188,70.063,55.438,56.156,0.0,52.5,72,70,1000,200,0.31,610.5,73.813,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.415,5.955,6.216,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,516.0,511.25,516.0,303.5,517.5,522.5,518.0,-0.002,4.311,0.0,11.312,1.142,0.349,0.002,0.003,0.002,0.001
5062008,1305,1,1,3,1,100,43.078,40.0,40.0,40.0,1,1,1151.05,348.946,0.01,12.395,0,80,55,1.4,1799.75,1914.535,2084.194,439.335,54.876,73.29,70.877,73.215,51.369,1.387,2.252,0.26,71.862,57.456,85.414,49.225,75.263,78.501,102.21,90.21,104.209,39.202,58.008,45.704,-10.852,110,110,71.375,71.063,55.906,56.688,0.0,35.875,72,70,1000,200,0.114,211.125,69.625,68.875,0.012,72.125,70.688,56.938,57.844,0.0,36.531,72,70,1000,200,0.125,388.0,76.25,75.375,0.022,72.0,70.063,55.875,56.219,0.0,46.188,72,70,1000,200,0.283,579.5,75.813,75.125,0.021,72.25,70.063,55.344,56.156,0.0,52.125,72,70,1000,200,0.314,614.0,73.813,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.415,5.961,6.218,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,516.0,510.75,516.5,303.5,518.0,522.0,518.5,-0.002,4.285,0.0,11.182,1.151,0.349,0.001,0.003,0.002,0.001
5062008,1306,1,1,3,1,100,42.815,40.0,40.0,40.0,1,1,1161.589,350.117,0.01,12.221,0,80,55,1.4,1790.375,1946.339,2086.052,439.335,54.876,73.182,70.877,73.215,51.587,1.375,2.262,0.271,71.967,57.488,85.414,49.34,75.438,78.608,101.988,89.89,104.135,39.129,58.008,45.704,-10.852,110,110,71.375,71.063,55.906,56.688,0.0,35.219,72,70,1000,200,0.114,209.375,69.625,68.563,0.012,72.125,70.75,56.938,57.844,0.0,36.563,72,70,1000,200,0.125,388.25,76.438,75.375,0.022,72.0,70.0,55.875,56.219,0.0,45.094,72,70,1000,200,0.292,592.0,75.813,75.125,0.021,72.625,70.063,55.344,56.156,0.0,52.438,72,70,1000,200,0.315,613.5,73.813,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.412,5.956,6.218,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,516.0,510.75,516.0,303.5,517.0,522.5,518.5,-0.002,4.256,0.0,11.149,1.162,0.35,0.002,0.003,0.002,0.001
5062008,1307,1,1,3,1,100,43.017,40.0,40.0,40.0,1,1,1145.196,347.775,0.01,12.206,0,80,55,1.4,1791.625,1914.535,2071.189,435.024,54.983,73.182,70.877,73.215,51.478,1.406,2.291,0.275,71.919,57.531,85.609,49.368,75.904,78.608,101.915,89.784,103.987,39.202,57.904,45.704,-10.852,110,110,71.375,71.0,55.906,56.594,0.0,36.344,72,70,1000,200,0.105,202.625,69.625,68.563,0.012,72.125,70.688,56.938,57.844,0.0,36.469,72,70,1000,200,0.125,390.25,76.25,75.25,0.022,71.938,70.063,56.0,56.344,0.0,45.219,72,70,1000,200,0.28,578.0,75.813,75.0,0.021,72.25,70.125,55.438,56.156,0.0,52.219,72,70,1000,200,0.32,618.5,73.813,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.413,5.955,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,516.0,510.75,516.5,303.5,518.0,522.5,518.5,-0.002,4.244,0.0,11.011,1.145,0.348,0.002,0.003,0.002,0.001
5062008,1308,1,1,3,1,100,42.984,40.0,40.0,40.0,1,1,1161.589,348.946,0.01,12.191,0,80,55,1.4,1780.25,1947.786,2074.904,446.522,54.983,73.29,70.877,73.215,51.478,1.375,2.273,0.264,71.915,57.515,85.636,49.368,75.982,78.608,101.988,89.677,103.914,39.202,57.904,45.704,-10.852,110,110,71.375,71.063,55.906,56.594,0.0,36.188,72,70,1000,200,0.104,204.375,69.625,68.625,0.012,72.188,70.688,56.938,57.844,0.0,37.125,72,70,1000,200,0.123,385.75,76.438,75.375,0.022,72.0,70.125,56.0,56.219,0.0,45.563,72,70,1000,200,0.285,585.5,75.813,75.125,0.021,72.438,70.125,55.344,56.031,0.0,52.563,72,70,1000,200,0.331,630.0,73.813,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.413,5.955,6.216,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,516.0,510.5,516.0,303.75,517.5,522.5,518.0,-0.002,4.238,0.0,10.998,1.162,0.349,0.002,0.003,0.002,0.001
5062008,1309,1,1,3,1,100,43.236,40.0,40.0,40.0,1,1,1139.341,347.775,0.01,12.264,0,80,55,1.4,1812.625,1913.091,2078.62,417.784,55.09,73.29,70.877,73.215,51.587,1.402,2.284,0.271,71.902,57.592,85.581,49.368,76.3,78.715,101.841,89.677,103.84,39.202,58.008,45.777,-10.852,110,110,71.375,71.0,55.906,56.594,0.0,35.656,72,70,1000,200,0.107,204.625,69.563,68.563,0.012,72.125,70.688,56.938,57.844,0.0,38.0,72,70,1000,200,0.12,380.75,76.438,75.375,0.022,72.063,70.125,55.875,56.219,0.0,45.625,72,70,1000,200,0.285,582.5,75.875,75.0,0.021,72.25,70.063,55.344,56.156,0.0,52.5,72,70,1000,200,0.318,618.5,73.813,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.406,6.413,5.956,6.215,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,516.0,510.25,516.0,303.5,517.0,522.5,518.5,-0.002,4.288,0.0,11.188,1.139,0.348,0.002,0.003,0.003,0.001
5062008,1310,1,1,3,1,100,43.247,40.0,40.0,40.0,1,1,1148.708,351.288,0.01,12.25,0,80,55,1.4,1802.375,1970.961,2086.052,429.276,55.09,73.29,70.877,73.215,51.587,1.349,2.262,0.26,72.013,57.542,85.748,49.368,76.475,78.822,101.693,89.571,103.692,39.129,58.008,45.704,-10.852,110,110,71.375,70.938,55.906,56.594,0.0,36.031,72,70,1000,200,0.104,200.75,69.625,68.563,0.012,72.125,70.625,56.938,57.844,0.0,37.719,72,70,1000,200,0.121,383.75,76.438,75.375,0.022,72.063,70.25,55.875,56.219,0.0,44.813,72,70,1000,200,0.292,589.5,75.813,75.0,0.021,72.438,69.938,55.344,56.156,0.0,52.781,72,70,1000,200,0.338,635.0,73.813,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.406,6.415,5.958,6.215,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,515.5,510.5,516.0,303.75,517.5,522.0,518.5,-0.002,4.266,0.0,11.175,1.149,0.351,0.002,0.003,0.002,0.001
5062008,1311,1,1,3,1,100,43.286,40.0,40.0,40.0,1,1,1158.076,346.604,0.01,12.279,0,80,55,1.4,1807.5,1928.983,2078.62,430.713,55.09,73.29,70.877,73.215,51.587,1.398,2.273,0.264,71.998,57.601,85.692,49.311,76.021,78.93,101.546,89.465,103.618,39.129,58.008,45.704,-10.852,110,110,71.375,71.063,55.906,56.594,0.0,35.75,72,70,1000,200,0.104,202.0,69.563,68.563,0.012,72.125,70.688,56.938,57.844,0.0,38.031,72,70,1000,200,0.121,382.0,76.438,75.375,0.022,72.25,70.313,55.875,56.219,0.0,45.313,72,70,1000,200,0.293,592.5,75.813,75.125,0.021,72.25,70.0,55.344,56.156,0.0,53.375,72,70,1000,200,0.323,622.5,73.813,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.423,5.961,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,515.5,510.5,516.0,303.5,518.0,522.0,518.5,-0.002,4.276,0.0,11.202,1.158,0.347,0.002,0.003,0.002,0.001
5062008,1312,1,1,3,1,100,43.357,40.0,40.0,40.0,1,1,1161.589,352.459,0.01,12.279,0,80,55,1.4,1813.125,1939.105,2095.343,435.024,55.09,73.29,70.877,73.215,51.587,1.387,2.28,0.271,72.068,57.647,85.636,49.455,76.313,78.93,101.546,89.465,103.47,39.202,58.113,45.777,-10.852,110,110,71.375,71.063,55.906,56.594,0.0,35.781,72,70,1000,200,0.104,200.875,69.563,68.563,0.012,72.125,70.688,56.938,57.844,0.0,38.25,72,70,1000,200,0.121,381.0,76.438,75.375,0.022,72.063,70.25,55.875,56.219,0.0,44.938,72,70,1000,200,0.295,594.5,75.813,75.0,0.021,72.188,70.0,55.438,56.156,0.0,53.75,72,70,1000,200,0.337,636.0,73.813,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.424,5.963,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,516.0,510.5,516.0,303.5,517.5,522.5,518.5,-0.002,4.269,0.0,11.201,1.162,0.352,0.002,0.003,0.002,0.001
5062008,1313,1,1,3,1,100,43.426,40.0,40.0,40.0,1,1,1147.537,351.288,0.01,12.264,0,80,55,1.4,1813.125,1950.681,2099.061,439.335,54.983,73.29,70.877,73.106,51.587,1.398,2.294,0.268,72.092,57.684,85.553,49.426,76.287,78.93,101.398,89.358,103.397,39.129,58.008,45.777,-10.852,110,110,71.563,71.063,55.906,56.594,0.0,36.031,72,70,1000,200,0.104,201.875,69.563,68.563,0.012,72.125,70.688,56.938,57.656,0.0,37.469,72,70,1000,200,0.126,385.75,76.25,75.375,0.022,72.0,70.125,56.0,56.219,0.0,45.875,72,70,1000,200,0.285,582.0,75.813,75.0,0.021,72.188,69.813,55.438,56.156,0.0,52.719,72,70,1000,200,0.338,637.5,74.0,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.418,5.955,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,516.0,510.75,516.0,303.5,518.0,522.5,519.0,-0.002,4.319,0.0,11.312,1.148,0.351,0.002,0.003,0.002,0.002
5062008,1314,1,1,3,1,100,43.513,40.0,40.0,40.0,1,1,1165.102,352.459,0.01,12.162,0,80,55,1.4,1805.375,1955.025,2082.336,447.959,54.983,73.29,70.877,73.215,51.587,1.394,2.301,0.275,72.115,57.704,85.553,49.483,76.261,78.822,101.325,89.358,103.323,39.202,58.008,45.777,-10.852,110,110,71.563,71.063,56.0,56.594,0.0,36.031,72,70,1000,200,0.104,201.375,69.563,68.563,0.012,72.0,70.625,56.938,57.844,0.0,36.531,72,70,1000,200,0.129,394.5,76.438,75.375,0.022,71.938,70.063,55.875,56.219,0.0,45.688,72,70,1000,200,0.283,580.5,75.813,75.0,0.021,72.188,69.813,55.344,56.156,0.0,52.063,72,70,1000,200,0.338,637.0,74.0,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.429,5.968,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,516.0,510.75,516.0,303.5,517.5,522.5,519.0,-0.002,4.252,0.0,11.095,1.165,0.352,0.002,0.003,0.002,0.002
5062008,1315,1,1,3,1,100,43.3,40.0,40.0,40.0,1,1,1158.076,352.459,0.01,12.235,0,80,55,1.4,1808.875,1975.31,2097.202,439.335,54.983,73.075,70.66,73.106,51.478,1.372,2.312,0.264,72.148,57.677,85.442,49.512,76.066,78.608,101.177,89.145,103.249,39.129,57.904,45.704,-10.852,110,110,71.563,71.125,55.906,56.688,0.0,36.0,72,70,1000,200,0.104,201.0,69.563,68.563,0.012,72.125,70.625,56.688,57.844,0.0,36.969,72,70,1000,200,0.128,393.5,76.438,75.375,0.022,71.938,70.0,55.875,56.219,0.0,45.656,72,70,1000,200,0.281,583.0,75.813,75.0,0.021,72.0,69.813,55.344,56.031,0.0,52.844,72,70,1000,200,0.333,632.5,73.813,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.416,5.958,6.221,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,516.0,510.75,516.5,303.5,517.5,522.5,519.0,-0.002,4.285,0.0,11.161,1.158,0.352,0.002,0.003,0.002,0.001
5062008,1316,1,1,3,1,100,43.281,40.0,40.0,40.0,1,1,1141.683,350.117,0.01,12.264,0,80,55,1.4,1812.875,1856.88,2078.62,422.093,54.983,73.182,70.768,73.106,51.478,1.433,2.319,0.26,72.141,57.763,85.358,49.512,75.716,78.501,101.103,89.145,103.175,39.129,57.904,45.777,-10.852,110,110,71.375,71.188,55.906,56.594,0.0,35.656,72,70,1000,200,0.105,202.75,69.563,68.625,0.012,72.0,70.563,56.688,57.844,0.0,37.813,72,70,1000,200,0.122,377.75,76.438,75.375,0.022,71.813,69.875,55.875,56.219,0.0,44.563,72,70,1000,200,0.284,582.0,75.875,75.125,0.021,72.063,69.75,55.281,56.031,0.0,53.25,72,70,1000,200,0.325,622.5,74.0,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.406,6.41,5.95,6.213,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,516.0,510.75,516.5,303.75,517.5,522.5,519.0,-0.002,4.343,0.0,11.312,1.142,0.35,0.002,0.003,0.002,0.002
5062008,1317,1,1,3,1,100,43.253,40.0,40.0,40.0,1,1,1165.102,351.288,0.01,12.221,0,80,55,1.4,1795.375,1869.833,2091.627,436.461,54.983,73.182,70.768,73.106,51.26,1.402,2.326,0.264,72.235,57.749,85.47,49.512,75.93,78.501,100.956,89.039,103.027,39.129,57.799,45.704,-10.852,110,110,71.688,71.188,55.906,56.688,0.0,35.594,72,70,1000,200,0.104,201.75,69.563,68.563,0.012,72.0,70.563,56.688,57.656,0.0,36.625,72,70,1000,200,0.125,388.0,76.438,75.25,0.022,71.813,69.875,55.875,56.219,0.0,43.875,72,70,1000,200,0.277,575.5,75.813,75.125,0.021,72.25,69.813,55.281,56.031,0.0,52.281,72,70,1000,200,0.338,636.5,74.0,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.42,5.958,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,515.5,510.5,516.0,303.5,517.5,522.5,519.0,-0.002,4.304,0.0,11.149,1.165,0.351,0.002,0.004,0.002,0.002
5062008,1318,1,1,3,1,100,43.194,40.0,40.0,40.0,1,1,1165.102,352.459,0.01,12.235,0,80,55,1.4,1799.125,1875.594,2087.91,435.024,54.983,73.182,70.768,73.106,51.478,1.413,2.305,0.257,72.233,57.758,85.859,49.512,76.436,78.822,100.882,89.039,103.027,39.129,57.904,45.704,-10.852,110,110,71.563,71.125,55.813,56.688,0.0,35.344,72,70,1000,200,0.105,202.5,69.563,68.563,0.012,72.125,70.625,56.688,57.656,0.0,37.188,72,70,1000,200,0.126,389.25,76.25,75.375,0.022,72.0,69.813,55.875,56.219,0.0,44.844,72,70,1000,200,0.27,571.5,75.813,75.0,0.021,72.25,69.75,55.344,56.031,0.0,53.219,72,70,1000,200,0.337,636.5,73.813,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.423,5.966,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,515.5,510.5,516.0,303.75,517.0,522.5,519.0,-0.002,4.285,0.0,11.161,1.165,0.352,0.002,0.003,0.002,0.001
5062008,1319,1,1,3,1,100,43.167,40.0,40.0,40.0,1,1,1174.469,351.288,0.01,12.25,0,80,55,1.4,1806.0,1881.356,2095.343,426.402,54.983,73.182,70.768,73.106,51.478,1.383,2.294,0.257,72.214,57.765,85.97,49.57,77.019,79.037,100.808,89.145,102.954,39.202,57.904,45.777,-10.852,110,110,71.563,71.125,55.906,56.594,0.0,35.344,72,70,1000,200,0.104,201.625,69.563,68.563,0.012,72.125,70.688,56.688,57.844,0.0,37.594,72,70,1000,200,0.126,388.25,76.438,75.375,0.022,72.0,69.813,55.875,56.219,0.0,45.688,72,70,1000,200,0.278,577.0,75.813,75.125,0.021,72.438,69.688,55.344,56.031,0.0,53.375,72,70,1000,200,0.341,638.0,74.0,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.423,5.963,6.225,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,515.5,510.5,516.0,303.5,517.5,522.5,519.0,-0.002,4.307,0.0,11.175,1.174,0.351,0.002,0.003,0.002,0.002
5062008,1320,1,1,3,1,100,43.411,40.0,40.0,40.0,1,1,1159.247,351.288,0.01,12.177,0,80,55,1.4,1806.0,1882.797,2080.478,435.024,55.09,73.182,70.768,73.106,51.587,1.394,2.266,0.264,72.253,57.806,86.026,49.685,77.343,79.144,100.808,88.826,102.806,39.202,58.008,45.777,-10.852,110,110,71.563,71.313,55.906,56.594,0.0,35.25,72,70,1000,200,0.104,201.125,69.563,68.563,0.012,72.125,70.75,56.938,57.844,0.0,38.781,72,70,1000,200,0.126,387.0,76.438,75.375,0.022,72.25,69.875,56.0,56.0,0.0,45.813,72,70,1000,200,0.282,579.0,75.813,75.125,0.021,72.25,69.75,55.344,56.031,0.0,54.438,72,70,1000,200,0.337,635.5,74.0,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.431,5.971,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,515.0,510.25,516.0,303.75,517.5,522.5,519.0,-0.002,4.257,0.0,11.108,1.159,0.351,0.002,0.003,0.002,0.002
5062008,1321,1,1,3,1,100,43.499,40.0,40.0,40.0,1,1,1165.102,352.459,0.01,12.25,0,80,55,1.4,1806.5,1904.429,2104.636,435.024,55.09,73.29,70.66,73.106,51.587,1.387,2.337,0.257,72.276,57.835,85.803,49.771,77.499,79.144,100.587,88.826,102.732,39.129,57.904,45.777,-10.852,110,110,71.563,71.438,55.906,56.594,0.0,35.125,72,70,1000,200,0.104,201.5,69.563,68.563,0.012,72.125,70.75,56.938,57.844,0.0,38.438,72,70,1000,200,0.125,387.75,76.438,75.375,0.022,72.25,69.875,55.875,56.219,0.0,45.656,72,70,1000,200,0.296,596.5,75.813,75.0,0.021,72.188,69.625,55.344,56.031,0.0,54.656,72,70,1000,200,0.335,633.0,74.0,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.426,5.966,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,515.0,510.25,516.0,303.5,517.0,522.0,519.0,-0.002,4.338,0.0,11.299,1.165,0.352,0.002,0.003,0.002,0.002
5062008,1322,1,1,3,1,100,43.578,40.0,40.0,40.0,1,1,1177.982,355.972,0.01,12.221,0,80,55,1.4,1822.375,1918.868,2108.354,437.898,55.09,73.29,70.768,73.215,51.478,1.379,2.312,0.268,72.303,57.835,85.887,49.771,77.291,79.251,100.587,88.72,102.658,39.129,58.008,45.85,-10.852,110,110,71.688,71.313,55.906,56.594,0.0,35.063,72,70,1000,200,0.104,201.375,69.563,68.563,0.012,72.125,70.688,56.688,57.844,0.0,38.281,72,70,1000,200,0.131,396.0,76.438,75.375,0.022,71.938,70.0,56.0,56.219,0.0,44.813,72,70,1000,200,0.291,590.5,75.813,75.125,0.021,72.0,69.688,55.438,56.156,0.0,53.688,72,70,1000,200,0.336,636.5,74.0,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.426,5.966,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,515.5,510.25,516.0,303.5,517.0,522.5,519.0,-0.002,4.351,0.0,11.396,1.178,0.356,0.002,0.003,0.002,0.002
5062008,1323,1,1,3,1,100,43.657,40.0,40.0,40.0,1,1,1183.837,352.459,0.01,12.221,0,80,55,1.4,1824.25,1918.868,2113.93,429.276,55.09,73.29,70.768,73.215,51.587,1.398,2.319,0.279,72.391,57.908,85.914,49.742,77.142,79.358,100.513,88.613,102.584,39.129,57.904,45.777,-10.852,110,110,71.563,71.313,56.0,56.594,0.0,35.406,72,70,1000,200,0.103,200.375,69.563,68.563,0.012,72.125,70.625,56.938,57.844,0.0,38.156,72,70,1000,200,0.13,395.25,76.438,75.375,0.022,71.938,70.125,55.875,56.344,0.0,45.438,72,70,1000,200,0.285,582.0,75.813,75.125,0.021,72.063,69.688,55.438,56.031,0.0,52.5,72,70,1000,200,0.346,644.0,74.0,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.426,5.971,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,515.0,510.25,516.0,303.75,517.5,522.5,519.0,-0.002,4.327,0.0,11.272,1.184,0.352,0.002,0.003,0.002,0.002
5062008,1324,1,1,3,1,100,43.755,40.0,40.0,40.0,1,1,1172.128,351.288,0.01,12.206,0,80,55,1.4,1811.875,1885.68,2084.194,419.22,55.09,73.29,70.768,73.215,51.587,1.413,2.248,0.264,72.368,57.886,85.748,49.8,76.501,79.466,100.44,88.613,102.437,39.129,57.904,45.777,-10.852,110,110,71.563,71.188,55.906,56.688,0.0,34.906,72,70,1000,200,0.104,202.0,69.5,68.563,0.012,72.125,70.625,56.938,57.844,0.0,37.781,72,70,1000,200,0.132,398.75,76.438,75.438,0.022,72.0,70.188,56.0,56.219,0.0,46.0,72,70,1000,200,0.277,575.0,75.813,75.125,0.021,71.688,69.563,55.438,56.156,0.0,53.656,72,70,1000,200,0.326,625.5,74.0,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.424,5.963,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,515.5,510.25,516.0,303.75,517.5,522.5,519.0,-0.002,4.322,0.0,11.259,1.172,0.351,0.002,0.003,0.002,0.002
5062008,1325,1,1,3,1,100,43.563,40.0,40.0,40.0,1,1,1186.179,355.972,0.01,12.279,0,80,55,1.4,1808.125,1923.202,2112.071,437.898,54.983,73.29,70.768,73.215,51.478,1.36,2.316,0.268,72.391,57.888,85.525,49.771,75.995,79.466,100.366,88.4,102.437,39.202,57.799,45.85,-10.852,110,110,71.563,71.125,55.906,56.688,0.0,34.844,72,70,1000,200,0.104,201.75,69.5,68.563,0.012,72.0,70.563,56.688,57.656,0.0,38.219,72,70,1000,200,0.13,396.25,76.438,75.438,0.022,72.0,70.0,55.875,56.219,0.0,44.969,72,70,1000,200,0.29,588.0,75.875,75.125,0.021,72.0,69.625,55.344,56.031,0.0,53.188,72,70,1000,200,0.326,627.0,74.0,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.413,5.964,6.218,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,515.5,510.25,516.0,303.5,517.0,522.5,519.0,-0.002,4.389,0.0,11.326,1.186,0.356,0.002,0.003,0.002,0.001
5062008,1326,1,1,3,1,100,43.525,40.0,40.0,40.0,1,1,1179.153,353.63,0.01,12.191,0,80,55,1.4,1818.5,1904.429,2106.495,436.461,54.983,73.182,70.768,72.996,51.478,1.394,2.298,0.249,72.412,57.919,85.525,49.771,75.69,79.251,100.292,88.4,102.289,39.129,57.694,45.777,-10.852,110,110,71.563,71.188,55.906,56.688,0.0,34.719,72,70,1000,200,0.104,201.375,69.563,68.563,0.012,72.0,70.5,56.688,57.844,0.0,38.344,72,70,1000,200,0.132,396.5,76.438,75.438,0.022,72.0,69.813,55.875,56.219,0.0,45.594,72,70,1000,200,0.284,582.0,75.813,75.125,0.021,72.063,69.625,55.281,56.031,0.0,52.063,72,70,1000,200,0.338,637.5,74.0,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.423,5.964,6.225,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,515.5,510.5,516.0,303.75,517.5,522.5,519.5,-0.002,4.366,0.0,11.245,1.179,0.354,0.002,0.003,0.002,0.001
5062008,1327,1,1,3,1,100,43.262,40.0,40.0,40.0,1,1,1172.128,354.801,0.01,12.235,0,80,55,1.4,1813.75,1910.203,2102.778,437.898,54.876,73.075,70.66,73.106,51.369,1.372,2.33,0.264,72.458,57.956,85.553,49.685,75.69,79.037,100.145,88.294,102.215,39.129,57.694,45.777,-10.852,110,110,71.688,71.063,55.906,56.594,0.0,34.531,72,70,1000,200,0.104,202.25,69.563,68.625,0.012,72.0,70.438,56.688,57.656,0.0,37.563,72,70,1000,200,0.131,397.5,76.438,75.438,0.022,72.0,69.813,55.875,56.219,0.0,46.438,72,70,1000,200,0.282,581.0,75.875,75.125,0.021,72.0,69.625,55.281,56.031,0.0,51.875,72,70,1000,200,0.337,636.0,74.0,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.416,5.958,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,515.5,510.25,516.5,303.5,518.0,522.5,519.5,-0.002,4.381,0.0,11.285,1.172,0.355,0.002,0.003,0.002,0.002
5062008,1328,1,1,3,1,100,43.455,40.0,40.0,40.0,1,1,1182.666,352.459,0.01,12.206,0,80,55,1.4,1813.75,1924.647,2086.052,442.209,54.983,73.075,70.768,73.106,51.369,1.406,2.305,0.264,72.449,57.957,85.692,49.713,75.865,78.93,100.071,88.294,102.141,39.129,57.589,45.777,-10.852,110,110,71.688,71.125,55.906,56.594,0.0,34.469,72,70,1000,200,0.104,202.25,69.563,68.563,0.012,72.0,70.563,56.688,57.656,0.0,36.969,72,70,1000,200,0.134,399.0,76.438,75.438,0.022,72.063,69.75,55.688,56.219,0.0,45.656,72,70,1000,200,0.284,584.0,75.875,75.125,0.021,72.0,69.563,55.281,56.031,0.0,52.563,72,70,1000,200,0.337,636.0,74.0,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.428,5.971,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,515.0,510.25,516.0,303.75,517.0,522.5,519.5,-0.002,4.396,0.0,11.259,1.183,0.352,0.002,0.003,0.002,0.001
5062008,1329,1,1,3,1,100,43.165,40.0,40.0,40.0,1,1,1175.641,354.801,0.01,12.25,0,80,55,1.4,1822.125,1907.316,2095.343,443.647,54.876,73.182,70.66,73.106,51.369,1.398,2.298,0.268,72.449,57.96,85.803,49.857,76.021,79.037,99.923,88.187,102.067,39.129,57.694,45.85,-10.852,110,110,71.563,71.188,55.813,56.594,0.0,34.281,72,70,1000,200,0.104,202.0,69.563,68.563,0.012,72.0,70.5,56.688,57.656,0.0,36.813,72,70,1000,200,0.132,397.75,76.438,75.375,0.022,72.063,69.813,55.875,56.219,0.0,45.563,72,70,1000,200,0.285,583.5,75.875,75.0,0.021,72.063,69.5,55.344,56.031,0.0,52.75,72,70,1000,200,0.329,630.0,74.0,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.432,5.973,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,515.0,510.5,516.0,303.75,518.0,522.5,519.5,-0.002,4.435,0.0,11.423,1.176,0.355,0.002,0.003,0.003,0.001
5062008,1330,1,1,3,1,100,43.352,40.0,40.0,40.0,1,1,1166.273,350.117,0.01,12.264,0,80,55,1.4,1821.75,1887.121,2076.762,432.15,54.983,73.182,70.66,73.106,51.478,1.448,2.333,0.264,72.428,57.954,85.775,49.857,76.196,78.93,99.923,88.187,101.994,39.129,57.694,45.85,-10.852,110,110,71.563,71.188,55.906,56.594,0.0,34.031,72,70,1000,200,0.105,202.75,69.5,68.563,0.012,72.0,70.5,56.688,57.656,0.0,38.0,72,70,1000,200,0.127,386.5,76.438,75.438,0.022,72.0,69.813,55.875,56.0,0.0,45.0,72,70,1000,200,0.288,587.0,75.813,75.125,0.021,71.875,69.563,55.344,56.031,0.0,53.094,72,70,1000,200,0.326,628.0,74.0,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.421,5.958,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,515.5,510.5,516.0,303.5,518.0,522.5,519.5,-0.002,4.44,0.0,11.436,1.166,0.35,0.002,0.003,0.002,0.002
5062008,1331,1,1,3,1,100,43.304,40.0,40.0,40.0,1,1,1161.589,348.946,0.01,12.235,0,80,55,1.4,1806.875,1875.594,2086.052,422.093,54.983,72.968,70.552,72.996,51.26,1.429,2.326,0.279,72.35,57.915,85.803,49.886,76.248,78.715,99.776,88.081,101.994,39.202,57.694,45.85,-10.852,110,110,71.688,71.313,55.813,56.594,0.0,35.375,72,70,1000,200,0.096,193.875,69.5,68.563,0.012,72.0,70.5,56.688,57.656,0.0,36.719,72,70,1000,200,0.132,398.75,76.438,75.438,0.022,71.813,69.75,55.875,56.0,0.0,44.656,72,70,1000,200,0.28,577.5,75.813,75.125,0.021,72.0,69.5,55.344,56.031,0.0,52.781,72,70,1000,200,0.325,623.0,74.0,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.423,5.964,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,515.5,510.25,516.5,303.5,517.5,522.5,519.5,-0.002,4.399,0.0,11.285,1.162,0.349,0.002,0.003,0.002,0.001
5062008,1332,1,1,3,1,100,42.992,40.0,40.0,40.0,1,1,1139.341,353.63,0.01,12.279,0,80,55,1.4,1796.5,1874.153,2076.762,429.276,54.876,73.075,70.66,72.996,51.369,1.406,2.326,0.264,72.322,57.864,85.831,49.944,76.131,78.715,99.85,87.975,101.846,39.057,57.589,45.704,-10.852,110,110,71.563,71.25,55.813,56.594,0.0,34.188,72,70,1000,200,0.106,201.375,69.563,68.563,0.012,72.0,70.5,56.688,57.656,0.0,37.031,72,70,1000,200,0.13,397.0,76.438,75.438,0.022,71.688,69.688,55.688,56.219,0.0,45.375,72,70,1000,200,0.272,571.0,75.875,75.125,0.021,72.0,69.563,55.281,55.906,0.0,52.594,72,70,1000,200,0.326,624.5,74.0,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.42,5.958,6.221,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,515.5,510.5,516.5,303.75,518.0,522.5,519.5,-0.002,4.404,0.0,11.324,1.139,0.354,0.002,0.003,0.002,0.001
5062008,1333,1,1,3,1,100,42.859,40.0,40.0,40.0,1,1,1172.128,351.288,0.01,12.264,0,80,55,1.4,1783.875,1887.121,2086.052,442.209,54.876,72.861,70.443,72.996,51.369,1.394,2.301,0.242,72.263,57.746,85.803,49.944,76.449,78.715,99.628,87.975,101.772,39.202,57.379,45.777,-10.852,110,110,71.563,71.25,55.813,56.594,0.0,34.625,72,70,1000,200,0.102,201.0,69.563,68.563,0.012,72.125,70.563,56.625,57.656,0.0,37.563,72,70,1000,200,0.132,400.25,76.438,75.438,0.022,71.813,69.75,55.688,56.219,0.0,45.625,72,70,1000,200,0.269,567.5,75.875,75.125,0.021,72.0,69.5,55.281,55.906,0.0,52.125,72,70,1000,200,0.335,634.0,74.0,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.42,5.958,6.225,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,515.5,510.5,516.0,303.5,517.5,522.5,519.5,-0.002,4.436,0.0,11.188,1.172,0.351,0.002,0.003,0.002,0.001
5062008,1334,1,1,3,1,100,42.704,40.0,40.0,40.0,1,1,1163.931,350.117,0.01,12.221,0,80,55,1.4,1783.875,1871.273,2073.046,426.402,54.876,73.075,70.66,72.996,51.369,1.413,2.319,0.264,72.291,57.82,85.887,49.944,77.064,78.93,99.554,87.975,101.698,39.129,57.799,45.777,-10.852,110,110,71.563,71.375,55.813,56.594,0.0,35.281,72,70,1000,200,0.098,194.75,69.5,68.563,0.012,72.125,70.625,56.688,57.656,0.0,38.813,72,70,1000,200,0.125,385.5,76.438,75.438,0.022,71.938,69.813,55.688,56.219,0.0,44.469,72,70,1000,200,0.28,581.5,75.813,75.125,0.021,72.0,69.563,55.281,56.031,0.0,52.438,72,70,1000,200,0.337,636.0,74.0,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.424,5.966,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,515.0,510.5,516.0,303.75,518.5,522.5,519.5,-0.002,4.352,0.0,11.272,1.164,0.35,0.002,0.003,0.002,0.001
5062008,1335,1,1,3,1,100,42.8,40.0,40.0,40.0,1,1,1153.392,352.459,0.01,12.264,0,80,55,1.4,1800.0,1864.075,2076.762,423.529,54.983,73.182,70.66,73.106,51.478,1.448,2.316,0.275,72.242,57.833,86.387,49.915,77.596,79.037,99.481,87.762,101.624,39.129,57.589,45.777,-10.852,110,110,71.563,71.375,55.906,56.594,0.0,34.125,72,70,1000,200,0.107,202.75,69.563,68.563,0.012,72.0,70.563,56.625,57.656,0.0,37.813,72,70,1000,200,0.129,393.5,76.438,75.438,0.022,71.813,69.875,55.875,56.0,0.0,43.594,72,70,1000,200,0.272,571.5,75.875,75.125,0.021,72.0,69.563,55.281,56.031,0.0,53.344,72,70,1000,200,0.325,622.5,74.0,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.426,5.963,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,515.0,510.75,516.5,303.5,518.0,522.5,519.5,-0.002,4.417,0.0,11.312,1.153,0.352,0.002,0.003,0.002,0.001
5062008,1336,1,1,3,1,100,42.762,40.0,40.0,40.0,1,1,1151.05,350.117,0.01,12.25,0,80,55,1.4,1791.75,1869.833,2071.189,429.276,54.983,73.182,70.66,73.106,51.478,1.41,2.319,0.264,72.153,57.774,85.97,49.915,77.168,79.144,99.407,87.762,101.477,39.129,57.694,45.777,-10.852,110,110,71.563,71.25,55.906,56.594,0.0,34.313,72,70,1000,200,0.104,202.875,69.563,68.563,0.012,72.0,70.5,56.625,57.656,0.0,37.0,72,70,1000,200,0.138,407.75,76.438,75.5,0.022,71.938,69.813,55.688,56.0,0.0,44.688,72,70,1000,200,0.272,570.5,75.875,75.125,0.021,71.563,69.5,55.281,56.031,0.0,52.031,72,70,1000,200,0.309,610.0,74.0,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.421,5.958,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,515.0,510.75,516.5,303.5,518.0,522.5,520.0,-0.002,4.387,0.0,11.299,1.151,0.35,0.002,0.003,0.002,0.002
5062008,1337,1,1,3,1,100,42.405,40.0,40.0,40.0,1,1,1153.392,354.801,0.01,12.221,0,80,55,1.4,1792.5,1878.475,2080.478,414.911,54.876,73.182,70.66,73.106,51.369,1.402,2.308,0.264,72.116,57.708,85.775,49.886,76.928,79.144,99.259,87.655,101.403,39.129,57.694,45.704,-10.852,110,110,71.563,71.125,55.906,56.594,0.0,35.531,72,70,1000,200,0.096,195.5,69.563,68.563,0.012,72.125,70.5,56.625,57.656,0.0,37.188,72,70,1000,200,0.138,408.25,76.438,75.438,0.022,72.0,69.875,55.688,56.219,0.0,43.969,72,70,1000,200,0.275,574.0,75.875,75.125,0.021,71.875,69.625,55.063,55.906,0.0,52.531,72,70,1000,200,0.317,618.5,74.0,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.426,5.964,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,515.0,510.5,516.5,303.75,518.0,522.5,519.5,-0.002,4.328,0.0,11.149,1.153,0.355,0.002,0.003,0.002,0.001
5062008,1338,1,1,3,1,100,41.995,40.0,40.0,40.0,1,1,1141.683,351.288,0.01,12.221,0,80,55,1.4,1800.375,1875.594,2078.62,427.839,54.876,73.182,70.66,73.106,51.26,1.387,2.294,0.279,72.164,57.719,85.998,49.915,77.006,79.144,99.186,87.655,101.403,39.129,57.694,45.704,-10.852,110,110,71.563,71.188,55.813,56.594,0.0,34.375,72,70,1000,200,0.105,200.625,69.563,68.563,0.012,72.125,70.5,56.625,57.656,0.0,37.313,72,70,1000,200,0.138,409.0,76.438,75.438,0.022,72.0,69.875,55.875,56.219,0.0,44.656,72,70,1000,200,0.273,571.5,75.875,75.125,0.021,72.0,69.563,55.281,55.906,0.0,51.781,72,70,1000,200,0.328,626.5,74.0,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.426,5.968,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,515.0,510.5,516.5,303.5,517.0,522.5,519.5,-0.002,4.328,0.0,11.149,1.142,0.351,0.002,0.003,0.002,0.001
5062008,1339,1,1,3,1,100,42.076,40.0,40.0,40.0,1,1,1165.102,352.459,0.01,12.235,0,80,55,1.4,1804.25,1882.797,2091.627,423.529,54.876,73.182,70.66,73.106,51.369,1.391,2.312,0.264,72.151,57.717,86.026,49.944,76.922,79.466,99.186,87.549,101.255,39.057,57.799,45.777,-10.852,110,110,71.688,71.188,55.813,56.594,0.0,34.438,72,70,1000,200,0.104,202.125,69.563,68.563,0.012,72.125,70.563,56.625,57.656,0.0,37.375,72,70,1000,200,0.139,409.25,76.438,75.438,0.022,72.0,69.875,55.688,56.219,0.0,44.938,72,70,1000,200,0.272,570.0,75.875,75.0,0.021,72.0,69.5,55.281,55.906,0.0,52.094,72,70,1000,200,0.33,627.5,74.0,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.42,5.96,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,515.0,510.5,516.5,303.5,517.0,522.5,519.5,-0.002,4.387,0.0,11.408,1.165,0.352,0.002,0.003,0.003,0.001
5062008,1340,1,1,3,1,100,42.173,40.0,40.0,40.0,1,1,1156.905,353.63,0.01,12.308,0,80,55,1.4,1804.25,1877.034,2080.478,433.587,54.983,73.182,70.66,73.106,51.369,1.391,2.305,0.271,72.212,57.774,86.137,49.886,76.513,79.466,99.112,87.549,101.181,39.202,57.904,45.777,-10.852,110,110,71.688,71.25,55.813,56.469,0.0,34.688,72,70,1000,200,0.103,198.25,69.5,68.563,0.012,72.188,70.563,56.625,57.531,0.0,37.719,72,70,1000,200,0.141,411.0,76.438,75.5,0.022,72.0,69.75,55.688,56.219,0.0,45.094,72,70,1000,200,0.272,572.0,75.813,75.125,0.021,72.063,69.625,55.281,55.906,0.0,52.438,72,70,1000,200,0.329,627.0,74.063,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.423,5.964,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,515.0,510.5,516.5,303.75,517.0,522.5,519.5,-0.002,4.327,0.0,11.228,1.157,0.354,0.002,0.003,0.002,0.002
5062008,1341,1,1,3,1,100,41.911,40.0,40.0,40.0,1,1,1162.76,352.459,0.01,12.206,0,80,55,1.4,1811.125,1887.121,2082.336,443.647,54.876,73.182,70.768,73.106,51.587,1.394,2.294,0.268,72.201,57.761,86.026,49.944,76.358,79.251,98.964,87.549,101.108,39.129,57.799,45.777,-10.852,110,110,71.688,71.125,55.813,56.594,0.0,34.156,72,70,1000,200,0.105,203.5,69.5,68.563,0.012,72.125,70.625,56.625,57.656,0.0,37.438,72,70,1000,200,0.142,413.5,76.438,75.438,0.022,71.938,69.813,55.688,56.219,0.0,45.375,72,70,1000,200,0.271,571.0,75.875,75.125,0.021,72.063,69.5,55.344,56.031,0.0,52.156,72,70,1000,200,0.331,630.0,74.0,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.409,6.416,5.963,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,515.0,510.75,516.5,303.75,517.0,522.5,519.5,-0.002,4.346,0.0,11.259,1.163,0.352,0.002,0.003,0.002,0.001
5062008,1342,1,1,3,1,100,42.089,40.0,40.0,40.0,1,1,1166.273,354.801,0.01,12.25,0,80,55,1.4,1816.0,1875.594,2097.202,426.402,54.983,73.182,70.66,73.106,51.478,1.394,2.298,0.257,72.224,57.781,85.97,49.972,76.617,79.358,98.891,87.336,101.034,39.129,57.799,45.777,-10.852,110,110,71.688,71.0,55.906,56.594,0.0,35.406,72,70,1000,200,0.096,194.75,69.563,68.438,0.012,72.188,70.625,56.625,57.656,0.0,37.5,72,70,1000,200,0.143,414.25,76.563,75.5,0.022,72.0,69.938,55.688,56.0,0.0,44.344,72,70,1000,200,0.274,573.0,75.875,75.125,0.021,72.063,69.5,55.281,56.031,0.0,51.813,72,70,1000,200,0.33,628.5,74.063,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.424,5.964,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,515.0,510.75,516.0,303.5,518.0,522.5,519.5,-0.002,4.362,0.0,11.299,1.166,0.355,0.002,0.003,0.002,0.002
5062008,1343,1,1,3,1,100,42.04,40.0,40.0,40.0,1,1,1163.931,353.63,0.01,12.279,0,80,55,1.4,1813.5,1868.393,2087.91,435.024,54.983,73.182,70.768,73.106,51.478,1.417,2.305,0.275,72.293,57.794,85.942,49.944,76.65,79.466,98.817,87.336,100.96,39.129,57.799,45.777,-10.852,110,110,71.688,71.188,55.906,56.594,0.0,33.938,72,70,1000,200,0.106,204.125,69.5,68.563,0.012,72.188,70.625,56.625,57.656,0.0,37.781,72,70,1000,200,0.143,414.75,76.438,75.5,0.022,72.0,70.0,55.875,56.219,0.0,44.406,72,70,1000,200,0.272,571.0,75.875,75.125,0.021,71.875,69.5,55.281,56.031,0.0,52.125,72,70,1000,200,0.322,618.5,74.0,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.418,5.961,6.221,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,515.0,510.25,516.0,303.75,518.0,522.5,519.5,-0.002,4.372,0.0,11.326,1.164,0.354,0.002,0.003,0.002,0.001
5062008,1344,1,1,3,1,100,42.024,40.0,40.0,40.0,1,1,1169.786,353.63,0.01,12.221,0,80,55,1.4,1804.125,1891.447,2082.336,445.084,54.876,73.29,70.66,73.215,51.478,1.398,2.312,0.271,72.244,57.794,86.026,49.944,76.753,79.466,98.743,87.23,100.96,39.129,57.799,45.777,-10.852,110,110,71.75,71.125,55.906,56.594,0.0,34.438,72,70,1000,200,0.103,201.875,69.5,68.563,0.012,72.188,70.5,56.625,57.531,0.0,38.344,72,70,1000,200,0.143,412.5,76.438,75.438,0.022,71.938,70.0,55.688,56.0,0.0,43.969,72,70,1000,200,0.273,572.0,75.875,75.25,0.021,71.875,69.5,55.344,55.906,0.0,51.156,72,70,1000,200,0.327,626.5,74.063,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.428,5.966,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,514.5,510.5,516.0,303.75,517.0,522.5,519.5,-0.002,4.352,0.0,11.272,1.17,0.354,0.002,0.003,0.002,0.002
5062008,1345,1,1,3,1,100,41.993,40.0,40.0,40.0,1,1,1156.905,348.946,0.01,12.162,0,80,55,1.4,1803.125,1858.319,2071.189,437.898,54.983,73.29,70.768,73.215,51.478,1.44,2.316,0.268,72.186,57.761,86.304,50.001,77.168,79.573,98.596,87.23,100.886,39.057,57.799,45.777,-10.852,110,110,71.688,71.125,55.813,56.688,0.0,35.5,72,70,1000,200,0.096,194.5,69.5,68.563,0.012,72.188,70.563,56.625,57.656,0.0,38.313,72,70,1000,200,0.144,415.75,76.438,75.438,0.022,72.0,69.938,55.875,56.219,0.0,44.281,72,70,1000,200,0.27,565.5,75.813,75.125,0.021,71.875,69.438,55.344,56.031,0.0,52.0,72,70,1000,200,0.327,624.5,74.063,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.426,5.964,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,515.0,510.75,516.5,303.75,517.0,522.5,519.5,-0.002,4.361,0.0,11.34,1.157,0.349,0.002,0.003,0.002,0.001
5062008,1346,1,1,3,1,100,42.207,40.0,40.0,40.0,1,1,1151.05,346.604,0.01,12.221,0,80,55,1.4,1804.125,1878.475,2073.046,440.772,55.09,73.29,70.768,73.215,51.587,1.394,2.305,0.26,72.198,57.755,86.582,50.03,77.46,79.787,98.669,87.123,100.812,39.129,57.799,45.777,-10.852,110,110,71.688,71.063,55.906,56.688,0.0,34.344,72,70,1000,200,0.105,200.875,69.563,68.563,0.012,72.188,70.563,56.625,57.531,0.0,38.813,72,70,1000,200,0.144,415.75,76.438,75.5,0.022,71.938,69.938,55.875,56.219,0.0,43.375,72,70,1000,200,0.273,572.5,75.875,75.125,0.021,71.875,69.438,55.281,56.031,0.0,52.75,72,70,1000,200,0.316,615.0,74.0,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.432,5.974,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,514.5,510.5,516.0,303.5,518.0,522.0,519.5,-0.002,4.352,0.0,11.272,1.151,0.347,0.002,0.003,0.002,0.001
5062008,1347,1,1,3,1,100,42.297,40.0,40.0,40.0,1,1,1169.786,346.604,0.01,12.206,0,80,55,1.4,1796.5,1887.121,2069.331,440.772,55.09,73.29,70.768,73.215,51.587,1.391,2.298,0.268,72.124,57.686,86.276,50.087,77.518,79.787,98.448,87.123,100.664,39.129,57.904,45.777,-10.852,110,110,71.688,71.063,55.906,56.594,0.0,34.594,72,70,1000,200,0.103,200.875,69.5,68.563,0.012,72.313,70.625,56.625,57.531,0.0,39.094,72,70,1000,200,0.145,416.75,76.438,75.5,0.022,72.0,70.0,55.875,56.219,0.0,44.531,72,70,1000,200,0.269,568.5,75.875,75.125,0.021,72.0,69.563,55.344,56.031,0.0,52.375,72,70,1000,200,0.323,625.0,74.0,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.429,5.969,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,514.5,510.5,516.0,303.5,517.5,522.0,519.5,-0.002,4.322,0.0,11.259,1.17,0.347,0.002,0.003,0.002,0.001
5062008,1348,1,1,3,1,100,42.394,40.0,40.0,40.0,1,1,1163.931,350.117,0.01,12.235,0,80,55,1.4,1796.5,1892.888,2067.474,456.586,55.09,73.397,70.768,73.325,51.587,1.387,2.294,0.282,72.154,57.728,86.304,50.116,77.777,79.787,98.448,86.91,100.664,39.129,57.904,45.777,-10.852,110,110,71.688,71.063,56.0,56.688,0.0,35.188,72,70,1000,200,0.099,195.5,69.5,68.563,0.012,72.188,70.688,56.625,57.656,0.0,38.438,72,70,1000,200,0.151,426.5,76.438,75.5,0.022,72.0,70.0,55.875,56.219,0.0,43.438,72,70,1000,200,0.273,571.0,75.813,75.25,0.021,72.0,69.625,55.438,56.156,0.0,52.375,72,70,1000,200,0.323,624.0,74.0,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.432,5.973,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,514.5,510.5,516.0,303.5,517.5,522.0,519.5,-0.002,4.332,0.0,11.285,1.164,0.35,0.002,0.003,0.002,0.001
5062008,1349,1,1,3,1,100,42.482,40.0,40.0,40.0,1,1,1166.273,346.604,0.01,12.25,0,80,55,1.4,1817.375,1887.121,2069.331,439.335,55.09,73.397,70.768,73.325,51.587,1.41,2.287,0.279,72.111,57.759,86.053,50.174,77.57,79.787,98.374,87.017,100.591,39.129,57.904,45.777,-10.852,110,110,71.563,71.188,55.906,56.594,0.0,34.406,72,70,1000,200,0.106,200.625,69.5,68.563,0.012,72.188,70.625,56.625,57.656,0.0,38.938,72,70,1000,200,0.148,425.0,76.563,75.5,0.022,72.0,70.063,56.0,56.219,0.0,44.406,72,70,1000,200,0.268,567.0,75.875,75.125,0.021,71.875,69.563,55.438,56.031,0.0,52.469,72,70,1000,200,0.307,606.0,74.063,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.429,5.968,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,514.5,510.5,516.0,303.75,517.5,522.5,519.5,-0.002,4.338,0.0,11.299,1.166,0.347,0.002,0.003,0.002,0.001
5062008,1350,1,1,3,1,100,42.553,40.0,40.0,40.0,1,1,1153.392,347.775,0.01,12.206,0,80,55,1.4,1808.125,1898.658,2099.061,446.522,55.09,73.29,70.768,73.215,51.587,1.383,2.323,0.264,72.156,57.723,86.026,50.231,77.46,79.787,98.227,86.91,100.443,39.057,57.904,45.777,-10.852,110,110,71.563,71.188,55.906,56.688,0.0,34.344,72,70,1000,200,0.104,202.625,69.5,68.438,0.012,72.313,70.625,56.625,57.656,0.0,39.344,72,70,1000,200,0.154,430.0,76.438,75.5,0.022,71.938,69.938,55.875,56.219,0.0,43.563,72,70,1000,200,0.271,569.5,75.875,75.125,0.021,71.875,69.563,55.344,56.031,0.0,52.594,72,70,1000,200,0.318,617.5,74.0,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.438,5.983,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,514.5,510.75,516.0,303.75,517.0,522.5,519.5,-0.002,4.352,0.0,11.381,1.153,0.348,0.002,0.003,0.002,0.001
5062008,1351,1,1,3,1,100,42.367,40.0,40.0,40.0,1,1,1153.392,350.117,0.01,12.25,0,80,55,1.4,1822.0,1866.954,2073.046,432.15,54.983,73.29,70.66,73.215,51.478,1.413,2.298,0.268,72.136,57.726,85.831,50.231,77.265,79.68,98.153,86.804,100.443,39.129,57.904,45.777,-10.852,110,110,71.75,71.25,55.906,56.594,0.0,35.5,72,70,1000,200,0.097,194.0,69.563,68.563,0.012,72.313,70.625,56.625,57.656,0.0,39.375,72,70,1000,200,0.157,433.75,76.438,75.5,0.022,71.938,69.875,55.875,56.219,0.0,45.0,72,70,1000,200,0.259,556.5,75.875,75.125,0.021,71.875,69.563,55.281,56.031,0.0,51.5,72,70,1000,200,0.321,621.0,74.063,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.428,5.969,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,514.5,510.75,516.0,303.75,517.0,522.5,519.5,-0.002,4.338,0.0,11.299,1.153,0.35,0.002,0.003,0.002,0.001
