DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,1352,1,1,3,1,100,42.359,40.0,40.0,40.0,1,1,1166.273,348.946,0.01,12.206,0,80,55,1.4,1816.25,1907.316,2073.046,450.835,54.983,73.29,70.66,73.215,51.478,1.402,2.284,0.264,72.157,57.733,85.942,50.202,76.98,79.573,98.079,86.804,100.295,39.057,57.904,45.777,-10.852,110,110,71.563,71.313,55.906,56.594,0.0,33.969,72,70,1000,200,0.106,204.375,69.5,68.438,0.012,72.188,70.625,56.688,57.531,0.0,39.344,72,70,1000,200,0.156,431.5,76.438,75.5,0.022,72.0,69.813,55.875,56.344,0.0,43.719,72,70,1000,200,0.273,570.5,75.875,75.125,0.021,72.0,69.5,55.344,56.031,0.0,51.969,72,70,1000,200,0.321,619.0,74.063,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.434,5.975,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,514.5,511.0,516.0,303.5,518.5,522.5,519.5,-0.002,4.352,0.0,11.381,1.166,0.349,0.002,0.003,0.002,0.001
5062008,1353,1,1,3,1,100,42.35,40.0,40.0,40.0,1,1,1165.102,352.459,0.01,12.221,0,80,55,1.4,1819.875,1900.1,2078.62,449.397,54.983,73.182,70.66,73.215,51.478,1.398,2.316,0.264,72.161,57.725,85.803,50.26,76.805,79.466,98.006,86.697,100.221,39.129,57.904,45.704,-10.852,110,110,71.688,71.313,55.906,56.594,0.0,34.813,72,70,1000,200,0.101,199.625,69.5,68.438,0.012,72.188,70.563,56.625,57.531,0.0,39.438,72,70,1000,200,0.156,432.75,76.438,75.5,0.022,72.063,69.813,55.875,56.219,0.0,44.375,72,70,1000,200,0.271,570.0,75.875,75.25,0.021,72.0,69.375,55.344,56.031,0.0,51.344,72,70,1000,200,0.32,618.5,74.063,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.423,5.964,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,514.5,510.75,516.0,303.5,519.0,522.5,520.0,-0.002,4.28,0.0,11.149,1.165,0.352,0.002,0.003,0.002,0.001
5062008,1354,1,1,3,1,100,42.333,40.0,40.0,40.0,1,1,1172.128,343.091,0.01,12.221,0,80,55,1.4,1825.5,1904.429,2084.194,447.959,54.983,73.29,70.66,73.215,51.478,1.421,2.305,0.279,72.176,57.745,85.692,50.202,76.578,79.358,97.932,86.697,100.221,39.057,57.799,45.704,-10.852,110,110,71.688,71.313,55.906,56.594,0.0,34.406,72,70,1000,200,0.104,200.25,69.5,68.438,0.012,72.188,70.5,56.625,57.531,0.0,39.75,72,70,1000,200,0.157,433.5,76.438,75.5,0.022,72.0,69.75,55.875,56.219,0.0,43.594,72,70,1000,200,0.273,572.5,75.875,75.125,0.021,72.0,69.438,55.281,56.031,0.0,51.469,72,70,1000,200,0.321,620.0,74.0,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.432,5.975,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,514.5,510.75,516.0,303.75,517.5,522.5,520.0,-0.002,4.334,0.0,11.271,1.172,0.343,0.002,0.003,0.002,0.001
5062008,1355,1,1,3,1,100,42.293,40.0,40.0,40.0,1,1,1173.299,350.117,0.01,12.191,0,80,55,1.4,1825.5,1907.316,2089.769,447.959,54.983,73.075,70.552,73.215,51.478,1.383,2.287,0.275,72.19,57.74,85.692,50.087,76.617,79.358,97.858,86.591,100.148,39.129,57.799,45.85,-10.852,110,110,71.688,71.375,55.906,56.594,0.0,34.406,72,70,1000,200,0.104,202.25,69.5,68.438,0.012,72.313,70.5,56.625,57.531,0.0,40.031,72,70,1000,200,0.162,442.0,76.438,75.5,0.022,72.0,69.75,55.688,56.219,0.0,44.031,72,70,1000,200,0.271,568.5,75.875,75.25,0.021,72.0,69.313,55.344,56.031,0.0,51.875,72,70,1000,200,0.317,617.0,74.063,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.438,5.977,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,514.5,510.75,516.0,303.75,517.5,522.5,520.0,-0.002,4.389,0.0,11.368,1.173,0.35,0.002,0.003,0.002,0.001
5062008,1356,1,1,3,1,100,42.265,40.0,40.0,40.0,1,1,1151.05,353.63,0.01,12.235,0,80,55,1.4,1838.25,1866.954,2095.343,426.402,54.983,73.182,70.66,73.106,51.478,1.402,2.259,0.275,72.167,57.748,85.831,50.116,76.993,79.358,97.858,86.485,100.074,39.129,57.904,45.777,-10.852,110,110,71.75,71.5,55.906,56.594,0.0,34.813,72,70,1000,200,0.102,197.375,69.5,68.563,0.011,72.313,70.5,56.625,57.531,0.0,40.875,72,70,1000,200,0.159,439.0,76.438,75.5,0.022,71.938,69.75,55.688,56.219,0.0,44.75,72,70,1000,200,0.262,557.0,75.875,75.125,0.021,72.063,69.438,55.281,56.031,0.0,51.438,72,70,1000,200,0.322,620.0,74.063,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.436,5.973,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,514.5,510.5,516.0,303.75,517.5,522.5,520.0,-0.002,4.332,0.0,11.285,1.151,0.354,0.002,0.003,0.002,0.001
5062008,1357,1,1,3,1,100,42.228,40.0,40.0,40.0,1,1,1176.811,355.972,0.01,12.206,0,80,55,1.4,1820.0,1921.757,2106.495,442.209,54.983,73.29,70.66,73.215,51.478,1.394,2.301,0.264,72.258,57.801,85.942,50.145,76.928,79.466,97.711,86.485,100.074,39.202,57.799,45.777,-10.852,110,110,71.563,71.375,55.906,56.688,0.0,34.313,72,70,1000,200,0.104,202.375,69.5,68.563,0.012,72.313,70.5,56.5,57.5,0.0,40.375,72,70,1000,200,0.166,446.5,76.438,75.5,0.022,72.0,69.813,55.875,56.219,0.0,45.125,72,70,1000,200,0.268,566.5,75.875,75.125,0.021,72.063,69.438,55.344,56.031,0.0,52.125,72,70,1000,200,0.316,615.0,74.063,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.431,5.973,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,514.5,510.75,516.0,303.75,518.5,522.5,520.0,-0.002,4.315,0.0,11.135,1.177,0.356,0.002,0.003,0.002,0.001
5062008,1358,1,1,3,1,100,42.451,40.0,40.0,40.0,1,1,1172.128,354.801,0.01,12.264,0,80,55,1.4,1833.375,1888.563,2106.495,443.647,55.09,73.29,70.66,73.215,51.478,1.398,2.312,0.271,72.32,57.879,85.97,50.145,76.792,79.573,97.637,86.378,99.926,39.129,57.904,45.777,-10.852,110,110,71.688,71.375,55.906,56.594,0.0,34.531,72,70,1000,200,0.103,198.25,69.5,68.563,0.012,72.188,70.438,56.625,57.531,0.0,39.844,72,70,1000,200,0.167,447.25,76.438,75.5,0.022,72.0,69.875,55.875,56.219,0.0,45.188,72,70,1000,200,0.27,569.0,75.875,75.25,0.021,72.0,69.438,55.281,56.031,0.0,52.125,72,70,1000,200,0.317,616.5,74.0,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.438,5.977,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,514.0,510.5,516.0,303.75,517.5,522.5,520.0,-0.002,4.343,0.0,11.312,1.172,0.355,0.002,0.003,0.002,0.001
5062008,1359,1,1,3,1,100,42.219,40.0,40.0,40.0,1,1,1177.982,353.63,0.01,12.25,0,80,55,1.4,1829.5,1884.239,2125.084,445.084,54.983,73.29,70.66,73.215,51.478,1.375,2.308,0.253,72.32,57.84,85.887,50.145,76.501,79.358,97.489,86.378,99.852,39.057,57.799,45.777,-10.852,110,110,71.563,71.5,55.906,56.594,0.0,34.406,72,70,1000,200,0.103,201.875,69.375,68.563,0.012,72.188,70.5,56.625,57.5,0.0,39.906,72,70,1000,200,0.167,447.0,76.438,75.5,0.022,71.938,69.938,55.875,56.219,0.0,44.875,72,70,1000,200,0.27,568.5,75.875,75.25,0.021,71.875,69.438,55.344,56.031,0.0,52.0,72,70,1000,200,0.319,617.5,74.0,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.432,5.969,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,514.0,510.25,516.0,303.5,519.0,522.0,520.0,-0.002,4.392,0.0,11.422,1.178,0.354,0.001,0.003,0.002,0.001
5062008,1400,1,1,3,1,100,42.22,40.0,40.0,40.0,1,1,1168.615,353.63,0.01,12.264,0,80,55,1.4,1839.0,1892.888,2097.202,450.835,54.983,73.29,70.66,73.215,51.804,1.387,2.316,0.268,72.33,57.863,85.914,50.116,76.526,79.466,97.563,86.165,99.778,39.129,57.904,45.777,-10.852,110,110,71.688,71.375,55.906,56.594,0.0,34.25,72,70,1000,200,0.106,200.625,69.5,68.563,0.012,72.313,70.375,56.625,57.531,0.0,40.844,72,70,1000,200,0.168,448.75,76.563,75.5,0.022,71.938,69.938,55.875,56.219,0.0,44.063,72,70,1000,200,0.271,568.5,75.875,75.125,0.021,72.0,69.375,55.344,56.031,0.0,51.469,72,70,1000,200,0.318,615.5,74.063,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.436,5.975,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,514.0,510.5,516.0,303.75,517.5,522.0,520.0,-0.002,4.343,0.0,11.312,1.169,0.354,0.002,0.003,0.002,0.001
5062008,1401,1,1,3,1,100,42.271,40.0,40.0,40.0,1,1,1183.837,354.801,0.01,12.177,0,80,55,1.4,1839.0,1892.888,2102.778,455.148,55.09,73.29,70.66,73.215,51.587,1.391,2.333,0.286,72.335,57.873,85.998,50.116,76.63,79.573,97.489,86.165,99.705,39.129,57.904,45.777,-10.852,110,110,71.688,71.313,56.0,56.688,0.0,34.344,72,70,1000,200,0.104,202.25,69.375,68.438,0.012,72.188,70.438,56.625,57.531,0.0,41.656,72,70,1000,200,0.167,448.25,76.563,75.5,0.022,72.063,69.938,55.875,56.219,0.0,44.281,72,70,1000,200,0.271,569.0,75.875,75.125,0.021,72.0,69.438,55.344,56.031,0.0,51.625,72,70,1000,200,0.319,617.5,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.792,11.914,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,514.0,510.25,516.0,303.5,518.0,522.0,520.0,-0.002,4.312,0.0,11.232,1.184,0.355,0.002,0.003,0.002,0.001
5062008,1402,1,1,3,1,100,42.609,40.0,40.0,40.0,1,1,1168.615,353.63,0.01,12.322,0,80,55,1.4,1834.375,1882.797,2086.052,443.647,55.09,73.29,70.877,73.215,51.587,1.394,2.326,0.275,72.364,57.876,86.026,49.685,76.539,79.573,97.342,86.165,99.631,39.057,58.008,45.85,-10.852,110,110,71.563,71.688,56.0,56.688,0.0,35.188,72,70,1000,200,0.099,194.875,69.563,68.438,0.012,72.188,70.563,56.625,57.531,0.0,41.531,72,70,1000,200,0.167,448.5,76.438,75.5,0.022,71.938,70.063,55.875,56.219,0.0,44.031,72,70,1000,200,0.271,570.5,75.875,75.25,0.021,72.063,69.438,55.344,56.031,0.0,52.281,72,70,1000,200,0.319,618.0,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.765,11.892,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,514.0,510.5,516.0,303.75,519.0,522.0,519.5,-0.002,4.417,0.0,11.614,1.169,0.354,0.002,0.003,0.002,0.001
5062008,1403,1,1,3,1,100,42.465,40.0,40.0,40.0,1,1,1187.35,350.117,0.01,12.235,0,80,55,1.4,1830.375,1911.647,2082.336,459.462,54.983,73.397,71.093,73.215,51.587,1.413,2.34,0.279,72.352,57.883,86.109,49.253,76.313,79.466,98.891,86.165,99.852,39.057,58.113,45.777,-10.852,110,110,71.688,72.688,56.0,56.688,0.0,34.063,72,70,1000,200,0.105,203.625,69.5,68.438,0.012,72.313,70.75,56.625,57.531,0.0,40.844,72,70,1000,200,0.179,465.0,76.563,75.5,0.022,71.813,70.375,56.0,56.344,0.0,44.719,72,70,1000,200,0.257,554.0,75.875,75.25,0.021,72.25,69.438,55.344,56.031,0.0,52.281,72,70,1000,200,0.328,628.0,74.0,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.768,11.894,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,514.0,510.5,516.0,303.75,518.5,522.0,520.0,-0.001,4.315,0.0,11.408,1.187,0.35,0.002,0.003,0.002,0.001
5062008,1404,1,1,3,1,100,42.768,40.0,40.0,40.0,1,1,1195.547,346.604,0.01,12.235,0,80,55,1.4,1851.5,1934.766,2100.919,462.338,55.09,73.504,71.418,73.435,51.696,1.391,2.305,0.264,72.387,57.921,85.803,48.793,76.066,79.358,100.513,85.846,99.557,39.129,58.113,45.85,-10.852,110,110,71.75,73.625,55.906,56.688,0.0,34.906,72,70,1000,200,0.101,199.75,69.375,68.438,0.012,72.563,71.063,56.625,57.531,0.0,41.031,72,70,1000,200,0.181,467.25,76.563,75.5,0.022,71.813,70.813,56.0,56.344,0.0,43.594,72,70,1000,200,0.263,560.0,75.875,75.25,0.021,72.188,69.563,55.344,56.156,0.0,52.5,72,70,1000,200,0.334,633.0,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.772,11.894,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,514.0,510.25,516.0,303.5,518.5,522.0,520.0,0.001,4.332,0.0,11.409,1.196,0.347,0.002,0.003,0.002,0.001
5062008,1405,1,1,3,1,100,43.196,40.0,40.0,40.0,1,1,1192.034,357.143,0.01,12.293,0,80,55,1.4,1862.375,1917.424,2091.627,472.407,55.196,73.718,71.744,73.545,51.696,1.379,2.348,0.264,72.446,57.953,85.914,48.275,76.313,79.037,100.808,86.059,99.188,39.129,58.113,45.85,-10.852,110,110,71.938,74.438,56.0,56.688,0.0,34.281,72,70,1000,200,0.107,204.5,69.5,68.563,0.012,72.625,71.25,56.625,57.531,0.0,41.781,72,70,1000,200,0.192,479.0,76.563,75.5,0.022,71.813,71.188,56.0,56.344,0.0,44.031,72,70,1000,200,0.261,559.5,75.875,75.25,0.021,72.063,69.563,55.438,56.156,0.0,53.594,72,70,1000,200,0.323,622.5,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.757,11.889,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,514.0,510.0,516.0,303.5,518.5,522.0,520.0,0.001,4.352,0.0,11.463,1.192,0.357,0.002,0.003,0.002,0.001
5062008,1406,1,1,3,1,100,43.615,40.0,40.0,40.0,1,1,1206.085,353.63,0.01,12.206,0,80,55,1.4,1872.0,1931.874,2100.919,472.407,55.303,73.825,72.069,73.655,51.913,1.383,2.33,0.249,72.513,58.021,86.22,47.901,76.779,79.144,101.325,85.952,98.892,39.057,58.218,45.996,-10.852,110,110,72.188,74.813,56.0,56.906,0.0,34.406,72,70,1000,200,0.107,204.375,69.5,68.438,0.012,72.625,71.5,56.625,57.531,0.0,44.063,72,70,1000,200,0.188,473.25,76.438,75.75,0.022,71.688,71.438,56.0,56.344,0.0,43.313,72,70,1000,200,0.261,559.5,75.875,75.25,0.021,72.188,69.625,55.438,56.156,0.0,52.5,72,70,1000,200,0.334,633.0,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.763,11.889,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,514.0,510.0,516.0,303.5,518.5,522.0,520.0,0.002,4.42,0.0,11.752,1.206,0.354,0.002,0.002,0.002,0.001
5062008,1407,1,1,3,1,100,43.937,40.0,40.0,40.0,1,1,1196.718,352.459,0.01,12.221,0,80,55,1.4,1872.125,1995.623,2102.778,455.148,55.303,73.932,72.177,73.764,52.022,1.372,2.305,0.275,72.54,58.036,86.276,47.758,77.382,79.251,101.915,85.952,98.523,39.129,58.428,46.069,-10.852,110,110,72.188,74.813,56.0,56.906,0.0,35.406,72,70,1000,200,0.107,204.375,69.375,68.438,0.012,72.75,71.75,56.688,57.531,0.0,44.156,72,70,1000,200,0.193,482.75,76.563,75.5,0.022,71.938,71.688,56.094,56.375,0.0,44.375,72,70,1000,200,0.261,558.0,75.875,75.125,0.021,72.188,69.75,55.531,56.25,0.0,53.219,72,70,1000,200,0.322,622.5,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.772,11.901,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,513.5,510.0,515.5,303.5,519.5,522.0,520.0,0.002,4.395,0.0,11.768,1.197,0.352,0.002,0.003,0.002,0.001
5062008,1408,1,1,3,1,100,44.57,40.0,40.0,40.0,1,1,1229.504,361.827,0.01,12.235,0,80,55,1.4,1872.125,2001.431,2125.084,482.48,55.41,74.146,72.394,73.984,52.022,1.368,2.348,0.271,72.76,58.212,86.109,47.671,77.544,79.573,102.21,85.846,98.08,39.057,58.218,46.288,-10.852,110,110,72.188,75.125,56.219,56.906,0.0,35.781,72,70,1000,200,0.105,203.125,69.5,68.563,0.012,72.75,72.0,56.688,57.531,0.0,44.063,72,70,1000,200,0.206,496.0,76.563,75.5,0.022,72.063,71.875,56.094,56.344,0.0,44.469,72,70,1000,200,0.265,565.5,75.875,75.25,0.021,72.25,69.875,55.531,56.25,0.0,52.281,72,70,1000,200,0.333,630.0,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.787,11.914,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,513.5,509.5,515.5,303.5,518.0,522.0,520.0,0.003,4.617,0.0,12.275,1.23,0.362,0.002,0.003,0.002,0.001
5062008,1409,1,1,3,1,100,45.055,40.0,40.0,40.0,1,1,1254.094,362.998,0.01,12.177,0,80,55,1.4,1896.375,2029.053,2123.225,493.995,55.41,74.253,72.394,74.204,52.022,1.345,2.401,0.264,72.934,58.213,85.831,47.643,77.291,79.68,102.652,85.74,97.711,39.129,58.113,46.506,-10.852,110,110,72.375,75.375,56.219,56.906,0.0,36.438,72,70,1000,200,0.105,203.25,69.5,68.563,0.012,72.813,72.375,56.688,57.531,0.0,44.063,72,70,1000,200,0.218,513.0,76.563,75.5,0.022,72.063,71.875,56.094,56.375,0.0,45.156,72,70,1000,200,0.26,561.5,75.938,75.25,0.021,72.25,69.875,55.594,56.406,0.0,53.313,72,70,1000,200,0.352,647.0,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.81,11.932,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,513.5,509.5,515.5,303.5,519.5,521.5,520.0,0.003,4.732,0.0,12.464,1.254,0.363,0.002,0.003,0.002,0.001
5062008,1410,1,1,3,1,100,45.456,40.0,40.0,40.0,1,1,1244.727,365.34,0.01,12.206,0,80,55,1.4,1921.375,1998.527,2145.538,492.556,55.41,74.36,72.502,74.204,51.913,1.349,2.394,0.257,73.044,58.332,85.998,47.441,77.473,79.787,102.947,85.633,97.268,39.129,57.904,46.506,-10.852,110,110,72.375,75.688,56.344,56.906,0.0,35.563,72,70,1000,200,0.114,211.375,69.5,68.563,0.011,72.813,72.625,56.688,57.531,0.0,44.594,72,70,1000,200,0.223,520.5,76.438,75.5,0.022,72.063,72.188,56.094,56.375,0.0,44.0,72,70,1000,200,0.271,570.5,75.875,75.25,0.021,72.188,69.938,55.594,56.25,0.0,53.844,72,70,1000,200,0.335,633.5,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.809,11.929,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,513.5,509.25,515.5,303.75,518.5,522.0,520.0,0.003,4.796,0.0,12.493,1.245,0.365,0.002,0.003,0.002,0.001
5062008,1411,1,1,3,1,100,45.885,40.0,40.0,40.0,1,1,1272.83,366.511,0.01,12.177,0,80,55,1.4,1934.125,2014.509,2154.836,493.995,55.41,74.467,72.611,74.313,51.913,1.349,2.411,0.26,73.147,58.445,85.664,47.384,77.473,79.894,103.021,85.74,96.751,39.129,57.904,46.652,-10.852,110,110,72.375,75.813,56.219,56.906,0.0,36.094,72,70,1000,200,0.111,206.625,69.375,68.438,0.012,72.813,72.563,56.688,57.531,0.0,45.406,72,70,1000,200,0.231,530.0,76.438,75.5,0.022,72.25,72.313,56.094,56.375,0.0,45.094,72,70,1000,200,0.274,575.5,75.875,75.25,0.021,72.25,69.938,55.531,56.25,0.0,54.594,72,70,1000,200,0.337,638.0,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.807,11.92,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,513.0,509.25,515.5,303.5,520.0,522.0,520.0,0.004,4.879,0.0,12.71,1.273,0.367,0.002,0.003,0.002,0.001
5062008,1412,1,1,3,1,100,46.051,40.0,40.0,40.0,1,1,1291.565,370.023,0.01,12.235,0,80,55,1.4,1950.5,2040.697,2165.996,511.277,55.303,74.467,72.502,74.313,51.804,1.341,2.429,0.264,73.407,58.581,85.942,47.413,77.635,79.894,103.095,85.633,96.308,39.129,57.799,46.725,-10.852,110,110,72.375,75.875,56.219,57.0,0.0,35.875,72,70,1000,200,0.115,211.875,69.5,68.438,0.012,72.813,72.5,56.625,57.531,0.0,46.094,72,70,1000,200,0.234,529.0,76.563,75.75,0.022,72.375,72.375,56.094,56.5,0.0,45.688,72,70,1000,200,0.275,576.0,75.938,75.25,0.021,72.25,69.938,55.531,56.25,0.0,54.0,72,70,1000,200,0.361,657.5,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.81,11.929,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,513.0,509.25,515.5,303.75,519.0,522.0,520.0,0.004,4.978,0.0,12.895,1.292,0.37,0.002,0.003,0.002,0.001
5062008,1413,1,1,3,1,100,46.47,40.0,40.0,40.0,1,1,1295.078,373.536,0.01,12.133,0,80,55,1.4,1969.75,2008.695,2169.716,509.837,55.303,74.574,72.611,74.423,51.913,1.353,2.433,0.282,73.514,58.805,85.692,47.269,77.725,80.001,103.316,85.527,95.939,39.129,57.799,46.871,-10.852,110,110,72.375,76.063,56.219,56.906,0.0,35.594,72,70,1000,200,0.117,214.5,69.5,68.563,0.012,72.813,72.5,56.688,57.5,0.0,46.125,72,70,1000,200,0.241,538.0,76.563,75.5,0.022,72.375,72.375,56.094,56.375,0.0,45.938,72,70,1000,200,0.277,579.0,75.875,75.25,0.021,72.063,70.0,55.531,56.25,0.0,54.063,72,70,1000,200,0.348,645.5,74.0,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.831,11.945,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,512.5,509.0,515.0,303.5,520.0,522.0,520.0,0.004,5.031,0.0,13.033,1.295,0.374,0.002,0.003,0.002,0.0
5062008,1414,1,1,3,1,100,47.16,40.0,40.0,40.0,1,1,1303.275,374.707,0.01,12.104,0,80,55,1.4,1969.75,2029.053,2177.157,512.718,55.41,74.574,72.719,74.533,51.913,1.36,2.44,0.264,73.704,58.9,86.026,47.154,77.777,80.109,103.39,85.42,95.569,39.202,57.589,46.944,-10.852,110,110,72.438,76.063,56.219,56.906,0.0,36.0,72,70,1000,200,0.117,214.0,69.375,68.438,0.012,72.75,72.5,56.688,57.5,0.0,46.719,72,70,1000,200,0.24,536.0,76.563,75.5,0.022,72.25,72.438,56.094,56.5,0.0,45.5,72,70,1000,200,0.286,587.0,75.938,75.125,0.021,72.0,69.938,55.594,56.406,0.0,53.594,72,70,1000,200,0.345,642.5,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.823,11.931,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,512.5,508.75,515.0,303.5,520.0,521.5,520.0,0.004,5.096,0.0,13.001,1.303,0.375,0.002,0.003,0.002,0.001
5062008,1415,1,1,3,1,100,47.259,40.0,40.0,40.0,1,1,1305.617,377.049,0.01,12.09,0,80,55,1.4,1974.25,2021.779,2167.856,515.599,55.303,74.681,72.719,74.643,51.804,1.375,2.451,0.257,73.767,59.005,85.831,47.154,77.557,80.109,103.464,85.314,95.274,39.202,57.484,47.09,-10.852,110,110,72.375,75.875,56.344,56.906,0.0,35.781,72,70,1000,200,0.118,214.875,69.5,68.438,0.012,72.75,72.438,56.625,57.5,0.0,47.219,72,70,1000,200,0.244,541.5,76.563,75.75,0.022,72.25,72.375,56.094,56.375,0.0,45.75,72,70,1000,200,0.278,576.0,75.875,75.25,0.021,72.188,70.0,55.531,56.25,0.0,52.969,72,70,1000,200,0.349,646.0,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.82,11.931,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,512.5,508.75,515.0,303.5,519.5,522.0,520.5,0.005,5.216,0.0,13.231,1.306,0.377,0.002,0.003,0.002,0.001
5062008,1416,1,1,3,1,100,47.591,40.0,40.0,40.0,1,1,1320.839,378.22,0.01,12.09,0,80,55,1.4,1977.375,2055.266,2188.319,512.718,55.303,74.681,72.719,74.643,51.804,1.341,2.468,0.264,73.953,59.025,86.081,47.182,77.648,80.109,103.537,85.633,94.831,39.129,57.274,47.017,-10.852,110,110,72.438,76.0,56.219,56.906,0.0,35.906,72,70,1000,200,0.118,214.75,69.5,68.563,0.012,72.75,72.563,56.625,57.5,0.0,47.469,72,70,1000,200,0.252,549.5,76.563,75.75,0.022,72.0,72.313,56.094,56.375,0.0,46.219,72,70,1000,200,0.287,587.5,75.938,75.25,0.021,72.188,70.0,55.531,56.25,0.0,53.5,72,70,1000,200,0.352,650.0,74.0,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.817,11.935,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,512.5,508.75,515.0,303.5,520.5,521.5,520.5,0.005,5.256,0.0,13.232,1.321,0.378,0.002,0.003,0.002,0.001
5062008,1417,1,1,3,1,100,47.95,40.0,40.0,40.0,1,1,1329.036,374.707,0.01,12.046,0,80,55,1.4,2001.875,2080.065,2156.696,524.246,55.303,74.788,72.719,74.643,51.804,1.383,2.475,0.271,74.023,59.227,85.748,47.096,77.518,80.109,103.759,85.42,94.388,39.202,57.379,47.235,-10.852,110,110,72.438,76.188,56.0,56.906,0.0,36.063,72,70,1000,200,0.118,214.625,69.5,68.438,0.012,72.625,72.563,56.625,57.5,0.0,47.0,72,70,1000,200,0.258,555.5,76.563,75.5,0.022,72.25,72.25,56.094,56.375,0.0,45.656,72,70,1000,200,0.282,580.0,75.938,75.25,0.021,72.25,70.0,55.438,56.25,0.0,53.156,72,70,1000,200,0.357,655.0,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.801,11.934,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,512.5,508.5,515.0,304.0,520.0,521.5,520.0,0.005,5.324,0.0,13.426,1.329,0.375,0.002,0.003,0.002,0.001
5062008,1418,1,1,3,1,100,48.289,40.0,40.0,40.0,1,1,1329.036,378.22,0.01,12.104,0,80,55,1.4,1995.0,2042.154,2184.598,518.481,55.303,74.788,72.719,74.753,51.696,1.372,2.475,0.279,74.155,59.231,85.914,47.096,77.635,80.109,104.127,85.314,93.945,39.275,57.064,47.235,-10.852,110,110,72.375,76.188,56.0,56.906,0.0,36.188,72,70,1000,200,0.119,214.75,69.375,68.563,0.012,72.625,72.563,56.625,57.5,0.0,47.063,72,70,1000,200,0.262,560.0,76.563,75.75,0.022,72.25,72.188,56.094,56.375,0.0,46.094,72,70,1000,200,0.28,578.5,75.938,75.25,0.021,72.0,70.0,55.438,56.25,0.0,54.844,72,70,1000,200,0.339,639.0,74.0,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.803,11.94,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,512.0,508.5,515.0,303.5,520.5,521.5,520.5,0.005,5.416,0.0,13.367,1.329,0.378,0.001,0.003,0.002,0.0
5062008,1419,1,1,3,1,100,48.235,40.0,40.0,40.0,1,1,1329.036,380.562,0.01,12.119,0,80,55,1.4,1998.75,2052.351,2190.18,525.687,55.196,74.788,72.719,74.643,51.696,1.368,2.483,0.275,74.145,59.267,86.109,47.182,77.725,80.109,104.127,85.314,93.576,39.275,57.169,47.235,-10.852,110,110,72.438,76.313,56.219,56.906,0.0,36.688,72,70,1000,200,0.118,214.875,69.375,68.438,0.012,72.625,72.5,56.625,57.5,0.0,48.406,72,70,1000,200,0.259,556.5,76.438,75.75,0.022,72.25,72.25,56.094,56.344,0.0,45.781,72,70,1000,200,0.294,596.0,75.875,75.25,0.021,72.063,69.938,55.531,56.25,0.0,55.063,72,70,1000,200,0.339,637.5,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.804,11.932,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,512.0,508.5,514.5,303.5,521.0,522.0,520.0,0.006,5.391,0.0,13.384,1.329,0.381,0.002,0.002,0.002,0.001
5062008,1420,1,1,3,1,100,48.45,40.0,40.0,40.0,1,1,1344.258,378.22,0.01,12.148,0,80,55,1.4,1998.75,2066.931,2197.622,530.011,55.196,74.788,72.611,74.753,51.696,1.356,2.497,0.268,74.266,59.384,86.053,47.211,77.622,80.109,104.422,85.314,92.985,39.202,57.169,47.235,-10.852,110,110,72.438,76.438,56.219,56.906,0.0,37.063,72,70,1000,200,0.118,215.0,69.375,68.438,0.012,72.75,72.375,56.625,57.375,0.0,48.031,72,70,1000,200,0.269,569.0,76.563,75.75,0.022,72.25,72.25,56.094,56.344,0.0,46.594,72,70,1000,200,0.297,598.5,75.938,75.25,0.021,71.875,70.0,55.531,56.25,0.0,53.5,72,70,1000,200,0.342,638.5,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.817,11.945,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,511.75,508.5,514.5,303.5,521.0,521.5,520.5,0.006,5.431,0.0,13.539,1.344,0.378,0.002,0.003,0.002,0.001
5062008,1421,1,1,3,1,100,48.525,40.0,40.0,40.0,1,1,1351.284,377.049,0.114,12.133,0,80,55,1.4,2020.875,2068.39,2177.157,538.662,55.09,74.788,72.719,74.753,51.696,1.368,2.493,0.26,74.391,59.51,86.081,47.182,77.473,80.001,104.644,85.207,92.173,39.275,57.064,47.454,-10.852,110,110,72.438,76.625,56.219,56.906,0.0,37.531,72,70,1000,200,0.118,214.75,69.5,68.438,0.012,72.563,72.25,56.625,57.375,0.0,48.188,72,70,1000,200,0.274,573.0,76.563,75.75,0.022,72.375,72.125,56.0,56.344,0.0,47.406,72,70,1000,200,0.303,603.5,75.938,75.25,0.021,72.063,70.0,55.438,56.25,0.0,54.531,72,70,1000,200,0.337,635.0,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.825,11.947,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,512.0,508.0,514.5,303.5,521.0,521.5,520.0,0.073,5.578,0.0,13.768,1.351,0.377,0.002,0.003,0.002,0.001
5062008,1422,1,1,3,1,100,48.947,40.0,40.0,40.0,1,1,1380.558,381.733,0.145,12.119,0,80,55,1.4,2028.75,2091.748,2190.18,548.759,55.196,74.788,72.719,74.753,51.696,1.353,2.515,0.26,74.612,59.664,86.165,47.067,77.46,80.001,105.086,85.207,91.656,39.275,56.96,47.454,-10.852,110,110,72.438,76.625,56.0,56.906,0.0,36.563,72,70,1000,200,0.127,223.75,69.375,68.438,0.012,72.625,72.313,56.5,57.25,0.0,49.313,72,70,1000,200,0.273,572.5,76.438,75.75,0.022,72.0,72.188,56.0,56.344,0.0,46.063,72,70,1000,200,0.305,605.0,75.938,75.25,0.021,72.188,70.063,55.438,56.25,0.0,53.813,72,70,1000,200,0.358,653.0,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.813,11.94,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,511.5,508.0,514.5,303.5,520.5,521.5,520.0,0.098,5.605,0.0,13.752,1.381,0.382,0.002,0.002,0.002,0.001
5062008,1423,1,1,3,1,100,49.22,40.0,40.0,40.0,1,1,1366.506,381.733,0.239,12.119,0,80,55,1.4,2043.25,2077.145,2199.482,547.316,55.196,74.895,72.719,74.753,51.696,1.368,2.518,0.275,74.68,59.654,86.081,47.039,77.738,80.109,105.529,85.207,91.287,39.347,56.96,47.673,-10.852,110,110,72.563,76.438,56.219,56.688,0.0,36.531,72,70,1000,200,0.13,224.875,69.5,68.438,0.012,72.625,72.25,56.625,57.375,0.0,48.813,72,70,1000,200,0.286,585.5,76.563,75.75,0.022,72.0,72.188,56.0,56.344,0.0,46.25,72,70,1000,200,0.295,592.5,75.938,75.25,0.021,72.063,70.125,55.438,56.25,0.0,55.219,72,70,1000,200,0.349,645.5,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.821,11.945,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,511.5,508.0,514.5,303.5,521.5,521.5,520.0,0.167,5.729,0.0,13.999,1.367,0.382,0.002,0.003,0.002,0.001
5062008,1424,1,1,3,1,100,49.709,40.0,40.0,40.0,1,1,1364.164,386.417,0.375,12.119,0,80,55,1.4,2046.625,2058.181,2199.482,530.011,55.303,74.895,72.719,74.753,51.696,1.391,2.507,0.268,74.617,59.697,86.165,47.096,77.609,80.109,106.266,85.101,92.099,39.275,56.96,47.527,-10.852,110,110,72.438,76.375,56.0,56.688,0.0,37.469,72,70,1000,200,0.121,216.625,69.5,68.563,0.012,72.563,72.188,56.625,57.375,0.0,49.813,72,70,1000,200,0.285,583.5,76.563,75.75,0.022,72.0,72.188,56.0,56.344,0.0,47.0,72,70,1000,200,0.289,588.5,75.875,75.25,0.021,72.063,70.188,55.531,56.25,0.0,54.406,72,70,1000,200,0.35,648.0,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.833,11.955,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,511.5,508.0,514.5,303.5,520.0,522.0,520.0,0.251,5.655,0.0,13.875,1.364,0.386,0.002,0.003,0.002,0.001
5062008,1425,1,1,3,1,100,49.786,40.0,40.0,40.0,1,1,1407.49,387.588,0.511,12.046,0,80,55,1.4,2040.875,2107.828,2216.229,547.316,55.196,74.788,72.611,74.753,51.587,1.353,2.539,0.249,74.865,59.763,85.914,47.01,77.499,80.109,106.93,85.42,95.348,39.347,56.75,47.6,-10.852,110,110,72.438,76.375,56.0,56.688,0.0,36.656,72,70,1000,200,0.128,224.25,69.375,68.563,0.012,72.625,72.063,56.5,57.25,0.0,48.938,72,70,1000,200,0.293,593.5,76.563,75.75,0.022,72.25,72.25,56.0,56.344,0.0,46.5,72,70,1000,200,0.303,605.5,75.938,75.25,0.021,72.063,70.125,55.438,56.156,0.0,54.313,72,70,1000,200,0.346,643.5,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.841,11.964,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,511.25,507.75,514.5,303.5,521.5,521.5,520.5,0.275,5.713,0.0,13.793,1.407,0.388,0.001,0.003,0.002,0.001
5062008,1426,1,1,3,1,100,50.019,40.0,40.0,40.0,1,1,1403.977,391.101,0.594,12.061,0,80,55,1.4,2060.375,2113.68,2206.925,548.759,55.196,74.788,72.719,74.862,51.587,1.345,2.522,0.286,74.929,59.865,85.887,47.096,77.408,80.001,107.225,84.995,99.778,39.275,56.75,47.6,-10.852,110,110,72.563,76.375,56.0,56.688,0.0,36.938,72,70,1000,200,0.129,224.375,69.5,68.563,0.011,72.563,72.125,56.5,57.25,0.0,49.625,72,70,1000,200,0.293,594.5,76.563,75.75,0.022,72.063,72.125,56.0,56.344,0.0,47.625,72,70,1000,200,0.3,598.5,75.938,75.25,0.021,72.188,70.0,55.438,56.031,0.0,54.875,72,70,1000,200,0.354,653.0,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.842,11.973,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,511.5,507.5,514.5,303.5,522.5,521.5,520.0,0.199,5.746,0.0,13.931,1.404,0.391,0.002,0.003,0.002,0.001
5062008,1427,1,1,3,1,100,50.216,40.0,40.0,40.0,1,1,1403.977,389.93,0.636,12.032,0,80,55,1.4,2070.875,2123.925,2214.368,540.104,55.196,74.681,72.502,74.643,51.478,1.372,2.546,0.29,75.014,59.98,85.998,47.125,77.57,80.001,107.151,85.207,102.511,39.275,56.75,47.673,-10.852,110,110,72.438,76.375,56.219,56.688,0.0,37.031,72,70,1000,200,0.13,225.375,69.5,68.438,0.012,72.313,72.125,56.438,57.375,0.0,49.781,72,70,1000,200,0.3,600.0,76.563,75.75,0.022,72.0,72.25,55.875,56.344,0.0,46.75,72,70,1000,200,0.288,584.5,75.875,75.25,0.021,72.25,69.875,55.438,56.156,0.0,54.438,72,70,1000,200,0.365,662.5,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.838,11.973,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,511.25,507.75,514.5,303.25,522.5,521.5,520.0,0.134,5.782,0.0,14.019,1.404,0.39,0.002,0.003,0.002,0.001
5062008,1428,1,1,3,1,100,50.148,40.0,40.0,40.0,1,1,1398.122,392.272,0.72,12.09,0,80,55,1.4,2074.375,2080.065,2216.229,544.431,55.09,74.895,72.719,74.862,51.696,1.387,2.525,0.282,75.044,60.068,86.137,47.182,77.687,80.323,106.93,84.995,104.43,39.347,56.645,47.746,-10.852,110,110,72.563,76.563,56.219,56.688,0.0,36.75,72,70,1000,200,0.131,226.5,69.5,68.438,0.012,72.313,72.063,56.5,57.25,0.0,49.844,72,70,1000,200,0.291,589.0,76.563,75.75,0.022,72.063,72.375,56.0,56.344,0.0,46.031,72,70,1000,200,0.298,599.0,75.875,75.25,0.021,72.188,69.875,55.438,56.156,0.0,55.188,72,70,1000,200,0.355,652.5,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.842,11.975,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,510.75,507.5,514.0,303.5,522.5,521.5,520.5,0.082,5.87,0.0,14.088,1.398,0.392,0.002,0.003,0.002,0.001
5062008,1429,1,1,3,1,100,50.577,40.0,40.0,40.0,1,1,1402.806,393.443,0.761,12.119,0,80,55,1.4,2074.375,2091.748,2225.534,550.202,55.196,74.895,72.719,74.862,51.696,1.379,2.522,0.279,75.156,60.069,86.192,47.096,77.764,80.323,106.635,85.101,105.612,39.42,56.75,47.819,-10.852,110,110,72.438,76.75,56.219,56.688,0.0,37.25,72,70,1000,200,0.131,226.375,69.5,68.438,0.012,72.625,71.938,56.5,57.25,0.0,50.344,72,70,1000,200,0.306,604.5,76.563,75.75,0.022,72.063,72.313,56.0,56.344,0.0,45.906,72,70,1000,200,0.298,597.0,75.875,75.438,0.021,71.875,69.875,55.438,56.156,0.0,55.063,72,70,1000,200,0.35,649.5,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.841,11.97,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,510.75,507.5,514.0,303.5,522.0,521.5,520.5,0.036,5.873,0.0,14.121,1.403,0.393,0.002,0.003,0.001,0.0
5062008,1430,1,1,3,1,100,51.093,40.0,40.0,40.0,1,1,1392.267,388.759,0.782,12.075,0,80,55,1.4,2078.875,2068.39,2206.925,547.316,55.303,74.895,72.719,74.862,51.696,1.391,2.543,0.275,75.162,60.16,86.276,47.067,77.648,80.109,105.234,85.101,106.055,39.347,56.75,47.892,-10.852,110,110,72.563,76.813,56.0,56.688,0.0,37.469,72,70,1000,200,0.131,226.875,69.375,68.438,0.012,72.563,72.0,56.5,57.25,0.0,51.25,72,70,1000,200,0.305,605.0,76.438,75.75,0.022,72.0,72.25,56.094,56.344,0.0,46.313,72,70,1000,200,0.291,588.0,75.938,75.438,0.021,71.875,70.0,55.438,56.25,0.0,54.781,72,70,1000,200,0.348,644.0,74.188,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.848,11.973,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,511.0,507.5,514.5,303.5,521.0,521.5,520.5,-0.032,5.929,0.0,14.315,1.392,0.389,0.002,0.002,0.002,0.0
5062008,1431,1,1,3,1,100,50.919,40.0,40.0,40.0,1,1,1415.687,395.785,0.814,12.002,0,80,55,1.4,2060.875,2100.517,2231.118,555.973,55.09,74.895,72.719,74.862,51.587,1.364,2.543,0.264,75.292,60.196,85.97,47.154,77.051,80.001,100.882,85.207,105.981,39.42,56.435,47.965,-10.852,110,110,72.563,76.625,56.0,56.688,0.0,37.625,72,70,1000,200,0.13,225.75,69.375,68.438,0.012,72.313,72.0,56.5,57.25,0.0,50.531,72,70,1000,200,0.32,618.0,76.563,75.75,0.022,72.25,72.25,56.0,56.344,0.0,46.156,72,70,1000,200,0.295,595.0,75.938,75.25,0.021,71.688,70.125,55.438,56.156,0.0,53.781,72,70,1000,200,0.35,647.0,74.188,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.829,11.95,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,511.0,507.5,514.0,303.5,522.0,522.0,520.5,-0.265,6.027,0.0,14.228,1.416,0.396,0.002,0.003,0.002,0.001
5062008,1432,1,1,3,1,100,51.356,40.0,40.0,40.0,1,1,1392.267,394.614,0.824,12.061,0,80,55,1.4,2078.25,2061.097,2218.09,541.547,55.09,74.788,72.719,74.862,51.478,1.406,2.55,0.293,75.248,60.223,85.748,47.211,76.63,79.787,96.457,85.314,105.317,39.42,56.435,47.892,-10.852,110,110,72.563,76.313,55.906,56.688,0.0,38.031,72,70,1000,200,0.132,227.375,69.375,68.438,0.012,72.313,71.938,56.5,57.25,0.0,51.0,72,70,1000,200,0.301,598.5,76.563,75.75,0.022,72.063,72.188,56.0,56.219,0.0,46.125,72,70,1000,200,0.292,589.0,75.938,75.25,0.021,71.875,70.125,55.438,56.156,0.0,54.094,72,70,1000,200,0.344,642.0,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.833,11.955,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,511.0,507.75,514.5,303.5,521.5,521.5,520.5,-0.655,6.005,0.0,14.176,1.392,0.395,0.002,0.003,0.002,0.001
5062008,1433,1,1,3,1,100,51.174,40.0,40.0,40.0,1,1,1408.661,395.785,0.814,12.075,0,80,55,1.4,2069.875,2074.226,2212.507,558.859,55.09,74.681,72.611,74.643,51.369,1.398,2.554,0.286,75.262,60.207,85.887,47.067,76.371,79.68,96.162,85.42,103.101,39.42,56.33,47.819,-10.852,110,110,72.438,76.563,55.906,56.594,0.0,38.0,72,70,1000,200,0.132,227.75,69.375,68.563,0.012,72.313,72.0,56.438,57.25,0.0,50.406,72,70,1000,200,0.311,610.0,76.563,75.75,0.022,72.0,72.188,55.875,56.344,0.0,45.719,72,70,1000,200,0.29,588.5,76.188,75.438,0.021,71.875,70.0,55.344,56.156,0.0,53.75,72,70,1000,200,0.344,642.0,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.826,11.953,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,511.0,507.75,514.0,303.5,523.0,521.5,520.5,-0.526,5.998,0.0,14.07,1.409,0.396,0.001,0.003,0.002,0.001
5062008,1434,1,1,3,1,100,51.215,40.0,40.0,40.0,1,1,1413.345,395.785,0.751,12.09,0,80,55,1.4,2069.875,2088.827,2225.534,550.202,54.983,74.788,72.719,74.753,51.369,1.383,2.546,0.282,75.251,60.2,85.887,47.039,76.345,79.358,99.038,85.527,99.631,39.42,56.33,47.819,-10.852,110,110,72.563,76.75,55.906,56.594,0.0,38.344,72,70,1000,200,0.132,227.5,69.5,68.438,0.011,72.188,71.938,56.438,57.063,0.0,51.0,72,70,1000,200,0.31,608.0,76.563,75.75,0.022,72.063,72.063,55.875,56.219,0.0,45.906,72,70,1000,200,0.293,593.5,75.938,75.25,0.021,71.875,69.875,55.344,56.031,0.0,53.594,72,70,1000,200,0.344,641.5,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.841,11.961,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,511.0,507.75,514.0,303.5,523.5,522.0,520.5,-0.033,6.005,0.0,14.088,1.413,0.396,0.002,0.003,0.002,0.0
5062008,1435,1,1,3,1,100,51.242,40.0,40.0,40.0,1,1,1432.08,395.785,0.667,12.061,0,80,55,1.4,2071.0,2115.143,2240.423,557.416,55.09,74.574,72.611,74.533,51.369,1.364,2.568,0.275,75.367,60.217,86.137,47.039,76.818,79.466,103.537,85.633,97.415,39.42,56.225,47.819,-10.852,110,110,72.563,76.813,55.906,56.594,0.0,38.0,72,70,1000,200,0.14,234.0,69.375,68.563,0.012,72.188,71.875,56.438,57.063,0.0,50.969,72,70,1000,200,0.307,605.0,76.563,75.75,0.022,72.25,72.0,55.688,56.219,0.0,46.938,72,70,1000,200,0.306,607.5,75.938,75.438,0.021,72.063,69.938,55.344,56.031,0.0,54.813,72,70,1000,200,0.339,636.0,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.839,11.96,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,511.0,507.5,514.0,304.0,522.0,521.5,520.5,0.228,6.028,0.0,14.054,1.432,0.396,0.001,0.003,0.002,0.0
5062008,1436,1,1,3,1,100,51.079,40.0,40.0,40.0,1,1,1414.516,399.297,0.626,12.104,0,80,55,1.4,2085.125,2106.366,2247.868,542.989,54.983,74.681,72.502,74.643,51.478,1.402,2.568,0.275,75.428,60.373,86.109,47.096,77.142,79.573,107.078,85.74,97.415,39.42,56.435,47.892,-10.852,110,110,72.438,76.688,55.906,56.594,0.0,37.688,72,70,1000,200,0.143,236.5,69.5,68.438,0.012,72.125,71.688,56.438,57.063,0.0,51.125,72,70,1000,200,0.308,606.5,76.563,75.75,0.022,72.063,72.0,55.875,56.219,0.0,47.0,72,70,1000,200,0.291,589.5,75.875,75.438,0.021,72.063,70.0,55.344,56.031,0.0,53.406,72,70,1000,200,0.357,653.5,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.836,11.964,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,510.75,507.5,514.5,303.25,523.0,522.0,520.5,0.283,6.027,0.0,14.226,1.415,0.399,0.002,0.003,0.001,0.0
5062008,1437,1,1,3,1,100,51.389,40.0,40.0,40.0,1,1,1418.028,396.956,0.594,12.075,0,80,55,1.4,2086.625,2096.132,2232.979,545.874,55.09,74.788,72.611,74.643,51.478,1.383,2.557,0.271,75.397,60.32,85.97,47.211,77.006,79.573,110.765,85.846,98.892,39.493,56.435,47.965,-10.852,110,110,72.563,76.375,55.906,56.469,0.0,37.219,72,70,1000,200,0.144,237.125,69.375,68.438,0.012,72.125,71.75,56.438,57.063,0.0,51.094,72,70,1000,200,0.309,608.5,76.563,75.75,0.022,72.0,72.0,55.875,56.219,0.0,46.688,72,70,1000,200,0.293,593.0,75.938,75.438,0.021,71.875,70.0,55.344,56.031,0.0,53.031,72,70,1000,200,0.334,633.5,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.845,11.977,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,510.75,507.5,514.0,303.5,522.5,522.0,520.5,0.283,6.038,0.0,14.192,1.418,0.397,0.002,0.003,0.002,0.0
5062008,1438,1,1,3,1,100,51.476,40.0,40.0,40.0,1,1,1428.567,396.956,0.553,12.104,0,80,55,1.4,2069.25,2119.533,2232.979,564.633,55.09,74.574,72.502,74.643,51.369,1.364,2.564,0.26,75.472,60.317,85.859,47.125,76.87,79.573,113.568,85.846,101.181,39.493,56.33,47.892,-10.852,110,110,72.438,76.375,55.906,56.469,0.0,38.125,72,70,1000,200,0.135,231.625,69.5,68.438,0.012,72.188,71.813,56.438,57.063,0.0,51.5,72,70,1000,200,0.311,607.5,76.563,75.75,0.022,72.0,72.0,55.875,56.219,0.0,46.688,72,70,1000,200,0.309,611.5,76.188,75.438,0.021,72.0,70.0,55.281,56.156,0.0,53.594,72,70,1000,200,0.338,636.0,74.188,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.842,11.97,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,510.75,507.75,514.0,303.5,522.0,522.0,520.5,0.247,6.038,0.0,14.104,1.429,0.397,0.002,0.003,0.002,0.001
5062008,1439,1,1,3,1,100,51.276,40.0,40.0,40.0,1,1,1419.199,398.126,0.553,12.061,0,80,55,1.4,2087.5,2154.702,2227.395,557.416,54.983,74.681,72.611,74.643,51.369,1.375,2.557,0.257,75.459,60.353,86.081,47.039,77.064,79.573,115.486,86.059,103.323,39.493,56.33,47.892,-10.852,110,110,72.563,76.625,55.906,56.594,0.0,37.906,72,70,1000,200,0.144,236.75,69.375,68.438,0.012,72.188,71.875,56.438,57.063,0.0,50.844,72,70,1000,200,0.326,622.5,76.438,75.75,0.022,72.0,72.0,55.875,56.219,0.0,47.0,72,70,1000,200,0.294,592.5,76.188,75.438,0.021,72.0,70.0,55.344,56.156,0.0,53.438,72,70,1000,200,0.339,638.0,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.85,11.986,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,510.25,507.75,514.0,303.5,523.0,522.0,520.0,0.229,6.017,0.0,14.053,1.419,0.398,0.002,0.002,0.002,0.0
5062008,1440,1,1,3,1,100,51.569,40.0,40.0,40.0,1,1,1437.935,396.956,0.563,12.162,0,80,55,1.4,2087.5,2201.718,2234.839,551.644,55.09,74.681,72.611,74.643,51.478,1.372,2.575,0.282,75.536,60.359,86.276,47.067,77.473,79.573,117.329,86.165,105.76,39.493,56.33,47.965,-10.852,110,110,72.438,76.813,55.906,56.594,0.0,38.063,72,70,1000,200,0.143,236.75,69.5,68.438,0.012,72.188,71.688,56.438,57.063,0.0,52.281,72,70,1000,200,0.309,609.0,76.438,75.75,0.022,72.063,72.063,55.875,56.219,0.0,45.75,72,70,1000,200,0.304,602.0,76.188,75.438,0.021,72.063,69.875,55.344,56.156,0.0,53.25,72,70,1000,200,0.35,649.0,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.845,11.972,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,510.5,507.5,514.0,303.5,522.0,522.0,520.5,0.209,6.12,0.0,14.294,1.438,0.397,0.002,0.002,0.002,0.0
5062008,1441,1,1,3,1,100,51.908,40.0,40.0,40.0,1,1,1448.473,395.785,0.563,12.017,0,80,55,1.4,2095.375,2200.247,2249.729,561.746,55.196,74.574,72.502,74.753,51.587,1.353,2.575,0.264,75.65,60.404,86.665,47.154,77.823,79.68,118.805,86.272,108.27,39.493,56.33,48.11,-10.852,110,110,72.438,76.688,55.906,56.594,0.0,38.0,72,70,1000,200,0.143,236.125,69.375,68.563,0.012,72.188,71.75,56.313,57.063,0.0,51.531,72,70,1000,200,0.326,625.5,76.563,75.75,0.022,71.813,72.0,55.875,56.219,0.0,46.844,72,70,1000,200,0.294,595.5,75.938,75.25,0.021,72.063,70.0,55.438,56.156,0.0,53.813,72,70,1000,200,0.347,645.5,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.841,11.978,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,510.25,507.5,514.0,303.5,522.0,522.0,520.5,0.182,6.15,0.0,14.366,1.448,0.396,0.001,0.003,0.002,0.0
5062008,1442,1,1,3,1,100,52.095,40.0,40.0,40.0,1,1,1422.712,399.297,0.563,12.148,0,80,55,1.4,2109.125,2159.104,2246.007,547.316,55.196,74.788,72.719,74.753,51.587,1.387,2.571,0.279,75.643,60.546,86.165,47.182,77.531,79.68,119.911,86.272,110.707,39.42,56.33,48.11,-10.852,110,110,72.438,76.563,56.0,56.594,0.0,38.375,72,70,1000,200,0.144,237.25,69.5,68.563,0.012,72.188,71.813,56.438,57.063,0.0,51.344,72,70,1000,200,0.324,621.0,76.563,75.75,0.022,71.813,72.125,55.875,56.219,0.0,46.688,72,70,1000,200,0.291,588.5,75.938,75.438,0.021,71.875,70.063,55.438,56.156,0.0,53.875,72,70,1000,200,0.34,639.5,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.82,11.956,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,510.5,508.0,514.0,303.25,522.5,522.0,520.5,0.154,6.243,0.0,14.646,1.423,0.399,0.002,0.003,0.002,0.0
5062008,1443,1,1,3,1,100,52.289,40.0,40.0,40.0,1,1,1421.541,400.468,0.573,12.075,0,80,55,1.4,2092.875,2110.754,2242.284,554.53,55.196,74.681,72.611,74.753,51.478,1.391,2.561,0.279,75.637,60.513,85.942,47.297,76.909,79.573,120.796,86.378,112.775,39.493,56.225,48.11,-10.852,110,110,72.563,76.5,55.906,56.594,0.0,38.219,72,70,1000,200,0.145,237.5,69.5,68.563,0.012,72.125,71.875,56.438,57.063,0.0,50.594,72,70,1000,200,0.323,621.5,76.563,75.75,0.022,72.0,71.938,56.0,56.219,0.0,46.156,72,70,1000,200,0.289,587.0,75.938,75.438,0.021,71.875,70.063,55.438,56.156,0.0,53.875,72,70,1000,200,0.334,634.5,74.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.829,11.972,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,510.5,508.25,514.0,303.5,523.0,522.0,520.0,0.134,6.219,0.0,14.435,1.422,0.4,0.002,0.003,0.002,0.001
5062008,1444,1,1,3,1,100,51.903,40.0,40.0,40.0,1,1,1429.738,394.614,0.594,12.032,0,80,55,1.4,2087.375,2126.853,2251.591,560.303,54.983,74.681,72.611,74.643,51.369,1.402,2.575,0.279,75.639,60.511,85.914,47.24,76.41,79.251,121.534,86.591,114.916,39.638,56.12,48.183,-10.852,110,110,72.563,76.625,56.0,56.594,0.0,38.813,72,70,1000,200,0.145,237.75,69.5,68.438,0.012,72.125,71.875,56.438,57.063,0.0,51.375,72,70,1000,200,0.316,614.0,76.563,75.813,0.022,71.938,71.875,55.875,56.219,0.0,46.625,72,70,1000,200,0.287,587.0,76.188,75.438,0.021,72.0,70.0,55.344,56.156,0.0,52.219,72,70,1000,200,0.351,648.5,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.834,11.98,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,510.5,508.5,514.0,303.25,523.5,522.0,520.5,0.113,6.238,0.0,14.263,1.43,0.395,0.002,0.002,0.002,0.0
5062008,1445,1,1,3,1,100,51.931,40.0,40.0,40.0,1,1,1434.422,398.126,0.615,12.061,0,80,55,1.4,2087.375,2147.368,2234.839,557.416,54.983,74.574,72.611,74.533,51.369,1.402,2.561,0.26,75.636,60.505,85.887,47.154,76.209,79.037,121.976,86.804,116.467,39.565,56.015,48.038,-10.852,110,110,72.563,76.75,55.813,56.594,0.0,39.219,72,70,1000,200,0.145,237.625,69.5,68.563,0.012,72.125,71.813,56.438,57.063,0.0,50.781,72,70,1000,200,0.316,614.0,76.563,75.75,0.022,71.813,71.938,55.688,56.219,0.0,45.75,72,70,1000,200,0.287,587.0,75.938,75.438,0.021,71.875,69.875,55.281,56.031,0.0,52.719,72,70,1000,200,0.347,645.5,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.836,11.977,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,510.5,508.5,514.0,303.5,523.0,522.0,520.5,0.096,6.212,0.0,14.177,1.434,0.398,0.002,0.003,0.002,0.0
5062008,1446,1,1,3,1,100,51.882,40.0,40.0,40.0,1,1,1436.764,402.81,0.626,12.09,0,80,55,1.4,2087.375,2151.768,2255.313,554.53,54.876,74.467,72.502,74.423,51.26,1.372,2.582,0.264,75.664,60.508,85.998,47.154,76.384,78.822,122.419,87.017,117.796,39.565,56.015,48.038,-10.852,110,110,72.563,76.75,55.813,56.469,0.0,38.875,72,70,1000,200,0.153,245.75,69.5,68.563,0.012,72.125,71.813,56.313,56.938,0.0,50.656,72,70,1000,200,0.321,623.5,76.563,75.75,0.022,71.688,71.875,55.875,56.219,0.0,45.313,72,70,1000,200,0.288,586.0,76.188,75.438,0.021,72.0,69.875,55.281,56.031,0.0,53.5,72,70,1000,200,0.338,638.0,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.848,11.988,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,510.75,508.5,514.0,303.25,523.0,522.0,520.5,0.082,6.227,0.0,14.211,1.437,0.403,0.002,0.003,0.002,0.0
5062008,1447,1,1,3,1,100,51.852,40.0,40.0,40.0,1,1,1427.396,395.785,0.626,12.061,0,80,55,1.4,2095.75,2128.318,2247.868,547.316,54.983,74.467,72.394,74.423,51.26,1.387,2.564,0.271,75.654,60.532,86.109,47.24,76.63,78.822,122.861,87.23,118.977,39.638,56.015,48.038,-10.852,110,110,72.563,76.813,55.813,56.469,0.0,38.875,72,70,1000,200,0.152,242.5,69.375,68.563,0.012,72.125,71.75,56.313,56.938,0.0,50.781,72,70,1000,200,0.316,616.0,76.563,75.75,0.022,71.938,71.75,55.688,56.0,0.0,45.906,72,70,1000,200,0.288,587.5,75.938,75.438,0.021,72.063,69.75,55.344,56.031,0.0,53.938,72,70,1000,200,0.334,634.5,74.188,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.841,11.983,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,510.25,508.5,514.0,303.5,522.0,522.0,520.5,0.068,6.186,0.0,14.055,1.427,0.396,0.001,0.003,0.002,0.0
5062008,1448,1,1,3,1,100,51.827,40.0,40.0,40.0,1,1,1434.422,399.297,0.636,12.046,0,80,55,1.4,2082.25,2126.853,2242.284,547.316,54.983,74.574,72.502,74.423,51.369,1.402,2.578,0.279,75.65,60.516,86.304,47.24,76.779,78.93,123.082,87.442,119.568,39.493,56.015,48.038,-10.852,110,110,72.563,76.813,55.813,56.469,0.0,38.75,72,70,1000,200,0.154,246.5,69.5,68.563,0.012,72.0,71.688,56.313,56.938,0.0,50.906,72,70,1000,200,0.316,615.0,76.563,75.75,0.022,71.813,71.75,55.688,56.219,0.0,45.781,72,70,1000,200,0.28,577.0,75.938,75.563,0.021,72.0,69.813,55.281,56.031,0.0,53.563,72,70,1000,200,0.343,642.5,74.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.866,12.006,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,510.25,508.5,514.0,303.5,523.0,522.0,520.0,0.063,6.23,0.0,14.28,1.434,0.399,0.002,0.003,0.001,0.0
5062008,1449,1,1,3,1,100,51.797,40.0,40.0,40.0,1,1,1447.302,400.468,0.626,12.061,0,80,55,1.4,2082.875,2170.847,2251.591,551.644,54.983,74.574,72.502,74.643,51.369,1.372,2.586,0.249,75.686,60.52,86.415,47.297,77.142,79.144,123.599,87.762,120.38,39.565,56.12,48.11,-10.852,110,110,72.563,76.75,55.813,56.469,0.0,38.438,72,70,1000,200,0.158,247.5,69.375,68.563,0.012,72.188,71.688,56.313,56.938,0.0,51.719,72,70,1000,200,0.322,620.5,76.563,75.75,0.022,72.0,71.875,55.688,56.0,0.0,45.25,72,70,1000,200,0.286,586.0,75.938,75.438,0.021,72.0,69.75,55.344,56.031,0.0,53.969,72,70,1000,200,0.333,634.5,74.188,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.85,11.985,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,510.25,508.5,514.0,303.25,522.5,522.0,520.5,0.056,6.225,0.0,14.297,1.447,0.4,0.001,0.003,0.002,0.0
5062008,1450,1,1,3,1,100,52.07,40.0,40.0,40.0,1,1,1422.712,401.639,0.615,12.032,0,80,55,1.4,2104.5,2144.436,2255.313,547.316,55.09,74.681,72.611,74.533,51.369,1.391,2.596,0.264,75.725,60.595,86.47,47.297,77.181,79.251,124.041,88.081,120.971,39.565,56.12,48.183,-10.852,110,110,72.563,76.75,55.813,56.469,0.0,38.469,72,70,1000,200,0.157,247.875,69.375,68.563,0.012,72.125,71.75,56.438,56.938,0.0,51.906,72,70,1000,200,0.316,616.0,76.563,75.75,0.022,71.938,71.938,55.875,56.219,0.0,45.938,72,70,1000,200,0.279,577.0,76.188,75.438,0.021,71.875,69.813,55.344,56.031,0.0,53.0,72,70,1000,200,0.349,647.0,74.188,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.834,11.963,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,510.25,508.25,514.0,303.5,522.5,522.0,520.5,0.053,6.263,0.0,14.385,1.423,0.402,0.001,0.003,0.002,0.0
