DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,1451,1,1,3,1,100,51.888,40.0,40.0,40.0,1,1,1453.157,402.81,0.772,12.032,0,80,55,1.4,2102.625,2189.951,2244.146,558.859,54.983,74.681,72.611,74.533,51.369,1.368,2.593,0.282,75.827,60.586,86.526,47.355,77.369,79.358,124.631,88.294,121.488,39.565,56.12,48.11,-10.852,110,110,72.438,76.625,55.813,56.469,0.0,38.719,72,70,1000,200,0.155,246.75,69.5,68.563,0.012,72.188,71.813,56.313,56.938,0.0,50.844,72,70,1000,200,0.327,626.5,76.563,75.813,0.022,72.063,71.938,55.875,56.219,0.0,46.188,72,70,1000,200,0.287,586.5,75.938,75.438,0.021,72.063,69.875,55.344,56.031,0.0,53.156,72,70,1000,200,0.348,645.0,74.188,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.836,11.968,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,510.0,508.5,514.0,303.5,522.0,522.0,520.5,0.067,6.21,0.0,14.263,1.453,0.403,0.002,0.002,0.002,0.0
5062008,1452,1,1,3,1,100,52.482,40.0,40.0,40.0,1,1,1454.328,402.81,0.929,12.061,0,80,55,1.4,2102.625,2156.169,2268.344,558.859,55.196,74.681,72.611,74.643,51.587,1.383,2.6,0.279,75.842,60.633,86.86,47.269,77.764,79.68,125.443,88.613,122.079,39.638,56.225,48.183,-10.852,110,110,72.438,76.688,55.906,56.469,0.0,38.906,72,70,1000,200,0.156,247.0,69.5,68.563,0.012,72.188,71.938,56.313,57.063,0.0,51.688,72,70,1000,200,0.323,624.0,76.563,75.75,0.022,71.938,72.0,55.875,56.219,0.0,44.75,72,70,1000,200,0.289,588.0,75.938,75.438,0.021,72.188,69.875,55.438,56.156,0.0,54.156,72,70,1000,200,0.347,644.0,74.188,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.82,11.951,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,510.0,508.5,514.5,303.5,522.0,522.0,520.5,0.085,6.213,0.0,14.297,1.454,0.403,0.002,0.003,0.002,0.0
5062008,1453,1,1,3,1,100,52.697,40.0,40.0,40.0,1,1,1457.841,400.468,0.96,12.017,0,80,55,1.4,2102.625,2172.316,2255.313,567.52,55.196,74.788,72.611,74.643,51.587,1.356,2.607,0.253,75.894,60.658,86.387,47.355,77.239,79.787,126.475,88.932,123.039,39.638,56.225,48.256,-10.852,110,110,72.438,76.813,55.906,56.469,0.0,38.813,72,70,1000,200,0.156,246.125,69.5,68.438,0.012,72.125,72.0,56.438,57.063,0.0,52.375,72,70,1000,200,0.326,624.5,76.563,75.813,0.022,72.0,72.063,56.0,56.344,0.0,45.594,72,70,1000,200,0.286,586.0,76.188,75.438,0.021,72.063,69.875,55.438,56.156,0.0,53.813,72,70,1000,200,0.359,656.0,74.188,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.825,11.951,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,510.0,508.5,514.0,303.25,522.5,521.5,520.5,0.088,6.244,0.0,14.367,1.458,0.4,0.002,0.002,0.002,0.0
5062008,1454,1,1,3,1,100,52.678,40.0,40.0,40.0,1,1,1449.644,406.323,0.991,12.061,0,80,55,1.4,2114.375,2187.01,2257.175,561.746,55.09,74.788,72.611,74.753,51.369,1.368,2.593,0.268,75.964,60.758,86.026,47.297,76.928,79.466,127.286,89.358,124.072,39.638,56.12,48.256,-10.852,110,110,72.563,76.625,55.906,56.469,0.0,38.906,72,70,1000,200,0.156,247.25,69.5,68.563,0.012,72.125,71.875,56.438,56.938,0.0,52.094,72,70,1000,200,0.33,630.5,76.563,75.813,0.022,71.938,71.875,55.875,56.219,0.0,44.969,72,70,1000,200,0.29,589.5,76.188,75.563,0.021,72.063,69.938,55.438,56.156,0.0,54.344,72,70,1000,200,0.344,643.0,74.188,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.826,11.955,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,510.0,508.5,514.0,303.5,522.5,522.0,520.5,0.084,6.306,0.0,14.419,1.45,0.406,0.002,0.002,0.002,0.0
5062008,1455,1,1,3,1,100,52.582,40.0,40.0,40.0,1,1,1443.789,405.152,1.033,12.032,0,80,55,1.4,2112.25,2162.039,2260.898,561.746,54.983,74.681,72.611,74.643,51.369,1.383,2.603,0.282,75.968,60.79,86.053,47.326,76.831,79.144,128.466,89.677,125.032,39.638,56.015,48.256,-10.852,110,110,72.438,76.438,55.906,56.469,0.0,38.844,72,70,1000,200,0.158,248.875,69.5,68.438,0.012,72.125,71.938,56.438,56.938,0.0,51.063,72,70,1000,200,0.336,634.0,76.563,75.75,0.022,72.0,71.75,55.875,56.219,0.0,46.0,72,70,1000,200,0.277,574.5,76.188,75.563,0.021,71.875,70.063,55.344,56.031,0.0,52.344,72,70,1000,200,0.352,647.5,74.188,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.809,11.942,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,510.0,508.5,514.0,303.5,523.5,522.0,520.5,0.091,6.332,0.0,14.385,1.444,0.405,0.002,0.003,0.002,0.0
5062008,1456,1,1,3,1,100,52.894,40.0,40.0,40.0,1,1,1462.525,402.81,0.991,12.075,0,80,55,1.4,2085.5,2154.702,2259.037,558.859,55.09,74.574,72.611,74.423,51.369,1.383,2.603,0.268,75.958,60.76,86.137,47.413,76.701,79.037,129.425,89.997,125.918,39.711,55.911,48.183,-10.852,110,110,72.438,76.438,55.813,56.469,0.0,39.0,72,70,1000,200,0.158,248.25,69.5,68.563,0.012,72.125,71.875,56.438,56.938,0.0,52.375,72,70,1000,200,0.325,625.5,76.563,75.813,0.022,71.938,71.813,55.688,56.219,0.0,45.781,72,70,1000,200,0.278,579.0,76.188,75.438,0.021,72.0,70.0,55.344,56.031,0.0,52.906,72,70,1000,200,0.35,646.0,74.188,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.829,11.97,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,510.0,508.0,514.0,303.25,523.0,522.0,520.5,0.088,6.315,0.0,14.191,1.463,0.403,0.002,0.002,0.002,0.001
5062008,1457,1,1,3,1,100,52.963,40.0,40.0,40.0,1,1,1435.593,402.81,0.97,12.09,0,80,55,1.4,2109.875,2145.902,2255.313,555.973,55.09,74.36,72.394,74.423,51.369,1.413,2.578,0.279,75.988,60.793,86.053,47.297,76.604,78.822,130.089,90.422,127.026,39.638,55.911,48.256,-10.852,110,110,72.438,76.563,55.813,56.469,0.0,39.625,72,70,1000,200,0.158,248.125,69.375,68.625,0.012,72.0,71.813,56.313,56.938,0.0,51.656,72,70,1000,200,0.327,623.5,76.563,75.813,0.022,72.063,71.813,55.875,56.0,0.0,46.156,72,70,1000,200,0.278,580.5,76.188,75.563,0.021,71.875,70.0,55.344,56.031,0.0,52.531,72,70,1000,200,0.352,645.5,74.188,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.853,11.977,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,509.75,508.0,514.0,303.25,523.0,522.0,520.5,0.075,6.403,0.0,14.454,1.436,0.403,0.001,0.002,0.002,0.0
5062008,1458,1,1,3,1,100,52.536,40.0,40.0,40.0,1,1,1455.499,402.81,0.949,12.09,0,80,55,1.4,2097.5,2164.974,2247.868,560.303,54.876,74.467,72.611,74.533,51.152,1.402,2.61,0.282,75.997,60.788,85.97,47.269,76.539,78.608,130.827,90.955,127.912,39.711,55.911,48.256,-10.852,110,110,72.438,76.688,55.688,56.469,0.0,39.563,72,70,1000,200,0.159,249.0,69.375,68.438,0.012,72.125,71.813,56.313,56.938,0.0,50.938,72,70,1000,200,0.333,631.5,76.438,75.813,0.022,71.938,71.813,55.688,56.0,0.0,45.719,72,70,1000,200,0.279,575.5,76.188,75.438,0.021,71.875,70.0,55.281,56.031,0.0,52.344,72,70,1000,200,0.349,648.0,74.188,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.848,11.977,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,509.75,508.0,514.0,303.5,524.0,522.0,520.0,0.069,6.377,0.0,14.331,1.455,0.403,0.002,0.002,0.002,0.0
5062008,1459,1,1,3,1,100,52.721,40.0,40.0,40.0,1,1,1461.354,402.81,0.918,12.002,0,80,55,1.4,2095.75,2189.951,2266.482,555.973,54.983,74.36,72.502,74.423,51.26,1.387,2.61,0.279,75.985,60.786,86.081,47.211,76.701,78.715,131.269,91.274,128.651,39.711,55.911,48.183,-10.852,110,110,72.438,76.688,55.813,56.469,0.0,40.344,72,70,1000,200,0.158,248.25,69.375,68.563,0.012,72.125,71.75,56.313,56.938,0.0,51.875,72,70,1000,200,0.33,629.5,76.563,75.813,0.022,72.063,71.75,55.688,56.219,0.0,45.281,72,70,1000,200,0.284,583.0,75.938,75.438,0.021,71.875,69.875,55.281,56.031,0.0,52.656,72,70,1000,200,0.347,645.0,74.188,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.863,11.989,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,509.75,508.0,514.0,303.25,523.0,522.0,520.5,0.06,6.277,0.0,14.105,1.461,0.403,0.001,0.002,0.002,0.0
5062008,1500,1,1,3,1,100,52.421,40.0,40.0,40.0,1,1,1440.277,403.981,0.876,12.09,0,80,55,1.4,2095.625,2144.436,2257.175,553.087,54.876,74.467,72.611,74.423,51.152,1.391,2.596,0.282,75.988,60.792,86.304,47.24,76.928,78.822,131.564,91.7,129.167,39.638,55.911,48.256,-10.852,110,110,72.438,76.563,55.813,56.406,0.0,40.344,72,70,1000,200,0.159,248.875,69.375,68.563,0.012,72.0,71.688,56.313,56.938,0.0,51.969,72,70,1000,200,0.325,621.0,76.563,75.813,0.022,72.0,71.75,55.688,56.0,0.0,45.094,72,70,1000,200,0.286,584.0,76.188,75.563,0.021,72.0,69.75,55.281,55.906,0.0,53.25,72,70,1000,200,0.34,640.5,74.188,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.854,11.978,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,509.75,508.0,514.0,303.5,523.0,522.0,520.5,0.053,6.403,0.0,14.454,1.44,0.404,0.001,0.002,0.002,0.0
5062008,1501,1,1,3,1,100,52.606,40.0,40.0,40.0,1,1,1460.183,400.468,0.814,11.988,0,80,55,1.4,2095.625,2189.951,2259.037,560.303,54.983,74.574,72.502,74.423,51.369,1.387,2.589,0.275,76.036,60.796,86.387,47.326,77.142,79.037,131.933,92.125,129.684,39.711,55.911,48.329,-10.852,110,110,72.438,76.375,55.688,56.469,0.0,40.063,72,70,1000,200,0.164,254.0,69.375,68.563,0.012,72.125,71.688,56.313,56.938,0.0,52.75,72,70,1000,200,0.326,625.0,76.563,75.813,0.022,71.938,71.75,55.688,56.0,0.0,44.781,72,70,1000,200,0.282,581.5,76.188,75.438,0.021,72.063,69.813,55.344,56.031,0.0,53.063,72,70,1000,200,0.348,644.5,74.188,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.769,11.892,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.75,509.75,508.25,514.0,303.25,523.0,522.0,520.5,0.046,6.377,0.0,14.332,1.46,0.4,0.001,0.002,0.002,0.0
5062008,1502,1,1,3,1,100,52.624,40.0,40.0,40.0,1,1,1446.131,400.468,0.772,12.061,0,80,55,1.4,2107.125,2156.169,2253.452,558.859,55.09,74.574,72.502,74.643,51.26,1.402,2.607,0.286,76.015,60.817,86.526,47.355,77.395,79.251,132.007,92.551,130.127,39.711,56.015,48.329,-10.852,110,110,72.438,76.563,55.813,56.406,0.0,39.313,72,70,1000,200,0.17,258.25,69.5,68.563,0.012,72.125,71.688,56.438,56.938,0.0,51.906,72,70,1000,200,0.334,633.5,76.563,75.813,0.022,71.938,71.813,55.875,56.219,0.0,45.594,72,70,1000,200,0.276,572.0,76.188,75.438,0.021,72.0,69.813,55.344,56.031,0.0,53.094,72,70,1000,200,0.337,636.0,74.188,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.755,11.884,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.25,509.75,508.0,514.0,303.5,523.5,521.5,520.5,0.037,6.375,0.0,14.419,1.446,0.4,0.002,0.002,0.002,0.0
5062008,1503,1,1,3,1,100,52.929,40.0,40.0,40.0,1,1,1450.815,401.639,0.741,12.017,0,80,55,1.4,2096.875,2172.316,2260.898,550.202,55.09,74.574,72.611,74.533,51.478,1.379,2.61,0.264,76.026,60.812,86.387,47.326,77.408,79.466,132.08,92.977,130.423,39.711,56.015,48.329,-10.852,110,110,72.438,76.625,55.813,56.406,0.0,40.25,72,70,1000,200,0.167,255.75,69.5,68.563,0.012,72.125,71.75,56.313,56.938,0.0,51.781,72,70,1000,200,0.335,634.5,76.563,75.813,0.022,72.0,71.813,55.875,56.219,0.0,45.219,72,70,1000,200,0.282,581.5,76.188,75.438,0.021,72.063,69.813,55.344,56.031,0.0,53.906,72,70,1000,200,0.34,638.0,74.188,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.749,11.887,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.25,509.5,507.75,514.0,303.5,523.5,522.0,520.5,0.031,6.352,0.0,14.366,1.451,0.402,0.002,0.002,0.002,0.0
5062008,1504,1,1,3,1,100,53.027,40.0,40.0,40.0,1,1,1477.747,406.323,0.699,11.944,0,80,55,1.4,2111.0,2217.913,2275.79,567.52,55.09,74.681,72.611,74.533,51.369,1.356,2.614,0.275,76.144,60.818,86.498,47.413,77.635,79.466,132.007,93.403,130.57,39.711,56.015,48.329,-10.852,110,110,72.563,76.5,55.906,56.406,0.0,39.875,72,70,1000,200,0.169,256.75,69.5,68.563,0.012,72.188,71.813,56.313,56.938,0.0,52.563,72,70,1000,200,0.33,629.0,76.563,75.813,0.022,72.25,71.938,55.875,56.219,0.0,46.313,72,70,1000,200,0.289,590.0,76.188,75.563,0.021,72.188,69.875,55.344,56.156,0.0,53.25,72,70,1000,200,0.356,653.5,74.188,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.76,11.904,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.5,509.5,508.0,514.0,303.5,523.5,521.5,520.5,0.026,6.313,0.0,14.279,1.478,0.406,0.002,0.002,0.002,0.0
5062008,1505,1,1,3,1,100,53.407,40.0,40.0,40.0,1,1,1463.696,399.297,0.667,12.017,0,80,55,1.4,2122.5,2179.661,2249.729,553.087,55.196,74.574,72.502,74.643,51.587,1.402,2.614,0.264,76.146,60.922,86.498,47.47,77.674,79.466,131.933,93.722,130.644,39.711,56.12,48.475,-10.852,110,110,72.438,76.438,55.813,56.469,0.0,39.656,72,70,1000,200,0.17,258.5,69.5,68.563,0.012,72.188,71.813,56.438,56.938,0.0,52.031,72,70,1000,200,0.342,642.5,76.563,75.813,0.022,71.938,72.0,55.875,56.219,0.0,46.125,72,70,1000,200,0.281,576.5,76.188,75.563,0.021,72.188,69.875,55.438,56.156,0.0,54.438,72,70,1000,200,0.343,641.5,74.188,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.768,11.901,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.75,509.25,507.75,514.0,303.5,524.0,522.0,520.5,0.023,6.418,0.0,14.61,1.464,0.399,0.002,0.002,0.002,0.0
5062008,1506,1,1,3,1,100,53.622,40.0,40.0,40.0,1,1,1468.38,406.323,0.615,11.973,0,80,55,1.4,2127.25,2217.913,2270.206,566.077,55.196,74.681,72.502,74.533,51.587,1.375,2.614,0.286,76.243,60.966,86.498,47.528,77.764,79.573,131.785,94.254,130.644,39.783,56.015,48.475,-10.852,110,110,72.563,76.375,55.906,56.469,0.0,40.156,72,70,1000,200,0.17,257.75,69.5,68.563,0.012,72.188,71.875,56.313,57.063,0.0,52.875,72,70,1000,200,0.341,639.5,76.563,75.813,0.022,72.0,72.0,55.875,56.219,0.0,45.844,72,70,1000,200,0.281,580.5,76.188,75.563,0.021,72.063,70.0,55.344,56.156,0.0,53.938,72,70,1000,200,0.358,654.0,74.188,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.79,11.914,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,509.25,508.0,514.0,303.5,523.5,521.5,520.5,0.019,6.411,0.0,14.436,1.468,0.406,0.002,0.002,0.002,0.0
5062008,1507,1,1,3,1,100,53.611,40.0,40.0,40.0,1,1,1478.918,403.981,0.573,12.061,0,80,55,1.4,2127.25,2303.585,2262.76,564.633,55.09,74.788,72.611,74.643,51.478,1.375,2.593,0.282,76.235,60.983,86.22,47.47,77.661,79.573,131.712,94.786,130.644,39.783,56.015,48.548,-10.852,110,110,72.563,76.313,55.906,56.469,0.0,39.969,72,70,1000,200,0.17,258.5,69.375,68.563,0.012,72.188,72.0,56.313,56.938,0.0,52.25,72,70,1000,200,0.348,646.0,76.563,75.938,0.022,72.0,72.125,55.875,56.219,0.0,45.844,72,70,1000,200,0.281,581.0,76.188,75.563,0.021,72.188,70.0,55.344,56.156,0.0,55.0,72,70,1000,200,0.352,648.5,74.188,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.79,11.917,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,509.0,507.75,514.0,303.25,522.5,521.5,520.5,0.017,6.513,0.0,14.665,1.479,0.404,0.001,0.002,0.002,0.0
5062008,1508,1,1,3,1,100,54.003,40.0,40.0,40.0,1,1,1476.576,402.81,0.532,12.002,0,80,55,1.4,2135.0,2212.022,2266.482,566.077,55.196,74.788,72.611,74.753,51.478,1.375,2.635,0.275,76.273,60.976,86.276,47.413,77.874,79.894,131.564,95.105,130.57,39.856,56.015,48.548,-10.852,110,110,72.438,76.438,55.906,56.406,0.0,40.219,72,70,1000,200,0.17,257.75,69.5,68.563,0.012,72.313,72.0,56.438,56.938,0.0,53.156,72,70,1000,200,0.341,641.5,76.563,75.813,0.022,72.063,72.25,55.875,56.219,0.0,45.25,72,70,1000,200,0.282,581.0,76.188,75.438,0.021,72.188,70.0,55.438,56.031,0.0,54.719,72,70,1000,200,0.35,648.0,74.188,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.795,11.92,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,509.0,507.75,514.0,303.25,524.0,521.5,520.5,0.015,6.456,0.0,14.471,1.477,0.403,0.002,0.002,0.002,0.0
5062008,1509,1,1,3,1,100,54.198,40.0,40.0,40.0,1,1,1489.457,408.665,0.5,12.104,0,80,55,1.4,2132.5,2220.859,2277.652,568.964,55.196,74.895,72.611,74.753,51.478,1.368,2.632,0.271,76.373,61.027,86.248,47.413,77.926,80.109,131.49,95.638,130.423,39.856,55.911,48.694,-10.852,110,110,72.438,76.188,55.906,56.469,0.0,40.469,72,70,1000,200,0.17,257.5,69.5,68.438,0.012,72.563,72.063,56.313,56.938,0.0,53.844,72,70,1000,200,0.362,660.0,76.563,75.813,0.022,72.0,72.125,55.875,56.219,0.0,46.719,72,70,1000,200,0.281,579.0,76.25,75.563,0.021,72.25,69.938,55.438,56.156,0.0,55.156,72,70,1000,200,0.349,646.0,74.188,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.804,11.926,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,509.0,507.5,514.0,303.5,521.5,521.5,520.5,0.015,6.663,0.0,14.839,1.489,0.409,0.002,0.002,0.002,0.0
5062008,1510,1,1,3,1,100,54.421,40.0,40.0,40.0,1,1,1514.047,408.665,0.479,12.002,0,80,55,1.4,2150.0,2232.65,2279.513,583.406,55.196,74.895,72.611,74.862,51.478,1.345,2.632,0.286,76.615,61.152,86.248,47.441,78.101,80.216,131.343,95.957,130.349,39.783,56.015,48.694,-10.852,110,110,72.438,76.188,55.906,56.469,0.0,41.406,72,70,1000,200,0.167,256.25,69.5,68.563,0.012,72.625,72.0,56.313,56.938,0.0,55.313,72,70,1000,200,0.36,656.5,76.563,75.813,0.022,72.063,72.125,56.0,56.219,0.0,47.313,72,70,1000,200,0.29,589.0,76.188,75.563,0.021,72.063,69.938,55.344,56.031,0.0,54.625,72,70,1000,200,0.37,664.5,74.188,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.801,11.926,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,508.75,507.75,513.5,303.25,522.5,521.5,520.5,0.013,6.589,0.0,14.836,1.514,0.409,0.002,0.002,0.002,0.0
5062008,1511,1,1,3,1,100,54.598,40.0,40.0,40.0,1,1,1517.56,412.178,0.553,11.973,0,80,55,1.4,2176.75,2237.074,2288.821,581.962,55.196,74.895,72.611,74.862,51.587,1.372,2.653,0.29,76.784,61.388,86.192,47.47,77.874,80.323,131.417,96.276,130.127,39.783,56.015,48.694,-10.852,110,110,72.438,76.063,55.906,56.469,0.0,41.5,72,70,1000,200,0.168,257.0,69.375,68.563,0.012,72.563,71.813,56.438,56.938,0.0,55.125,72,70,1000,200,0.378,673.5,76.563,75.813,0.022,72.063,72.063,56.0,56.219,0.0,46.5,72,70,1000,200,0.285,582.5,76.188,75.563,0.021,72.063,70.063,55.438,56.156,0.0,54.031,72,70,1000,200,0.369,665.0,74.188,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.796,11.92,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,508.75,507.5,514.0,303.5,523.0,521.5,520.5,0.02,6.573,0.0,14.8,1.518,0.412,0.001,0.002,0.002,0.0
5062008,1512,1,1,3,1,100,54.813,40.0,40.0,40.0,1,1,1525.756,409.836,0.667,12.032,0,80,55,1.4,2176.75,2244.451,2290.683,583.406,55.196,74.895,72.611,74.862,51.587,1.372,2.646,0.279,76.819,61.454,86.304,47.47,77.887,80.323,131.417,96.702,130.127,39.856,55.911,48.767,-10.852,110,110,72.438,76.313,55.906,56.469,0.0,41.313,72,70,1000,200,0.174,261.75,69.5,68.438,0.012,72.563,71.625,56.438,56.938,0.0,55.563,72,70,1000,200,0.377,671.0,76.563,75.813,0.022,72.0,72.188,55.875,56.219,0.0,45.594,72,70,1000,200,0.295,594.0,76.188,75.563,0.021,72.063,70.063,55.438,56.156,0.0,55.406,72,70,1000,200,0.351,648.0,74.188,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.798,11.909,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,508.75,507.5,514.0,303.5,523.0,521.5,520.5,0.025,6.678,0.0,14.873,1.526,0.41,0.002,0.002,0.002,0.0
5062008,1513,1,1,3,1,100,55.075,40.0,40.0,40.0,1,1,1537.466,412.178,0.667,12.032,0,80,55,1.4,2178.25,2229.702,2288.821,579.073,55.196,74.895,72.611,74.862,51.587,1.368,2.65,0.286,76.93,61.586,85.998,47.47,78.03,80.216,131.564,97.021,130.127,39.856,55.911,48.84,-10.852,110,110,72.438,76.438,55.906,56.469,0.0,40.781,72,70,1000,200,0.182,267.25,69.375,68.625,0.012,72.313,71.75,56.438,56.938,0.0,56.125,72,70,1000,200,0.38,677.0,76.563,75.813,0.022,72.063,72.188,56.0,56.344,0.0,47.219,72,70,1000,200,0.283,583.0,76.25,75.563,0.021,72.063,70.063,55.438,56.156,0.0,54.313,72,70,1000,200,0.354,651.0,74.188,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.809,11.92,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,508.75,507.5,513.5,303.5,523.5,521.5,520.5,0.028,6.733,0.0,14.995,1.537,0.412,0.001,0.002,0.002,0.0
5062008,1514,1,1,3,1,100,55.29,40.0,40.0,40.0,1,1,1542.15,411.007,0.688,12.075,0,80,55,1.4,2180.0,2284.342,2285.098,596.412,55.196,74.895,72.611,74.862,51.478,1.372,2.674,0.29,77.031,61.62,86.026,47.499,78.101,80.43,131.49,97.447,130.201,39.783,55.806,48.84,-10.852,110,110,72.563,76.25,55.906,56.469,0.0,40.438,72,70,1000,200,0.182,266.75,69.375,68.563,0.012,72.563,71.75,56.438,56.938,0.0,55.875,72,70,1000,200,0.393,683.0,76.563,75.813,0.022,72.063,72.188,56.0,56.344,0.0,45.438,72,70,1000,200,0.297,596.0,76.188,75.563,0.021,72.063,70.0,55.438,56.156,0.0,55.063,72,70,1000,200,0.349,646.5,74.188,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.795,11.912,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,508.5,507.5,513.5,303.25,523.5,521.5,520.5,0.026,6.825,0.0,15.171,1.542,0.411,0.001,0.002,0.002,0.0
5062008,1515,1,1,3,1,100,55.496,40.0,40.0,40.0,1,1,1550.347,415.691,0.678,12.002,0,80,55,1.4,2184.75,2241.5,2298.13,583.406,55.196,75.003,72.611,74.862,51.369,1.349,2.689,0.304,77.14,61.626,86.026,47.499,78.082,80.537,131.638,97.766,130.275,39.856,55.806,48.913,-10.852,110,110,72.438,76.188,56.0,56.469,0.0,41.75,72,70,1000,200,0.17,260.25,69.5,68.563,0.012,72.313,71.625,56.438,56.938,0.0,55.25,72,70,1000,200,0.388,681.0,76.563,75.813,0.022,72.063,72.188,55.875,56.219,0.0,46.531,72,70,1000,200,0.29,590.5,76.25,75.563,0.021,72.063,69.938,55.438,56.156,0.0,53.969,72,70,1000,200,0.366,659.5,74.188,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.804,11.92,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,508.25,507.25,513.5,303.25,523.5,521.0,520.5,0.027,6.815,0.0,15.079,1.55,0.416,0.002,0.002,0.002,0.0
5062008,1516,1,1,3,1,100,55.708,40.0,40.0,40.0,1,1,1558.543,418.033,0.647,12.032,0,80,55,1.4,2189.0,2247.402,2320.471,592.076,55.196,75.003,72.611,74.862,51.478,1.353,2.682,0.297,77.305,61.762,85.887,47.499,77.836,80.644,131.785,98.086,130.349,39.856,55.701,48.913,-10.852,110,110,72.438,76.125,55.906,56.469,0.0,41.094,72,70,1000,200,0.18,265.5,69.375,68.563,0.012,72.313,71.75,56.438,57.063,0.0,55.75,72,70,1000,200,0.387,680.5,76.563,75.813,0.022,72.063,72.25,55.875,56.219,0.0,45.688,72,70,1000,200,0.296,596.5,76.25,75.563,0.021,72.188,69.938,55.438,56.156,0.0,53.906,72,70,1000,200,0.364,662.5,74.188,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.801,11.922,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,508.0,507.5,513.5,303.25,524.5,521.0,520.5,0.028,6.877,0.0,15.116,1.559,0.418,0.001,0.002,0.002,0.0
5062008,1517,1,1,3,1,100,55.858,40.0,40.0,40.0,1,1,1573.766,418.033,0.636,12.017,0,80,55,1.4,2194.5,2226.754,2288.821,594.967,55.196,75.003,72.502,74.972,51.478,1.36,2.682,0.279,77.343,61.819,86.165,47.528,77.725,80.644,132.154,98.405,130.423,39.856,55.701,48.985,-10.852,110,110,72.438,76.313,55.906,56.469,0.0,40.906,72,70,1000,200,0.182,267.0,69.5,68.563,0.012,72.313,71.813,56.438,56.938,0.0,56.375,72,70,1000,200,0.385,677.5,76.563,75.813,0.022,72.063,72.313,56.0,56.344,0.0,45.75,72,70,1000,200,0.296,595.5,76.25,75.563,0.021,72.063,69.938,55.438,56.156,0.0,54.188,72,70,1000,200,0.364,661.0,74.063,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.813,11.926,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,508.0,507.0,513.5,303.25,524.0,521.0,520.5,0.033,6.924,0.0,15.218,1.574,0.418,0.002,0.002,0.002,0.0
5062008,1518,1,1,3,1,100,56.024,40.0,40.0,40.0,1,1,1565.569,422.717,0.605,12.002,0,80,55,1.4,2194.5,2209.077,2292.545,592.076,55.196,75.003,72.611,74.972,51.478,1.379,2.696,0.282,77.381,61.875,85.998,47.384,77.913,80.752,132.449,98.724,130.497,39.929,55.806,48.985,-10.852,110,110,72.563,76.5,55.906,56.469,0.0,40.5,72,70,1000,200,0.184,268.0,69.375,68.563,0.012,72.313,71.75,56.438,56.938,0.0,56.5,72,70,1000,200,0.391,681.0,76.563,75.813,0.022,72.25,72.25,55.875,56.344,0.0,46.938,72,70,1000,200,0.286,586.5,76.25,75.563,0.021,72.063,69.938,55.438,56.156,0.0,54.156,72,70,1000,200,0.371,667.5,74.188,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.803,11.922,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,508.0,507.0,513.5,303.25,522.5,521.0,520.5,0.035,6.846,0.0,15.077,1.566,0.423,0.001,0.002,0.002,0.0
5062008,1519,1,1,3,1,100,55.996,40.0,40.0,40.0,1,1,1577.279,423.888,0.563,12.017,0,80,55,1.4,2206.5,2232.65,2307.438,594.967,55.09,75.003,72.611,74.972,51.478,1.368,2.696,0.26,77.432,61.944,85.942,47.441,77.939,80.644,132.744,99.043,130.57,39.929,55.701,49.058,-10.852,110,110,72.438,76.375,55.906,56.469,0.0,41.75,72,70,1000,200,0.175,262.75,69.5,68.563,0.012,72.313,71.75,56.438,56.938,0.0,56.875,72,70,1000,200,0.391,682.5,76.563,75.813,0.022,72.063,72.313,55.875,56.344,0.0,47.469,72,70,1000,200,0.297,596.0,76.188,75.563,0.021,72.063,70.0,55.438,56.156,0.0,54.375,72,70,1000,200,0.37,666.5,74.188,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.804,11.926,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,507.5,507.0,513.5,303.25,522.5,521.0,520.5,0.036,6.956,0.0,15.217,1.577,0.424,0.002,0.002,0.002,0.0
5062008,1520,1,1,3,1,100,56.405,40.0,40.0,40.0,1,1,1572.595,422.717,0.521,12.061,0,80,55,1.4,2213.5,2231.176,2320.471,600.749,55.196,74.895,72.394,74.972,51.478,1.372,2.699,0.29,77.489,61.983,85.97,47.384,78.03,80.644,133.187,99.363,130.644,39.929,55.701,49.058,-10.852,110,110,72.375,76.375,56.0,56.469,0.0,41.219,72,70,1000,200,0.184,268.0,69.5,68.563,0.012,72.313,71.75,56.438,56.938,0.0,56.125,72,70,1000,200,0.403,693.0,76.563,75.813,0.022,72.063,72.25,55.875,56.219,0.0,45.563,72,70,1000,200,0.299,599.0,76.188,75.563,0.021,72.188,69.938,55.438,56.156,0.0,55.188,72,70,1000,200,0.356,655.5,74.188,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.807,11.926,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,507.5,507.25,513.0,303.25,523.5,521.0,520.5,0.039,6.981,0.0,15.273,1.573,0.423,0.002,0.002,0.002,0.0
5062008,1521,1,1,3,1,100,56.62,40.0,40.0,40.0,1,1,1599.527,420.375,0.479,12.046,0,80,55,1.4,2216.0,2254.783,2324.195,594.967,55.196,75.003,72.719,74.972,51.478,1.353,2.71,0.282,77.655,62.111,85.887,47.384,78.082,80.537,133.408,99.576,130.866,40.001,55.701,49.131,-10.852,110,110,72.563,76.375,55.906,56.594,0.0,41.438,72,70,1000,200,0.184,267.75,69.375,68.563,0.012,72.313,71.875,56.438,56.938,0.0,56.344,72,70,1000,200,0.4,693.0,76.563,75.813,0.022,72.063,72.188,55.875,56.219,0.0,47.688,72,70,1000,200,0.299,600.5,76.25,75.563,0.021,72.188,69.813,55.438,56.156,0.0,55.0,72,70,1000,200,0.368,664.0,74.188,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.805,11.923,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,507.25,507.0,513.0,303.5,523.5,521.0,520.5,0.036,7.005,0.0,15.255,1.6,0.42,0.001,0.002,0.002,0.0
5062008,1522,1,1,3,1,100,56.844,40.0,40.0,40.0,1,1,1603.04,427.4,0.448,12.032,0,80,55,1.4,2216.0,2259.213,2339.09,618.105,55.196,75.003,72.611,74.972,51.478,1.353,2.71,0.301,77.87,62.252,85.887,47.355,78.166,80.644,133.703,99.895,131.014,40.001,55.596,49.131,-10.852,110,110,72.563,76.375,55.906,56.469,0.0,42.219,72,70,1000,200,0.182,266.5,69.5,68.625,0.012,72.313,71.938,56.438,56.938,0.0,56.719,72,70,1000,200,0.401,693.5,76.563,75.813,0.022,72.063,72.125,55.875,56.344,0.0,46.688,72,70,1000,200,0.311,610.0,76.25,75.563,0.021,72.188,69.938,55.438,56.156,0.0,54.75,72,70,1000,200,0.373,667.5,74.188,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.798,11.909,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.75,507.5,506.75,513.5,303.25,523.0,521.0,520.5,0.036,7.044,0.0,15.238,1.603,0.427,0.002,0.002,0.002,0.0
5062008,1523,1,1,3,1,100,57.396,40.0,40.0,40.0,1,1,1610.065,433.255,0.396,12.032,0,80,55,1.4,2239.0,2253.306,2339.09,599.303,55.303,75.003,72.611,74.972,51.587,1.375,2.717,0.279,77.892,62.328,86.081,47.47,78.406,80.752,133.924,100.214,131.087,40.001,55.596,49.204,-10.852,110,110,72.563,76.438,56.0,56.469,0.0,41.781,72,70,1000,200,0.185,268.5,69.5,68.563,0.012,72.563,71.875,56.313,56.938,0.0,57.25,72,70,1000,200,0.417,707.5,76.438,75.813,0.022,72.25,72.125,56.0,56.219,0.0,47.219,72,70,1000,200,0.299,597.0,76.25,75.625,0.021,72.188,69.938,55.438,56.156,0.0,55.0,72,70,1000,200,0.363,660.0,74.188,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.803,11.917,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.0,507.25,506.75,513.5,303.25,524.5,521.0,520.5,0.033,7.1,0.0,15.359,1.61,0.433,0.002,0.002,0.002,0.0
5062008,1524,1,1,3,1,100,57.672,40.0,40.0,40.0,1,1,1608.894,429.742,0.365,12.075,0,80,55,1.4,2230.25,2259.213,2333.504,596.412,55.303,75.003,72.502,74.972,51.478,1.372,2.753,0.297,77.974,62.351,85.998,47.614,78.069,80.752,134.072,100.427,131.161,40.001,55.596,49.277,-10.852,110,110,72.438,76.438,56.0,56.469,0.0,42.438,72,70,1000,200,0.183,267.75,69.5,68.563,0.011,72.563,71.75,56.438,56.938,0.0,57.125,72,70,1000,200,0.41,701.5,76.563,75.813,0.022,72.063,72.188,56.0,56.344,0.0,46.281,72,70,1000,200,0.303,601.5,76.25,75.438,0.021,72.188,69.875,55.438,56.156,0.0,55.688,72,70,1000,200,0.367,663.0,74.188,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.795,11.914,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.0,507.25,506.75,513.0,303.25,523.0,521.0,520.5,0.032,7.182,0.0,15.537,1.609,0.43,0.002,0.002,0.002,0.0
5062008,1525,1,1,3,1,100,57.759,40.0,40.0,40.0,1,1,1613.578,429.742,0.323,12.017,0,80,55,1.4,2233.0,2273.99,2324.195,607.979,55.303,75.003,72.611,74.972,51.478,1.375,2.731,0.282,77.975,62.377,85.97,47.585,77.965,80.537,134.146,100.64,131.235,40.001,55.386,49.35,-10.852,110,110,72.438,76.375,55.906,56.469,0.0,42.719,72,70,1000,200,0.185,268.25,69.5,68.563,0.012,72.563,71.75,56.313,56.938,0.0,58.063,72,70,1000,200,0.421,712.5,76.563,75.813,0.022,72.063,72.188,56.0,56.344,0.0,48.188,72,70,1000,200,0.294,593.5,76.25,75.563,0.021,72.063,69.938,55.531,56.25,0.0,54.844,72,70,1000,200,0.37,666.0,74.188,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.801,11.926,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,507.25,506.75,513.0,303.25,524.0,521.0,520.5,0.028,7.302,0.0,15.584,1.614,0.43,0.002,0.002,0.002,0.0
5062008,1526,1,1,3,1,100,58.314,40.0,40.0,40.0,1,1,1649.878,437.939,0.292,12.061,0,80,55,1.4,2250.25,2319.887,2357.709,623.893,55.303,75.003,72.611,74.972,51.587,1.337,2.749,0.293,78.297,62.564,86.109,47.528,78.004,80.644,134.219,100.853,131.235,40.074,55.491,49.496,-10.852,110,110,72.438,76.438,56.0,56.594,0.0,41.813,72,70,1000,200,0.194,276.0,69.375,68.563,0.012,72.813,71.813,56.438,56.938,0.0,59.75,72,70,1000,200,0.43,718.0,76.563,75.813,0.022,72.25,72.25,56.0,56.219,0.0,48.281,72,70,1000,200,0.305,605.0,76.25,75.563,0.021,72.188,69.875,55.531,56.156,0.0,55.219,72,70,1000,200,0.375,671.5,74.188,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.801,11.929,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.0,507.0,506.5,513.0,303.25,524.5,521.0,520.5,0.026,7.371,0.0,15.762,1.65,0.438,0.001,0.002,0.002,0.0
5062008,1527,1,1,3,1,100,58.655,40.0,40.0,40.0,1,1,1663.929,433.255,0.354,12.046,0,80,55,1.4,2277.75,2316.922,2352.123,631.131,55.303,75.003,72.611,74.972,51.587,1.345,2.742,0.286,78.562,62.776,86.137,47.614,77.823,80.644,134.293,101.172,131.383,40.074,55.491,49.496,-10.852,110,110,72.375,76.375,56.0,56.469,0.0,41.719,72,70,1000,200,0.195,276.25,69.375,68.563,0.012,72.75,71.75,56.438,56.938,0.0,60.219,72,70,1000,200,0.44,726.5,76.563,75.813,0.022,72.0,72.125,56.0,56.344,0.0,46.688,72,70,1000,200,0.309,609.0,76.188,75.563,0.021,72.063,69.938,55.531,56.25,0.0,54.469,72,70,1000,200,0.382,677.0,74.188,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.792,11.923,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.0,507.0,506.5,513.0,303.25,523.5,521.5,520.5,0.031,7.362,0.0,15.743,1.664,0.433,0.001,0.002,0.002,0.0
5062008,1528,1,1,3,1,100,59.006,40.0,40.0,40.0,1,1,1666.271,437.939,0.521,12.002,0,80,55,1.4,2274.0,2302.104,2361.433,622.446,55.196,75.003,72.502,74.972,51.587,1.353,2.76,0.282,78.594,62.798,86.137,47.729,77.913,80.537,134.293,101.385,131.383,40.074,55.176,49.496,-10.852,110,110,72.375,76.25,56.0,56.469,0.0,42.75,72,70,1000,200,0.187,269.0,69.5,68.563,0.012,72.75,71.625,56.438,56.938,0.0,60.219,72,70,1000,200,0.452,738.0,76.563,75.813,0.022,72.0,72.0,56.0,56.344,0.0,47.531,72,70,1000,200,0.313,615.5,76.25,75.563,0.021,72.063,69.813,55.531,56.156,0.0,55.375,72,70,1000,200,0.365,658.5,74.188,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.807,11.942,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,506.75,506.5,513.0,303.25,523.5,521.0,520.5,0.046,7.488,0.0,15.685,1.666,0.438,0.002,0.002,0.002,0.0
5062008,1529,1,1,3,1,100,59.6,40.0,40.0,40.0,1,1,1687.349,439.11,0.532,12.061,0,80,55,1.4,2274.0,2336.205,2370.742,628.235,55.41,75.003,72.502,74.972,51.587,1.36,2.777,0.29,78.799,62.941,86.109,47.815,77.725,80.644,134.367,101.598,131.752,40.074,55.281,49.642,-10.852,110,110,72.375,76.125,56.0,56.469,0.0,42.0,72,70,1000,200,0.195,276.5,69.5,68.563,0.012,72.75,71.5,56.438,56.938,0.0,61.125,72,70,1000,200,0.455,739.5,76.563,75.813,0.022,72.0,72.063,56.0,56.344,0.0,47.156,72,70,1000,200,0.308,606.5,76.25,75.563,0.021,72.188,69.813,55.531,56.25,0.0,55.25,72,70,1000,200,0.381,674.0,74.313,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.785,11.92,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.75,506.75,506.75,513.0,303.5,524.5,521.5,520.5,0.042,7.589,0.0,16.007,1.687,0.439,0.002,0.002,0.002,0.0
5062008,1530,1,1,3,1,100,59.972,40.0,40.0,40.0,1,1,1685.006,444.965,0.542,12.017,0,80,55,1.4,2296.75,2331.753,2370.742,641.267,55.41,75.003,72.502,74.972,51.587,1.353,2.785,0.293,78.932,63.116,86.026,47.815,77.661,80.644,134.367,101.811,132.269,40.147,55.176,49.715,-10.852,110,110,72.563,76.25,56.0,56.469,0.0,41.969,72,70,1000,200,0.196,277.0,69.5,68.563,0.012,72.625,71.5,56.438,56.938,0.0,61.188,72,70,1000,200,0.469,750.0,76.563,75.813,0.022,72.25,72.125,56.0,56.344,0.0,46.625,72,70,1000,200,0.306,605.0,76.25,75.625,0.021,72.188,69.813,55.531,56.25,0.0,55.75,72,70,1000,200,0.378,672.0,74.188,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.798,11.926,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.0,506.75,506.5,513.0,303.75,523.5,521.0,520.5,0.035,7.65,0.0,15.948,1.685,0.445,0.002,0.002,0.002,0.0
5062008,1531,1,1,3,1,100,60.107,40.0,40.0,40.0,1,1,1686.178,450.82,0.563,12.046,0,80,55,1.4,2305.25,2322.853,2370.742,634.026,55.303,74.895,72.394,74.862,51.587,1.375,2.795,0.282,78.994,63.222,85.831,47.758,77.473,80.537,134.367,101.811,132.638,40.147,55.176,49.715,-10.852,110,110,72.438,76.438,56.0,56.469,0.0,41.656,72,70,1000,200,0.199,279.0,69.5,68.563,0.012,72.75,71.563,56.438,56.938,0.0,60.563,72,70,1000,200,0.473,750.5,76.563,75.813,0.022,72.0,72.125,56.0,56.344,0.0,47.781,72,70,1000,200,0.297,595.0,76.25,75.625,0.021,72.063,69.813,55.438,56.25,0.0,55.688,72,70,1000,200,0.38,675.5,74.188,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.805,11.932,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,506.25,506.5,513.0,303.25,523.5,521.5,520.5,0.03,7.669,0.0,15.986,1.686,0.451,0.002,0.002,0.002,0.0
5062008,1532,1,1,3,1,100,60.429,40.0,40.0,40.0,1,1,1706.084,447.307,0.563,12.075,0,80,55,1.4,2299.5,2340.659,2376.328,631.131,55.303,75.003,72.502,74.972,51.478,1.356,2.799,0.293,79.175,63.23,85.914,47.7,77.531,80.644,134.219,102.343,132.86,40.147,54.966,49.788,-10.852,110,110,72.438,76.375,56.0,56.469,0.0,42.813,72,70,1000,200,0.192,275.0,69.375,68.438,0.012,72.938,71.313,56.438,56.844,0.0,62.0,72,70,1000,200,0.484,765.0,76.563,75.813,0.022,71.938,72.0,56.0,56.344,0.0,47.531,72,70,1000,200,0.3,597.0,76.25,75.563,0.021,71.875,69.75,55.531,56.25,0.0,55.0,72,70,1000,200,0.38,673.5,74.188,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.793,11.929,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,506.25,506.5,513.0,303.25,524.0,521.0,520.5,0.024,7.856,0.0,16.147,1.706,0.447,0.002,0.002,0.002,0.0
5062008,1533,1,1,3,1,100,60.769,40.0,40.0,40.0,1,1,1713.109,448.478,0.542,11.959,0,80,55,1.4,2310.5,2346.598,2385.637,642.716,55.303,75.003,72.502,74.972,51.478,1.368,2.802,0.301,79.21,63.337,85.775,47.758,77.473,80.323,134.072,102.556,133.007,40.22,54.757,49.788,-10.852,110,110,72.375,76.438,56.0,56.469,0.0,42.125,72,70,1000,200,0.199,279.0,69.375,68.563,0.012,72.75,71.063,56.313,56.938,0.0,62.906,72,70,1000,200,0.502,775.5,76.438,75.813,0.022,71.938,72.0,55.875,56.344,0.0,47.188,72,70,1000,200,0.303,599.0,76.188,75.625,0.021,71.875,69.813,55.531,56.25,0.0,55.188,72,70,1000,200,0.365,662.5,74.188,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.798,11.931,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.0,506.25,506.5,513.0,303.25,526.0,521.0,521.0,0.018,7.871,0.0,15.871,1.713,0.448,0.001,0.002,0.002,0.0
5062008,1534,1,1,3,1,100,60.781,40.0,40.0,40.0,1,1,1729.503,449.649,0.553,12.061,0,80,55,1.4,2317.5,2374.844,2383.775,648.511,55.196,74.788,72.285,74.753,51.369,1.349,2.795,0.304,79.338,63.436,85.942,47.758,77.168,80.001,133.703,102.769,132.933,40.147,54.966,49.788,-10.852,110,110,72.375,76.5,55.906,56.469,0.0,42.188,72,70,1000,200,0.199,279.0,69.375,68.563,0.012,72.813,70.875,56.313,56.844,0.0,64.5,72,70,1000,200,0.501,775.5,76.563,75.813,0.022,72.0,72.0,56.0,56.344,0.0,46.625,72,70,1000,200,0.306,603.0,76.25,75.625,0.021,71.563,69.813,55.438,56.25,0.0,54.844,72,70,1000,200,0.364,663.0,74.188,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.804,11.932,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.0,506.25,506.75,513.0,303.25,524.0,521.0,521.0,0.014,7.847,0.0,16.128,1.73,0.45,0.001,0.002,0.002,0.0
5062008,1535,1,1,3,1,100,61.072,40.0,40.0,40.0,1,1,1708.426,450.82,0.532,11.988,0,80,55,1.4,2319.25,2352.541,2387.499,635.474,55.196,74.788,72.394,74.862,51.369,1.387,2.802,0.301,79.3,63.468,85.636,47.758,76.701,80.001,133.482,102.981,132.933,40.22,54.862,49.86,-10.852,110,110,72.375,76.438,55.906,56.406,0.0,41.875,72,70,1000,200,0.201,280.0,69.5,68.563,0.012,72.813,70.813,56.313,56.781,0.0,63.188,72,70,1000,200,0.516,785.0,76.438,75.813,0.022,71.938,72.125,55.875,56.219,0.0,46.156,72,70,1000,200,0.298,597.0,76.25,75.625,0.021,71.688,69.813,55.438,56.156,0.0,54.0,72,70,1000,200,0.348,646.0,74.313,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.809,11.939,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,506.5,506.5,513.0,303.5,525.0,521.5,520.5,0.01,7.893,0.0,16.029,1.708,0.451,0.002,0.002,0.002,0.0
5062008,1536,1,1,3,1,100,61.484,40.0,40.0,40.0,1,1,1716.622,449.649,0.521,12.061,0,80,55,1.4,2307.5,2367.406,2376.328,638.371,55.303,74.788,72.394,74.753,51.369,1.394,2.799,0.282,79.3,63.44,85.831,47.643,76.513,79.894,133.261,103.088,132.86,40.292,54.757,49.86,-10.852,110,110,72.375,76.375,55.906,56.469,0.0,41.813,72,70,1000,200,0.201,280.5,69.5,68.563,0.012,72.813,70.75,56.313,56.781,0.0,65.25,72,70,1000,200,0.509,776.5,76.563,75.813,0.022,72.063,72.125,56.0,56.219,0.0,47.219,72,70,1000,200,0.297,595.5,76.25,75.625,0.021,71.688,69.813,55.438,56.156,0.0,53.406,72,70,1000,200,0.354,651.0,74.313,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.793,11.922,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.0,506.25,506.5,513.0,303.25,526.0,521.5,520.5,0.007,7.978,0.0,16.006,1.717,0.45,0.002,0.002,0.002,0.0
5062008,1537,1,1,3,1,100,61.483,40.0,40.0,40.0,1,1,1708.426,446.136,0.49,12.075,0,80,55,1.4,2305.5,2365.919,2385.637,647.062,55.196,74.788,72.394,74.753,51.369,1.364,2.806,0.304,79.374,63.476,85.942,47.614,76.3,79.68,132.966,103.301,132.712,40.292,54.757,49.86,-10.852,110,110,72.375,76.125,55.906,56.406,0.0,41.875,72,70,1000,200,0.201,280.0,69.5,68.563,0.012,72.813,70.375,56.313,56.781,0.0,66.375,72,70,1000,200,0.512,783.5,76.563,75.813,0.022,71.938,72.063,55.875,56.344,0.0,47.063,72,70,1000,200,0.294,593.0,76.25,75.563,0.021,71.688,69.75,55.438,56.156,0.0,53.031,72,70,1000,200,0.352,648.0,74.313,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.777,11.915,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,330.5,506.25,506.75,513.0,303.25,526.5,521.5,521.0,0.004,7.987,0.0,16.024,1.708,0.446,0.002,0.002,0.002,0.0
5062008,1538,1,1,3,1,100,61.698,40.0,40.0,40.0,1,1,1730.674,453.162,0.479,12.002,0,80,55,1.4,2305.5,2358.485,2396.808,648.511,55.196,74.788,72.502,74.753,51.369,1.356,2.813,0.301,79.502,63.564,85.942,47.556,76.397,79.573,132.818,103.514,132.49,40.22,54.757,49.933,-10.852,110,110,72.375,76.125,55.906,56.469,0.0,42.063,72,70,1000,200,0.2,279.5,69.5,68.625,0.012,72.938,70.563,56.313,56.781,0.0,67.313,72,70,1000,200,0.528,797.5,76.438,75.938,0.022,71.938,72.188,55.875,56.219,0.0,46.719,72,70,1000,200,0.292,591.0,76.25,75.625,0.021,71.875,69.813,55.438,56.156,0.0,54.156,72,70,1000,200,0.35,647.0,74.188,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.785,11.925,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.0,506.25,506.5,513.0,303.5,526.5,521.5,520.5,0.005,8.019,0.0,16.169,1.731,0.453,0.002,0.002,0.002,-0.001
5062008,1539,1,1,3,1,100,61.949,40.0,40.0,40.0,1,1,1737.7,451.991,0.459,12.032,0,80,55,1.4,2320.0,2370.381,2380.051,661.556,55.196,74.681,72.394,74.643,51.369,1.353,2.799,0.304,79.611,63.628,85.914,47.671,76.248,79.358,132.449,103.726,132.195,40.22,54.757,49.933,-10.852,110,110,72.375,76.313,55.906,56.469,0.0,42.313,72,70,1000,200,0.2,279.0,69.5,68.563,0.012,72.938,70.375,56.313,56.781,0.0,68.938,72,70,1000,200,0.54,803.0,76.563,75.813,0.022,71.938,72.188,55.875,56.344,0.0,46.219,72,70,1000,200,0.292,592.0,76.25,75.625,0.021,72.0,69.813,55.438,56.156,0.0,54.5,72,70,1000,200,0.352,651.5,74.188,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.792,11.934,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,506.25,506.5,513.0,303.5,528.0,521.5,520.5,0.004,8.039,0.0,16.209,1.738,0.452,0.002,0.002,0.002,0.0
5062008,1540,1,1,3,1,100,62.11,40.0,40.0,40.0,1,1,1768.144,454.333,0.417,12.09,0,80,55,1.4,2343.5,2400.159,2404.254,663.006,55.196,74.681,72.285,74.643,51.369,1.36,2.841,0.279,79.769,63.772,85.914,47.786,76.526,79.144,132.376,103.939,132.121,40.365,54.757,50.079,-10.852,110,110,72.375,76.313,56.0,56.469,0.0,42.656,72,70,1000,200,0.198,278.25,69.5,68.625,0.012,72.813,70.438,56.094,56.781,0.0,67.875,72,70,1000,200,0.554,814.0,76.563,75.813,0.022,71.813,72.188,56.0,56.219,0.0,46.188,72,70,1000,200,0.291,590.0,76.375,75.625,0.021,72.063,69.75,55.531,56.156,0.0,54.594,72,70,1000,200,0.365,662.0,74.313,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.818,11.951,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,506.25,506.75,513.0,303.25,529.0,521.5,520.5,0.004,8.16,0.0,16.289,1.768,0.454,0.002,0.002,0.002,0.0
5062008,1541,1,1,3,1,100,62.342,40.0,40.0,40.0,1,1,1776.341,456.674,0.406,12.046,0,80,55,1.4,2343.5,2385.263,2398.669,657.207,55.196,74.574,72.394,74.533,51.369,1.36,2.849,0.293,79.912,63.868,85.998,47.815,76.727,79.251,132.376,104.046,131.9,40.365,54.757,50.079,-10.852,110,110,72.375,76.438,55.906,56.469,0.0,42.688,72,70,1000,200,0.198,278.75,69.5,68.563,0.012,72.625,70.563,56.313,56.781,0.0,70.0,72,70,1000,200,0.555,814.5,76.438,75.813,0.022,72.063,72.063,56.0,56.219,0.0,47.0,72,70,1000,200,0.292,591.0,76.25,75.625,0.021,72.0,69.75,55.438,56.156,0.0,53.969,72,70,1000,200,0.366,662.0,74.313,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.805,11.943,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,506.25,507.0,513.0,303.25,528.5,521.5,520.5,0.007,8.131,0.0,16.229,1.776,0.457,0.002,0.002,0.002,0.0
5062008,1542,1,1,3,1,100,62.604,40.0,40.0,40.0,1,1,1763.461,456.674,0.386,12.002,0,80,55,1.4,2347.5,2382.286,2394.946,657.207,55.196,74.574,72.285,74.533,51.369,1.379,2.852,0.286,79.959,63.997,85.831,47.844,76.896,79.251,132.154,104.259,131.53,40.365,54.652,50.079,-10.852,110,110,72.375,76.438,55.906,56.469,0.0,43.156,72,70,1000,200,0.201,280.5,69.375,68.563,0.012,72.75,70.563,56.313,56.781,0.0,68.563,72,70,1000,200,0.579,830.0,76.563,75.813,0.022,72.063,71.938,56.0,56.219,0.0,47.0,72,70,1000,200,0.293,593.0,76.25,75.625,0.021,72.0,69.875,55.438,56.25,0.0,54.906,72,70,1000,200,0.353,649.0,74.313,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.803,11.939,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,506.25,506.75,513.0,303.5,527.5,521.5,520.5,0.009,8.16,0.0,16.17,1.763,0.457,0.001,0.002,0.002,0.0
5062008,1543,1,1,3,1,100,62.801,40.0,40.0,40.0,1,1,1772.828,460.187,0.354,12.032,0,80,55,1.4,2351.25,2410.595,2404.254,671.707,55.196,74.681,72.285,74.533,51.369,1.375,2.849,0.29,80.092,64.09,86.081,47.901,77.252,79.251,132.228,104.471,131.383,40.292,54.547,50.079,-10.852,110,110,72.375,76.125,55.906,56.406,0.0,43.469,72,70,1000,200,0.2,279.5,69.375,68.563,0.012,72.75,70.438,56.313,56.781,0.0,70.563,72,70,1000,200,0.567,826.0,76.563,75.813,0.022,71.938,71.875,56.0,56.344,0.0,46.656,72,70,1000,200,0.292,590.5,76.375,75.625,0.021,72.0,69.875,55.438,56.156,0.0,54.281,72,70,1000,200,0.358,652.5,74.313,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.8,11.937,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,506.0,506.75,513.0,303.25,530.0,522.0,520.5,0.011,8.261,0.0,16.333,1.773,0.46,0.001,0.002,0.002,0.0
5062008,1544,1,1,3,1,100,63.346,40.0,40.0,40.0,1,1,1795.077,462.529,0.323,12.017,0,80,55,1.4,2350.5,2418.053,2417.287,664.456,55.303,74.681,72.285,74.643,51.369,1.372,2.873,0.268,80.194,64.127,86.22,48.017,77.699,79.573,132.228,104.578,131.161,40.365,54.547,50.152,-10.852,110,110,72.25,76.063,55.906,56.469,0.0,43.625,72,70,1000,200,0.2,279.0,69.375,68.563,0.011,72.75,70.375,56.313,56.781,0.0,71.125,72,70,1000,200,0.575,832.0,76.563,75.813,0.022,71.813,71.875,56.0,56.344,0.0,46.438,72,70,1000,200,0.292,591.0,76.25,75.625,0.021,72.063,69.875,55.438,56.25,0.0,54.0,72,70,1000,200,0.366,661.5,74.188,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.8,11.934,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,506.25,506.5,513.0,303.5,529.0,522.0,521.0,0.012,8.293,0.0,16.312,1.795,0.463,0.001,0.002,0.002,0.0
5062008,1545,1,1,3,1,100,63.705,40.0,40.0,40.0,1,1,1827.863,466.042,0.292,12.032,0,80,55,1.4,2367.5,2464.375,2406.116,671.707,55.303,74.681,72.285,74.643,51.369,1.356,2.863,0.301,80.412,64.219,85.998,48.017,77.887,79.787,131.933,104.791,130.94,40.365,54.442,50.225,-10.852,110,110,72.375,76.188,55.906,56.469,0.0,43.0,72,70,1000,200,0.208,285.75,69.5,68.563,0.012,72.938,70.375,56.313,56.781,0.0,72.125,72,70,1000,200,0.591,842.0,76.563,75.813,0.022,71.938,71.938,56.0,56.344,0.0,46.438,72,70,1000,200,0.29,589.0,76.375,75.625,0.021,72.188,69.813,55.531,56.156,0.0,53.844,72,70,1000,200,0.367,662.0,74.313,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.798,11.94,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,506.0,506.75,513.0,303.5,530.0,521.5,520.5,0.011,8.428,0.0,16.454,1.828,0.466,0.002,0.002,0.002,0.0
5062008,1546,1,1,3,1,100,64.009,40.0,40.0,40.0,1,1,1814.983,461.358,0.271,12.046,0,80,55,1.4,2382.0,2455.399,2422.872,667.356,55.303,74.681,72.285,74.643,51.478,1.356,2.859,0.308,80.549,64.402,86.053,48.045,77.797,79.894,132.08,104.791,130.792,40.438,54.547,50.298,-10.852,110,110,72.438,76.313,56.0,56.469,0.0,44.156,72,70,1000,200,0.2,279.75,69.5,68.563,0.012,72.75,70.375,56.094,56.688,0.0,72.0,72,70,1000,200,0.602,848.0,76.438,75.813,0.022,72.0,71.938,56.0,56.344,0.0,46.188,72,70,1000,200,0.291,589.0,76.375,75.625,0.021,72.188,69.875,55.531,56.25,0.0,54.656,72,70,1000,200,0.369,664.0,74.313,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.812,11.942,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,505.75,507.0,513.0,303.25,528.0,521.5,520.5,0.013,8.418,0.0,16.473,1.815,0.461,0.002,0.002,0.002,0.0
5062008,1547,1,1,3,1,100,64.341,40.0,40.0,40.0,1,1,1839.573,466.042,0.229,12.032,0,80,55,1.4,2390.75,2489.834,2422.872,674.609,55.303,74.574,72.177,74.643,51.478,1.36,2.884,0.29,80.7,64.543,85.914,48.045,77.797,79.894,132.08,105.004,130.57,40.365,54.442,50.298,-10.852,110,110,72.375,76.063,55.906,56.469,0.0,42.781,72,70,1000,200,0.213,288.75,69.5,68.563,0.012,72.75,70.0,56.313,56.781,0.0,73.438,72,70,1000,200,0.608,854.0,76.438,75.813,0.022,71.813,72.0,56.0,56.219,0.0,46.156,72,70,1000,200,0.289,588.5,76.375,75.625,0.021,72.188,69.813,55.531,56.25,0.0,54.313,72,70,1000,200,0.367,662.5,74.313,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.817,11.947,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,506.0,507.0,513.0,303.25,530.0,522.0,520.5,0.013,8.49,0.0,16.576,1.84,0.466,0.002,0.002,0.002,0.0
5062008,1548,1,1,3,1,100,64.7,40.0,40.0,40.0,1,1,1845.428,471.897,0.198,12.032,0,80,55,1.4,2390.75,2489.834,2435.903,671.707,55.303,74.788,72.285,74.753,51.369,1.364,2.909,0.29,80.847,64.624,85.775,48.017,77.382,80.109,131.933,105.11,130.423,40.438,54.442,50.517,-10.852,110,110,72.375,76.25,56.0,56.469,0.0,42.656,72,70,1000,200,0.214,289.25,69.5,68.563,0.012,72.813,70.063,56.313,56.781,0.0,74.063,72,70,1000,200,0.62,861.0,76.563,75.813,0.022,71.938,71.938,56.0,56.344,0.0,46.5,72,70,1000,200,0.29,589.0,76.25,75.625,0.021,72.063,69.813,55.531,56.25,0.0,55.25,72,70,1000,200,0.368,664.0,74.313,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.813,11.939,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,506.0,506.75,513.0,303.5,530.0,522.0,521.0,0.011,8.66,0.0,16.819,1.845,0.472,0.002,0.002,0.002,0.0
5062008,1549,1,1,3,1,100,65.004,40.0,40.0,40.0,1,1,1850.112,470.726,0.166,12.09,0,80,55,1.4,2404.0,2468.864,2439.626,678.962,55.303,74.788,72.177,74.753,51.369,1.36,2.902,0.323,80.958,64.731,85.859,48.103,77.499,80.109,131.933,105.11,130.275,40.438,54.337,50.444,-10.852,110,110,72.375,76.25,56.0,56.469,0.0,43.969,72,70,1000,200,0.203,280.0,69.5,68.563,0.012,72.75,70.25,56.094,56.781,0.0,74.688,72,70,1000,200,0.629,868.5,76.438,75.813,0.022,72.0,71.938,56.0,56.344,0.0,46.844,72,70,1000,200,0.293,592.0,76.375,75.625,0.021,72.0,69.875,55.531,56.25,0.0,54.906,72,70,1000,200,0.368,663.5,74.313,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.821,11.948,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,505.75,507.0,513.0,303.25,529.5,521.5,521.0,0.01,8.704,0.0,16.778,1.85,0.471,0.002,0.002,0.002,0.0
