DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,1550,1,1,3,1,100,65.335,40.0,40.0,40.0,1,1,1862.992,483.607,0.124,12.075,0,80,55,1.4,2406.0,2504.83,2461.962,677.51,55.303,74.681,72.285,74.643,51.369,1.36,2.916,0.308,81.116,64.884,85.942,48.132,77.699,80.109,132.154,105.323,130.201,40.51,54.337,50.59,-10.852,110,110,72.375,76.438,56.0,56.469,0.0,43.063,72,70,1000,200,0.212,288.0,69.375,68.563,0.012,72.813,70.063,56.313,56.688,0.0,75.25,72,70,1000,200,0.641,876.0,76.438,75.813,0.022,71.938,71.938,56.0,56.344,0.0,46.031,72,70,1000,200,0.292,590.0,76.25,75.75,0.021,72.063,69.75,55.438,56.156,0.0,55.938,72,70,1000,200,0.368,664.5,74.313,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.82,11.935,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,505.5,506.75,513.0,303.25,531.0,521.5,521.0,0.009,8.803,0.0,16.881,1.863,0.484,0.001,0.002,0.002,0.0
5062008,1551,1,1,3,1,100,65.637,40.0,40.0,40.0,1,1,1879.385,478.923,0.01,12.061,0,80,55,1.4,2421.0,2500.33,2437.764,671.707,55.303,74.788,72.285,74.753,51.369,1.372,2.93,0.301,81.274,65.012,85.831,48.045,77.699,80.109,132.007,105.429,129.98,40.438,54.337,50.663,-10.852,110,110,72.375,76.375,56.0,56.469,0.0,42.719,72,70,1000,200,0.216,290.25,69.5,68.563,0.012,72.75,69.938,56.313,56.781,0.0,75.188,72,70,1000,200,0.651,882.0,76.438,75.938,0.022,71.938,72.063,56.0,56.344,0.0,45.688,72,70,1000,200,0.292,590.5,76.25,75.625,0.021,72.0,69.75,55.438,56.25,0.0,55.406,72,70,1000,200,0.365,663.0,74.313,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.838,11.961,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,505.5,506.75,513.0,303.25,530.0,521.5,521.0,0.001,8.873,0.0,17.104,1.879,0.479,0.002,0.002,0.002,0.0
5062008,1552,1,1,3,1,100,66.006,40.0,40.0,40.0,1,1,1875.872,476.581,0.01,12.032,0,80,55,1.4,2431.0,2459.886,2435.903,671.707,55.303,74.788,72.177,74.753,51.369,1.402,2.937,0.301,81.319,65.108,85.525,48.103,77.473,80.109,131.564,105.536,129.684,40.51,54.127,50.59,-10.852,110,110,72.25,75.813,55.906,56.469,0.0,43.344,72,70,1000,200,0.208,284.0,69.375,68.563,0.012,72.813,70.125,56.313,56.688,0.0,75.75,72,70,1000,200,0.666,894.5,76.438,75.813,0.022,72.0,72.0,56.0,56.344,0.0,46.844,72,70,1000,200,0.286,584.0,76.375,75.625,0.021,71.875,69.813,55.438,56.156,0.0,55.094,72,70,1000,200,0.359,655.5,74.313,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.813,11.951,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,505.25,507.0,513.0,303.5,531.0,521.5,520.5,0.001,8.907,0.0,16.82,1.876,0.477,0.001,0.002,0.002,0.0
5062008,1553,1,1,3,1,100,66.328,40.0,40.0,40.0,1,1,1893.437,478.923,0.01,12.046,0,80,55,1.4,2432.25,2477.848,2454.517,687.67,55.303,74.788,72.177,74.753,51.26,1.375,2.952,0.312,81.466,65.162,85.72,48.045,77.382,80.001,131.343,105.536,129.389,40.51,54.127,50.59,-10.852,110,110,72.375,75.938,55.906,56.469,0.0,43.188,72,70,1000,200,0.213,289.25,69.375,68.563,0.012,72.75,70.25,56.094,56.688,0.0,76.938,72,70,1000,200,0.667,895.0,76.438,75.813,0.022,72.063,71.938,55.875,56.344,0.0,46.125,72,70,1000,200,0.287,584.5,76.25,75.625,0.021,72.063,69.75,55.531,56.156,0.0,53.719,72,70,1000,200,0.371,667.5,74.313,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.815,11.951,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,505.25,506.75,513.0,303.5,532.0,521.5,520.5,0.001,8.917,0.0,16.84,1.893,0.479,0.001,0.002,0.002,0.0
5062008,1554,1,1,3,1,100,66.604,40.0,40.0,40.0,1,1,1884.069,484.777,0.01,12.017,0,80,55,1.4,2431.5,2470.361,2450.794,684.767,55.196,74.681,72.285,74.753,51.26,1.368,2.923,0.301,81.451,65.163,85.636,48.074,77.265,80.001,130.9,105.642,129.167,40.51,54.127,50.663,-10.852,110,110,72.25,76.125,55.906,56.469,0.0,42.75,72,70,1000,200,0.216,290.5,69.375,68.563,0.012,72.625,70.25,56.313,56.688,0.0,77.5,72,70,1000,200,0.673,895.5,76.438,75.813,0.022,72.063,72.063,56.0,56.344,0.0,46.719,72,70,1000,200,0.291,592.5,76.25,75.75,0.021,71.875,69.688,55.438,56.156,0.0,54.781,72,70,1000,200,0.355,652.0,74.313,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.8,11.937,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,505.25,506.75,513.0,303.5,531.0,521.5,520.5,0.001,8.96,0.0,16.921,1.884,0.485,0.001,0.002,0.002,0.0
5062008,1555,1,1,3,1,100,66.709,40.0,40.0,40.0,1,1,1908.659,488.29,0.01,12.075,0,80,55,1.4,2431.5,2497.33,2465.685,678.962,55.196,74.681,72.177,74.643,51.26,1.356,2.944,0.312,81.645,65.267,85.803,48.304,77.421,80.001,130.605,105.642,129.094,40.656,54.127,50.736,-10.852,110,110,72.25,76.063,56.0,56.469,0.0,42.875,72,70,1000,200,0.215,289.0,69.375,68.563,0.012,72.813,70.313,56.094,56.688,0.0,78.938,72,70,1000,200,0.685,908.0,76.438,75.813,0.022,72.0,72.25,56.0,56.344,0.0,45.844,72,70,1000,200,0.295,595.0,76.375,75.75,0.021,72.063,69.625,55.438,56.156,0.0,54.75,72,70,1000,200,0.36,656.0,74.313,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.823,11.948,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,505.5,507.0,513.0,303.5,531.0,521.5,520.5,0.001,9.035,0.0,16.88,1.909,0.488,0.001,0.002,0.002,0.0
5062008,1556,1,1,3,1,100,67.262,40.0,40.0,40.0,1,1,1900.463,484.777,0.156,12.002,0,80,55,1.4,2450.5,2506.33,2467.546,694.931,55.303,74.681,72.069,74.643,51.26,1.379,2.976,0.312,81.753,65.399,85.636,48.218,77.317,79.894,130.605,105.749,128.872,40.583,54.022,50.808,-10.852,110,110,72.25,76.0,55.906,56.469,0.0,42.844,72,70,1000,200,0.214,289.75,69.375,68.563,0.012,72.75,70.375,56.094,56.688,0.0,78.5,72,70,1000,200,0.692,911.0,76.438,75.813,0.022,71.813,72.063,56.0,56.344,0.0,46.156,72,70,1000,200,0.287,584.5,76.375,75.625,0.021,72.0,69.625,55.531,56.25,0.0,54.344,72,70,1000,200,0.378,672.0,74.313,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.807,11.943,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,505.0,506.75,513.0,303.25,531.0,521.5,521.0,0.011,9.132,0.0,17.02,1.9,0.485,0.001,0.002,0.002,0.0
5062008,1557,1,1,3,1,100,67.276,40.0,40.0,40.0,1,1,1908.659,481.265,0.187,12.104,0,80,55,1.4,2456.5,2537.87,2456.378,697.836,55.196,74.681,72.069,74.643,51.152,1.368,2.962,0.282,81.758,65.362,85.748,48.103,77.395,79.787,131.269,105.749,129.167,40.656,54.022,50.808,-10.852,110,110,72.25,75.875,55.906,56.406,0.0,43.5,72,70,1000,200,0.21,284.75,69.5,68.625,0.012,72.75,70.25,56.094,56.688,0.0,79.313,72,70,1000,200,0.698,912.5,76.438,75.813,0.022,72.0,72.0,55.875,56.344,0.0,46.156,72,70,1000,200,0.291,591.5,76.25,75.75,0.021,71.875,69.625,55.438,56.156,0.0,54.188,72,70,1000,200,0.367,663.5,74.188,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.81,11.942,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,505.0,506.75,513.0,303.5,531.5,521.5,520.5,0.015,9.193,0.0,17.041,1.909,0.481,0.002,0.002,0.002,0.0
5062008,1558,1,1,3,1,100,67.829,40.0,40.0,40.0,1,1,1923.882,481.265,0.218,12.002,0,80,55,1.4,2453.25,2536.366,2456.378,686.219,55.303,74.681,72.177,74.643,51.369,1.364,2.962,0.312,81.808,65.448,85.831,48.16,77.518,79.894,131.269,105.749,128.946,40.656,53.813,50.808,-10.852,110,110,72.188,75.5,55.906,56.469,0.0,43.219,72,70,1000,200,0.214,289.75,69.5,68.563,0.012,72.625,70.125,56.094,56.688,0.0,80.188,72,70,1000,200,0.705,917.0,76.438,75.813,0.022,72.063,72.0,56.0,56.344,0.0,47.094,72,70,1000,200,0.284,584.0,76.375,75.625,0.021,72.0,69.688,55.438,56.156,0.0,53.469,72,70,1000,200,0.366,661.5,74.313,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.804,11.937,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.0,505.0,506.75,513.0,303.25,531.5,521.5,521.0,0.02,9.261,0.0,16.898,1.924,0.481,0.002,0.002,0.002,0.0
5062008,1559,1,1,3,1,100,68.123,40.0,40.0,40.0,1,1,1936.762,488.29,0.239,12.046,0,80,55,1.4,2460.25,2527.35,2463.824,696.383,55.303,74.681,72.177,74.643,51.369,1.387,2.955,0.326,81.911,65.544,85.942,48.045,77.836,79.894,131.269,105.749,128.208,40.656,53.917,50.881,-10.852,110,110,72.25,75.563,55.906,56.469,0.0,43.125,72,70,1000,200,0.217,291.0,69.375,68.563,0.012,72.563,70.063,56.094,56.688,0.0,79.438,72,70,1000,200,0.709,924.0,76.438,75.813,0.022,72.25,72.063,56.0,56.344,0.0,46.938,72,70,1000,200,0.287,584.0,76.375,75.75,0.021,72.063,69.75,55.531,56.25,0.0,54.0,72,70,1000,200,0.364,661.0,74.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.833,11.956,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,505.0,506.75,513.5,303.5,532.5,521.5,520.5,0.029,9.288,0.0,17.082,1.937,0.488,0.001,0.002,0.002,0.0
5062008,1600,1,1,3,1,100,68.445,40.0,40.0,40.0,1,1,1942.617,488.29,0.271,12.002,0,80,55,1.4,2464.75,2549.901,2482.435,705.1,55.303,74.681,72.177,74.643,51.369,1.368,2.962,0.315,82.051,65.61,86.026,48.247,77.797,80.001,131.195,105.749,127.617,40.656,53.917,50.954,-10.852,110,110,72.25,75.75,56.0,56.469,0.0,43.406,72,70,1000,200,0.215,289.75,69.5,68.563,0.012,72.625,70.125,56.094,56.688,0.0,80.438,72,70,1000,200,0.711,922.5,76.438,75.813,0.022,72.0,71.938,56.0,56.344,0.0,46.156,72,70,1000,200,0.297,596.5,76.375,75.625,0.021,72.0,69.75,55.531,56.25,0.0,55.031,72,70,1000,200,0.362,658.5,74.313,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.831,11.956,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,505.0,506.75,513.0,303.25,533.0,521.5,521.0,0.038,9.32,0.0,17.141,1.943,0.488,0.002,0.002,0.002,0.0
5062008,1601,1,1,3,1,100,68.832,40.0,40.0,40.0,1,1,1940.275,488.29,0.302,12.017,0,80,55,1.4,2470.5,2527.35,2465.685,686.219,55.303,74.681,72.069,74.643,51.369,1.387,2.969,0.334,82.05,65.642,85.692,48.333,77.823,80.109,131.417,105.749,127.838,40.728,53.813,51.027,-10.852,110,110,72.25,75.875,56.0,56.469,0.0,43.125,72,70,1000,200,0.218,292.25,69.375,68.625,0.012,72.75,70.125,56.094,56.469,0.0,81.438,72,70,1000,200,0.72,927.5,76.438,75.75,0.022,71.938,71.875,56.0,56.344,0.0,45.344,72,70,1000,200,0.302,600.0,76.375,75.75,0.021,72.063,69.688,55.531,56.25,0.0,54.5,72,70,1000,200,0.345,642.0,74.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.817,11.943,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,504.75,506.75,513.0,303.5,532.5,521.5,520.5,0.042,9.458,0.0,17.163,1.94,0.488,0.001,0.002,0.002,0.0
5062008,1602,1,1,3,1,100,69.181,40.0,40.0,40.0,1,1,1951.985,488.29,0.365,12.032,0,80,55,1.4,2466.5,2536.366,2469.407,699.288,55.303,74.681,71.96,74.643,51.26,1.387,2.994,0.337,82.173,65.716,85.831,48.362,77.913,80.323,131.417,105.855,128.134,40.728,53.813,51.027,-10.852,110,110,72.188,76.063,56.0,56.469,0.0,43.438,72,70,1000,200,0.216,290.75,69.5,68.563,0.012,72.75,69.813,56.094,56.688,0.0,82.938,72,70,1000,200,0.726,934.0,76.438,75.75,0.022,72.0,71.875,56.0,56.344,0.0,46.438,72,70,1000,200,0.286,583.5,76.375,75.75,0.021,71.875,69.688,55.531,56.156,0.0,53.813,72,70,1000,200,0.371,668.0,74.313,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.854,11.983,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,504.5,506.5,513.0,303.5,532.5,521.5,520.5,0.047,9.47,0.0,17.185,1.952,0.488,0.002,0.002,0.002,0.0
5062008,1603,1,1,3,1,100,69.439,40.0,40.0,40.0,1,1,1937.933,484.777,0.386,12.017,0,80,55,1.4,2477.5,2533.36,2437.764,700.741,55.303,74.788,72.069,74.643,51.26,1.375,2.976,0.301,82.147,65.73,85.775,48.304,77.499,80.43,131.49,105.855,128.577,40.801,53.708,51.173,-10.852,110,110,72.25,76.25,56.0,56.406,0.0,43.125,72,70,1000,200,0.218,291.75,69.375,68.563,0.012,72.625,69.688,56.094,56.688,0.0,83.375,72,70,1000,200,0.739,942.0,76.438,75.813,0.022,71.938,71.938,56.0,56.344,0.0,45.719,72,70,1000,200,0.287,584.0,76.25,75.75,0.021,72.0,69.625,55.531,56.156,0.0,53.938,72,70,1000,200,0.36,656.5,74.313,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.85,11.977,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,504.75,507.0,513.0,303.25,534.0,521.0,521.0,0.044,9.657,0.0,17.285,1.938,0.485,0.001,0.002,0.002,0.0
5062008,1604,1,1,3,1,100,69.771,40.0,40.0,40.0,1,1,1966.036,490.632,0.417,11.988,0,80,55,1.4,2477.5,2518.338,2474.991,702.194,55.303,74.788,72.069,74.753,51.26,1.372,2.998,0.308,82.193,65.721,85.887,48.189,77.421,80.216,131.49,105.855,128.946,40.801,53.813,51.1,-10.852,110,110,72.25,76.0,55.906,56.469,0.0,43.625,72,70,1000,200,0.216,290.5,69.375,68.563,0.012,72.563,69.875,56.094,56.688,0.0,83.625,72,70,1000,200,0.739,941.5,76.438,75.813,0.022,71.938,72.0,56.0,56.344,0.0,46.281,72,70,1000,200,0.289,590.0,76.375,75.75,0.021,72.063,69.688,55.531,56.25,0.0,55.094,72,70,1000,200,0.355,651.5,74.313,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.853,11.981,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,504.75,507.25,513.0,303.5,533.5,521.5,520.5,0.041,9.489,0.0,17.122,1.966,0.491,0.001,0.002,0.002,0.0
5062008,1605,1,1,3,1,100,70.13,40.0,40.0,40.0,1,1,1981.259,489.461,0.417,11.959,0,80,55,1.4,2479.75,2549.901,2484.296,702.194,55.303,74.681,72.069,74.643,51.369,1.36,3.005,0.308,82.414,65.841,85.998,48.218,77.499,80.109,131.417,105.855,129.315,40.801,53.813,51.246,-10.852,110,110,72.25,75.813,56.0,56.469,0.0,43.719,72,70,1000,200,0.215,289.75,69.5,68.563,0.012,72.625,69.688,56.094,56.469,0.0,85.188,72,70,1000,200,0.745,945.0,76.25,75.813,0.022,72.063,72.063,56.0,56.344,0.0,46.906,72,70,1000,200,0.291,587.5,76.375,75.75,0.021,71.875,69.75,55.531,56.25,0.0,53.938,72,70,1000,200,0.373,665.0,74.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.856,11.989,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,504.5,506.5,513.0,303.25,534.0,521.5,521.0,0.034,9.6,0.0,17.322,1.981,0.489,0.002,0.001,0.002,0.0
5062008,1606,1,1,3,1,100,70.433,40.0,40.0,40.0,1,1,1967.207,490.632,0.438,11.93,0,80,55,1.4,2485.75,2524.345,2486.157,700.741,55.303,74.681,72.177,74.643,51.369,1.356,2.976,0.297,82.402,65.881,85.97,48.189,77.712,80.001,131.49,105.855,129.537,40.801,53.813,51.246,-10.852,110,110,72.25,76.0,56.0,56.406,0.0,43.875,72,70,1000,200,0.217,291.25,69.375,68.563,0.012,72.563,69.313,56.094,56.469,0.0,83.563,72,70,1000,200,0.752,947.5,76.438,75.75,0.022,72.063,72.063,55.875,56.344,0.0,46.375,72,70,1000,200,0.295,597.0,76.375,75.75,0.021,72.0,69.75,55.531,56.25,0.0,54.5,72,70,1000,200,0.356,652.5,74.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.841,11.967,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,504.25,507.0,513.0,303.25,533.5,521.5,520.5,0.033,9.576,0.0,17.28,1.967,0.491,0.001,0.002,0.002,0.0
5062008,1607,1,1,3,1,100,70.783,40.0,40.0,40.0,1,1,1970.72,490.632,0.427,12.002,0,80,55,1.4,2482.5,2569.472,2486.157,715.274,55.303,74.681,72.177,74.643,51.26,1.353,2.998,0.304,82.519,65.934,85.748,48.189,77.622,80.001,131.269,105.961,129.611,40.874,53.603,51.246,-10.852,110,110,72.25,75.938,55.906,56.469,0.0,44.188,72,70,1000,200,0.217,291.0,69.375,68.563,0.012,72.313,69.188,56.094,56.688,0.0,85.313,72,70,1000,200,0.74,939.0,76.438,75.813,0.022,72.063,71.938,56.0,56.219,0.0,46.938,72,70,1000,200,0.303,606.5,76.375,75.75,0.021,72.0,69.688,55.531,56.406,0.0,55.313,72,70,1000,200,0.354,651.0,74.313,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.854,11.981,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,504.5,506.75,513.0,303.5,534.0,521.5,521.0,0.028,9.78,0.0,17.263,1.971,0.491,0.001,0.002,0.002,0.0
5062008,1608,1,1,3,1,100,71.132,40.0,40.0,40.0,1,1,1959.01,500.0,0.417,11.93,0,80,55,1.4,2482.5,2540.876,2484.296,708.006,55.303,74.681,72.069,74.643,51.26,1.387,2.998,0.304,82.534,66.077,85.581,48.189,77.434,79.894,131.195,105.855,129.758,40.874,53.603,51.319,-10.852,110,110,72.375,75.625,56.0,56.406,0.0,44.5,72,70,1000,200,0.217,291.25,69.5,68.563,0.011,72.625,69.563,56.094,56.469,0.0,85.063,72,70,1000,200,0.752,949.5,76.438,75.813,0.022,72.0,71.875,56.0,56.344,0.0,47.0,72,70,1000,200,0.292,589.5,76.375,75.75,0.021,71.875,69.75,55.438,56.25,0.0,54.063,72,70,1000,200,0.363,660.0,74.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.866,11.996,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,504.5,507.0,513.0,303.25,533.0,521.5,521.0,0.024,9.789,0.0,17.28,1.959,0.5,0.002,0.002,0.002,0.0
5062008,1609,1,1,3,1,100,70.922,40.0,40.0,40.0,1,1,1988.284,496.487,0.417,12.017,0,80,55,1.4,2489.0,2551.406,2489.879,719.636,55.09,74.574,71.96,74.643,51.152,1.368,3.008,0.341,82.591,66.048,85.748,48.189,77.486,79.894,131.048,105.961,129.832,40.801,53.603,51.319,-10.852,110,110,72.188,75.375,55.906,56.469,0.0,44.625,72,70,1000,200,0.216,290.5,69.375,68.563,0.012,72.563,69.938,56.0,56.469,0.0,87.313,72,70,1000,200,0.76,953.5,76.25,75.75,0.022,71.938,71.875,55.875,56.344,0.0,45.813,72,70,1000,200,0.299,597.5,76.375,75.75,0.021,72.0,69.813,55.438,56.25,0.0,54.313,72,70,1000,200,0.356,652.0,74.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.866,11.997,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,504.25,507.0,513.0,303.25,533.5,521.5,521.0,0.02,9.873,0.0,17.528,1.988,0.496,0.001,0.002,0.002,0.0
5062008,1610,1,1,3,1,100,71.719,40.0,40.0,40.0,1,1,1987.113,495.316,0.427,11.93,0,80,55,1.4,2494.75,2573.991,2474.991,706.553,55.303,74.681,72.069,74.643,51.26,1.394,3.026,0.308,82.604,66.118,85.803,48.189,77.544,79.787,130.753,106.068,129.758,40.874,53.498,51.392,-10.852,110,110,72.25,75.563,55.906,56.469,0.0,44.875,72,70,1000,200,0.219,292.25,69.5,68.563,0.012,72.625,69.688,56.094,56.469,0.0,88.25,72,70,1000,200,0.766,958.0,76.25,75.5,0.022,71.938,71.938,56.0,56.344,0.0,47.0,72,70,1000,200,0.288,587.0,76.375,75.75,0.021,71.875,69.813,55.438,56.25,0.0,53.719,72,70,1000,200,0.358,655.0,74.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.874,11.999,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,504.25,506.75,513.0,303.5,534.5,521.5,521.0,0.017,9.94,0.0,17.401,1.987,0.495,0.002,0.002,0.002,0.0
5062008,1611,1,1,3,1,100,72.04,40.0,40.0,40.0,1,1,1991.797,496.487,0.396,11.915,0,80,55,1.4,2497.75,2620.771,2484.296,709.459,55.303,74.574,72.069,74.533,51.26,1.391,3.03,0.301,82.694,66.115,85.914,48.218,77.79,79.573,130.605,105.961,129.758,40.874,53.498,51.392,-10.852,110,110,72.25,75.938,55.906,56.406,0.0,44.344,72,70,1000,200,0.226,297.75,69.375,68.563,0.012,72.313,69.5,56.094,56.469,0.0,85.188,72,70,1000,200,0.797,978.0,76.25,75.75,0.022,72.0,71.938,56.0,56.219,0.0,46.0,72,70,1000,200,0.295,592.0,76.375,75.625,0.021,71.688,69.75,55.438,56.25,0.0,53.688,72,70,1000,200,0.355,653.0,74.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.877,12.0,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,504.25,506.75,513.0,303.25,535.0,521.5,521.0,0.014,9.927,0.0,17.379,1.992,0.496,0.001,0.002,0.002,0.0
5062008,1612,1,1,3,1,100,72.37,40.0,40.0,40.0,1,1,1980.088,496.487,0.386,11.915,0,80,55,1.4,2521.25,2605.666,2486.157,710.913,55.303,74.467,71.96,74.423,51.152,1.379,3.037,0.319,82.689,66.162,85.831,48.247,77.343,79.573,130.163,106.068,129.684,40.874,53.393,51.465,-10.852,110,110,72.188,76.125,55.906,56.469,0.0,43.563,72,70,1000,200,0.232,301.5,69.375,68.563,0.012,72.313,69.563,56.094,56.469,0.0,83.813,72,70,1000,200,0.801,978.5,76.25,75.75,0.022,72.0,71.875,56.0,56.344,0.0,45.625,72,70,1000,200,0.287,585.0,76.375,75.625,0.021,72.0,69.688,55.438,56.25,0.0,53.0,72,70,1000,200,0.357,655.0,74.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.875,11.997,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,504.0,507.0,513.0,303.25,534.5,521.5,520.5,0.008,10.08,0.0,17.499,1.98,0.496,0.001,0.002,0.002,0.0
5062008,1613,1,1,3,1,100,72.607,40.0,40.0,40.0,1,1,1994.139,495.316,0.365,11.901,0,80,55,1.4,2507.25,2558.931,2493.6,715.274,55.303,74.574,72.069,74.533,51.26,1.383,3.026,0.301,82.706,66.135,85.803,48.16,77.155,79.573,129.794,106.281,129.611,40.874,53.393,51.392,-10.852,110,110,72.25,75.813,55.906,56.406,0.0,45.0,72,70,1000,200,0.216,292.25,69.375,68.563,0.012,72.563,69.875,56.0,56.469,0.0,86.375,72,70,1000,200,0.805,980.0,76.25,75.75,0.022,72.0,71.875,56.0,56.344,0.0,45.875,72,70,1000,200,0.296,597.5,76.5,75.75,0.021,72.0,69.75,55.438,56.25,0.0,53.688,72,70,1000,200,0.355,653.0,74.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.877,12.002,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,504.0,507.25,513.0,303.5,534.5,521.5,520.5,0.003,9.999,0.0,17.358,1.994,0.495,0.001,0.002,0.002,0.0
5062008,1614,1,1,3,1,100,72.634,40.0,40.0,40.0,1,1,1994.139,495.316,0.375,11.915,0,80,55,1.4,2507.25,2595.101,2454.517,724.0,55.303,74.681,72.069,74.533,51.26,1.398,3.033,0.326,82.677,66.141,85.831,48.247,77.142,79.787,129.278,106.174,129.537,41.019,53.393,51.538,-10.852,110,110,72.188,75.688,56.0,56.469,0.0,44.406,72,70,1000,200,0.226,295.5,69.5,68.563,0.012,72.625,69.938,56.0,56.469,0.0,86.625,72,70,1000,200,0.813,987.5,76.25,75.75,0.022,71.938,71.875,56.0,56.344,0.0,47.188,72,70,1000,200,0.289,588.0,76.375,75.75,0.021,72.0,69.75,55.438,56.156,0.0,53.75,72,70,1000,200,0.359,657.5,74.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.858,11.988,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,504.0,507.25,513.0,303.25,534.5,522.0,521.0,-0.004,10.129,0.0,17.38,1.994,0.495,0.002,0.002,0.002,0.0
5062008,1615,1,1,3,1,100,73.115,40.0,40.0,40.0,1,1,1971.891,491.803,0.354,11.872,0,80,55,1.4,2529.75,2506.33,2454.517,715.274,55.303,74.681,72.069,74.643,51.369,1.41,3.005,0.312,82.593,66.143,85.998,48.132,77.317,80.001,128.835,106.281,129.315,41.019,53.498,51.611,-10.852,110,110,72.188,75.75,55.906,56.406,0.0,44.813,72,70,1000,200,0.219,294.25,69.5,68.563,0.012,72.625,70.0,56.0,56.469,0.0,87.125,72,70,1000,200,0.82,992.5,76.25,75.75,0.022,71.938,71.875,55.875,56.344,0.0,46.063,72,70,1000,200,0.29,589.0,76.5,75.75,0.021,72.0,69.875,55.438,56.156,0.0,53.781,72,70,1000,200,0.348,645.5,74.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.872,11.986,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,504.0,507.0,513.0,303.5,535.0,521.5,521.0,-0.008,10.077,0.0,17.437,1.972,0.492,0.002,0.002,0.002,0.0
5062008,1616,1,1,3,1,100,73.464,40.0,40.0,40.0,1,1,1985.942,494.145,0.333,11.973,0,80,55,1.4,2519.75,2552.91,2458.24,710.913,55.303,74.681,72.069,74.533,51.369,1.417,3.001,0.319,82.625,66.102,85.859,48.247,77.291,80.323,128.614,106.387,129.094,40.946,53.393,51.611,-10.852,110,110,72.188,75.938,56.0,56.406,0.0,44.531,72,70,1000,200,0.223,294.75,69.5,68.563,0.012,72.625,69.938,56.0,56.469,0.0,88.0,72,70,1000,200,0.821,990.5,76.25,75.75,0.022,71.938,72.0,56.0,56.219,0.0,46.5,72,70,1000,200,0.289,589.0,76.375,75.75,0.021,71.875,69.875,55.438,56.25,0.0,53.531,72,70,1000,200,0.35,647.5,74.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.884,12.002,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,504.0,507.25,513.0,303.25,535.0,521.5,521.0,-0.007,10.259,0.0,17.707,1.986,0.494,0.002,0.002,0.002,0.0
5062008,1617,1,1,3,1,100,73.796,40.0,40.0,40.0,1,1,1988.284,488.29,0.323,11.857,0,80,55,1.4,2520.5,2569.472,2445.21,710.913,55.303,74.788,72.069,74.643,51.369,1.429,3.001,0.319,82.602,66.101,85.914,48.362,77.57,80.323,128.319,106.387,128.872,40.801,53.498,51.611,-10.852,110,110,72.188,76.188,55.906,56.469,0.0,44.625,72,70,1000,200,0.217,291.5,69.375,68.438,0.011,72.313,69.625,56.0,56.375,0.0,88.125,72,70,1000,200,0.822,994.5,76.125,75.75,0.022,72.25,72.0,56.0,56.219,0.0,46.75,72,70,1000,200,0.292,592.0,76.375,75.75,0.021,72.0,69.813,55.438,56.156,0.0,52.781,72,70,1000,200,0.343,638.0,74.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.877,11.993,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,503.75,507.25,513.0,303.5,533.5,521.5,520.5,-0.008,10.095,0.0,17.775,1.988,0.488,0.002,0.001,0.002,0.0
5062008,1618,1,1,3,1,100,73.796,40.0,40.0,40.0,1,1,2001.165,489.461,0.302,11.915,0,80,55,1.4,2522.75,2560.436,2432.18,708.006,55.196,74.788,72.069,74.753,51.26,1.383,3.001,0.323,82.575,66.05,85.831,48.333,77.648,80.537,128.319,106.494,128.577,40.438,53.183,51.538,-10.852,110,110,72.188,76.063,55.906,56.406,0.0,44.0,72,70,1000,200,0.229,300.0,69.375,68.563,0.012,72.563,69.75,56.0,56.469,0.0,89.125,72,70,1000,200,0.818,989.0,76.25,75.75,0.022,72.0,72.125,55.875,56.219,0.0,47.188,72,70,1000,200,0.29,592.5,76.375,75.75,0.021,72.0,69.813,55.438,56.25,0.0,54.156,72,70,1000,200,0.346,643.0,74.438,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.874,11.991,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,503.75,507.0,513.0,303.25,535.5,521.5,521.0,-0.004,10.377,0.0,18.343,2.001,0.489,0.001,0.002,0.002,0.001
5062008,1619,1,1,3,1,100,73.778,40.0,40.0,40.0,1,1,2005.849,489.461,0.281,11.901,0,80,55,1.4,2537.5,2583.035,2448.933,718.182,55.196,74.895,71.96,74.862,51.152,1.406,3.008,0.326,82.627,66.108,85.553,48.275,77.751,80.859,128.024,106.494,128.281,40.22,53.078,51.392,-10.852,110,110,72.188,75.875,55.813,56.406,0.0,43.875,72,70,1000,200,0.231,298.75,69.375,68.563,0.012,72.625,69.875,56.0,56.375,0.0,89.938,72,70,1000,200,0.819,991.5,76.125,75.75,0.022,71.938,72.063,55.875,56.219,0.0,46.281,72,70,1000,200,0.286,582.0,76.5,75.875,0.021,72.0,69.75,55.344,56.156,0.0,52.719,72,70,1000,200,0.363,660.0,74.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.859,11.98,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,503.75,507.25,513.0,303.25,535.5,521.5,520.5,-0.003,10.34,0.0,18.441,2.006,0.489,0.001,0.001,0.002,0.0
5062008,1620,1,1,3,1,100,73.643,40.0,40.0,40.0,1,1,2004.678,489.461,0.25,11.857,0,80,55,1.4,2527.75,2635.89,2456.378,728.364,55.09,74.895,72.069,74.862,50.934,1.391,3.026,0.315,82.619,66.088,85.692,48.247,77.926,80.752,128.098,106.494,128.06,40.074,52.869,51.246,-10.852,110,110,72.188,75.625,55.813,56.406,0.0,44.375,72,70,1000,200,0.225,297.5,69.375,68.563,0.012,72.563,69.938,55.906,56.375,0.0,90.438,72,70,1000,200,0.817,990.5,76.125,75.75,0.022,71.813,72.0,55.875,56.344,0.0,44.75,72,70,1000,200,0.292,590.0,76.5,75.75,0.021,72.0,69.75,55.344,56.156,0.0,53.281,72,70,1000,200,0.354,650.0,74.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.864,11.985,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,503.75,507.25,513.5,303.25,535.0,521.5,521.0,0.0,10.353,0.0,18.374,2.005,0.489,0.001,0.001,0.002,0.0
5062008,1621,1,1,3,1,100,73.645,40.0,40.0,40.0,1,1,1998.823,489.461,0.218,11.828,0,80,55,1.4,2527.75,2614.727,2450.794,721.091,54.983,74.895,72.069,74.862,50.934,1.391,3.016,0.319,82.586,66.053,85.636,48.16,77.661,80.644,128.245,106.6,127.764,40.074,52.869,51.173,-10.852,110,110,72.25,75.688,55.813,56.406,0.0,45.125,72,70,1000,200,0.22,294.5,69.5,68.563,0.012,72.188,70.0,55.906,56.375,0.0,92.938,72,70,1000,200,0.785,966.5,76.125,75.75,0.022,71.813,72.063,55.563,56.0,0.0,45.938,72,70,1000,200,0.284,584.5,76.5,75.875,0.021,71.875,69.75,55.344,56.031,0.0,52.625,72,70,1000,200,0.354,651.0,74.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.872,11.989,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,503.75,508.0,513.0,303.5,536.0,521.5,521.0,0.005,10.26,0.0,18.209,1.999,0.489,0.002,0.001,0.002,0.0
5062008,1622,1,1,3,1,100,73.633,40.0,40.0,40.0,1,1,1980.088,489.461,0.187,11.813,0,80,55,1.4,2497.5,2625.305,2460.101,715.274,54.983,74.788,71.96,74.753,50.825,1.444,3.008,0.341,82.52,66.073,85.72,48.189,77.369,80.323,128.319,106.6,127.469,40.001,52.764,51.173,-10.852,110,110,72.25,76.0,55.688,56.313,0.0,43.813,72,70,1000,200,0.235,303.75,69.375,68.438,0.012,72.188,69.875,55.813,56.25,0.0,89.438,72,70,1000,200,0.825,995.5,76.125,75.75,0.022,71.938,72.0,55.563,56.219,0.0,45.906,72,70,1000,200,0.279,576.5,76.375,75.75,0.021,71.688,69.688,55.281,56.031,0.0,53.906,72,70,1000,200,0.34,638.0,74.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.861,11.996,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,504.25,508.0,513.0,303.25,536.0,521.5,521.0,0.007,10.34,0.0,18.306,1.98,0.489,0.002,0.001,0.002,0.0
5062008,1623,1,1,3,1,100,73.344,40.0,40.0,40.0,1,1,1990.626,490.632,0.145,11.828,0,80,55,1.4,2518.75,2545.388,2448.933,728.364,54.876,74.681,71.96,74.753,50.934,1.41,2.998,0.315,82.556,66.044,85.664,48.247,76.928,80.216,128.54,106.6,127.248,39.929,52.659,51.027,-10.852,110,110,72.25,76.125,55.688,56.313,0.0,43.719,72,70,1000,200,0.235,303.0,69.5,68.563,0.012,72.188,69.5,55.813,56.25,0.0,89.313,72,70,1000,200,0.825,995.5,76.125,75.5,0.022,71.813,72.0,55.563,56.0,0.0,44.656,72,70,1000,200,0.285,584.5,76.5,75.75,0.021,71.875,69.813,55.063,56.031,0.0,53.844,72,70,1000,200,0.339,636.0,74.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.864,11.986,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,504.25,508.0,513.5,303.5,536.0,521.5,520.5,0.009,10.312,0.0,18.208,1.991,0.491,0.002,0.002,0.002,0.0
5062008,1624,1,1,3,1,100,72.956,40.0,40.0,40.0,1,1,1982.429,481.265,0.114,11.828,0,80,55,1.4,2525.25,2586.05,2445.21,703.647,54.77,74.574,71.852,74.643,50.825,1.455,3.008,0.334,82.423,65.993,85.609,48.275,76.941,79.894,128.614,106.6,127.026,39.783,52.764,50.954,-10.852,110,110,72.188,76.125,55.594,56.063,0.0,44.656,72,70,1000,200,0.224,295.0,69.375,68.563,0.012,72.125,69.125,55.813,56.25,0.0,87.375,72,70,1000,200,0.84,1001.0,76.125,75.5,0.022,71.813,71.875,55.563,56.0,0.0,46.031,72,70,1000,200,0.275,576.0,76.5,75.75,0.021,71.875,69.813,55.063,55.906,0.0,52.875,72,70,1000,200,0.345,641.5,74.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.871,11.983,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,504.25,508.0,513.5,303.25,536.5,521.5,521.0,0.008,10.179,0.0,18.329,1.982,0.481,0.001,0.002,0.002,0.0
5062008,1625,1,1,3,1,100,72.693,40.0,40.0,40.0,1,1,1982.429,484.777,0.01,11.857,0,80,55,1.4,2511.75,2613.216,2454.517,715.274,54.77,74.574,71.96,74.533,50.716,1.413,3.008,0.334,82.492,65.995,85.72,48.045,77.103,79.787,128.54,106.6,126.878,39.783,52.449,50.881,-10.852,110,110,72.188,76.063,55.406,56.063,0.0,44.0,72,70,1000,200,0.231,301.5,69.5,68.563,0.012,72.0,69.0,55.813,56.188,0.0,88.0,72,70,1000,200,0.828,997.5,76.063,75.5,0.022,71.938,71.75,55.5,55.938,0.0,45.25,72,70,1000,200,0.276,572.0,76.5,75.875,0.021,72.0,69.813,54.969,55.906,0.0,52.813,72,70,1000,200,0.356,653.0,74.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.881,11.996,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,504.0,508.0,513.5,303.5,535.5,521.5,520.5,0.001,10.389,0.0,18.254,1.982,0.485,0.002,0.002,0.002,0.0
5062008,1626,1,1,3,1,100,72.16,40.0,40.0,40.0,1,1,1957.839,484.777,0.02,11.828,0,80,55,1.4,2512.5,2583.035,2445.21,709.459,54.663,74.574,71.96,74.753,50.716,1.433,2.987,0.326,82.475,65.987,85.803,47.901,77.434,80.001,128.171,106.6,126.731,39.711,52.449,50.881,-10.852,110,110,71.938,75.625,55.406,56.063,0.0,44.5,72,70,1000,200,0.228,297.0,69.5,68.563,0.012,72.188,69.125,55.719,56.094,0.0,87.188,72,70,1000,200,0.826,996.0,76.125,75.75,0.022,71.813,71.813,55.5,55.938,0.0,44.781,72,70,1000,200,0.278,574.5,76.5,75.75,0.021,72.0,69.75,54.969,55.813,0.0,53.375,72,70,1000,200,0.34,638.0,74.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.864,11.973,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,503.75,508.25,513.0,303.25,535.5,521.5,520.5,0.001,10.372,0.0,18.328,1.958,0.485,0.002,0.001,0.002,0.0
5062008,1627,1,1,3,1,100,71.823,40.0,40.0,40.0,1,1,1956.668,481.265,0.01,11.857,0,80,55,1.4,2512.5,2577.005,2443.349,706.553,54.663,74.574,71.96,74.533,50.716,1.421,3.008,0.337,82.371,65.898,86.053,47.873,77.486,80.001,127.803,106.6,126.361,39.711,52.659,50.881,-10.852,110,110,71.938,75.813,55.406,56.0,0.0,43.969,72,70,1000,200,0.233,302.0,69.375,68.625,0.012,72.125,69.188,55.719,56.094,0.0,88.938,72,70,1000,200,0.793,973.5,76.125,75.75,0.022,71.813,71.938,55.375,55.938,0.0,45.688,72,70,1000,200,0.269,567.5,76.5,75.75,0.021,71.875,69.625,54.969,55.625,0.0,52.5,72,70,1000,200,0.335,633.5,74.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.869,11.983,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,504.0,508.25,513.5,303.25,536.0,521.5,521.0,0.001,10.229,0.0,18.373,1.957,0.481,0.001,0.001,0.002,0.0
5062008,1628,1,1,3,1,100,71.423,40.0,40.0,40.0,1,1,1981.259,484.777,0.01,11.901,0,80,55,1.4,2477.0,2654.052,2439.626,718.182,54.663,74.574,71.852,74.533,50.716,1.391,2.994,0.326,82.367,65.882,85.942,47.844,77.265,80.001,127.655,106.6,126.361,39.638,52.554,50.808,-10.852,110,110,71.938,75.875,55.406,55.906,0.0,44.656,72,70,1000,200,0.219,292.25,69.5,68.563,0.012,72.0,69.125,55.5,56.094,0.0,91.25,72,70,1000,200,0.775,962.0,76.125,75.5,0.022,71.938,71.938,55.375,55.938,0.0,44.375,72,70,1000,200,0.283,581.0,76.5,75.75,0.021,71.875,69.625,54.969,55.625,0.0,52.188,72,70,1000,200,0.346,644.5,74.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.871,11.993,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,503.75,508.5,513.5,303.25,536.0,521.5,521.0,0.001,10.292,0.0,18.441,1.981,0.485,0.002,0.002,0.002,0.0
5062008,1629,1,1,3,1,100,70.744,40.0,40.0,40.0,1,1,1990.626,484.777,0.01,11.872,0,80,55,1.4,2473.0,2670.718,2445.21,709.459,54.557,74.467,71.744,74.423,50.608,1.398,3.001,0.315,82.291,65.864,86.026,47.873,77.278,79.894,127.286,106.387,126.14,39.638,52.449,50.736,-10.852,110,110,72.188,75.813,55.406,56.0,0.0,45.094,72,70,1000,200,0.215,289.5,69.5,68.563,0.012,72.125,69.125,55.5,56.094,0.0,92.438,72,70,1000,200,0.784,965.0,76.125,75.75,0.022,71.813,72.0,55.375,55.781,0.0,45.469,72,70,1000,200,0.271,572.5,76.5,75.875,0.021,72.0,69.5,54.906,55.625,0.0,52.781,72,70,1000,200,0.345,645.0,74.313,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.869,11.988,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,504.0,508.25,513.5,303.5,537.0,521.5,521.0,0.001,10.285,0.0,18.278,1.991,0.485,0.002,0.001,0.002,-0.001
5062008,1630,1,1,3,1,100,70.258,40.0,40.0,40.0,1,1,1971.891,482.436,0.01,11.901,0,80,55,1.4,2474.0,2638.915,2443.349,715.274,54.663,74.574,71.852,74.423,50.608,1.413,3.008,0.337,82.322,65.857,86.053,47.758,77.226,79.894,127.213,106.6,126.14,39.565,52.449,50.808,-10.852,110,110,71.938,75.625,55.406,56.0,0.0,43.969,72,70,1000,200,0.234,302.75,69.375,68.563,0.012,72.188,69.188,55.5,55.875,0.0,94.875,72,70,1000,200,0.777,964.5,76.125,75.5,0.022,71.938,72.0,55.375,55.781,0.0,45.5,72,70,1000,200,0.271,569.0,76.375,75.75,0.021,71.688,69.563,54.906,55.625,0.0,52.031,72,70,1000,200,0.333,631.5,74.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.874,11.988,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,503.75,508.25,513.5,303.5,536.5,521.5,521.0,0.001,10.385,0.0,18.562,1.972,0.482,0.001,0.002,0.002,0.0
5062008,1631,1,1,3,1,100,69.814,40.0,40.0,40.0,1,1,1963.694,485.948,0.01,11.799,0,80,55,1.4,2474.0,2587.559,2428.457,702.194,54.557,74.574,71.852,74.533,50.499,1.429,3.005,0.312,82.268,65.821,85.942,47.844,77.265,80.001,126.77,106.6,125.918,39.493,52.449,50.663,-10.852,110,110,72.188,75.563,55.281,55.906,0.0,44.625,72,70,1000,200,0.219,294.25,69.375,68.438,0.012,72.125,69.25,55.719,56.094,0.0,96.313,72,70,1000,200,0.784,969.0,76.063,75.5,0.022,71.813,71.938,55.375,55.781,0.0,44.938,72,70,1000,200,0.272,568.5,76.375,75.75,0.021,71.875,69.625,54.906,55.625,0.0,51.375,72,70,1000,200,0.334,630.0,74.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.871,11.994,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,503.75,508.25,513.5,303.5,535.5,521.5,520.5,0.0,10.172,0.0,18.284,1.964,0.486,0.002,0.002,0.002,0.0
5062008,1632,1,1,3,1,100,68.975,40.0,40.0,40.0,1,1,1974.233,492.974,0.166,11.843,0,80,55,1.4,2458.0,2629.84,2478.713,697.836,54.45,74.574,71.744,74.533,50.39,1.387,3.005,0.323,82.281,65.821,85.859,47.786,77.142,80.109,127.286,106.387,125.771,39.493,52.344,50.59,-10.852,110,110,71.938,75.75,55.281,55.656,0.0,44.188,72,70,1000,200,0.225,296.25,69.5,68.563,0.012,72.313,69.375,55.406,55.875,0.0,99.75,72,70,1000,200,0.774,962.0,76.125,75.5,0.022,71.813,72.0,55.25,55.781,0.0,45.156,72,70,1000,200,0.264,568.5,76.5,75.75,0.021,72.063,69.563,54.906,55.531,0.0,52.344,72,70,1000,200,0.342,637.0,74.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.875,12.003,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,503.75,508.5,513.5,303.25,536.0,521.5,521.0,0.012,10.227,0.0,18.232,1.974,0.493,0.002,0.002,0.002,0.0
5062008,1633,1,1,3,1,100,68.273,40.0,40.0,40.0,1,1,1964.865,496.487,0.135,11.828,0,80,55,1.4,2463.0,2586.05,2488.018,697.836,54.45,74.574,71.744,74.533,50.39,1.383,3.008,0.297,82.281,65.825,86.109,47.844,77.317,80.109,127.729,106.387,125.992,39.565,52.344,50.663,-10.852,110,110,71.938,75.813,55.219,55.906,0.0,43.938,72,70,1000,200,0.227,297.75,69.375,68.563,0.012,72.188,69.438,55.406,55.875,0.0,100.0,72,70,1000,200,0.777,965.0,76.125,75.5,0.022,71.938,71.875,55.25,55.781,0.0,45.719,72,70,1000,200,0.267,564.5,76.5,75.875,0.021,72.063,69.5,54.781,55.531,0.0,53.844,72,70,1000,200,0.332,629.5,74.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.881,12.002,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,503.5,508.25,513.0,303.25,537.5,521.5,520.5,0.011,10.272,0.0,18.21,1.965,0.496,0.001,0.002,0.002,0.0
5062008,1634,1,1,3,1,100,67.832,40.0,40.0,40.0,1,1,1961.352,497.658,0.145,11.915,0,80,55,1.4,2462.75,2524.345,2491.74,694.931,54.557,74.574,71.744,74.423,50.39,1.421,3.016,0.334,82.351,65.927,86.109,47.815,77.395,80.109,127.95,106.281,125.623,39.42,52.449,50.59,-10.852,110,110,71.938,75.813,55.219,55.906,0.0,43.906,72,70,1000,200,0.226,297.25,69.375,68.563,0.012,72.188,69.438,55.406,55.875,0.0,100.0,72,70,1000,200,0.777,966.0,76.125,75.5,0.022,71.938,71.938,55.25,55.688,0.0,44.625,72,70,1000,200,0.263,556.5,76.5,75.875,0.021,72.063,69.563,54.906,55.531,0.0,53.031,72,70,1000,200,0.343,641.5,74.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.883,12.005,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,503.25,508.0,513.5,303.5,536.0,521.0,520.5,0.016,10.215,0.0,18.464,1.961,0.498,0.001,0.002,0.002,0.0
5062008,1635,1,1,3,1,100,67.463,40.0,40.0,40.0,1,1,1961.352,497.658,0.177,11.799,0,80,55,1.4,2458.5,2586.05,2478.713,703.647,54.45,74.574,71.744,74.533,50.39,1.394,2.991,0.312,82.334,65.868,86.026,47.729,77.518,80.216,128.024,106.281,125.106,39.347,52.344,50.59,-10.852,110,110,72.188,75.813,55.219,55.781,0.0,43.75,72,70,1000,200,0.227,297.5,69.5,68.563,0.012,72.313,69.375,55.406,55.75,0.0,100.0,72,70,1000,200,0.778,965.5,76.063,75.5,0.022,71.813,72.063,55.25,55.688,0.0,45.125,72,70,1000,200,0.262,559.5,76.5,75.75,0.021,72.0,69.5,54.781,55.531,0.0,53.719,72,70,1000,200,0.341,638.5,74.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.875,11.986,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,503.25,507.75,513.0,303.25,536.0,521.5,520.5,0.024,10.207,0.0,18.404,1.961,0.498,0.002,0.002,0.002,0.0
5062008,1636,1,1,3,1,100,66.618,40.0,40.0,40.0,1,1,1970.72,496.487,0.208,11.915,0,80,55,1.4,2459.75,2536.366,2491.74,699.288,54.343,74.574,71.852,74.533,50.39,1.383,2.994,0.315,82.334,65.867,86.192,47.758,77.648,80.323,128.245,106.174,124.515,39.347,52.449,50.517,-10.852,110,110,71.938,75.438,55.219,55.781,0.0,43.813,72,70,1000,200,0.225,296.5,69.375,68.563,0.012,72.313,69.375,55.406,55.75,0.0,100.0,72,70,1000,200,0.771,962.0,76.063,75.5,0.022,71.813,71.938,55.25,55.594,0.0,44.656,72,70,1000,200,0.268,567.0,76.5,75.875,0.021,72.063,69.5,54.781,55.531,0.0,53.75,72,70,1000,200,0.337,635.0,74.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.878,12.0,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,503.25,507.5,513.5,303.5,536.5,521.5,520.5,0.035,10.158,0.0,18.465,1.971,0.496,0.001,0.002,0.002,0.0
5062008,1637,1,1,3,1,100,65.997,40.0,40.0,40.0,1,1,1955.498,492.974,0.239,11.901,0,80,55,1.4,2459.75,2530.354,2480.574,678.962,54.45,74.574,71.852,74.533,50.39,1.413,3.001,0.319,82.351,65.881,86.081,47.643,77.764,80.43,128.171,106.174,123.777,39.347,52.344,50.517,-10.852,110,110,71.938,75.438,55.219,55.781,0.0,43.25,72,70,1000,200,0.227,298.0,69.375,68.563,0.012,72.313,69.063,55.313,55.75,0.0,100.0,72,70,1000,200,0.781,968.0,76.063,75.5,0.022,71.688,71.875,55.25,55.594,0.0,44.25,72,70,1000,200,0.256,552.0,76.5,75.875,0.021,72.0,69.563,54.781,55.438,0.0,53.5,72,70,1000,200,0.341,639.0,74.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.871,11.981,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,503.25,507.5,513.5,303.5,534.5,521.5,520.5,0.048,10.228,0.0,18.443,1.955,0.493,0.001,0.002,0.002,0.0
5062008,1638,1,1,3,1,100,65.123,40.0,40.0,40.0,1,1,1968.378,494.145,0.292,11.857,0,80,55,1.4,2460.75,2563.448,2482.435,699.288,54.343,74.574,71.852,74.533,50.281,1.394,2.998,0.33,82.349,65.879,86.026,47.758,77.699,80.323,128.466,106.068,123.703,39.347,52.239,50.444,-10.852,110,110,71.875,75.688,55.219,55.781,0.0,43.938,72,70,1000,200,0.227,298.0,69.375,68.563,0.012,72.0,68.813,55.313,55.75,0.0,100.0,72,70,1000,200,0.775,962.5,76.063,75.5,0.022,71.813,71.813,55.094,55.594,0.0,44.188,72,70,1000,200,0.262,562.0,76.5,75.875,0.021,72.0,69.563,54.656,55.438,0.0,52.875,72,70,1000,200,0.34,637.5,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.864,11.983,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,503.25,507.75,513.0,303.5,535.0,521.5,520.5,0.062,10.206,0.0,18.255,1.968,0.494,0.001,0.002,0.002,0.0
5062008,1639,1,1,3,1,100,64.404,40.0,40.0,40.0,1,1,1974.233,497.658,0.323,11.959,0,80,55,1.4,2464.75,2552.91,2474.991,693.478,54.343,74.467,71.744,74.533,50.281,1.406,3.023,0.29,82.349,65.88,86.026,47.815,77.661,80.109,128.835,106.068,124.146,39.347,52.344,50.444,-10.852,110,110,71.938,75.438,55.094,55.5,0.0,43.313,72,70,1000,200,0.227,298.0,69.375,68.563,0.012,72.125,68.813,55.313,55.75,0.0,99.5,72,70,1000,200,0.79,975.5,76.063,75.5,0.022,71.938,71.813,55.094,55.594,0.0,44.656,72,70,1000,200,0.259,555.0,76.5,75.875,0.021,71.875,69.625,54.656,55.438,0.0,52.469,72,70,1000,200,0.34,638.5,74.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.853,11.97,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,503.25,508.0,513.0,303.5,535.5,521.5,521.0,0.067,10.211,0.0,18.412,1.974,0.498,0.001,0.002,0.002,0.0
5062008,1640,1,1,3,1,100,63.686,40.0,40.0,40.0,1,1,1969.549,495.316,0.375,11.886,0,80,55,1.4,2470.5,2584.543,2476.852,692.026,54.343,74.467,71.744,74.423,50.281,1.406,3.026,0.304,82.349,65.88,86.109,47.758,77.596,80.109,128.909,105.961,124.515,39.275,52.449,50.298,-10.852,110,110,71.875,75.625,55.094,55.656,0.0,43.031,72,70,1000,200,0.228,298.75,69.375,68.563,0.012,72.125,69.0,55.313,55.75,0.0,100.0,72,70,1000,200,0.786,970.0,76.063,75.5,0.022,71.938,71.813,55.094,55.594,0.0,44.406,72,70,1000,200,0.261,556.0,76.5,75.875,0.021,71.875,69.563,54.656,55.438,0.0,52.0,72,70,1000,200,0.341,637.0,74.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.881,12.006,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,503.25,508.25,513.5,303.5,536.5,521.5,520.5,0.072,9.945,0.0,18.178,1.97,0.495,0.001,0.002,0.002,0.0
5062008,1641,1,1,3,1,100,63.017,40.0,40.0,40.0,1,1,1944.959,489.461,0.427,11.93,0,80,55,1.4,2470.5,2512.333,2474.991,689.122,54.343,74.467,71.744,74.423,50.281,1.455,3.033,0.308,82.286,65.861,86.137,47.758,77.194,79.894,129.13,105.961,125.18,39.275,52.449,50.152,-10.852,110,110,71.875,75.313,55.219,55.656,0.0,44.563,72,70,1000,200,0.212,287.75,69.5,68.563,0.012,72.0,69.125,55.313,55.656,0.0,100.0,72,70,1000,200,0.793,975.0,76.063,75.5,0.022,71.688,71.813,55.094,55.594,0.0,43.5,72,70,1000,200,0.254,547.5,76.5,75.875,0.021,71.875,69.563,54.656,55.438,0.0,51.594,72,70,1000,200,0.329,627.5,74.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.867,11.997,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,503.5,508.25,513.0,303.5,536.5,521.0,520.5,0.073,9.85,0.0,18.003,1.945,0.489,0.002,0.002,0.002,0.0
5062008,1642,1,1,3,1,100,62.239,40.0,40.0,40.0,1,1,1940.275,496.487,0.438,11.944,0,80,55,1.4,2438.25,2522.843,2476.852,683.316,54.343,74.36,71.744,74.423,50.281,1.417,2.991,0.312,82.226,65.81,85.942,47.614,76.831,79.787,129.352,105.855,125.918,39.275,52.449,50.152,-10.852,110,110,71.938,75.375,55.094,55.781,0.0,43.406,72,70,1000,200,0.227,295.25,69.375,68.563,0.012,71.938,68.938,55.219,55.656,0.0,99.313,72,70,1000,200,0.793,973.5,76.063,75.5,0.022,71.688,71.875,55.094,55.375,0.0,42.938,72,70,1000,200,0.251,548.5,76.5,75.875,0.021,71.688,69.625,54.656,55.438,0.0,52.938,72,70,1000,200,0.326,625.0,74.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.875,12.008,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,503.5,508.25,513.0,303.5,535.5,521.5,520.5,0.064,9.861,0.0,18.024,1.94,0.496,0.001,0.002,0.002,0.0
5062008,1643,1,1,3,1,100,61.521,40.0,40.0,40.0,1,1,1939.104,488.29,0.427,11.944,0,80,55,1.4,2439.0,2566.459,2460.101,681.864,54.343,74.36,71.744,74.313,50.281,1.417,3.005,0.315,82.188,65.757,85.942,47.7,76.688,79.68,129.352,105.855,126.361,39.129,52.449,50.006,-10.852,110,110,71.875,75.75,55.094,55.656,0.0,43.688,72,70,1000,200,0.224,296.25,69.375,68.563,0.012,71.75,68.75,55.219,55.656,0.0,99.938,72,70,1000,200,0.792,973.5,75.938,75.438,0.022,71.688,71.875,55.0,55.594,0.0,42.188,72,70,1000,200,0.251,548.5,76.5,75.875,0.021,71.875,69.563,54.656,55.375,0.0,52.969,72,70,1000,200,0.325,623.5,74.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.884,12.008,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,503.75,508.25,513.0,303.5,536.5,521.0,520.5,0.054,9.753,0.0,18.025,1.939,0.488,0.001,0.002,0.002,0.0
5062008,1644,1,1,3,1,100,60.549,40.0,40.0,40.0,1,1,1912.172,488.29,0.448,11.959,0,80,55,1.4,2441.5,2586.05,2460.101,676.06,54.237,74.253,71.635,74.204,50.172,1.429,3.008,0.341,82.116,65.753,86.109,47.959,76.883,79.358,129.425,105.961,126.878,39.202,52.554,49.788,-10.852,110,110,71.875,75.813,55.094,55.656,0.0,44.125,72,70,1000,200,0.217,290.5,69.375,68.563,0.012,71.563,68.625,55.313,55.656,0.0,98.313,72,70,1000,200,0.796,976.5,75.938,75.438,0.022,71.688,71.875,55.094,55.594,0.0,42.469,72,70,1000,200,0.245,539.0,76.5,75.75,0.021,72.0,69.563,54.656,55.438,0.0,52.781,72,70,1000,200,0.326,625.5,74.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.879,12.002,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,503.75,508.0,513.0,303.25,536.0,521.0,520.5,0.049,9.482,0.0,17.565,1.912,0.488,0.001,0.002,0.002,0.0
5062008,1645,1,1,3,1,100,60.045,40.0,40.0,40.0,1,1,1942.617,491.803,0.448,12.017,0,80,55,1.4,2427.75,2637.403,2474.991,692.026,54.343,74.253,71.635,74.204,50.39,1.391,2.987,0.308,82.103,65.681,86.304,47.873,76.857,79.466,129.352,105.855,127.1,39.057,52.764,49.715,-10.852,110,110,71.938,75.813,55.094,55.781,0.0,44.0,72,70,1000,200,0.222,294.75,69.375,68.438,0.012,71.688,68.625,55.313,55.656,0.0,98.375,72,70,1000,200,0.782,967.0,75.938,75.438,0.022,71.938,71.938,55.094,55.594,0.0,43.5,72,70,1000,200,0.247,544.0,76.5,75.875,0.021,72.0,69.563,54.656,55.438,0.0,52.313,72,70,1000,200,0.341,637.5,74.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.883,12.005,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,503.5,508.25,513.0,303.5,536.0,521.5,520.5,0.043,9.344,0.0,17.771,1.943,0.492,0.002,0.002,0.002,0.0
5062008,1646,1,1,3,1,100,59.315,40.0,40.0,40.0,1,1,1937.933,494.145,0.448,12.002,0,80,55,1.4,2442.0,2635.89,2474.991,681.864,54.343,74.253,71.635,74.204,50.39,1.41,2.98,0.304,82.107,65.685,86.304,47.93,76.818,79.358,129.278,105.749,127.543,39.057,52.869,49.788,-10.852,110,110,71.875,75.625,55.281,55.656,0.0,43.406,72,70,1000,200,0.227,297.75,69.5,68.438,0.012,71.938,68.688,55.313,55.656,0.0,97.813,72,70,1000,200,0.783,968.0,75.938,75.438,0.022,72.0,71.938,55.094,55.594,0.0,43.656,72,70,1000,200,0.247,544.0,76.5,76.063,0.021,71.875,69.438,54.781,55.438,0.0,51.875,72,70,1000,200,0.332,631.0,74.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.877,11.999,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,504.0,508.5,513.0,303.5,537.5,521.0,520.5,0.033,9.325,0.0,17.87,1.938,0.494,0.002,0.002,0.001,0.0
5062008,1647,1,1,3,1,100,58.987,40.0,40.0,40.0,1,1,1947.301,484.777,0.469,12.09,0,80,55,1.4,2442.0,2605.666,2473.129,692.026,54.45,74.253,71.635,74.204,50.499,1.421,2.998,0.334,82.107,65.685,86.248,47.959,76.727,79.68,129.204,105.855,127.617,38.984,52.973,49.715,-10.852,110,110,71.938,75.438,55.219,55.656,0.0,43.469,72,70,1000,200,0.223,293.75,69.375,68.438,0.012,71.75,68.688,55.313,55.656,0.0,99.375,72,70,1000,200,0.783,970.0,75.938,75.438,0.022,71.938,72.0,55.094,55.594,0.0,43.406,72,70,1000,200,0.249,546.5,76.375,75.875,0.021,72.0,69.5,54.781,55.438,0.0,51.469,72,70,1000,200,0.332,630.0,74.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.883,12.0,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,503.75,508.0,513.0,303.5,536.5,521.5,520.5,0.032,9.274,0.0,18.001,1.947,0.485,0.002,0.002,0.002,0.0
5062008,1648,1,1,3,1,100,58.628,40.0,40.0,40.0,1,1,1941.446,488.29,0.448,11.973,0,80,55,1.4,2442.5,2534.863,2482.435,684.767,54.557,74.36,71.635,74.204,50.499,1.402,3.001,0.33,82.074,65.655,86.443,48.017,76.967,79.68,128.909,105.855,127.838,39.057,52.973,49.642,-10.852,110,110,71.938,75.5,55.219,55.656,0.0,43.938,72,70,1000,200,0.22,294.0,69.375,68.563,0.012,71.75,68.375,55.313,55.656,0.0,97.25,72,70,1000,200,0.786,969.5,76.063,75.438,0.022,71.938,72.0,55.094,55.594,0.0,42.719,72,70,1000,200,0.249,545.0,76.5,75.875,0.021,72.0,69.5,54.781,55.438,0.0,52.125,72,70,1000,200,0.329,629.0,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.881,11.996,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,504.0,508.5,513.0,303.5,538.0,521.5,520.5,0.021,9.107,0.0,17.584,1.941,0.488,0.001,0.002,0.002,0.0
