DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,1649,1,1,3,1,100,58.133,40.0,40.0,40.0,1,1,1941.446,492.974,0.448,12.09,0,80,55,1.4,2442.75,2572.485,2474.991,680.413,54.557,74.253,71.635,74.204,50.608,1.425,2.998,0.315,82.077,65.668,86.22,48.103,77.155,79.68,128.614,105.855,127.912,38.984,53.078,49.642,-10.852,110,110,71.875,75.563,55.219,55.781,0.0,43.156,72,70,1000,200,0.227,295.75,69.375,68.563,0.012,71.75,68.438,55.313,55.75,0.0,97.063,72,70,1000,200,0.787,970.5,75.938,75.438,0.022,71.688,72.0,55.25,55.688,0.0,42.313,72,70,1000,200,0.249,545.0,76.5,75.875,0.021,72.0,69.563,54.906,55.438,0.0,52.844,72,70,1000,200,0.323,620.5,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.864,11.985,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,503.5,508.5,513.0,303.25,536.5,521.5,520.5,0.014,9.143,0.0,17.879,1.941,0.493,0.001,0.002,0.002,0.0
5062008,1650,1,1,3,1,100,57.638,40.0,40.0,40.0,1,1,1926.224,495.316,0.438,12.002,0,80,55,1.4,2434.75,2625.305,2469.407,678.962,54.557,74.253,71.635,74.094,50.499,1.436,2.984,0.326,82.074,65.659,85.998,48.017,77.317,79.68,127.95,105.961,127.764,38.911,53.078,49.35,-10.852,110,110,71.938,75.5,55.219,55.781,0.0,43.594,72,70,1000,200,0.222,296.25,69.375,68.563,0.011,71.75,68.813,55.313,55.656,0.0,92.25,72,70,1000,200,0.819,993.5,75.938,75.438,0.022,71.813,72.063,55.25,55.688,0.0,42.344,72,70,1000,200,0.247,540.0,76.5,75.875,0.021,72.0,69.563,54.906,55.531,0.0,52.656,72,70,1000,200,0.325,622.0,74.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.874,11.991,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,503.75,508.25,513.0,303.5,537.0,521.0,520.5,0.004,8.844,0.0,17.384,1.926,0.495,0.001,0.002,0.002,0.0
5062008,1651,1,1,3,1,100,57.112,40.0,40.0,40.0,1,1,1934.42,490.632,0.438,12.061,0,80,55,1.4,2463.25,2581.527,2488.018,681.864,54.557,74.146,71.635,74.313,50.499,1.41,2.987,0.308,82.054,65.644,86.137,47.988,77.291,79.573,127.286,105.855,127.912,38.911,53.183,49.496,-10.852,110,110,71.938,75.438,55.219,55.781,0.0,43.969,72,70,1000,200,0.217,290.0,69.375,68.563,0.012,71.688,69.063,55.313,55.75,0.0,89.25,72,70,1000,200,0.836,1000.0,75.938,75.438,0.022,72.0,72.063,55.25,55.688,0.0,43.375,72,70,1000,200,0.246,542.5,76.5,75.75,0.021,72.063,69.563,54.781,55.531,0.0,51.594,72,70,1000,200,0.337,635.5,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.877,12.002,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,503.25,508.5,513.0,303.25,536.5,521.0,520.5,-0.013,8.945,0.0,17.714,1.934,0.491,0.001,0.002,0.002,0.0
5062008,1652,1,1,3,1,100,56.891,40.0,40.0,40.0,1,1,1943.788,490.632,0.438,12.061,0,80,55,1.4,2472.0,2641.941,2469.407,678.962,54.663,74.253,71.635,74.313,50.716,1.433,3.023,0.326,82.039,65.643,86.192,48.132,77.077,79.68,126.623,105.961,127.617,38.839,53.288,49.35,-10.852,110,110,71.875,75.625,55.281,55.781,0.0,43.5,72,70,1000,200,0.224,296.75,69.188,68.563,0.012,71.75,69.188,55.406,55.75,0.0,85.938,72,70,1000,200,0.835,997.0,75.938,75.438,0.022,72.063,71.938,55.25,55.688,0.0,43.625,72,70,1000,200,0.25,547.0,76.5,75.875,0.021,72.0,69.563,54.906,55.531,0.0,52.344,72,70,1000,200,0.332,627.5,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.884,12.013,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,503.5,508.5,513.0,303.5,537.5,521.0,520.5,-0.021,8.774,0.0,17.591,1.944,0.491,0.001,0.002,0.002,0.0
5062008,1653,1,1,3,1,100,56.474,40.0,40.0,40.0,1,1,1943.788,488.29,0.427,12.075,0,80,55,1.4,2472.0,2486.837,2467.546,699.288,54.663,74.253,71.635,74.204,50.825,1.421,2.98,0.301,82.031,65.623,86.137,48.16,76.74,79.573,126.475,106.174,127.395,38.839,53.603,49.35,-10.852,110,110,71.875,75.688,55.281,55.781,0.0,43.0,72,70,1000,200,0.228,297.25,69.375,68.563,0.012,71.688,69.25,55.406,55.75,0.0,84.938,72,70,1000,200,0.82,989.0,75.938,75.375,0.022,71.938,72.0,55.25,55.688,0.0,42.813,72,70,1000,200,0.249,546.0,76.5,76.063,0.021,72.0,69.438,54.906,55.531,0.0,51.469,72,70,1000,200,0.338,637.0,74.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.883,12.003,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,503.5,508.75,513.0,303.25,538.0,521.0,521.0,-0.019,8.597,0.0,17.611,1.944,0.488,0.001,0.002,0.001,0.0
5062008,1654,1,1,3,1,100,55.997,40.0,40.0,40.0,1,1,1909.83,487.119,0.417,12.061,0,80,55,1.4,2470.5,2497.33,2441.487,681.864,54.663,74.253,71.744,74.204,50.825,1.425,2.973,0.297,81.873,65.603,86.109,48.16,76.753,79.358,126.328,105.961,127.026,38.766,53.393,49.058,-10.852,110,110,71.875,75.75,55.281,55.906,0.0,44.313,72,70,1000,200,0.213,288.25,69.375,68.438,0.012,71.688,69.125,55.406,55.75,0.0,82.188,72,70,1000,200,0.812,984.0,75.813,75.438,0.022,71.938,71.938,55.25,55.688,0.0,42.594,72,70,1000,200,0.253,550.0,76.563,75.875,0.021,72.0,69.563,54.906,55.531,0.0,52.219,72,70,1000,200,0.332,631.5,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.889,12.013,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,503.5,508.75,513.0,303.25,537.5,521.0,521.0,-0.014,8.486,0.0,17.225,1.91,0.487,0.002,0.001,0.002,0.0
5062008,1655,1,1,3,1,100,55.649,40.0,40.0,40.0,1,1,1892.266,481.265,0.396,12.075,0,80,55,1.4,2454.25,2468.864,2434.042,674.609,54.663,74.146,71.744,74.204,50.825,1.459,2.984,0.308,81.787,65.485,86.22,48.16,76.701,79.358,126.623,106.068,126.657,38.766,53.603,49.131,-10.852,110,110,71.875,75.375,55.281,55.906,0.0,44.594,72,70,1000,200,0.213,288.25,69.375,68.563,0.012,71.688,68.938,55.406,55.875,0.0,80.063,72,70,1000,200,0.807,981.0,75.813,75.438,0.022,72.0,71.813,55.375,55.688,0.0,42.344,72,70,1000,200,0.251,544.0,76.5,75.875,0.021,72.063,69.625,54.906,55.531,0.0,52.625,72,70,1000,200,0.326,628.0,74.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.798,11.928,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.0,504.0,508.75,513.5,303.5,537.5,521.5,520.5,-0.001,8.435,0.0,17.367,1.892,0.481,0.001,0.001,0.002,0.0
5062008,1656,1,1,3,1,100,55.25,40.0,40.0,40.0,1,1,1895.779,480.094,0.386,11.988,0,80,55,1.4,2443.25,2498.83,2435.903,670.257,54.663,74.146,71.635,74.204,50.825,1.452,2.98,0.326,81.636,65.418,86.109,48.132,76.578,79.144,126.918,106.068,126.214,38.62,53.498,49.058,-10.852,110,110,71.875,75.25,55.281,55.906,0.0,43.656,72,70,1000,200,0.219,291.25,69.375,68.438,0.012,71.563,68.875,55.5,55.875,0.0,78.5,72,70,1000,200,0.785,970.0,75.813,75.375,0.022,71.938,71.875,55.375,55.781,0.0,41.625,72,70,1000,200,0.252,548.5,76.5,76.063,0.021,72.063,69.625,54.906,55.625,0.0,52.906,72,70,1000,200,0.328,624.5,74.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.823,11.948,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,504.25,508.75,513.0,303.5,536.5,521.0,521.0,0.013,8.41,0.0,17.364,1.896,0.48,0.002,0.001,0.001,0.0
5062008,1657,1,1,3,1,100,54.912,40.0,40.0,40.0,1,1,1865.334,474.239,0.344,12.017,0,80,55,1.4,2427.75,2498.83,2432.18,678.962,54.663,74.146,71.635,74.094,50.825,1.44,2.976,0.319,81.424,65.245,86.109,48.218,76.565,79.037,127.434,106.068,125.918,38.693,53.393,48.985,-10.852,110,110,71.875,75.5,55.406,55.906,0.0,44.531,72,70,1000,200,0.212,288.0,69.5,68.563,0.012,71.563,68.75,55.406,55.875,0.0,77.188,72,70,1000,200,0.763,954.5,75.813,75.438,0.022,71.938,71.875,55.25,55.781,0.0,42.094,72,70,1000,200,0.251,550.0,76.5,76.063,0.021,72.0,69.625,54.906,55.625,0.0,52.969,72,70,1000,200,0.328,626.0,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.821,11.951,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,504.0,509.0,513.0,303.5,537.0,521.5,521.0,0.024,8.414,0.0,17.162,1.865,0.474,0.002,0.001,0.001,0.0
5062008,1658,1,1,3,1,100,54.505,40.0,40.0,40.0,1,1,1841.915,480.094,0.333,12.104,0,80,55,1.4,2425.25,2497.33,2422.872,658.656,54.663,74.146,71.635,73.984,50.825,1.463,2.944,0.326,81.239,65.127,86.192,48.362,76.727,78.93,127.95,106.068,125.771,38.62,53.498,48.913,-10.852,110,110,71.938,75.625,55.281,55.781,0.0,43.406,72,70,1000,200,0.224,294.25,69.375,68.563,0.012,71.688,68.688,55.406,55.875,0.0,76.625,72,70,1000,200,0.757,951.5,75.813,75.438,0.022,72.0,71.75,55.25,55.688,0.0,42.938,72,70,1000,200,0.242,535.0,76.5,75.875,0.021,72.188,69.563,54.906,55.531,0.0,52.188,72,70,1000,200,0.328,628.0,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.833,11.967,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,504.0,508.75,513.0,303.5,536.5,521.5,520.5,0.033,8.374,0.0,17.289,1.842,0.48,0.001,0.001,0.002,0.0
5062008,1659,1,1,3,1,100,54.059,40.0,40.0,40.0,1,1,1861.821,475.41,0.292,12.046,0,80,55,1.4,2425.25,2528.852,2441.487,651.409,54.663,74.039,71.635,74.094,50.716,1.41,2.948,0.297,81.254,64.996,86.192,48.39,76.909,79.144,128.319,106.174,125.549,38.62,53.498,48.913,-10.852,110,110,71.938,75.688,55.281,55.906,0.0,43.969,72,70,1000,200,0.218,293.5,69.5,68.438,0.011,71.75,68.75,55.406,55.875,0.0,77.375,72,70,1000,200,0.741,940.0,75.813,75.375,0.022,72.0,71.75,55.375,55.688,0.0,42.563,72,70,1000,200,0.243,539.0,76.5,76.063,0.021,72.0,69.625,54.906,55.625,0.0,52.563,72,70,1000,200,0.339,639.0,74.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.815,11.955,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,503.75,508.75,513.5,303.5,536.0,521.5,520.5,0.037,8.334,0.0,17.206,1.862,0.475,0.002,0.001,0.001,0.0
5062008,1700,1,1,3,1,100,53.63,40.0,40.0,40.0,1,1,1850.112,471.897,0.271,12.061,0,80,55,1.4,2414.75,2456.895,2409.84,663.006,54.663,74.253,71.635,74.094,50.825,1.436,2.937,0.334,81.168,64.992,86.304,48.477,76.993,79.573,128.319,106.174,125.254,38.402,53.708,48.767,-10.852,110,110,71.875,75.375,55.281,55.906,0.0,43.906,72,70,1000,200,0.219,291.75,69.375,68.563,0.011,71.75,68.875,55.5,55.875,0.0,76.5,72,70,1000,200,0.744,944.0,75.813,75.375,0.022,71.938,71.813,55.25,55.688,0.0,42.813,72,70,1000,200,0.245,541.5,76.5,75.875,0.021,71.688,69.5,54.906,55.625,0.0,52.406,72,70,1000,200,0.33,628.0,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.821,11.963,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,503.75,508.75,513.0,303.5,536.0,521.5,520.5,0.038,8.168,0.0,17.349,1.85,0.472,0.001,0.001,0.002,0.0
5062008,1701,1,1,3,1,100,53.262,40.0,40.0,40.0,1,1,1846.598,471.897,0.26,11.959,0,80,55,1.4,2404.5,2471.859,2424.733,661.556,54.663,74.253,71.744,74.204,50.825,1.429,2.948,0.293,81.085,64.861,86.331,48.189,77.239,79.68,128.614,106.174,125.18,38.475,53.708,48.694,-10.852,110,110,71.938,75.375,55.281,55.906,0.0,43.656,72,70,1000,200,0.221,294.75,69.375,68.563,0.012,71.938,69.0,55.406,55.875,0.0,76.25,72,70,1000,200,0.738,940.0,75.813,75.438,0.022,72.0,71.938,55.25,55.781,0.0,42.219,72,70,1000,200,0.245,542.0,76.563,75.875,0.021,71.875,69.563,54.969,55.813,0.0,52.063,72,70,1000,200,0.327,626.0,74.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.823,11.96,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,503.75,509.0,513.0,303.75,536.5,521.5,520.5,0.04,8.023,0.0,16.959,1.847,0.472,0.001,0.001,0.002,0.0
5062008,1702,1,1,3,1,100,52.893,40.0,40.0,40.0,1,1,1837.231,467.213,0.229,12.061,0,80,55,1.4,2397.75,2564.953,2424.733,652.858,54.663,74.253,71.744,74.313,50.825,1.421,2.952,0.29,81.008,64.843,86.526,48.275,77.46,79.68,128.835,106.068,125.18,38.402,53.813,48.694,-10.852,110,110,71.938,75.563,55.281,55.906,0.0,44.031,72,70,1000,200,0.217,290.0,69.375,68.563,0.012,72.0,69.313,55.5,55.875,0.0,77.563,72,70,1000,200,0.74,943.0,75.625,75.375,0.022,72.0,71.813,55.375,55.781,0.0,42.969,72,70,1000,200,0.244,540.0,76.5,76.063,0.021,71.875,69.625,54.906,55.625,0.0,52.281,72,70,1000,200,0.325,623.5,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.812,11.947,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,503.5,508.75,513.5,303.5,535.5,521.5,520.5,0.037,8.055,0.0,17.227,1.837,0.467,0.001,0.001,0.001,0.0
5062008,1703,1,1,3,1,100,52.484,40.0,40.0,40.0,1,1,1841.915,470.726,0.187,12.032,0,80,55,1.4,2395.75,2515.335,2413.563,658.656,54.663,74.253,71.744,74.204,50.934,1.429,2.912,0.304,80.985,64.819,86.498,48.39,77.596,79.573,128.835,106.174,125.106,38.402,53.917,48.475,-10.852,110,110,71.75,75.625,55.406,56.0,0.0,43.375,72,70,1000,200,0.223,296.25,69.375,68.438,0.011,72.125,69.375,55.5,56.094,0.0,78.25,72,70,1000,200,0.746,944.5,75.813,75.375,0.022,72.0,71.813,55.5,55.781,0.0,43.25,72,70,1000,200,0.244,540.0,76.5,75.875,0.021,71.875,69.563,54.969,55.625,0.0,52.344,72,70,1000,200,0.324,622.5,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.82,11.955,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,503.25,509.0,513.0,303.25,535.0,521.5,520.5,0.031,7.812,0.0,16.819,1.842,0.471,0.002,0.001,0.002,0.0
5062008,1704,1,1,3,1,100,52.235,40.0,40.0,40.0,1,1,1857.137,470.726,0.177,12.032,0,80,55,1.4,2401.25,2527.35,2437.764,665.906,54.663,74.253,71.744,74.204,50.934,1.391,2.905,0.301,80.985,64.769,86.582,48.333,77.836,79.68,128.909,105.961,125.18,38.257,54.127,48.475,-10.852,110,110,71.938,75.688,55.406,56.0,0.0,44.281,72,70,1000,200,0.21,286.75,69.375,68.563,0.012,72.125,69.563,55.5,56.094,0.0,78.125,72,70,1000,200,0.744,944.0,75.813,75.375,0.022,72.063,71.875,55.5,55.781,0.0,42.375,72,70,1000,200,0.247,541.5,76.563,76.063,0.021,71.875,69.563,54.969,55.625,0.0,51.594,72,70,1000,200,0.338,637.5,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.823,11.955,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,503.25,509.0,513.5,303.5,535.0,521.5,520.5,0.029,7.747,0.0,17.062,1.857,0.471,0.001,0.001,0.002,0.0
5062008,1705,1,1,3,1,100,52.186,40.0,40.0,40.0,1,1,1848.94,471.897,0.135,11.988,0,80,55,1.4,2401.25,2491.333,2424.733,657.207,54.77,74.36,71.744,74.313,51.043,1.391,2.93,0.304,80.967,64.758,86.443,48.39,77.738,79.68,129.057,106.174,125.106,38.257,54.022,48.475,-10.852,110,110,71.938,75.75,55.594,56.0,0.0,43.531,72,70,1000,200,0.222,294.75,69.375,68.563,0.012,72.125,69.5,55.5,56.094,0.0,78.625,72,70,1000,200,0.739,941.0,75.625,75.375,0.022,72.0,71.813,55.5,55.938,0.0,42.594,72,70,1000,200,0.251,551.0,76.5,76.063,0.021,72.0,69.563,55.063,55.813,0.0,52.406,72,70,1000,200,0.322,620.5,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.833,11.964,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,503.25,508.75,513.0,303.25,534.5,521.0,521.0,0.023,7.77,0.0,17.0,1.849,0.472,0.001,0.001,0.001,0.0
5062008,1706,1,1,3,1,100,51.962,40.0,40.0,40.0,1,1,1839.573,469.555,0.01,12.075,0,80,55,1.4,2407.25,2386.752,2432.18,647.062,54.77,74.253,71.744,74.204,51.043,1.417,2.923,0.304,80.967,64.775,86.387,48.419,77.823,79.68,128.983,106.068,125.106,38.184,54.022,48.475,-10.852,110,110,71.938,75.688,55.406,56.0,0.0,43.906,72,70,1000,200,0.217,290.25,69.375,68.563,0.012,72.188,69.5,55.5,56.094,0.0,79.375,72,70,1000,200,0.751,951.5,75.625,75.375,0.022,72.0,71.875,55.375,55.781,0.0,43.438,72,70,1000,200,0.245,540.0,76.563,76.063,0.021,72.063,69.5,55.063,55.813,0.0,52.406,72,70,1000,200,0.323,621.5,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.838,11.967,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,503.25,509.0,513.0,303.25,534.5,521.0,520.5,0.002,7.846,0.0,17.246,1.84,0.47,0.001,0.001,0.002,0.0
5062008,1707,1,1,3,1,100,52.052,40.0,40.0,40.0,1,1,1841.915,470.726,0.01,11.988,0,80,55,1.4,2403.0,2419.546,2424.733,681.864,54.876,74.36,71.852,74.313,51.043,1.383,2.916,0.33,80.987,64.784,86.47,48.39,77.874,79.787,128.909,106.068,125.032,38.112,54.022,48.475,-10.852,110,110,71.875,75.75,55.594,56.0,0.0,43.844,72,70,1000,200,0.218,292.75,69.188,68.563,0.011,72.125,69.5,55.5,56.094,0.0,79.75,72,70,1000,200,0.758,952.0,75.625,75.375,0.022,72.0,71.938,55.5,55.938,0.0,44.094,72,70,1000,200,0.241,537.5,76.563,75.875,0.021,72.063,69.5,54.969,55.813,0.0,51.75,72,70,1000,200,0.336,636.0,74.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.825,11.955,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,503.0,509.0,513.0,303.5,534.5,521.5,520.5,0.002,7.808,0.0,17.242,1.842,0.471,0.001,0.001,0.002,0.0
5062008,1708,1,1,3,1,100,51.897,40.0,40.0,40.0,1,1,1858.308,480.094,0.01,11.988,0,80,55,1.4,2412.5,2440.45,2430.318,664.456,54.876,74.467,71.852,74.313,51.152,1.364,2.92,0.323,81.073,64.834,86.582,48.448,77.926,80.001,128.614,106.174,124.811,38.112,54.127,48.402,-10.852,110,110,71.938,75.813,55.594,56.0,0.0,44.219,72,70,1000,200,0.211,287.0,69.375,68.563,0.012,72.188,69.5,55.719,56.094,0.0,80.375,72,70,1000,200,0.748,947.0,75.625,75.375,0.022,72.0,72.063,55.563,55.938,0.0,42.656,72,70,1000,200,0.251,550.5,76.5,76.063,0.021,72.063,69.563,55.063,55.813,0.0,52.094,72,70,1000,200,0.343,641.0,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.838,11.973,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,503.0,508.75,513.0,303.5,535.5,521.5,520.5,0.002,7.703,0.0,17.12,1.858,0.48,0.001,0.001,0.001,0.0
5062008,1709,1,1,3,1,100,51.752,40.0,40.0,40.0,1,1,1847.77,471.897,0.01,11.973,0,80,55,1.4,2415.75,2470.361,2424.733,660.106,54.876,74.36,71.744,74.313,51.152,1.391,2.927,0.33,81.018,64.811,86.304,48.592,77.797,80.001,128.319,106.068,124.589,38.184,54.127,48.475,-10.852,110,110,71.938,75.813,55.594,56.0,0.0,43.531,72,70,1000,200,0.221,294.75,69.375,68.563,0.012,72.125,69.625,55.719,56.188,0.0,81.25,72,70,1000,200,0.754,950.5,75.625,75.375,0.022,71.938,72.0,55.563,55.938,0.0,44.0,72,70,1000,200,0.242,537.5,76.563,76.063,0.021,72.063,69.563,55.063,55.813,0.0,53.063,72,70,1000,200,0.332,629.5,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.838,11.963,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,503.0,508.75,513.5,303.5,534.5,521.5,521.0,0.002,7.728,0.0,17.1,1.848,0.472,0.001,0.001,0.002,0.0
5062008,1710,1,1,3,1,100,51.615,40.0,40.0,40.0,1,1,1855.966,468.384,0.01,11.988,0,80,55,1.4,2418.75,2452.408,2430.318,674.609,54.876,74.36,71.852,74.313,51.152,1.379,2.937,0.315,81.071,64.837,86.22,48.448,77.395,79.894,128.024,106.068,124.442,38.112,54.127,48.402,-10.852,110,110,71.875,75.688,55.594,56.063,0.0,43.125,72,70,1000,200,0.224,296.0,69.375,68.563,0.012,72.125,69.625,55.719,56.094,0.0,81.438,72,70,1000,200,0.762,954.0,75.625,75.375,0.022,72.0,72.0,55.5,55.938,0.0,43.625,72,70,1000,200,0.241,535.5,76.563,76.063,0.021,72.063,69.563,55.063,55.813,0.0,52.25,72,70,1000,200,0.339,639.5,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.834,11.975,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,502.75,508.75,513.0,303.5,534.5,521.5,521.0,0.002,7.703,0.0,17.12,1.856,0.468,0.001,0.001,0.002,0.0
5062008,1711,1,1,3,1,100,51.491,40.0,40.0,40.0,1,1,1851.282,471.897,0.01,11.944,0,80,55,1.4,2422.25,2464.375,2417.287,657.207,54.876,74.36,71.852,74.313,51.152,1.402,2.93,0.312,81.051,64.841,86.109,48.448,77.181,79.68,127.729,106.068,124.294,37.966,54.127,48.329,-10.852,110,110,71.938,75.375,55.594,56.0,0.0,43.875,72,70,1000,200,0.216,288.5,69.375,68.438,0.012,72.125,69.438,55.719,56.094,0.0,80.438,72,70,1000,200,0.771,962.0,75.625,75.25,0.022,72.0,71.938,55.563,55.938,0.0,43.219,72,70,1000,200,0.241,536.5,76.5,76.063,0.021,72.188,69.625,55.063,55.813,0.0,53.438,72,70,1000,200,0.332,629.5,74.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.817,11.964,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,503.0,508.75,513.0,303.5,534.5,521.5,520.5,0.002,7.659,0.0,17.179,1.851,0.472,0.002,0.001,0.001,0.0
5062008,1712,1,1,3,1,100,51.103,40.0,40.0,40.0,1,1,1848.94,473.068,0.177,11.944,0,80,55,1.4,2422.25,2440.45,2428.457,655.757,54.77,74.36,71.852,74.313,51.043,1.406,2.923,0.315,81.05,64.84,86.109,48.419,77.447,79.68,127.95,105.961,124.146,38.039,53.917,48.256,-10.852,110,110,71.938,75.375,55.406,56.0,0.0,43.594,72,70,1000,200,0.218,293.25,69.188,68.438,0.012,72.125,69.313,55.719,56.188,0.0,80.0,72,70,1000,200,0.767,957.0,75.625,75.375,0.022,71.938,71.938,55.5,55.938,0.0,42.969,72,70,1000,200,0.242,537.0,76.5,76.063,0.021,72.0,69.688,55.063,55.813,0.0,53.375,72,70,1000,200,0.33,629.0,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.834,11.975,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,502.75,508.75,513.0,303.25,535.5,521.5,520.5,0.031,7.686,0.0,16.937,1.849,0.473,0.001,0.001,0.001,0.0
5062008,1713,1,1,3,1,100,50.89,40.0,40.0,40.0,1,1,1844.257,470.726,0.239,12.032,0,80,55,1.4,2412.5,2477.848,2437.764,676.06,54.77,74.36,71.852,74.313,51.043,1.391,2.934,0.312,81.072,64.84,86.165,48.362,77.46,79.573,128.393,105.961,124.589,37.966,54.127,48.183,-10.852,110,110,71.938,75.688,55.594,56.0,0.0,43.656,72,70,1000,200,0.224,296.0,69.375,68.438,0.012,72.313,69.313,55.719,56.094,0.0,82.0,72,70,1000,200,0.764,957.5,75.625,75.25,0.022,71.938,71.875,55.5,55.938,0.0,43.0,72,70,1000,200,0.241,535.0,76.563,76.063,0.021,71.875,69.688,55.063,55.813,0.0,53.063,72,70,1000,200,0.328,626.0,74.313,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.833,11.972,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,502.75,509.0,513.0,303.25,534.0,521.5,520.5,0.041,7.607,0.0,17.062,1.844,0.471,0.002,0.001,0.002,-0.001
5062008,1714,1,1,3,1,100,50.92,40.0,40.0,40.0,1,1,1862.992,470.726,0.292,12.032,0,80,55,1.4,2415.75,2462.878,2439.626,663.006,54.876,74.36,71.852,74.313,51.043,1.379,2.912,0.301,81.064,64.845,86.331,48.333,77.557,79.573,128.466,105.961,124.294,37.894,54.127,48.183,-10.852,110,110,71.938,75.813,55.594,56.0,0.0,43.094,72,70,1000,200,0.223,295.25,69.188,68.438,0.012,72.188,69.313,55.5,56.094,0.0,81.0,72,70,1000,200,0.775,963.5,75.625,75.25,0.022,71.938,71.813,55.5,56.0,0.0,42.438,72,70,1000,200,0.247,546.0,76.563,76.063,0.021,72.063,69.688,54.969,55.813,0.0,53.688,72,70,1000,200,0.327,625.0,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.846,11.983,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,502.75,508.75,513.5,303.25,536.0,521.5,520.5,0.054,7.626,0.0,17.183,1.863,0.471,0.001,0.001,0.002,0.0
5062008,1715,1,1,3,1,100,50.775,40.0,40.0,40.0,1,1,1850.112,470.726,0.354,12.032,0,80,55,1.4,2427.75,2488.335,2437.764,664.456,54.876,74.36,71.852,74.313,51.152,1.41,2.93,0.297,81.062,64.85,86.331,48.563,77.635,79.573,128.688,105.855,123.925,37.894,54.127,48.183,-10.852,110,110,71.938,75.688,55.406,56.0,0.0,44.469,72,70,1000,200,0.208,285.25,69.375,68.438,0.012,72.188,69.438,55.719,56.188,0.0,82.688,72,70,1000,200,0.774,964.5,75.625,75.25,0.022,71.938,71.813,55.5,55.938,0.0,42.281,72,70,1000,200,0.246,539.5,76.563,76.063,0.021,71.688,69.688,55.063,55.813,0.0,53.688,72,70,1000,200,0.327,626.5,74.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.825,11.968,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,502.75,508.75,513.0,303.5,534.5,521.5,520.5,0.074,7.626,0.0,17.183,1.85,0.471,0.002,0.001,0.002,0.0
5062008,1716,1,1,3,1,100,50.6,40.0,40.0,40.0,1,1,1846.598,474.239,0.427,11.988,0,80,55,1.4,2414.5,2507.83,2430.318,668.806,54.876,74.36,71.744,74.313,51.152,1.387,2.927,0.308,81.062,64.849,86.387,48.621,77.596,79.573,128.909,105.855,124.663,37.894,54.232,47.965,-10.852,110,110,71.938,75.688,55.406,56.0,0.0,43.188,72,70,1000,200,0.222,295.25,69.188,68.563,0.012,72.125,69.563,55.719,56.188,0.0,81.688,72,70,1000,200,0.778,966.5,75.5,75.25,0.025,71.938,71.938,55.563,55.938,0.0,42.563,72,70,1000,200,0.245,543.5,76.5,76.063,0.021,71.875,69.625,55.281,55.906,0.0,52.5,72,70,1000,200,0.318,615.0,74.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.823,11.961,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,502.75,508.75,513.5,303.5,534.5,521.5,521.0,0.079,7.39,0.0,16.757,1.847,0.474,0.001,0.001,0.001,0.0
5062008,1717,1,1,3,1,100,50.476,40.0,40.0,40.0,1,1,1859.479,473.068,0.49,11.988,0,80,55,1.4,2417.25,2527.35,2430.318,677.51,54.876,74.36,71.744,74.204,51.152,1.394,2.927,0.301,81.087,64.851,86.443,48.534,77.725,79.466,128.983,105.855,125.549,37.894,54.337,48.11,-10.852,110,110,72.188,75.688,55.594,56.063,0.0,44.531,72,70,1000,200,0.209,285.75,69.375,68.563,0.012,72.188,69.563,55.719,56.094,0.0,82.813,72,70,1000,200,0.78,965.0,75.5,75.25,0.022,72.063,71.875,55.563,56.0,0.0,43.094,72,70,1000,200,0.245,543.5,76.563,76.063,0.021,71.563,69.625,55.063,55.906,0.0,52.281,72,70,1000,200,0.331,629.5,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.817,11.958,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,502.75,508.75,513.0,303.25,535.0,521.5,520.5,0.073,7.448,0.0,16.998,1.859,0.473,0.001,0.001,0.002,0.0
5062008,1718,1,1,3,1,100,50.358,40.0,40.0,40.0,1,1,1850.112,471.897,0.532,12.002,0,80,55,1.4,2423.75,2437.462,2428.457,671.707,54.876,74.36,71.852,74.204,51.26,1.413,2.912,0.304,81.078,64.884,86.22,48.621,77.849,79.466,129.057,105.749,126.509,37.821,54.337,48.11,-10.852,110,110,72.188,75.438,55.688,56.0,0.0,43.0,72,70,1000,200,0.225,297.0,69.375,68.438,0.012,72.313,69.438,55.719,56.188,0.0,82.875,72,70,1000,200,0.786,970.5,75.625,75.25,0.022,71.938,71.813,55.563,56.0,0.0,43.094,72,70,1000,200,0.236,532.5,76.563,76.063,0.021,72.0,69.5,55.281,55.813,0.0,52.625,72,70,1000,200,0.321,618.0,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.825,11.965,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,502.75,508.75,513.5,303.5,535.0,521.5,521.0,0.058,7.477,0.0,17.14,1.85,0.472,0.002,0.001,0.002,0.0
5062008,1719,1,1,3,1,100,50.507,40.0,40.0,40.0,1,1,1855.966,471.897,0.553,12.017,0,80,55,1.4,2423.75,2468.864,2426.595,671.707,54.983,74.36,71.852,74.313,51.152,1.387,2.916,0.308,81.1,64.867,86.304,48.505,78.043,79.573,129.057,105.855,126.878,37.748,54.337,47.965,-10.852,110,110,72.188,75.438,55.594,56.063,0.0,43.75,72,70,1000,200,0.218,293.5,69.375,68.563,0.012,72.188,69.5,55.719,56.188,0.0,82.688,72,70,1000,200,0.784,970.5,75.5,75.25,0.022,72.063,71.75,55.563,56.0,0.0,43.438,72,70,1000,200,0.238,535.0,76.563,76.063,0.021,71.688,69.625,55.281,55.906,0.0,51.313,72,70,1000,200,0.334,628.5,74.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.826,11.96,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,502.75,508.75,513.0,303.5,536.5,521.5,521.0,0.052,7.401,0.0,17.042,1.856,0.472,0.001,0.001,0.002,0.0
5062008,1720,1,1,3,1,100,50.448,40.0,40.0,40.0,1,1,1860.65,471.897,0.563,12.017,0,80,55,1.4,2424.25,2480.844,2434.042,668.806,54.983,74.36,71.852,74.204,51.26,1.413,2.948,0.319,81.095,64.875,86.22,48.534,78.114,79.68,129.204,105.749,127.321,37.748,54.337,48.038,-10.852,110,110,71.938,75.625,55.594,56.063,0.0,42.969,72,70,1000,200,0.226,297.0,69.188,68.438,0.012,72.188,69.438,55.719,56.188,0.0,83.313,72,70,1000,200,0.789,973.0,75.5,75.25,0.022,71.938,71.813,55.563,56.0,0.0,42.313,72,70,1000,200,0.244,538.5,76.5,76.063,0.021,71.875,69.688,55.281,55.906,0.0,52.375,72,70,1000,200,0.317,615.0,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.845,11.975,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,502.5,509.0,513.0,303.25,534.5,521.5,520.5,0.045,7.454,0.0,17.164,1.861,0.472,0.001,0.001,0.001,0.0
5062008,1721,1,1,3,1,100,50.158,40.0,40.0,40.0,1,1,1862.992,471.897,0.563,11.973,0,80,55,1.4,2416.5,2497.33,2421.01,668.806,54.876,74.467,71.852,74.313,51.152,1.394,2.923,0.308,81.083,64.862,86.276,48.563,78.088,79.68,129.204,105.961,127.691,37.748,54.232,48.038,-10.852,110,110,71.938,75.75,55.688,56.063,0.0,44.313,72,70,1000,200,0.21,289.25,69.375,68.438,0.011,72.313,69.438,55.813,56.188,0.0,84.438,72,70,1000,200,0.793,975.5,75.5,75.25,0.022,71.938,71.938,55.563,56.0,0.0,43.406,72,70,1000,200,0.234,530.5,76.563,76.063,0.021,72.063,69.688,55.281,55.906,0.0,51.563,72,70,1000,200,0.329,625.5,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.833,11.965,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,502.5,508.75,513.0,303.5,535.5,521.0,520.5,0.037,7.474,0.0,17.101,1.863,0.472,0.002,0.001,0.002,0.0
5062008,1722,1,1,3,1,100,50.302,40.0,40.0,40.0,1,1,1872.359,470.726,0.573,11.944,0,80,55,1.4,2423.0,2531.857,2428.457,677.51,54.983,74.467,71.852,74.423,51.152,1.345,2.916,0.297,81.236,64.867,86.331,48.477,78.127,79.787,129.204,105.749,127.764,37.676,54.232,47.965,-10.852,110,110,71.938,75.813,55.594,56.063,0.0,43.406,72,70,1000,200,0.222,294.5,69.375,68.563,0.012,72.625,69.5,55.719,56.188,0.0,87.375,72,70,1000,200,0.792,974.5,75.5,75.25,0.022,72.0,72.063,55.563,56.0,0.0,43.25,72,70,1000,200,0.244,542.0,76.563,76.063,0.021,72.0,69.75,55.063,55.906,0.0,52.125,72,70,1000,200,0.329,628.5,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.818,11.948,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,502.5,509.0,513.0,303.5,534.5,521.5,520.5,0.035,7.423,0.0,17.058,1.872,0.471,0.001,0.001,0.002,0.0
5062008,1723,1,1,3,1,100,50.277,40.0,40.0,40.0,1,1,1874.701,476.581,0.584,12.017,0,80,55,1.4,2440.25,2476.351,2432.18,661.556,54.983,74.467,71.852,74.423,51.26,1.391,2.92,0.29,81.261,64.988,86.359,48.419,78.127,79.787,128.983,105.855,127.838,37.603,54.337,47.965,-10.852,110,110,72.188,75.563,55.688,56.063,0.0,43.156,72,70,1000,200,0.223,295.25,69.375,68.438,0.012,72.563,69.25,55.813,56.188,0.0,88.125,72,70,1000,200,0.8,979.0,75.5,75.25,0.022,71.938,72.125,55.563,56.219,0.0,43.094,72,70,1000,200,0.238,531.0,76.563,76.063,0.021,72.0,69.75,55.063,56.031,0.0,51.875,72,70,1000,200,0.332,631.5,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.818,11.947,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,502.5,509.0,513.0,303.5,535.5,521.5,520.5,0.029,7.441,0.0,17.285,1.875,0.477,0.002,0.001,0.002,0.0
5062008,1724,1,1,3,1,100,50.511,40.0,40.0,40.0,1,1,1870.018,475.41,0.563,12.017,0,80,55,1.4,2440.25,2483.84,2435.903,673.158,55.09,74.36,71.852,74.313,51.26,1.368,2.909,0.315,81.233,64.982,86.165,48.419,77.978,79.787,128.614,105.855,127.912,37.603,54.337,47.892,-10.867,110,110,71.875,75.375,55.688,56.063,0.0,44.375,72,70,1000,200,0.209,284.75,69.375,68.438,0.012,72.313,69.5,55.813,56.188,0.0,88.813,72,70,1000,200,0.808,982.5,75.438,75.25,0.022,72.0,72.188,55.563,56.219,0.0,42.656,72,70,1000,200,0.243,540.0,76.563,76.063,0.021,72.063,69.75,55.281,56.031,0.0,52.125,72,70,1000,200,0.33,631.0,74.438,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.82,11.947,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,502.75,509.0,513.0,303.5,535.5,521.5,520.5,0.017,7.389,0.0,17.163,1.87,0.475,0.002,0.001,0.002,-0.001
5062008,1725,1,1,3,1,100,50.267,40.0,40.0,40.0,1,1,1867.676,473.068,0.573,11.988,0,80,55,1.4,2438.5,2473.356,2434.042,668.806,54.983,74.467,71.96,74.423,51.26,1.383,2.937,0.308,81.26,65.023,86.026,48.505,77.674,79.894,128.171,105.855,128.134,37.53,54.442,47.892,-10.852,110,110,71.875,75.75,55.688,56.313,0.0,44.063,72,70,1000,200,0.222,294.75,69.375,68.438,0.012,72.563,69.563,55.813,56.188,0.0,89.5,72,70,1000,200,0.81,984.5,75.5,75.25,0.022,72.0,71.938,55.563,56.0,0.0,42.469,72,70,1000,200,0.243,540.0,76.5,76.125,0.021,72.0,69.688,55.281,55.906,0.0,53.219,72,70,1000,200,0.318,616.5,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.818,11.947,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,502.5,509.25,513.0,303.25,536.0,521.5,520.5,0.001,7.345,0.0,17.243,1.868,0.473,0.002,0.001,0.001,0.0
5062008,1726,1,1,3,1,100,50.247,40.0,40.0,40.0,1,1,1895.779,478.923,0.553,11.901,0,80,55,1.4,2437.75,2521.341,2432.18,678.962,54.983,74.467,71.852,74.423,51.26,1.364,2.937,0.312,81.372,65.114,86.137,48.448,77.874,79.787,127.729,105.855,127.912,37.53,54.232,47.892,-10.852,110,110,71.875,75.688,55.594,56.063,0.0,43.406,72,70,1000,200,0.222,294.75,69.188,68.563,0.012,72.625,69.375,55.813,56.188,0.0,92.813,72,70,1000,200,0.788,967.5,75.5,75.25,0.022,71.938,71.75,55.563,56.219,0.0,42.375,72,70,1000,200,0.244,539.5,76.563,76.125,0.021,71.875,69.688,55.281,56.031,0.0,52.719,72,70,1000,200,0.326,626.5,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.839,11.96,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,502.5,509.0,513.0,303.5,536.0,521.5,520.5,-0.005,7.383,0.0,17.118,1.896,0.479,0.001,0.001,0.001,0.0
5062008,1727,1,1,3,1,100,50.233,40.0,40.0,40.0,1,1,1879.385,478.923,0.553,12.017,0,80,55,1.4,2433.5,2488.335,2434.042,674.609,54.983,74.467,71.96,74.423,51.26,1.398,2.927,0.315,81.415,65.135,86.165,48.477,77.913,79.894,127.508,105.961,127.838,37.53,54.442,47.965,-10.852,110,110,71.938,75.625,55.688,56.313,0.0,43.688,72,70,1000,200,0.22,291.0,69.188,68.375,0.012,72.188,69.563,55.813,56.25,0.0,92.063,72,70,1000,200,0.807,987.0,75.438,75.125,0.022,72.0,71.75,55.563,56.219,0.0,42.031,72,70,1000,200,0.245,541.5,76.563,76.125,0.021,71.688,69.75,55.281,55.906,0.0,52.0,72,70,1000,200,0.309,608.0,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.82,11.942,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,502.5,509.25,513.0,303.5,535.5,521.5,521.0,-0.008,7.415,0.0,17.407,1.879,0.479,0.001,0.001,0.001,0.0
5062008,1728,1,1,3,1,100,50.212,40.0,40.0,40.0,1,1,1873.531,480.094,0.521,12.061,0,80,55,1.4,2429.75,2498.83,2419.148,671.707,54.983,74.467,71.96,74.423,51.26,1.417,2.934,0.301,81.396,65.119,86.053,48.419,78.017,79.68,127.581,105.961,127.469,37.53,54.337,47.892,-10.852,110,110,71.938,75.313,55.688,56.063,0.0,43.5,72,70,1000,200,0.22,294.5,69.188,68.438,0.012,72.313,69.688,55.813,56.188,0.0,89.688,72,70,1000,200,0.829,998.0,75.438,75.125,0.022,72.0,71.875,55.688,56.219,0.0,42.906,72,70,1000,200,0.234,528.0,76.563,76.063,0.021,71.688,69.813,55.281,56.031,0.0,50.5,72,70,1000,200,0.309,608.5,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.828,11.942,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,502.5,508.75,513.0,303.5,535.0,521.5,520.5,0.003,7.436,0.0,17.348,1.874,0.48,0.001,0.001,0.002,0.0
5062008,1729,1,1,3,1,100,50.192,40.0,40.0,40.0,1,1,1870.018,474.239,0.49,12.046,0,80,55,1.4,2430.5,2525.847,2443.349,681.864,54.983,74.36,71.96,74.423,51.26,1.383,2.934,0.304,81.398,65.118,85.859,48.419,78.127,79.573,127.876,106.281,127.1,37.458,54.337,47.892,-10.852,110,110,72.188,75.438,55.688,56.063,0.0,44.656,72,70,1000,200,0.21,285.75,69.375,68.438,0.012,72.625,69.75,55.813,56.188,0.0,91.375,72,70,1000,200,0.826,994.0,75.438,75.125,0.022,71.938,72.0,55.563,56.344,0.0,42.625,72,70,1000,200,0.238,535.0,76.563,75.875,0.021,72.0,69.813,55.281,56.031,0.0,50.656,72,70,1000,200,0.32,620.0,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.82,11.94,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,502.25,509.0,513.5,303.5,536.0,521.5,520.5,0.018,7.446,0.0,17.447,1.87,0.474,0.002,0.001,0.002,0.0
5062008,1730,1,1,3,1,100,49.914,40.0,40.0,40.0,1,1,1881.727,482.436,0.469,11.988,0,80,55,1.4,2432.25,2492.832,2447.071,667.356,54.876,74.467,71.852,74.423,51.152,1.406,2.948,0.293,81.397,65.118,85.72,48.419,78.056,79.68,128.319,105.855,126.952,37.53,54.232,47.819,-10.852,110,110,71.875,75.688,55.688,56.063,0.0,43.156,72,70,1000,200,0.225,296.5,69.375,68.438,0.012,72.625,69.688,55.719,56.188,0.0,90.875,72,70,1000,200,0.833,998.5,75.5,75.125,0.022,71.938,72.063,55.563,56.0,0.0,42.438,72,70,1000,200,0.24,535.5,76.563,76.063,0.021,71.875,69.813,55.281,56.031,0.0,51.344,72,70,1000,200,0.303,601.5,74.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.818,11.95,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.5,502.25,509.25,513.0,303.5,535.5,521.5,520.5,0.029,7.385,0.0,17.122,1.882,0.482,0.002,0.001,0.002,0.0
5062008,1731,1,1,3,1,100,49.758,40.0,40.0,40.0,1,1,1878.214,481.265,0.448,11.973,0,80,55,1.4,2432.25,2516.836,2435.903,671.707,54.876,74.36,71.744,74.423,51.152,1.406,2.941,0.304,81.396,65.118,85.831,48.419,78.017,80.001,128.835,106.068,126.657,37.458,54.232,47.819,-10.852,110,110,71.938,75.75,55.688,56.063,0.0,44.5,72,70,1000,200,0.209,288.0,69.375,68.563,0.011,72.625,69.75,55.719,56.188,0.0,91.625,72,70,1000,200,0.826,994.5,75.438,75.125,0.022,72.063,71.938,55.563,56.219,0.0,42.344,72,70,1000,200,0.24,536.0,76.5,76.063,0.021,71.875,69.813,55.063,55.906,0.0,51.031,72,70,1000,200,0.321,618.5,74.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.813,11.94,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.25,502.25,509.0,513.0,303.25,536.0,521.5,520.5,0.043,7.396,0.0,17.22,1.878,0.481,0.001,0.001,0.001,0.0
5062008,1732,1,1,3,1,100,49.634,40.0,40.0,40.0,1,1,1889.924,478.923,0.417,12.002,0,80,55,1.4,2436.5,2489.834,2434.042,673.158,54.876,74.574,71.852,74.423,51.152,1.398,2.93,0.297,81.397,65.117,85.942,48.362,78.101,80.216,129.13,106.174,126.583,37.385,54.337,47.819,-10.852,110,110,72.188,75.938,55.594,56.063,0.0,42.969,72,70,1000,200,0.225,296.75,69.188,68.438,0.012,72.563,69.813,55.719,56.188,0.0,91.563,72,70,1000,200,0.83,998.0,75.438,75.125,0.022,72.0,71.813,55.563,56.0,0.0,42.406,72,70,1000,200,0.239,535.5,76.563,76.063,0.021,72.063,69.813,55.063,55.906,0.0,51.625,72,70,1000,200,0.31,609.5,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.833,11.965,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,331.75,502.25,509.0,513.0,303.25,536.5,521.5,520.5,0.046,7.387,0.0,17.384,1.89,0.479,0.001,0.001,0.002,0.0
5062008,1733,1,1,3,1,100,49.498,40.0,40.0,40.0,1,1,1888.753,482.436,0.396,12.046,0,80,55,1.4,2439.25,2477.848,2443.349,673.158,54.876,74.467,71.852,74.423,51.152,1.406,2.952,0.297,81.397,65.117,85.803,48.39,78.056,79.894,129.573,106.174,126.583,37.458,54.232,47.673,-10.852,110,110,71.875,75.75,55.594,56.063,0.0,44.375,72,70,1000,200,0.21,288.75,69.188,68.438,0.012,72.625,69.875,55.719,56.188,0.0,91.438,72,70,1000,200,0.833,998.5,75.438,75.125,0.022,72.063,71.75,55.563,56.0,0.0,42.969,72,70,1000,200,0.24,536.0,76.563,76.063,0.021,71.688,69.875,55.281,55.906,0.0,51.438,72,70,1000,200,0.312,610.5,74.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.841,11.963,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,501.75,509.5,513.0,303.5,535.5,521.5,520.5,0.051,7.336,0.0,17.081,1.889,0.482,0.001,0.001,0.002,0.0
5062008,1734,1,1,3,1,100,49.352,40.0,40.0,40.0,1,1,1872.359,476.581,0.386,12.032,0,80,55,1.4,2434.75,2503.33,2426.595,676.06,54.876,74.467,71.852,74.423,51.043,1.391,2.962,0.319,81.397,65.117,85.775,48.362,77.991,79.573,130.015,106.174,126.731,37.458,54.442,47.746,-10.852,110,110,71.875,75.438,55.594,56.063,0.0,43.031,72,70,1000,200,0.225,296.75,69.188,68.438,0.012,72.75,69.875,55.719,56.094,0.0,92.25,72,70,1000,200,0.827,995.0,75.438,75.125,0.022,71.938,71.75,55.563,56.0,0.0,42.875,72,70,1000,200,0.239,534.5,76.563,76.063,0.021,72.063,69.875,55.063,55.813,0.0,52.188,72,70,1000,200,0.31,609.0,74.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.848,11.978,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,501.75,509.25,513.0,303.25,536.0,521.5,520.5,0.053,7.288,0.0,17.183,1.872,0.477,0.001,0.001,0.002,0.0
5062008,1735,1,1,3,1,100,49.179,40.0,40.0,40.0,1,1,1889.924,475.41,0.333,11.973,0,80,55,1.4,2428.25,2491.333,2430.318,678.962,54.876,74.467,71.852,74.423,51.043,1.383,2.937,0.319,81.397,65.117,85.748,48.16,77.849,79.68,130.237,106.281,126.731,37.458,54.337,47.673,-10.852,110,110,71.938,75.625,55.406,56.0,0.0,44.313,72,70,1000,200,0.211,289.25,69.188,68.375,0.012,72.313,69.813,55.719,56.25,0.0,93.0,72,70,1000,200,0.823,990.5,75.438,75.125,0.022,72.0,71.875,55.563,56.0,0.0,43.469,72,70,1000,200,0.239,535.5,76.563,76.063,0.021,72.0,69.813,55.063,55.813,0.0,51.281,72,70,1000,200,0.325,621.0,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.845,11.989,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,502.0,509.5,513.0,303.5,535.0,521.5,520.5,0.049,7.246,0.0,16.978,1.89,0.475,0.001,0.001,0.002,0.0
5062008,1736,1,1,3,1,100,49.044,40.0,40.0,40.0,1,1,1879.385,476.581,0.323,11.944,0,80,55,1.4,2437.0,2522.843,2441.487,693.478,54.876,74.467,71.852,74.313,51.152,1.372,2.941,0.337,81.469,65.186,85.914,48.189,77.687,79.466,130.458,106.281,126.952,37.385,54.337,47.673,-10.852,110,110,72.188,75.688,55.594,56.063,0.0,43.25,72,70,1000,200,0.222,295.0,69.375,68.563,0.011,72.188,69.75,55.719,56.188,0.0,93.875,72,70,1000,200,0.817,990.5,75.438,75.125,0.022,72.0,71.938,55.5,56.0,0.0,43.219,72,70,1000,200,0.238,533.0,76.563,76.063,0.021,72.063,69.813,55.281,55.906,0.0,51.156,72,70,1000,200,0.326,624.0,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.85,11.985,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,502.25,509.0,513.0,303.5,536.5,521.5,520.5,0.047,7.249,0.0,17.058,1.879,0.477,0.001,0.001,0.002,0.0
5062008,1737,1,1,3,1,100,48.878,40.0,40.0,40.0,1,1,1881.727,476.581,0.312,12.017,0,80,55,1.4,2437.0,2470.361,2434.042,674.609,54.876,74.253,71.744,74.204,51.152,1.413,2.962,0.297,81.438,65.152,85.803,48.275,77.583,79.573,130.532,106.387,127.174,37.385,54.442,47.527,-10.852,110,110,71.938,76.0,55.688,56.0,0.0,44.594,72,70,1000,200,0.209,285.5,69.188,68.438,0.012,72.188,69.625,55.719,56.188,0.0,91.875,72,70,1000,200,0.828,996.0,75.438,75.125,0.022,72.0,71.875,55.563,56.0,0.0,42.844,72,70,1000,200,0.24,536.0,76.563,76.063,0.021,72.0,69.875,55.063,55.906,0.0,52.313,72,70,1000,200,0.312,611.5,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.848,11.98,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,502.25,509.25,513.0,303.5,536.0,521.5,520.5,0.043,7.145,0.0,16.919,1.882,0.477,0.001,0.001,0.002,0.0
5062008,1738,1,1,3,1,100,48.754,40.0,40.0,40.0,1,1,1881.727,471.897,0.292,11.973,0,80,55,1.4,2433.25,2470.361,2422.872,684.767,54.876,74.36,71.744,74.313,51.152,1.402,2.952,0.315,81.425,65.138,85.831,48.304,77.343,79.573,130.532,106.281,127.248,37.385,54.442,47.527,-10.852,110,110,71.875,76.0,55.594,56.063,0.0,43.75,72,70,1000,200,0.224,296.25,69.188,68.563,0.012,72.125,69.25,55.813,56.188,0.0,94.688,72,70,1000,200,0.791,970.5,75.438,75.125,0.022,71.938,71.75,55.5,56.0,0.0,41.813,72,70,1000,200,0.238,533.5,76.563,76.063,0.021,71.688,69.875,55.063,55.906,0.0,50.5,72,70,1000,200,0.31,609.0,74.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.853,11.98,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,502.25,509.25,513.5,303.25,535.5,521.5,520.5,0.04,7.119,0.0,16.857,1.882,0.472,0.001,0.001,0.002,0.0
5062008,1739,1,1,3,1,100,48.609,40.0,40.0,40.0,1,1,1872.359,476.581,0.292,11.973,0,80,55,1.4,2407.25,2479.346,2432.18,673.158,54.77,74.36,71.852,74.313,51.043,1.406,2.944,0.308,81.405,65.118,85.748,48.189,77.207,79.251,130.605,106.387,127.395,37.312,54.442,47.527,-10.852,110,110,71.938,76.0,55.594,56.063,0.0,44.438,72,70,1000,200,0.211,287.0,69.188,68.563,0.012,72.0,68.813,55.719,56.188,0.0,95.5,72,70,1000,200,0.784,967.5,75.438,75.125,0.022,72.0,71.75,55.563,56.0,0.0,43.25,72,70,1000,200,0.234,529.5,76.563,76.063,0.021,72.0,69.813,55.063,55.906,0.0,50.781,72,70,1000,200,0.313,613.0,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.851,11.973,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,502.5,509.5,513.0,303.5,537.0,521.5,520.5,0.039,7.14,0.0,16.978,1.872,0.477,0.001,0.001,0.002,0.0
5062008,1740,1,1,3,1,100,48.434,40.0,40.0,40.0,1,1,1882.898,477.752,0.271,12.09,0,80,55,1.4,2404.25,2512.333,2428.457,674.609,54.876,74.253,71.852,74.204,51.152,1.394,2.941,0.297,81.425,65.131,85.664,48.189,77.168,79.144,130.605,106.387,127.543,37.312,54.232,47.454,-10.852,110,110,71.938,75.688,55.406,56.063,0.0,44.063,72,70,1000,200,0.223,295.5,69.188,68.438,0.012,72.125,68.75,55.719,56.094,0.0,96.688,72,70,1000,200,0.779,965.0,75.438,75.125,0.022,71.938,71.813,55.5,56.0,0.0,42.594,72,70,1000,200,0.236,529.5,76.563,76.125,0.021,72.063,69.75,55.063,55.906,0.0,51.563,72,70,1000,200,0.309,610.0,74.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.834,11.964,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.0,502.75,509.25,513.5,303.25,536.5,521.5,520.5,0.034,7.247,0.0,17.022,1.883,0.478,0.001,0.001,0.001,0.0
5062008,1741,1,1,3,1,100,48.028,40.0,40.0,40.0,1,1,1874.701,481.265,0.25,11.944,0,80,55,1.4,2408.25,2518.338,2426.595,673.158,54.876,74.253,71.744,74.204,51.043,1.398,2.955,0.326,81.43,65.139,85.636,48.247,77.239,79.144,130.605,106.494,127.617,37.312,54.442,47.308,-10.852,110,110,72.188,75.313,55.406,56.0,0.0,43.156,72,70,1000,200,0.225,296.5,69.188,68.438,0.012,72.125,68.75,55.719,56.094,0.0,98.563,72,70,1000,200,0.778,966.0,75.438,75.125,0.022,71.688,71.875,55.5,56.0,0.0,42.0,72,70,1000,200,0.233,528.0,76.563,76.125,0.021,72.063,69.75,55.063,55.906,0.0,50.563,72,70,1000,200,0.317,616.5,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.854,11.983,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,502.75,509.5,513.5,303.5,535.5,521.5,520.5,0.031,6.97,0.0,16.574,1.875,0.481,0.001,0.001,0.001,0.0
5062008,1742,1,1,3,1,100,47.823,40.0,40.0,40.0,1,1,1864.163,474.239,0.229,12.017,0,80,55,1.4,2394.75,2486.837,2424.733,663.006,54.77,74.146,71.744,74.094,51.043,1.429,2.976,0.304,81.389,65.141,85.664,48.247,77.239,79.037,130.679,106.387,127.691,37.24,54.442,47.308,-10.852,110,110,71.938,75.625,55.594,56.0,0.0,43.906,72,70,1000,200,0.213,288.25,69.375,68.438,0.012,72.125,68.875,55.719,56.094,0.0,98.125,72,70,1000,200,0.79,973.5,75.438,75.125,0.022,71.813,71.938,55.5,56.0,0.0,42.344,72,70,1000,200,0.229,524.0,76.563,76.125,0.021,72.063,69.688,55.063,55.906,0.0,51.625,72,70,1000,200,0.308,606.0,74.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.848,11.973,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,502.75,509.5,513.5,303.5,536.5,522.0,520.5,0.028,7.033,0.0,16.796,1.864,0.474,0.002,0.001,0.001,0.0
5062008,1743,1,1,3,1,100,47.571,40.0,40.0,40.0,1,1,1898.12,477.752,0.229,12.032,0,80,55,1.4,2394.75,2504.83,2434.042,680.413,54.77,74.146,71.744,74.204,51.043,1.379,2.948,0.312,81.405,65.117,85.692,48.304,77.421,79.037,130.605,106.387,127.764,37.167,54.442,47.308,-10.852,110,110,71.938,75.688,55.406,56.0,0.0,43.844,72,70,1000,200,0.217,292.25,69.188,68.438,0.012,72.125,68.938,55.719,56.094,0.0,99.938,72,70,1000,200,0.779,965.5,75.438,75.125,0.022,71.938,72.0,55.5,56.0,0.0,41.938,72,70,1000,200,0.238,535.5,76.563,76.125,0.021,72.25,69.75,55.063,55.813,0.0,52.563,72,70,1000,200,0.315,614.5,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.848,11.972,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,502.75,509.25,513.5,303.5,535.5,521.5,520.5,0.027,7.063,0.0,16.939,1.898,0.478,0.001,0.001,0.001,0.0
5062008,1744,1,1,3,1,100,47.33,40.0,40.0,40.0,1,1,1877.043,477.752,0.208,12.09,0,80,55,1.4,2408.25,2444.933,2447.071,671.707,54.77,74.253,71.744,73.984,51.043,1.398,2.934,0.323,81.396,65.117,85.692,48.304,77.583,79.144,130.605,106.494,127.912,37.312,54.547,47.308,-10.852,110,110,71.938,75.875,55.594,56.0,0.0,43.0,72,70,1000,200,0.224,296.25,69.188,68.563,0.012,72.188,68.938,55.719,56.094,0.0,100.0,72,70,1000,200,0.777,963.5,75.438,75.125,0.022,72.0,71.875,55.5,56.0,0.0,42.0,72,70,1000,200,0.235,529.5,76.563,76.125,0.021,72.188,69.75,55.063,55.813,0.0,52.094,72,70,1000,200,0.317,616.5,74.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.859,11.978,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,502.75,509.5,513.5,303.25,536.0,521.5,520.5,0.023,7.012,0.0,16.777,1.877,0.478,0.001,0.001,0.001,0.0
5062008,1745,1,1,3,1,100,47.117,40.0,40.0,40.0,1,1,1875.872,477.752,0.198,11.959,0,80,55,1.4,2403.5,2555.92,2428.457,670.257,54.876,74.253,71.635,74.204,51.043,1.383,2.944,0.326,81.397,65.117,85.748,48.275,77.764,79.251,130.458,106.494,127.764,37.167,54.652,47.235,-10.852,110,110,71.938,75.625,55.594,56.0,0.0,44.5,72,70,1000,200,0.208,287.25,69.188,68.438,0.012,72.313,69.063,55.719,56.094,0.0,100.0,72,70,1000,200,0.798,977.5,75.438,74.938,0.022,71.938,71.813,55.563,56.0,0.0,41.75,72,70,1000,200,0.233,529.0,76.563,76.125,0.021,72.188,69.75,55.063,55.813,0.0,51.656,72,70,1000,200,0.335,634.0,74.438,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.851,11.978,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.25,502.75,509.5,513.5,303.5,537.0,521.5,520.5,0.022,6.886,0.0,16.715,1.876,0.478,0.001,0.002,0.001,-0.001
5062008,1746,1,1,3,1,100,47.175,40.0,40.0,40.0,1,1,1893.437,477.752,0.417,12.061,0,80,55,1.4,2422.75,2497.33,2437.764,683.316,54.876,74.253,71.744,74.204,51.152,1.398,2.944,0.304,81.441,65.12,85.636,48.16,77.674,79.358,130.31,106.494,127.838,37.094,54.652,47.235,-10.852,110,110,71.938,75.438,55.594,56.0,0.0,43.75,72,70,1000,200,0.224,296.0,69.188,68.438,0.012,72.188,69.188,55.719,56.188,0.0,100.0,72,70,1000,200,0.798,979.0,75.313,74.938,0.022,71.813,71.813,55.563,56.0,0.0,41.563,72,70,1000,200,0.233,528.5,76.75,76.063,0.021,72.063,69.75,55.063,55.813,0.0,52.031,72,70,1000,200,0.332,628.0,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.858,11.983,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.5,502.75,509.5,513.5,303.5,536.0,521.5,520.5,0.043,6.966,0.0,16.98,1.893,0.478,0.001,0.001,0.002,0.0
5062008,1747,1,1,3,1,100,46.998,40.0,40.0,40.0,1,1,1873.531,477.752,0.5,12.017,0,80,55,1.4,2425.0,2492.832,2428.457,673.158,54.876,74.253,71.852,74.204,51.152,1.406,2.959,0.293,81.417,65.134,85.609,48.074,77.687,79.251,130.384,106.494,127.986,37.021,54.757,47.017,-10.852,110,110,71.938,75.375,55.688,56.063,0.0,44.563,72,70,1000,200,0.21,286.0,69.375,68.438,0.012,72.313,69.188,55.719,56.094,0.0,100.0,72,70,1000,200,0.808,982.0,75.438,75.125,0.022,72.0,71.875,55.5,56.0,0.0,41.219,72,70,1000,200,0.234,529.0,76.563,76.125,0.021,72.063,69.75,55.063,55.906,0.0,51.813,72,70,1000,200,0.327,624.5,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.877,11.989,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,502.75,509.5,513.5,303.5,536.5,521.5,520.5,0.05,6.773,0.0,16.677,1.874,0.478,0.002,0.001,0.001,0.0
