DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,1748,1,1,3,1,100,46.642,40.0,40.0,40.0,1,1,1873.531,473.068,0.542,12.017,0,80,55,1.4,2416.75,2564.953,2430.318,673.158,54.77,74.253,71.852,74.204,51.043,1.387,2.959,0.323,81.417,65.134,85.636,48.103,77.725,79.144,130.532,106.494,128.429,37.094,54.757,47.163,-10.852,110,110,72.188,75.438,55.594,56.0,0.0,43.875,72,70,1000,200,0.224,295.75,69.375,68.438,0.012,72.188,69.125,55.5,56.094,0.0,100.0,72,70,1000,200,0.81,983.0,75.313,75.125,0.022,71.938,71.875,55.5,56.0,0.0,42.156,72,70,1000,200,0.226,522.0,76.563,76.125,0.021,72.0,69.813,55.063,55.906,0.0,52.531,72,70,1000,200,0.321,619.5,74.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.878,11.991,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,502.75,509.75,513.0,303.5,537.5,521.5,520.5,0.047,6.85,0.0,16.798,1.874,0.473,0.002,0.001,0.001,0.0
5062008,1749,1,1,3,1,100,46.719,40.0,40.0,40.0,1,1,1881.727,482.436,0.573,12.032,0,80,55,1.4,2416.75,2497.33,2439.626,667.356,54.876,74.253,71.744,74.204,51.152,1.387,2.934,0.326,81.417,65.134,85.497,48.189,77.823,79.358,130.532,106.6,128.872,37.094,54.757,47.017,-10.852,110,110,71.938,75.563,55.594,56.0,0.0,43.688,72,70,1000,200,0.226,296.75,69.188,68.438,0.012,72.563,69.188,55.719,56.094,0.0,100.0,72,70,1000,200,0.811,982.5,75.313,75.125,0.022,72.0,71.938,55.563,56.0,0.0,42.219,72,70,1000,200,0.228,525.0,76.563,76.125,0.021,71.875,69.875,55.063,55.906,0.0,51.563,72,70,1000,200,0.32,618.0,74.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.877,11.994,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,332.75,502.75,509.75,513.5,303.25,536.0,521.5,520.5,0.04,6.76,0.0,16.575,1.882,0.482,0.001,0.001,0.001,0.0
5062008,1750,1,1,3,1,100,46.584,40.0,40.0,40.0,1,1,1864.163,481.265,0.615,12.09,0,80,55,1.4,2425.75,2512.333,2447.071,671.707,54.876,74.253,71.744,74.204,51.043,1.41,2.966,0.308,81.403,65.134,85.442,48.275,77.725,79.358,130.532,106.6,129.241,37.021,54.757,47.09,-10.852,110,110,71.875,75.625,55.594,56.063,0.0,43.281,72,70,1000,200,0.224,293.0,69.188,68.438,0.012,72.563,69.063,55.719,56.188,0.0,100.0,72,70,1000,200,0.811,985.5,75.438,74.938,0.022,71.938,71.938,55.5,56.0,0.0,42.0,72,70,1000,200,0.221,515.0,76.563,76.125,0.021,71.875,69.813,55.063,55.906,0.0,51.031,72,70,1000,200,0.32,619.0,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.879,11.996,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.0,502.75,509.75,513.5,303.5,536.0,521.5,520.0,0.033,6.864,0.0,16.901,1.864,0.481,0.001,0.002,0.001,0.0
5062008,1751,1,1,3,1,100,46.207,40.0,40.0,40.0,1,1,1872.359,475.41,0.605,12.017,0,80,55,1.4,2414.5,2521.341,2426.595,664.456,54.77,74.253,71.744,74.204,51.043,1.398,2.93,0.301,81.367,65.126,85.47,48.189,77.797,79.358,130.605,106.706,129.315,37.094,54.652,47.017,-10.852,110,110,71.938,75.75,55.594,56.0,0.0,44.656,72,70,1000,200,0.21,286.25,69.188,68.563,0.012,72.625,68.875,55.719,56.094,0.0,100.0,72,70,1000,200,0.818,987.5,75.313,74.938,0.022,72.063,71.875,55.5,56.0,0.0,41.813,72,70,1000,200,0.226,520.0,76.563,76.125,0.021,72.063,69.813,55.063,55.906,0.0,51.469,72,70,1000,200,0.318,619.5,74.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.886,12.002,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,502.75,509.75,513.5,303.5,537.0,521.5,520.5,0.033,6.791,0.0,16.555,1.872,0.475,0.001,0.001,0.001,0.0
5062008,1752,1,1,3,1,100,46.257,40.0,40.0,40.0,1,1,1891.095,476.581,0.605,11.988,0,80,55,1.4,2418.0,2483.84,2428.457,676.06,54.876,74.146,71.635,74.204,51.152,1.413,2.934,0.297,81.387,65.113,85.581,48.16,77.9,79.251,130.458,106.706,129.463,37.458,54.862,47.09,-10.852,110,110,71.938,76.0,55.594,56.0,0.0,43.0,72,70,1000,200,0.225,296.25,69.188,68.438,0.012,72.563,68.938,55.719,56.188,0.0,100.0,72,70,1000,200,0.814,986.0,75.313,74.938,0.022,72.0,71.813,55.5,56.0,0.0,42.25,72,70,1000,200,0.224,518.5,76.563,76.125,0.021,72.188,69.813,55.063,55.906,0.0,51.656,72,70,1000,200,0.323,621.0,74.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.886,12.005,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,502.5,509.75,513.5,303.5,536.0,521.5,520.5,0.025,6.635,0.0,16.029,1.891,0.477,0.001,0.001,0.001,0.0
5062008,1753,1,1,3,1,100,46.121,40.0,40.0,40.0,1,1,1878.214,476.581,0.584,12.032,0,80,55,1.4,2420.0,2494.332,2441.487,667.356,54.876,74.253,71.852,74.204,51.152,1.387,2.966,0.312,81.388,65.111,85.887,48.189,78.056,79.358,130.384,106.706,129.389,37.748,54.966,47.308,-10.852,110,110,71.938,75.75,55.594,56.063,0.0,44.688,72,70,1000,200,0.207,284.75,69.375,68.438,0.012,72.563,69.125,55.719,56.188,0.0,100.0,72,70,1000,200,0.808,980.5,75.313,74.938,0.022,72.063,71.813,55.563,56.0,0.0,41.781,72,70,1000,200,0.235,533.5,76.75,76.125,0.021,72.0,69.688,55.063,55.906,0.0,51.281,72,70,1000,200,0.325,623.5,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.883,12.008,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,502.5,509.75,513.5,303.5,537.5,521.0,520.5,0.025,6.681,0.0,15.966,1.878,0.477,0.002,0.001,0.002,0.0
5062008,1754,1,1,3,1,100,46.346,40.0,40.0,40.0,1,1,1855.966,477.752,0.584,12.032,0,80,55,1.4,2419.5,2459.886,2426.595,664.456,54.983,74.253,71.744,74.204,51.369,1.421,2.944,0.286,81.348,65.111,85.581,48.247,78.082,79.358,130.384,106.813,129.389,37.821,55.071,47.454,-10.852,110,110,71.875,75.5,55.688,56.063,0.0,43.281,72,70,1000,200,0.221,292.5,69.188,68.438,0.012,72.75,69.125,55.813,56.188,0.0,100.0,72,70,1000,200,0.815,988.5,75.438,74.938,0.022,72.0,71.813,55.688,56.219,0.0,42.531,72,70,1000,200,0.229,524.0,76.75,76.125,0.021,72.063,69.688,55.281,56.031,0.0,52.281,72,70,1000,200,0.313,611.5,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.896,12.014,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,502.5,509.75,513.5,303.25,535.5,521.0,520.5,0.025,6.719,0.0,16.088,1.856,0.478,0.001,0.002,0.002,0.0
5062008,1755,1,1,3,1,100,46.666,40.0,40.0,40.0,1,1,1893.437,480.094,0.573,12.032,0,80,55,1.4,2418.0,2479.346,2439.626,668.806,55.09,74.253,71.852,74.204,51.478,1.387,2.941,0.323,81.386,65.091,85.692,48.218,78.205,79.466,130.31,106.813,129.389,37.894,55.281,47.527,-10.852,110,110,71.938,75.625,55.688,56.063,0.0,43.688,72,70,1000,200,0.217,292.25,69.188,68.563,0.012,72.813,69.188,55.813,56.188,0.0,100.0,72,70,1000,200,0.804,978.5,75.313,74.938,0.022,72.0,71.875,55.688,56.0,0.0,42.188,72,70,1000,200,0.235,533.0,76.75,76.125,0.021,72.0,69.75,55.281,56.031,0.0,51.469,72,70,1000,200,0.324,623.0,74.438,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.889,12.008,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,502.25,509.75,513.5,303.5,535.5,521.0,520.5,0.022,6.666,0.0,16.087,1.893,0.48,0.001,0.001,0.002,-0.001
5062008,1756,1,1,3,1,100,46.999,40.0,40.0,40.0,1,1,1866.505,474.239,0.553,12.002,0,80,55,1.4,2418.0,2468.864,2413.563,677.51,55.196,74.253,71.744,74.204,51.478,1.402,2.969,0.319,81.372,65.099,85.609,48.362,78.309,79.466,130.237,106.919,129.389,37.894,55.281,47.6,-10.852,110,110,71.875,76.0,55.813,56.406,0.0,43.875,72,70,1000,200,0.213,287.75,69.375,68.438,0.012,72.813,69.375,55.813,56.25,0.0,100.0,72,70,1000,200,0.809,985.5,75.313,74.938,0.022,72.063,71.875,55.688,56.219,0.0,42.688,72,70,1000,200,0.23,524.0,76.563,76.125,0.021,72.063,69.813,55.344,56.156,0.0,50.906,72,70,1000,200,0.328,626.5,74.438,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.879,12.008,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.5,502.25,509.75,513.5,303.25,536.5,521.5,520.5,0.02,6.7,0.0,16.169,1.867,0.474,0.002,0.001,0.001,-0.001
5062008,1757,1,1,3,1,100,47.194,40.0,40.0,40.0,1,1,1891.095,480.094,0.532,12.046,0,80,55,1.4,2421.75,2456.895,2443.349,671.707,55.196,74.36,71.744,74.204,51.478,1.375,2.959,0.301,81.396,65.073,85.748,48.419,78.523,79.573,130.163,106.919,129.315,37.894,55.491,47.673,-10.852,110,110,71.875,76.0,55.906,56.313,0.0,44.594,72,70,1000,200,0.205,285.25,69.375,68.438,0.012,72.813,69.375,55.813,56.25,0.0,100.0,72,70,1000,200,0.807,981.5,75.313,74.938,0.022,72.063,71.938,55.875,56.344,0.0,42.719,72,70,1000,200,0.246,542.0,76.75,76.125,0.021,72.063,69.75,55.438,56.156,0.0,52.0,72,70,1000,200,0.32,619.5,74.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.881,12.01,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,502.25,509.75,513.5,303.5,536.0,521.5,520.5,0.019,6.694,0.0,16.35,1.891,0.48,0.002,0.001,0.002,0.0
5062008,1758,1,1,3,1,100,47.681,40.0,40.0,40.0,1,1,1880.556,476.581,0.5,12.061,0,80,55,1.4,2430.75,2491.333,2439.626,689.122,55.303,74.36,71.852,74.313,51.587,1.372,2.948,0.312,81.434,65.148,85.664,48.448,78.458,79.68,130.458,107.026,129.167,37.966,55.491,47.673,-10.852,110,110,71.938,75.938,55.906,56.313,0.0,42.906,72,70,1000,200,0.221,294.75,69.188,68.438,0.012,72.813,69.5,55.906,56.25,0.0,100.0,72,70,1000,200,0.793,976.0,75.313,74.938,0.022,72.063,71.875,55.875,56.344,0.0,43.031,72,70,1000,200,0.245,542.0,76.75,76.125,0.021,71.875,69.813,55.438,56.156,0.0,51.25,72,70,1000,200,0.322,621.5,74.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.877,12.005,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,502.25,509.5,513.5,303.5,537.0,521.5,520.5,0.028,6.681,0.0,16.25,1.881,0.477,0.001,0.001,0.002,0.0
5062008,1759,1,1,3,1,100,48.021,40.0,40.0,40.0,1,1,1877.043,476.581,0.479,12.075,0,80,55,1.4,2426.25,2477.848,2434.042,668.806,55.303,74.36,71.852,74.313,51.696,1.387,2.944,0.315,81.428,65.139,85.664,48.534,78.205,79.787,130.532,107.026,129.241,38.112,55.386,47.819,-10.852,110,110,71.938,75.813,55.906,56.469,0.0,43.781,72,70,1000,200,0.221,294.75,69.375,68.438,0.012,73.125,69.625,56.0,56.375,0.0,100.0,72,70,1000,200,0.802,978.0,75.313,74.938,0.022,72.0,71.813,56.0,56.375,0.0,43.063,72,70,1000,200,0.232,527.0,76.563,76.125,0.021,72.0,69.813,55.531,56.156,0.0,50.813,72,70,1000,200,0.324,623.0,74.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.881,12.006,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,502.0,509.75,513.0,303.5,536.5,521.5,520.5,0.026,6.785,0.0,16.268,1.877,0.477,0.002,0.001,0.001,0.0
5062008,1800,0,1,3,1,100,48.597,40.0,40.0,40.0,1,1,1855.966,480.094,0.459,11.959,0,80,55,1.4,2425.25,2504.83,2452.656,683.316,55.41,74.36,71.852,74.204,51.804,1.379,2.763,0.297,81.438,65.142,85.692,48.678,78.056,79.894,130.605,107.132,129.094,38.112,55.491,47.819,-10.852,110,110,72.188,75.875,56.0,56.406,0.0,43.25,72,70,1000,200,0.222,292.25,69.188,68.438,0.012,73.125,69.688,56.0,56.375,0.0,100.0,72,70,1000,200,0.798,966.0,75.313,74.938,0.022,72.0,71.875,56.0,56.344,0.0,42.25,72,70,1000,200,0.236,525.0,76.75,76.125,0.021,72.063,69.813,55.531,56.25,0.0,51.563,72,70,1000,200,0.323,617.0,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.877,12.006,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.25,502.0,509.25,513.5,303.5,536.0,521.5,520.5,0.03,6.68,0.0,16.111,1.856,0.48,0.001,0.001,0.002,0.0
5062008,1801,0,1,3,1,100,47.159,40.0,40.0,40.0,0,0,216.627,93.677,0.438,11.988,0,80,55,1.4,2425.25,711.913,898.922,157.033,54.663,74.36,71.852,74.313,50.716,0.366,0.471,0.007,88.459,69.946,78.991,48.592,77.952,79.787,130.9,107.132,129.02,38.257,53.498,47.017,-10.852,110,110,71.938,75.875,55.813,56.469,0.0,14.234,72,70,1000,200,0.043,116.313,69.375,68.438,0.012,73.25,69.813,55.906,56.469,0.0,8.07,72,70,1000,200,0.327,578.0,75.438,75.125,0.022,72.063,71.938,55.688,56.594,0.0,9.672,72,70,1000,200,0.05,215.875,76.75,76.25,0.021,72.188,69.938,55.281,56.25,0.0,11.047,72,70,1000,200,0.072,265.5,74.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.035,6.89,0.0,14.574,0.217,0.094,0.002,0.001,0.002,0.0
5062008,1802,0,1,3,1,100,44.01,40.0,40.0,40.0,0,0,33.958,35.129,0.417,11.944,0,80,55,1.4,1105.813,60.005,40.094,29.703,53.81,74.253,72.177,73.874,48.432,0.0,-0.001,-0.007,98.913,76.203,76.35,48.362,77.751,79.144,131.195,107.132,129.094,38.33,41.12,40.381,-10.852,110,110,72.188,76.0,55.906,57.063,0.0,23.047,72,70,1000,200,0.002,26.313,69.375,68.375,0.012,73.438,70.313,56.0,57.375,0.0,43.719,72,70,1000,200,0.02,137.125,75.438,75.25,0.022,72.688,72.625,56.0,58.031,0.0,31.328,72,70,1000,200,0.0,0.0,76.75,76.125,0.021,72.625,70.563,55.281,57.781,0.0,31.297,72,70,1000,200,0.002,41.75,74.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.036,8.78,0.0,3.4,0.034,0.035,0.002,0.001,0.002,0.0
5062008,1803,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.396,12.933,0,80,55,1.4,149.203,53.685,9.252,9.665,53.917,74.146,72.285,71.898,48.758,0.0,-0.001,-0.007,20.646,20.0,76.739,48.218,77.674,78.715,131.343,107.239,129.02,38.257,38.917,38.121,-10.852,110,110,72.375,76.063,56.344,58.375,0.0,24.641,72,70,1000,200,0.0,8.367,69.375,68.438,0.012,74.125,70.75,56.438,59.719,0.0,57.688,72,70,1000,200,0.0,0.0,75.5,75.25,0.022,73.438,73.125,56.563,60.656,0.0,31.328,72,70,1000,200,-0.002,0.0,76.75,76.25,0.021,72.875,70.938,55.594,60.531,0.0,36.406,72,70,1000,200,-0.001,0.0,74.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,0.038,-2.665,0.0,0.0,0.035,0.034,0.002,0.001,0.002,0.0
5062008,1804,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.365,12.933,0,80,55,1.4,7.398,51.158,6.179,5.371,54.237,74.039,72.394,69.702,49.411,0.0,-0.001,-0.007,20.002,20.0,76.434,48.132,77.544,78.608,131.49,107.345,128.946,38.257,39.232,38.121,-10.852,110,110,72.75,76.063,56.594,59.625,0.0,24.234,72,70,1000,200,0.0,7.629,69.375,68.438,0.012,74.938,71.0,56.938,62.094,0.0,57.688,72,70,1000,200,-0.001,0.0,75.438,75.25,0.022,74.0,73.375,57.25,62.875,0.0,31.328,72,70,1000,200,-0.002,0.0,76.75,76.25,0.021,73.313,71.188,56.25,62.594,0.0,36.406,72,70,1000,200,-0.001,0.0,74.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.038,-1.804,0.0,0.0,0.034,0.034,0.002,0.001,0.002,0.0
5062008,1805,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.354,12.889,0,80,55,1.4,8.18,49.894,3.107,5.371,54.557,73.825,72.611,67.616,49.955,0.0,-0.001,-0.007,20.0,20.0,76.545,48.218,77.356,78.501,131.638,107.345,129.094,38.33,39.442,38.194,-10.852,110,110,73.0,75.875,57.0,60.938,0.0,23.469,72,70,1000,200,0.0,8.75,69.188,68.438,0.012,75.375,71.188,57.281,63.969,0.0,57.688,72,70,1000,200,-0.001,0.0,75.438,75.25,0.022,74.313,73.563,57.844,64.688,0.0,31.328,72,70,1000,200,-0.002,0.0,76.75,76.125,0.021,73.625,71.438,56.719,64.25,0.0,36.406,72,70,1000,200,-0.001,0.0,74.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.037,-1.576,0.0,0.0,0.034,0.034,0.001,0.001,0.002,0.0
5062008,1806,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.323,12.904,0,80,55,1.4,8.781,48.631,4.643,3.939,54.983,73.504,72.611,65.749,50.499,0.0,-0.001,-0.007,20.0,20.0,76.489,48.275,77.317,78.394,131.785,107.345,129.167,38.402,39.756,38.194,-10.852,110,110,73.063,75.75,57.531,61.906,0.0,22.766,72,70,1000,200,0.0,9.148,69.188,68.438,0.012,75.938,71.438,57.781,65.688,0.0,57.688,72,70,1000,200,-0.001,0.0,75.438,75.25,0.024,74.75,73.75,58.5,66.188,0.0,31.328,72,70,1000,200,-0.002,0.0,76.75,76.25,0.021,73.938,71.688,57.313,65.625,0.0,36.406,72,70,1000,200,-0.001,0.0,74.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.149,0.149,0.0,0.001,0.035,-1.982,0.0,0.0,0.034,0.034,0.001,0.001,0.002,0.0
5062008,1807,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.323,13.006,0,80,55,1.4,9.828,49.894,4.643,3.939,55.303,73.29,72.611,64.212,51.043,0.0,-0.001,-0.007,20.0,20.0,76.823,48.189,77.239,78.287,131.49,107.345,129.167,38.184,39.966,38.048,-10.852,110,110,73.063,75.5,57.781,62.594,0.0,21.922,72,70,1000,200,0.0,10.242,69.188,68.563,0.012,76.438,71.688,58.438,66.938,0.0,57.688,72,70,1000,200,-0.001,0.0,75.438,75.25,0.022,75.063,73.938,59.125,67.313,0.0,31.328,72,70,1000,200,-0.002,0.0,76.75,76.25,0.021,74.188,71.875,57.844,66.688,0.0,36.406,72,70,1000,200,-0.001,0.0,74.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.031,-0.993,0.0,0.0,0.034,0.034,0.001,0.001,0.002,0.0
5062008,1808,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.292,12.889,0,80,55,1.4,9.828,48.631,3.107,2.508,55.623,72.968,72.827,62.785,51.478,0.0,-0.001,-0.007,20.0,20.0,77.407,46.981,77.265,78.179,131.638,107.345,129.167,37.821,40.281,37.683,-10.852,110,110,73.063,75.313,58.219,63.281,0.0,21.172,72,70,1000,200,0.0,10.383,69.375,68.563,0.012,76.875,71.875,59.063,68.313,0.0,57.688,72,70,1000,200,0.0,0.0,75.438,75.25,0.022,75.25,74.125,59.719,68.125,0.0,31.328,72,70,1000,200,-0.002,0.0,76.75,76.25,0.021,74.188,72.063,58.469,67.688,0.0,36.406,72,70,1000,200,-0.001,0.0,74.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.03,-0.723,0.0,0.0,0.034,0.034,0.001,0.001,0.002,0.0
5062008,1809,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.271,12.948,0,80,55,1.4,10.43,48.631,3.107,2.508,55.943,72.754,72.827,61.906,51.913,0.0,-0.001,-0.007,20.0,20.0,77.963,45.917,77.33,78.072,131.564,107.451,129.167,37.821,40.491,37.537,-10.852,110,110,73.188,75.125,58.375,64.125,0.0,20.422,72,70,1000,200,0.0,10.375,69.375,68.563,0.011,77.313,72.125,59.563,69.25,0.0,57.688,72,70,1000,200,0.0,0.0,75.438,75.125,0.022,75.5,74.313,60.313,69.063,0.0,31.328,72,70,1000,200,-0.002,0.0,76.75,76.25,0.021,74.375,72.25,58.938,68.313,0.0,36.406,72,70,1000,200,-0.001,0.0,74.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.027,-1.377,0.0,0.0,0.034,0.034,0.001,0.001,0.002,0.0
5062008,1810,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.26,12.933,0,80,55,1.4,10.5,48.631,3.107,2.508,56.156,72.433,72.827,61.028,52.24,0.0,-0.001,-0.007,20.0,20.0,78.435,43.904,77.207,77.965,131.49,107.558,129.241,38.184,40.7,37.902,-10.852,110,110,73.188,74.875,58.813,64.5,0.0,19.703,72,70,1000,200,0.0,10.313,69.188,68.438,0.012,77.563,72.375,60.188,70.125,0.0,57.688,72,70,1000,200,0.0,0.0,75.5,75.125,0.022,75.563,74.438,60.938,69.813,0.0,31.328,72,70,1000,200,-0.002,0.0,76.75,76.25,0.021,74.375,72.438,59.438,68.938,0.0,36.406,72,70,1000,200,-0.001,0.0,74.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.024,-1.45,0.0,0.0,0.034,0.034,0.001,0.001,0.002,0.0
5062008,1811,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.218,12.962,0,80,55,1.4,10.727,48.631,4.643,2.508,56.369,72.219,72.827,60.369,52.566,0.0,-0.001,-0.007,20.0,20.0,78.769,42.696,77.006,77.965,131.417,107.558,129.167,38.257,40.7,38.048,-10.852,110,110,73.188,74.75,59.188,65.0,0.0,18.891,72,70,1000,200,0.0,10.633,69.375,68.563,0.012,77.625,72.563,60.688,71.063,0.0,57.688,72,70,1000,200,0.0,0.0,75.5,75.25,0.022,75.625,74.688,61.406,70.375,0.0,31.328,72,70,1000,200,-0.002,0.0,76.75,76.25,0.021,74.5,72.563,59.938,69.563,0.0,36.406,72,70,1000,200,-0.001,0.0,74.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.021,-1.109,0.0,0.0,0.034,0.034,0.001,0.001,0.002,0.0
5062008,1812,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.208,12.933,0,80,55,1.4,10.766,48.631,3.107,1.076,56.689,71.898,72.936,59.71,52.892,0.0,-0.001,-0.007,20.0,20.0,79.158,41.373,76.805,77.858,131.49,107.558,129.315,38.402,41.015,38.048,-10.852,110,110,73.188,74.563,59.406,65.563,0.0,18.109,72,70,1000,200,0.0,10.766,69.375,68.563,0.012,77.625,72.813,61.188,71.625,0.0,57.688,72,70,1000,200,0.0,0.0,75.438,75.25,0.022,75.938,74.813,62.031,70.938,0.0,31.328,72,70,1000,200,-0.002,0.0,76.75,76.25,0.021,74.625,72.688,60.344,70.0,0.0,36.406,72,70,1000,200,-0.001,0.0,74.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.019,-1.752,0.0,0.0,0.034,0.034,0.001,0.001,0.002,0.0
5062008,1813,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.198,12.918,0,80,55,1.4,10.508,49.894,3.107,1.076,56.902,71.684,72.936,59.381,53.219,0.0,-0.001,-0.007,20.0,20.0,79.603,40.423,76.65,77.751,131.195,107.664,129.167,38.33,41.12,38.121,-10.852,110,110,73.188,74.438,59.625,65.75,0.0,17.359,72,70,1000,200,0.0,10.625,69.375,68.563,0.012,77.625,73.0,61.688,72.25,0.0,57.688,72,70,1000,200,0.0,0.0,75.438,75.25,0.022,75.938,75.0,62.5,71.438,0.0,31.328,72,70,1000,200,-0.002,0.0,76.875,76.25,0.021,74.813,72.875,60.813,70.313,0.0,36.406,72,70,1000,200,-0.001,0.0,74.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.017,-0.968,0.0,0.0,0.034,0.034,0.001,0.001,0.002,0.0
5062008,1814,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.365,12.977,0,80,55,1.4,10.508,48.631,4.643,2.508,57.009,71.469,72.936,58.942,53.545,0.0,-0.001,-0.007,20.0,20.0,79.909,39.532,76.552,77.751,131.195,107.558,129.094,38.257,41.225,38.121,-10.852,110,110,73.188,74.313,60.0,66.125,0.0,16.625,72,70,1000,200,0.0,10.578,69.375,68.438,0.012,77.688,73.188,62.219,72.75,0.0,57.688,72,70,1000,200,0.0,0.0,75.438,75.125,0.022,75.938,75.125,62.781,71.75,0.0,31.328,72,70,1000,200,-0.002,0.0,76.875,76.25,0.021,74.625,73.063,61.344,70.813,0.0,36.406,72,70,1000,200,-0.001,0.0,74.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.032,-0.595,0.0,0.0,0.034,0.034,0.002,0.001,0.002,0.0
5062008,1815,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.49,12.977,0,80,55,1.4,10.609,48.631,3.107,2.508,57.222,71.148,72.936,58.612,53.872,0.0,-0.001,-0.007,20.0,20.0,80.243,39.388,76.462,77.751,131.122,107.664,129.167,38.257,41.33,38.121,-10.852,110,110,73.188,74.188,60.188,66.313,0.0,15.891,72,70,1000,200,0.0,10.438,69.375,68.563,0.012,77.688,73.375,62.563,73.125,0.0,57.688,72,70,1000,200,0.0,0.0,75.438,75.25,0.022,76.063,75.313,63.219,72.125,0.0,31.328,72,70,1000,200,-0.002,0.0,76.75,76.25,0.021,74.813,73.125,61.719,71.125,0.0,36.406,72,70,1000,200,-0.001,0.0,74.625,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.041,-0.574,0.0,0.0,0.035,0.034,0.001,0.001,0.002,0.0
5062008,1816,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.521,12.977,0,80,55,1.4,10.414,48.631,4.643,2.508,57.436,70.934,72.936,58.393,53.98,0.0,-0.001,-0.007,20.0,20.0,80.465,38.554,76.358,77.536,131.048,107.664,129.463,38.33,41.54,38.121,-10.852,110,110,73.188,74.0,60.5,66.5,0.0,15.164,72,70,1000,200,0.0,10.25,69.375,68.438,0.012,77.938,73.563,62.938,73.5,0.0,57.688,72,70,1000,200,0.0,0.0,75.5,75.125,0.022,76.063,75.375,63.594,72.313,0.0,31.328,72,70,1000,200,-0.002,0.0,76.75,76.25,0.021,74.813,73.313,62.0,71.313,0.0,36.406,72,70,1000,200,-0.001,0.0,74.625,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.035,-0.845,0.0,0.0,0.034,0.034,0.002,0.001,0.002,0.0
5062008,1817,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.573,12.933,0,80,55,1.4,10.289,48.631,3.107,2.508,57.649,70.827,73.044,58.173,54.307,0.0,-0.001,-0.007,20.0,20.0,80.715,38.381,76.313,77.644,130.974,107.664,129.758,38.33,41.645,38.194,-10.852,110,110,73.188,73.938,60.594,66.625,0.0,14.422,72,70,1000,200,0.0,10.336,69.375,68.563,0.012,77.688,73.75,63.5,73.688,0.0,57.688,72,70,1000,200,0.0,0.0,75.5,75.125,0.022,76.063,75.563,63.906,72.75,0.0,31.328,72,70,1000,200,-0.002,0.0,76.875,76.25,0.021,74.813,73.375,62.5,71.688,0.0,36.406,72,70,1000,200,-0.001,0.0,74.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.03,-0.531,0.0,0.0,0.034,0.034,0.001,0.001,0.002,0.0
5062008,1818,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.594,12.933,0,80,55,1.4,10.578,48.631,3.107,2.508,57.755,70.613,73.044,58.063,54.633,0.0,-0.001,-0.007,20.0,20.0,80.854,38.611,76.3,77.536,130.827,107.771,129.98,38.402,41.749,38.194,-10.852,110,110,73.188,73.813,61.031,66.938,0.0,13.664,72,70,1000,200,0.0,10.398,69.375,68.438,0.011,77.688,73.938,63.781,74.125,0.0,57.688,72,70,1000,200,0.0,0.0,75.5,75.25,0.022,76.125,75.625,64.313,72.938,0.0,31.328,72,70,1000,200,-0.002,0.0,76.875,76.25,0.021,74.813,73.438,62.875,71.875,0.0,36.406,72,70,1000,200,-0.001,0.0,74.625,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.022,-0.804,0.0,0.0,0.035,0.034,0.002,0.001,0.002,0.0
5062008,1819,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.594,12.86,0,80,55,1.4,10.383,48.631,3.107,2.508,57.862,70.399,73.044,57.954,54.851,0.0,-0.001,-0.007,20.0,20.0,80.882,38.295,76.209,77.536,130.753,107.771,129.98,38.402,41.749,38.194,-10.852,110,110,73.188,73.688,61.094,67.125,0.0,12.891,72,70,1000,200,0.0,10.508,69.375,68.563,0.012,77.688,74.063,64.125,74.313,0.0,57.688,72,70,1000,200,0.0,0.0,75.5,75.25,0.022,76.125,75.75,64.5,73.313,0.0,31.328,72,70,1000,200,-0.002,0.0,76.875,76.25,0.021,74.813,73.563,63.188,72.063,0.0,36.406,72,70,1000,200,-0.001,0.0,74.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.02,-0.799,0.0,0.0,0.035,0.034,0.001,0.001,0.002,0.0
5062008,1820,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.594,12.977,0,80,55,1.4,10.445,48.631,3.107,2.508,58.075,70.185,73.044,57.844,54.96,0.0,-0.001,-0.007,20.0,20.0,80.882,38.324,76.196,77.429,130.753,107.771,129.98,38.475,41.959,38.267,-10.852,110,110,73.188,73.625,61.188,67.188,0.0,12.164,72,70,1000,200,0.0,10.477,69.375,68.563,0.012,77.688,74.188,64.438,74.625,0.0,57.688,72,70,1000,200,0.0,0.0,75.5,75.25,0.022,76.25,75.875,64.875,73.438,0.0,31.328,72,70,1000,200,-0.002,0.0,76.875,76.25,0.021,74.938,73.625,63.563,72.25,0.0,36.406,72,70,1000,200,-0.001,0.0,74.75,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.02,-0.775,0.0,0.0,0.034,0.034,0.001,0.001,0.002,0.0
5062008,1821,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.584,12.948,0,80,55,1.4,10.523,48.631,3.107,3.939,58.182,69.863,72.936,57.734,55.177,0.0,-0.001,-0.007,20.0,20.0,80.854,38.324,76.118,77.322,130.605,107.877,129.906,38.475,42.064,38.267,-10.852,110,110,73.188,73.5,61.438,67.438,0.0,11.398,72,70,1000,200,0.0,10.484,69.375,68.438,0.012,77.938,74.375,64.875,74.813,0.0,57.688,72,70,1000,200,0.0,0.0,75.5,75.25,0.022,76.25,75.938,65.0,73.625,0.0,31.328,72,70,1000,200,-0.002,0.0,76.75,76.375,0.021,74.938,73.75,63.875,72.438,0.0,36.406,72,70,1000,200,-0.001,0.0,74.625,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.018,-0.75,0.0,0.0,0.034,0.034,0.002,0.001,0.001,0.0
5062008,1822,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.563,12.904,0,80,55,1.4,10.523,48.631,3.107,2.508,58.395,69.756,73.044,57.734,55.395,0.0,0.002,-0.007,20.0,20.0,80.743,38.18,76.079,77.322,130.532,107.877,129.906,38.475,42.169,38.267,-10.852,110,110,73.188,73.438,61.594,67.563,0.0,10.648,72,70,1000,200,0.0,10.523,69.375,68.563,0.012,77.938,74.5,65.25,74.938,0.0,57.688,72,70,1000,200,0.0,0.0,75.5,75.25,0.022,76.25,76.0,65.438,73.813,0.0,31.328,72,70,1000,200,-0.002,0.0,76.75,76.25,0.021,75.0,73.813,64.25,72.438,0.0,36.406,72,70,1000,200,-0.001,0.0,74.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.016,-0.727,0.0,0.0,0.034,0.034,0.001,0.001,0.002,0.0
5062008,1823,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.542,12.948,0,80,55,1.4,10.531,48.631,3.107,2.508,58.502,69.649,73.152,57.624,55.613,0.0,-0.001,-0.007,20.0,20.0,80.632,38.007,76.008,77.215,130.532,107.984,129.758,38.548,42.274,38.267,-10.852,110,110,73.188,73.375,61.813,67.563,0.0,9.93,72,70,1000,200,0.0,10.406,69.5,68.438,0.012,77.938,74.625,65.563,75.25,0.0,57.688,72,70,1000,200,0.0,0.0,75.5,75.25,0.022,76.438,76.063,65.625,73.938,0.0,31.328,72,70,1000,200,-0.002,0.0,76.75,76.25,0.021,75.0,73.875,64.438,72.875,0.0,36.406,72,70,1000,200,-0.001,0.0,74.625,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.019,-0.976,0.0,0.0,0.034,0.034,0.002,0.001,0.002,0.0
5062008,1824,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.542,12.933,0,80,55,1.4,10.469,48.631,3.107,2.508,58.608,69.435,73.152,57.624,55.83,0.0,-0.001,-0.007,20.0,20.0,80.465,38.266,75.93,77.215,130.31,107.984,129.684,38.475,42.274,38.339,-10.852,110,110,73.063,73.313,61.906,67.75,0.0,9.227,72,70,1000,200,0.0,10.195,69.375,68.563,0.012,77.938,74.688,65.875,75.313,0.0,57.688,72,70,1000,200,0.0,0.0,75.625,75.25,0.022,76.25,76.188,65.938,74.063,0.0,31.328,72,70,1000,200,-0.002,0.0,76.875,76.25,0.021,75.0,73.938,64.875,72.938,0.0,36.406,72,70,1000,200,-0.001,0.0,74.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.015,-0.463,0.0,0.0,0.034,0.034,0.001,0.001,0.002,0.0
5062008,1825,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.511,12.948,0,80,55,1.4,16.422,48.631,3.107,2.508,58.822,69.328,73.152,57.624,55.939,0.0,-0.001,-0.007,20.0,20.0,80.243,38.065,75.852,77.108,130.31,107.877,129.611,38.475,42.484,38.339,-10.852,110,110,73.063,73.25,62.0,67.813,0.0,8.539,72,70,1000,200,0.0,10.047,69.375,68.438,0.012,77.688,74.813,66.188,75.438,0.0,56.25,72,70,1000,200,0.0,9.148,75.5,75.25,0.022,76.25,76.188,66.25,74.313,0.0,31.328,72,70,1000,200,-0.002,0.0,76.875,76.25,0.021,75.0,74.063,65.0,73.0,0.0,36.406,72,70,1000,200,-0.001,0.0,74.625,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.016,-0.439,0.0,0.0,0.034,0.034,0.002,0.001,0.002,0.0
5062008,1826,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.5,13.02,0,80,55,1.4,20.883,48.631,3.107,2.508,58.928,69.007,73.044,57.514,56.048,0.0,-0.001,-0.007,20.0,20.0,80.048,38.007,75.742,77.0,130.237,108.09,129.463,38.548,42.589,38.339,-10.852,110,110,73.063,73.188,62.25,67.938,0.0,7.809,72,70,1000,200,0.0,10.016,69.375,68.438,0.012,77.688,74.938,66.438,75.5,0.0,55.25,72,70,1000,200,0.0,10.945,75.625,75.25,0.022,76.438,76.313,66.313,74.438,0.0,31.328,72,70,1000,200,-0.002,0.0,76.875,76.25,0.021,75.125,74.063,65.438,73.25,0.0,36.406,72,70,1000,200,-0.001,0.0,74.625,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.017,-0.673,0.0,0.0,0.034,0.034,0.002,0.001,0.002,0.0
5062008,1827,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.479,12.991,0,80,55,1.4,23.211,48.631,3.107,2.508,59.035,69.007,73.261,57.514,56.265,0.0,-0.001,-0.007,20.0,20.0,79.826,38.209,75.742,77.0,130.384,108.09,129.389,38.548,42.693,38.339,-10.852,110,110,73.188,73.125,62.375,67.938,0.0,7.148,72,70,1000,200,0.0,9.797,69.5,68.563,0.012,77.688,75.063,66.625,75.75,0.0,54.219,72,70,1000,200,0.0,13.594,75.625,75.375,0.022,76.438,76.375,66.75,74.563,0.0,31.328,72,70,1000,200,-0.002,0.0,76.875,76.25,0.021,75.125,74.188,65.625,73.25,0.0,36.406,72,70,1000,200,-0.001,0.0,74.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.021,-0.655,0.0,0.0,0.034,0.034,0.002,0.001,0.002,0.0
5062008,1828,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.459,12.948,0,80,55,1.4,23.211,48.631,3.107,2.508,59.035,68.793,73.152,57.624,56.374,0.0,-0.001,-0.007,20.0,20.0,79.575,38.209,75.703,76.893,130.384,108.09,129.241,38.548,42.693,38.339,-10.852,110,110,73.063,73.063,62.5,67.938,0.0,6.422,72,70,1000,200,0.0,9.773,69.5,68.438,0.012,77.938,75.188,66.875,75.875,0.0,53.063,72,70,1000,200,0.0,15.43,75.625,75.25,0.022,76.438,76.375,66.875,74.688,0.0,31.328,72,70,1000,200,-0.002,0.0,76.875,76.25,0.021,75.125,74.188,66.063,73.563,0.0,36.406,72,70,1000,200,-0.001,0.0,74.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.024,-0.653,0.0,0.0,0.034,0.034,0.002,0.001,0.002,0.0
5062008,1829,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.417,12.889,0,80,55,1.4,25.719,48.631,3.107,2.508,59.355,68.686,73.261,57.624,56.592,0.0,-0.001,-0.007,20.0,20.0,79.297,38.237,75.664,76.786,130.679,108.196,129.167,38.548,42.798,38.339,-10.852,110,110,73.188,73.0,62.594,68.125,0.0,5.723,72,70,1000,200,0.0,9.813,69.5,68.563,0.012,77.938,75.25,67.125,75.938,0.0,52.031,72,70,1000,200,0.0,15.867,75.625,75.25,0.022,76.438,76.438,67.188,74.75,0.0,31.328,72,70,1000,200,-0.002,0.0,76.875,76.25,0.021,75.0,74.313,66.25,73.563,0.0,36.406,72,70,1000,200,-0.001,0.0,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.028,-0.634,0.0,0.0,0.034,0.034,0.002,0.001,0.002,0.001
5062008,1830,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.386,12.875,0,80,55,1.4,26.828,48.631,3.107,2.508,59.461,68.472,73.152,57.624,56.701,0.0,-0.001,-0.007,20.0,20.0,79.103,38.381,75.716,76.786,130.9,108.196,129.167,38.62,42.903,38.339,-10.852,110,110,73.063,72.938,62.781,68.063,0.0,5.008,72,70,1000,200,0.0,9.922,69.375,68.563,0.012,77.938,75.313,67.313,76.063,0.0,50.781,72,70,1000,200,0.0,17.188,75.625,75.25,0.022,76.438,76.5,67.5,74.875,0.0,31.328,72,70,1000,200,-0.002,0.0,76.875,76.25,0.021,75.125,74.375,66.563,73.625,0.0,36.406,72,70,1000,200,-0.001,0.0,74.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.029,-0.845,0.0,0.0,0.034,0.034,0.001,0.001,0.002,0.0
5062008,1831,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.375,12.977,0,80,55,1.4,26.992,48.631,3.107,2.508,59.568,68.472,73.369,57.624,56.809,0.0,-0.001,-0.007,20.0,20.0,78.825,38.468,75.69,76.679,130.974,108.196,129.094,38.62,43.008,38.412,-10.852,110,110,73.188,72.875,62.875,68.125,0.0,4.297,72,70,1000,200,0.0,9.891,69.5,68.438,0.012,77.688,75.375,67.688,76.125,0.0,49.656,72,70,1000,200,0.0,17.859,75.625,75.25,0.022,76.438,76.563,67.5,74.875,0.0,31.328,72,70,1000,200,-0.002,0.0,76.75,76.25,0.021,75.125,74.313,66.813,73.625,0.0,36.406,72,70,1000,200,-0.001,0.0,74.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.031,-0.615,0.0,0.0,0.035,0.034,0.002,0.001,0.002,0.0
5062008,1832,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.333,13.006,0,80,55,1.4,28.078,48.631,3.107,2.508,59.675,68.364,73.369,57.734,56.918,0.0,-0.001,-0.007,20.0,20.0,78.574,38.583,75.652,76.572,131.195,108.196,129.02,38.62,43.113,38.412,-10.852,110,110,73.063,72.813,63.0,68.375,0.0,3.584,72,70,1000,200,0.0,9.922,69.5,68.563,0.012,77.938,75.5,67.813,76.313,0.0,48.375,72,70,1000,200,0.0,18.969,75.625,75.25,0.022,76.438,76.563,67.875,75.063,0.0,31.328,72,70,1000,200,-0.002,0.0,76.875,76.25,0.021,75.125,74.438,67.125,73.75,0.0,36.406,72,70,1000,200,-0.001,0.0,74.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.031,-0.602,0.0,0.0,0.034,0.034,0.002,0.001,0.002,0.0
5062008,1833,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.333,13.02,0,80,55,1.4,28.078,48.631,3.107,2.508,59.888,68.257,73.369,57.734,57.027,0.0,-0.001,-0.007,20.0,20.0,78.296,38.698,75.652,76.465,131.343,108.303,128.946,38.693,43.218,38.412,-10.852,110,110,73.063,72.813,63.063,68.375,0.0,2.961,72,70,1000,200,0.0,9.57,69.5,68.563,0.012,77.938,75.563,67.938,76.313,0.0,47.188,72,70,1000,200,0.0,18.813,75.625,75.25,0.022,76.563,76.625,68.125,75.188,0.0,31.328,72,70,1000,200,-0.002,0.0,76.875,76.25,0.021,75.188,74.5,67.188,73.875,0.0,36.406,72,70,1000,200,-0.001,0.0,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,0.0,0.001,0.035,-0.809,0.0,0.0,0.034,0.034,0.002,0.001,0.002,0.001
5062008,1834,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.292,12.991,0,80,55,1.4,28.375,48.631,3.107,2.508,59.995,68.15,73.369,57.624,57.245,0.0,-0.001,-0.007,20.0,20.0,78.018,38.755,75.613,76.465,131.269,108.196,128.946,38.62,43.323,38.412,-10.852,110,110,73.063,72.75,63.188,68.375,0.0,2.266,72,70,1000,200,0.0,9.438,69.5,68.438,0.012,77.938,75.625,68.25,76.313,0.0,45.969,72,70,1000,200,0.0,19.078,75.625,75.375,0.022,76.438,76.688,68.313,75.313,0.0,31.328,72,70,1000,200,-0.002,0.0,76.875,76.25,0.021,75.188,74.5,67.375,73.875,0.0,36.406,72,70,1000,200,-0.001,0.0,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.029,-0.575,0.0,0.0,0.034,0.034,0.002,0.001,0.002,0.001
5062008,1835,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.26,12.933,0,80,55,1.4,28.602,48.631,3.107,2.508,60.101,68.043,73.369,57.844,57.245,0.0,-0.001,-0.007,20.0,20.0,77.768,39.215,75.652,76.357,131.417,108.303,128.946,38.693,43.428,38.485,-10.852,110,110,73.063,72.688,63.188,68.438,0.0,1.541,72,70,1000,200,0.0,9.68,69.5,68.438,0.012,77.938,75.75,68.313,76.438,0.0,44.719,72,70,1000,200,0.0,19.516,75.625,75.438,0.022,76.438,76.688,68.563,75.313,0.0,31.328,72,70,1000,200,-0.002,0.0,76.875,76.25,0.021,75.188,74.563,67.563,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,74.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.028,-0.568,0.0,0.0,0.034,0.034,0.002,0.001,0.002,0.0
5062008,1836,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.25,12.904,0,80,55,1.4,29.461,48.631,3.107,3.939,60.208,67.936,73.369,57.844,57.462,0.0,-0.001,-0.007,20.0,20.0,77.546,39.158,75.664,76.25,131.417,108.303,128.872,38.693,43.428,38.485,-10.852,110,110,73.063,72.688,63.5,68.5,0.0,0.775,72,70,1000,200,0.0,10.133,69.5,68.563,0.012,77.938,75.75,68.5,76.563,0.0,43.5,72,70,1000,200,0.0,19.531,75.625,75.375,0.022,76.563,76.813,68.75,75.375,0.0,31.328,72,70,1000,200,-0.002,0.0,76.938,76.25,0.021,75.125,74.625,67.875,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,0.028,-0.567,0.0,0.0,0.034,0.034,0.002,0.001,0.002,0.001
5062008,1837,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.229,12.991,0,80,55,1.4,29.266,48.631,3.107,2.508,60.208,67.829,73.369,57.954,57.462,0.0,-0.001,-0.007,20.0,20.0,77.24,39.072,75.664,76.143,131.417,108.303,128.872,38.693,43.533,38.485,-10.852,110,110,73.063,72.625,63.594,68.438,0.0,0.14,72,70,1000,200,0.0,9.883,69.5,68.563,0.012,78.063,75.875,68.875,76.563,0.0,42.094,72,70,1000,200,0.0,20.969,75.813,75.375,0.022,76.563,76.75,68.875,75.375,0.0,31.328,72,70,1000,200,-0.002,0.0,76.938,76.25,0.021,75.188,74.688,68.188,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.025,-0.558,0.0,0.0,0.035,0.034,0.002,0.001,0.002,0.001
5062008,1838,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.198,13.02,0,80,55,1.4,30.555,48.631,3.107,2.508,60.528,67.829,73.477,57.844,57.68,0.0,-0.001,-0.007,20.0,20.0,77.073,39.187,75.703,76.143,131.417,108.409,128.872,38.766,43.638,38.558,-10.852,110,110,73.063,72.625,63.688,68.5,0.0,0.0,72,70,1000,200,0.0,9.867,69.5,68.563,0.012,78.063,75.875,68.938,76.625,0.0,40.719,72,70,1000,200,0.0,21.25,75.813,75.375,0.022,76.563,76.813,69.125,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,76.938,76.25,0.021,75.188,74.688,68.25,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.022,-0.556,0.0,0.0,0.034,0.034,0.002,0.001,0.002,0.001
5062008,1839,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.177,12.933,0,80,55,1.4,30.555,48.631,3.107,3.939,60.528,67.615,73.369,57.954,57.68,0.0,-0.001,-0.007,20.0,20.0,76.795,39.273,75.729,75.929,131.343,108.409,128.872,38.766,43.742,38.558,-10.852,110,110,73.063,72.563,63.813,68.5,0.0,0.0,72,70,1000,200,0.0,10.461,69.5,68.438,0.012,78.188,75.938,69.063,76.625,0.0,39.281,72,70,1000,200,0.0,21.984,75.813,75.375,0.022,76.563,76.875,69.25,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,76.938,76.25,0.021,75.188,74.75,68.5,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.019,-0.541,0.0,0.0,0.034,0.034,0.002,0.001,0.002,0.001
5062008,1840,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.145,12.962,0,80,55,1.4,32.656,48.631,3.107,2.508,60.634,67.508,73.369,57.954,57.789,0.0,-0.001,-0.007,20.0,20.0,76.517,39.474,75.69,75.929,131.195,108.409,128.724,38.766,43.847,38.558,-10.852,110,110,73.0,72.5,63.969,68.625,0.0,0.0,72,70,1000,200,0.0,10.164,69.5,68.438,0.012,78.188,76.063,69.125,76.688,0.0,37.813,72,70,1000,200,0.0,22.734,75.813,75.375,0.022,76.563,76.875,69.5,75.688,0.0,31.328,72,70,1000,200,-0.002,0.0,76.875,76.25,0.021,75.188,74.813,68.563,74.375,0.0,36.406,72,70,1000,200,-0.001,0.0,74.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.016,-0.531,0.0,0.0,0.034,0.034,0.002,0.001,0.002,0.0
5062008,1841,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,32.742,48.631,3.107,2.508,60.741,67.615,73.477,58.063,57.897,0.0,-0.001,-0.007,20.0,20.0,76.239,39.532,75.703,75.822,131.269,108.409,128.651,38.766,43.952,38.558,-10.852,110,110,73.0,72.5,63.969,68.625,0.0,0.0,72,70,1000,200,0.0,9.492,69.5,68.438,0.012,78.063,76.063,69.438,76.688,0.0,36.25,72,70,1000,200,0.0,23.609,75.813,75.375,0.022,76.563,76.938,69.625,75.688,0.0,31.328,72,70,1000,200,-0.002,0.0,76.938,76.25,0.021,75.188,74.813,68.875,74.375,0.0,36.406,72,70,1000,200,-0.001,0.0,74.75,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.52,0.0,0.0,0.034,0.034,0.002,0.001,0.002,0.0
5062008,1842,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.933,0,80,55,1.4,33.344,48.631,3.107,3.939,60.848,67.401,73.477,58.063,58.006,0.0,-0.001,-0.007,20.0,20.0,75.989,39.647,75.729,75.822,131.195,108.409,128.577,38.766,43.952,38.558,-10.852,110,110,73.0,72.5,64.188,68.75,0.0,0.0,72,70,1000,200,0.0,9.602,69.563,68.563,0.012,78.063,76.125,69.563,76.875,0.0,34.656,72,70,1000,200,0.0,24.391,75.938,75.438,0.022,76.688,76.938,69.75,75.688,0.0,31.328,72,70,1000,200,-0.002,0.0,76.938,76.25,0.021,75.188,74.813,68.938,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,74.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.519,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.0
5062008,1843,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.918,0,80,55,1.4,34.305,48.631,3.107,2.508,61.061,67.401,73.477,58.173,58.224,0.0,-0.001,-0.007,20.0,20.0,75.739,39.906,75.69,75.822,130.679,108.409,128.208,38.766,44.057,38.558,-10.852,110,110,73.0,72.438,64.188,68.75,0.0,0.0,72,70,1000,200,0.0,9.953,69.563,68.563,0.012,78.188,76.188,69.688,76.875,0.0,33.094,72,70,1000,200,0.0,24.656,75.938,75.375,0.022,76.688,77.0,69.813,75.75,0.0,31.328,72,70,1000,200,-0.002,0.0,76.938,76.25,0.021,75.375,74.813,69.125,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,75.063,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.508,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5062008,1844,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,35.102,48.631,3.107,2.508,61.168,67.401,73.586,58.283,58.333,0.0,-0.001,-0.007,20.0,20.0,75.516,39.963,75.729,75.822,130.384,108.409,127.912,38.766,44.162,38.631,-10.852,110,110,73.0,72.438,64.313,68.75,0.0,0.0,72,70,1000,200,0.0,9.781,69.5,68.563,0.012,78.063,76.188,69.875,76.875,0.0,31.359,72,70,1000,200,0.0,25.984,75.938,75.438,0.022,76.688,77.0,70.125,75.875,0.0,31.328,72,70,1000,200,-0.002,0.0,76.938,76.25,0.021,75.375,74.875,69.438,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,74.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.324,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.0
5062008,1845,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,35.102,48.631,3.107,2.508,61.274,67.294,73.477,58.393,58.441,0.0,-0.001,-0.007,20.0,20.0,75.294,40.136,75.729,75.822,130.089,108.409,127.764,38.839,44.267,38.631,-10.852,110,110,73.0,72.375,64.375,68.625,0.0,0.0,72,70,1000,200,0.0,9.555,69.563,68.438,0.012,78.063,76.25,70.063,77.063,0.0,29.484,72,70,1000,200,0.0,27.313,75.938,75.375,0.022,76.688,77.0,70.25,75.75,0.0,31.328,72,70,1000,200,-0.002,0.0,76.938,76.25,0.021,75.375,74.938,69.438,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,74.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.498,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.0
5062008,1846,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,37.047,48.631,3.107,2.508,61.274,67.294,73.586,58.393,58.441,0.0,-0.001,-0.007,20.0,20.0,74.988,40.308,75.69,75.714,129.647,108.409,127.543,38.839,44.372,38.631,-10.852,110,110,73.0,72.313,64.375,68.75,0.0,0.0,72,70,1000,200,0.0,9.633,69.5,68.438,0.012,78.188,76.313,70.125,77.063,0.0,27.625,72,70,1000,200,0.0,28.141,75.938,75.375,0.022,76.75,77.063,70.313,75.875,0.0,31.328,72,70,1000,200,-0.002,0.0,76.938,76.25,0.021,75.375,74.875,69.625,74.75,0.0,36.406,72,70,1000,200,-0.001,0.0,74.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.486,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.0
5062008,1847,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.208,13.006,0,80,55,1.4,37.82,48.631,3.107,2.508,61.381,67.294,73.586,58.503,58.55,0.0,-0.001,-0.004,20.0,20.0,74.793,40.395,75.742,75.714,130.384,108.303,127.912,38.839,44.372,38.631,-10.852,110,110,72.875,72.313,64.75,68.75,0.0,0.0,72,70,1000,200,0.0,9.758,69.563,68.563,0.012,78.063,76.375,70.313,77.063,0.0,25.813,72,70,1000,200,0.0,28.75,75.938,75.375,0.022,76.688,77.063,70.75,75.875,0.0,31.328,72,70,1000,200,-0.002,0.0,76.938,76.375,0.021,75.5,74.875,69.938,74.75,0.0,36.406,72,70,1000,200,-0.001,0.0,75.063,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.023,-0.489,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
5062008,1848,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.281,12.948,0,80,55,1.4,38.383,48.631,3.107,2.508,61.594,67.187,73.586,58.612,58.659,0.0,-0.001,-0.004,20.0,20.0,74.571,40.51,75.703,75.714,130.458,108.303,127.838,38.839,44.477,38.631,-10.852,110,110,73.0,72.313,64.75,68.938,0.0,0.0,72,70,1000,200,0.0,9.625,69.563,68.438,0.012,78.063,76.438,70.438,77.125,0.0,23.969,72,70,1000,200,0.0,28.922,75.938,75.375,0.022,76.688,77.063,70.75,76.0,0.0,31.328,72,70,1000,200,-0.002,0.0,76.938,76.375,0.021,75.5,74.938,69.938,74.75,0.0,36.406,72,70,1000,200,-0.001,0.0,75.063,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.033,-0.478,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
