DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,1849,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.333,12.933,0,80,55,1.4,38.523,48.631,3.107,2.508,61.594,67.187,73.586,58.612,58.768,0.0,-0.001,-0.007,20.0,20.0,74.348,40.682,75.716,75.714,130.384,108.303,127.248,38.911,44.582,38.631,-10.852,110,110,73.0,72.25,64.75,68.938,0.0,0.0,72,70,1000,200,0.0,9.438,69.563,68.563,0.012,78.063,76.438,70.625,77.125,0.0,22.125,72,70,1000,200,0.0,29.063,76.063,75.438,0.022,76.688,77.063,70.938,76.0,0.0,31.328,72,70,1000,200,-0.002,0.0,77.063,76.375,0.021,75.5,75.0,70.188,74.875,0.0,36.406,72,70,1000,200,-0.001,0.0,75.063,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.047,-0.639,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
5062008,1850,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.396,12.904,0,80,55,1.4,38.422,48.631,3.107,2.508,61.594,67.08,73.586,58.612,58.768,0.0,-0.001,-0.007,20.0,20.0,74.098,40.769,75.664,75.607,130.458,108.196,127.1,38.839,44.582,38.631,-10.852,110,110,72.875,72.25,64.875,69.063,0.0,0.0,72,70,1000,200,0.0,9.211,69.563,68.563,0.011,78.063,76.5,70.75,77.125,0.0,20.313,72,70,1000,200,0.0,29.219,76.063,75.438,0.022,76.688,77.125,70.938,76.063,0.0,31.328,72,70,1000,200,-0.002,0.0,76.938,76.375,0.021,75.5,75.0,70.25,74.875,0.0,36.406,72,70,1000,200,-0.001,0.0,75.063,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.06,-0.467,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
5062008,1851,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.448,12.933,0,80,55,1.4,38.422,48.631,3.107,2.508,61.807,67.187,73.586,58.722,58.985,0.0,-0.001,-0.004,20.0,20.0,73.876,40.97,75.677,75.607,130.384,108.196,127.838,38.911,44.687,38.704,-10.852,110,110,72.875,72.188,64.875,68.938,0.0,0.0,72,70,1000,200,0.0,9.539,69.563,68.563,0.012,78.188,76.5,70.813,77.125,0.0,18.484,72,70,1000,200,0.0,29.281,76.063,75.438,0.022,76.563,77.125,71.063,76.063,0.0,31.328,72,70,1000,200,-0.002,0.0,76.938,76.25,0.021,75.5,75.0,70.375,74.875,0.0,36.406,72,70,1000,200,-0.001,0.0,75.063,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.051,-0.463,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
5062008,1852,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.5,12.977,0,80,55,1.4,38.648,48.631,3.107,1.076,61.914,67.08,73.694,58.942,58.985,0.0,-0.001,-0.007,20.0,20.0,73.625,41.085,75.613,75.607,130.31,108.196,128.429,38.984,44.791,38.704,-10.852,110,110,72.875,72.188,65.0,69.063,0.0,0.0,72,70,1000,200,0.0,9.719,69.563,68.563,0.012,78.063,76.5,70.813,77.125,0.0,16.609,72,70,1000,200,0.0,29.219,76.063,75.438,0.022,76.688,77.188,71.125,76.063,0.0,31.328,72,70,1000,200,-0.002,0.0,77.188,76.375,0.021,75.375,75.063,70.625,74.938,0.0,36.406,72,70,1000,200,-0.001,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.043,-0.626,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
5062008,1853,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,12.933,0,80,55,1.4,39.016,48.631,3.107,2.508,62.021,66.973,73.586,58.942,59.094,0.0,-0.001,-0.007,20.0,20.0,73.403,41.229,75.548,75.607,130.163,108.196,128.724,38.984,44.896,38.704,-10.852,110,110,72.875,72.125,65.188,69.063,0.0,0.0,72,70,1000,200,0.0,9.797,69.563,68.563,0.012,78.063,76.563,70.875,77.25,0.0,14.828,72,70,1000,200,0.0,29.234,76.063,75.438,0.022,76.688,77.188,71.438,76.313,0.0,31.328,72,70,1000,200,-0.002,0.0,77.063,76.25,0.021,75.5,75.0,70.625,74.938,0.0,36.406,72,70,1000,200,-0.001,0.0,75.063,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,0.034,-0.613,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5062008,1854,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.532,12.948,0,80,55,1.4,39.234,48.631,3.107,2.508,62.021,67.08,73.694,59.052,59.094,0.0,-0.001,-0.007,20.0,20.0,73.153,41.229,75.509,75.393,130.015,108.196,129.02,38.911,44.896,38.704,-10.852,110,110,72.875,72.125,65.313,69.063,0.0,0.0,72,70,1000,200,0.0,10.102,69.563,68.438,0.01,78.063,76.625,70.813,77.25,0.0,12.953,72,70,1000,200,0.0,29.297,76.063,75.438,0.022,76.688,77.188,71.438,76.063,0.0,31.328,72,70,1000,200,-0.002,0.0,76.938,76.375,0.021,75.5,75.063,70.813,74.938,0.0,36.406,72,70,1000,200,-0.001,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.024,-0.448,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
5062008,1855,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.542,12.918,0,80,55,1.4,39.234,44.842,3.107,2.508,62.234,66.973,73.694,59.052,59.203,0.0,-0.001,-0.007,20.0,20.0,72.958,41.43,75.47,75.5,130.015,108.09,129.094,38.984,45.001,38.777,-10.852,110,110,72.875,72.125,65.313,69.125,0.0,0.0,72,70,1000,200,0.0,10.023,69.563,68.563,0.012,78.063,76.625,70.875,77.25,0.0,11.086,72,70,1000,200,0.0,29.391,76.125,75.438,0.022,76.563,77.188,71.563,76.313,0.0,31.328,72,70,1000,200,-0.002,0.0,77.063,76.25,0.021,75.5,75.063,70.938,75.063,0.0,36.406,72,70,1000,200,-0.001,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.023,-0.444,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
5062008,1856,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,12.977,0,80,55,1.4,39.289,44.842,3.107,3.939,62.34,66.973,73.694,59.052,59.312,0.0,-0.001,-0.007,20.0,20.0,72.708,41.545,75.464,75.393,129.794,108.196,129.094,38.984,45.106,38.777,-10.852,110,110,72.875,72.063,65.313,69.063,0.0,0.0,72,70,1000,200,0.0,9.695,69.563,68.438,0.012,78.063,76.625,70.813,77.25,0.0,9.242,72,70,1000,200,0.0,29.578,76.125,75.438,0.022,76.563,77.25,71.875,76.313,0.0,31.328,72,70,1000,200,-0.002,0.0,77.063,76.25,0.021,75.5,75.063,71.125,75.063,0.0,36.406,72,70,1000,200,-0.001,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.018,-0.439,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5062008,1857,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.521,12.933,0,80,55,1.4,39.367,44.842,3.107,2.508,62.34,67.08,73.803,59.271,59.312,0.0,-0.001,-0.007,20.0,20.0,72.513,41.689,75.464,75.286,129.72,108.196,129.094,38.984,45.106,38.777,-10.852,110,110,72.875,72.063,65.5,69.063,0.0,0.0,72,70,1000,200,0.0,9.328,69.625,68.438,0.012,78.063,76.688,70.875,77.25,0.0,7.336,72,70,1000,200,0.0,29.719,76.125,75.438,0.022,76.688,77.313,72.0,76.313,0.0,31.328,72,70,1000,200,-0.002,0.0,77.063,76.375,0.021,75.5,75.063,71.25,75.063,0.0,36.406,72,70,1000,200,-0.001,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.015,-0.437,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
5062008,1858,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.542,13.078,0,80,55,1.4,39.172,44.842,3.107,2.508,62.447,67.08,73.803,59.381,59.529,0.0,-0.001,-0.007,20.0,20.0,72.291,41.689,75.483,75.286,129.499,108.196,128.946,38.984,45.211,38.777,-10.852,110,110,73.0,72.063,65.5,69.063,0.0,0.0,72,70,1000,200,0.0,9.383,69.563,68.563,0.012,78.063,76.75,70.875,77.25,0.0,5.508,72,70,1000,200,0.0,29.734,76.125,75.438,0.022,76.563,77.25,72.125,76.313,0.0,31.328,72,70,1000,200,-0.002,0.0,77.063,76.375,0.021,75.375,75.125,71.313,75.063,0.0,36.406,72,70,1000,200,-0.001,0.0,75.25,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,-0.435,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
5062008,1859,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.5,12.991,0,80,55,1.4,39.609,44.842,3.107,2.508,62.66,66.973,73.803,59.381,59.638,0.0,-0.001,-0.007,20.0,20.0,72.041,41.919,75.483,75.286,129.13,108.196,128.872,39.057,45.316,38.85,-10.852,110,110,72.875,72.0,65.625,69.063,0.0,0.0,72,70,1000,200,0.0,10.367,69.563,68.563,0.012,78.063,76.75,70.875,77.25,0.0,3.584,72,70,1000,200,0.0,29.984,76.125,75.438,0.022,76.563,77.313,72.188,76.438,0.0,31.328,72,70,1000,200,-0.002,0.0,77.063,76.375,0.021,75.5,75.188,71.438,75.188,0.0,36.406,72,70,1000,200,-0.001,0.0,75.25,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.006,-0.43,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
5062008,1900,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.49,12.948,0,80,55,1.4,39.273,44.842,3.107,2.508,62.66,66.973,73.803,59.381,59.638,0.0,-0.001,-0.007,20.0,20.0,71.874,41.977,75.379,75.178,128.614,108.196,128.798,38.984,45.316,38.85,-10.852,110,110,72.875,72.0,65.625,69.063,0.0,0.0,72,70,1000,200,0.0,9.844,69.563,68.563,0.012,77.938,76.813,70.875,77.25,0.0,1.686,72,70,1000,200,0.0,30.406,76.125,75.5,0.022,76.563,77.313,72.188,76.438,0.0,31.328,72,70,1000,200,-0.002,0.0,77.063,76.375,0.021,75.375,75.188,71.5,75.188,0.0,36.406,72,70,1000,200,-0.001,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.274,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
5062008,1901,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.479,12.977,0,80,55,1.4,39.273,44.842,3.107,2.508,62.767,66.973,73.803,59.491,59.747,0.0,-0.001,-0.007,20.0,20.0,71.707,42.12,75.34,75.178,128.245,108.196,128.651,39.057,45.421,38.85,-10.852,110,110,72.875,72.0,65.813,69.063,0.0,0.0,72,70,1000,200,0.0,9.422,69.625,68.438,0.011,77.688,76.813,70.875,77.25,0.0,0.0,72,70,1000,200,0.0,30.25,76.125,75.5,0.022,76.563,77.375,72.313,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.063,76.375,0.021,75.5,75.188,71.688,75.375,0.0,36.406,72,70,1000,200,-0.001,0.0,75.25,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.147,0.001,0.001,-0.148,0.001,-0.01,-0.422,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
5062008,1902,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.459,12.918,0,80,55,1.4,39.906,46.105,3.107,2.508,62.874,66.973,73.911,59.601,59.856,0.0,-0.001,-0.007,20.0,20.0,71.54,42.235,75.276,75.178,128.098,108.09,128.429,39.057,45.526,38.85,-10.852,110,110,72.875,72.0,65.875,69.125,0.0,0.0,72,70,1000,200,0.0,9.898,69.625,68.438,0.012,77.938,76.813,71.0,77.25,0.0,0.0,72,70,1000,200,0.0,30.344,76.25,75.438,0.022,76.563,77.313,72.5,76.438,0.0,31.328,72,70,1000,200,-0.002,0.0,77.063,76.375,0.021,75.5,75.188,71.688,75.375,0.0,36.406,72,70,1000,200,-0.001,0.0,75.25,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.413,0.0,0.0,0.034,0.034,0.002,0.003,0.002,0.001
5062008,1903,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.448,12.889,0,80,55,1.4,39.953,46.105,3.107,2.508,62.98,66.973,73.803,59.71,59.856,0.0,-0.001,-0.007,20.0,20.0,71.346,42.178,75.185,75.071,127.95,108.303,128.134,39.057,45.526,38.85,-10.852,110,110,72.75,71.938,65.875,69.063,0.0,0.0,72,70,1000,200,0.0,10.078,69.625,68.438,0.011,78.063,76.813,71.25,77.25,0.0,0.0,72,70,1000,200,0.0,30.641,76.25,75.5,0.022,76.563,77.313,72.625,76.438,0.0,31.328,72,70,1000,200,-0.002,0.0,77.063,76.375,0.021,75.5,75.188,71.813,75.375,0.0,36.406,72,70,1000,200,-0.001,0.0,75.25,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,-0.412,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
5062008,1904,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.417,12.933,0,80,55,1.4,40.664,44.842,3.107,2.508,63.087,66.758,73.803,59.601,59.965,0.0,-0.001,-0.007,20.0,20.0,71.151,42.552,75.224,75.071,128.098,108.303,127.838,39.129,45.526,38.85,-10.852,110,110,72.875,71.938,66.0,69.063,0.0,0.0,72,70,1000,200,0.0,10.141,69.625,68.438,0.012,78.063,76.875,71.25,77.25,0.0,0.0,72,70,1000,200,0.0,30.734,76.25,75.5,0.022,76.563,77.313,72.75,76.438,0.0,31.328,72,70,1000,200,-0.002,0.0,77.063,76.375,0.021,75.5,75.25,71.938,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,75.25,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,-0.564,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
5062008,1905,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.396,12.977,0,80,55,1.4,40.586,44.842,3.107,2.508,63.087,66.866,73.911,59.71,60.073,0.0,-0.001,-0.007,20.0,20.0,70.984,42.609,75.185,75.071,128.319,108.303,127.543,39.057,45.631,38.923,-10.852,110,110,72.875,71.875,66.063,69.125,0.0,0.0,72,70,1000,200,0.0,10.078,69.625,68.438,0.012,77.938,76.875,71.25,77.313,0.0,0.0,72,70,1000,200,0.0,30.641,76.25,75.5,0.022,76.563,77.313,72.75,76.438,0.0,31.328,72,70,1000,200,-0.002,0.0,77.188,76.375,0.021,75.5,75.313,72.063,75.375,0.0,36.406,72,70,1000,200,-0.001,0.0,75.25,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.015,-0.265,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
5062008,1906,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.375,12.904,0,80,55,1.4,40.719,44.842,4.643,2.508,63.193,66.866,73.911,59.82,60.073,0.0,-0.001,-0.004,20.0,20.0,70.762,42.926,75.198,74.964,128.762,108.303,127.321,39.057,45.736,38.85,-10.852,110,110,72.75,71.875,66.0,69.125,0.0,0.0,72,70,1000,200,0.0,10.305,69.625,68.563,0.012,77.938,76.875,71.25,77.25,0.0,0.0,72,70,1000,200,0.0,30.5,76.25,75.5,0.022,76.563,77.313,72.813,76.438,0.0,31.328,72,70,1000,200,-0.002,0.0,77.188,76.375,0.021,75.5,75.313,72.063,75.375,0.0,36.406,72,70,1000,200,-0.001,0.0,75.25,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.026,-0.4,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
5062008,1907,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.354,12.933,0,80,55,1.4,40.719,46.105,4.643,2.508,63.3,66.758,73.803,59.71,60.182,0.0,-0.001,-0.007,20.0,20.0,70.567,42.897,75.152,74.964,129.13,108.303,127.1,39.057,45.84,38.85,-10.852,110,110,72.75,71.875,66.063,69.125,0.0,0.0,72,70,1000,200,0.0,10.273,69.625,68.438,0.012,78.063,76.938,71.375,77.25,0.0,0.0,72,70,1000,200,0.0,30.719,76.25,75.5,0.022,76.438,77.313,72.813,76.438,0.0,31.328,72,70,1000,200,-0.002,0.0,77.063,76.375,0.021,75.5,75.375,72.125,75.375,0.0,36.406,72,70,1000,200,-0.001,0.0,75.25,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.035,-0.395,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
5062008,1908,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.323,12.977,0,80,55,1.4,41.063,44.842,4.643,2.508,63.407,66.866,73.911,59.93,60.182,0.0,-0.001,-0.007,20.0,20.0,70.428,42.839,75.049,74.857,129.499,108.303,126.952,39.129,45.84,38.923,-10.852,110,110,72.875,71.875,66.188,69.125,0.0,0.0,72,70,1000,200,0.0,9.969,69.813,68.438,0.012,78.063,76.938,71.438,77.25,0.0,0.0,72,70,1000,200,0.0,30.781,76.438,75.438,0.022,76.563,77.313,72.813,76.438,0.0,31.328,72,70,1000,200,-0.002,0.0,77.063,76.375,0.021,75.5,75.375,72.313,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,75.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.039,-0.398,0.0,0.0,0.034,0.034,0.002,0.003,0.002,0.002
5062008,1909,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.292,12.991,0,80,55,1.4,40.875,44.842,4.643,1.076,63.407,66.758,73.803,59.82,60.182,0.0,-0.001,-0.007,20.0,20.0,70.234,43.098,75.114,74.857,129.72,108.303,126.878,39.129,45.945,38.923,-10.852,110,110,72.75,71.813,66.188,69.125,0.0,0.0,72,70,1000,200,0.0,9.945,69.625,68.438,0.012,78.063,77.0,71.438,77.25,0.0,0.0,72,70,1000,200,0.0,30.672,76.438,75.5,0.022,76.563,77.313,73.125,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.188,76.375,0.021,75.5,75.438,72.438,75.375,0.0,36.406,72,70,1000,200,-0.001,0.0,75.313,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.039,-0.393,0.0,0.0,0.034,0.034,0.002,0.003,0.002,0.001
5062008,1910,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.271,13.035,0,80,55,1.4,40.922,44.842,4.643,2.508,63.513,66.758,73.803,59.93,60.4,0.0,-0.001,-0.007,20.0,20.0,70.011,43.415,75.165,74.857,129.868,108.196,126.805,39.057,45.945,38.923,-10.852,110,110,72.75,71.813,66.188,69.25,0.0,0.0,72,70,1000,200,0.0,9.75,69.625,68.625,0.012,78.063,77.0,71.438,77.25,0.0,0.0,72,70,1000,200,0.0,30.859,76.25,75.5,0.022,76.438,77.313,73.125,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.188,76.375,0.021,75.5,75.438,72.438,75.375,0.0,36.406,72,70,1000,200,-0.001,0.0,75.313,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.038,-0.254,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
5062008,1911,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.25,12.977,0,80,55,1.4,40.922,44.842,4.643,2.508,63.62,66.651,73.803,59.93,60.4,0.0,-0.001,-0.007,20.0,20.0,69.844,43.415,75.211,74.75,130.163,108.303,126.805,39.202,46.05,38.996,-10.852,110,110,72.75,71.75,66.375,69.125,0.0,0.0,72,70,1000,200,0.0,9.305,69.625,68.563,0.012,77.938,77.0,71.563,77.313,0.0,0.0,72,70,1000,200,0.0,30.719,76.438,75.5,0.022,76.563,77.313,73.125,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.063,76.375,0.021,75.5,75.5,72.5,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,75.313,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,0.038,-0.39,0.0,0.0,0.034,0.034,0.002,0.003,0.002,0.001
5062008,1912,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.208,12.991,0,80,55,1.4,40.281,44.842,4.643,2.508,63.727,66.651,73.803,59.93,60.4,0.0,-0.001,-0.007,20.0,20.0,69.677,43.386,75.172,74.75,130.163,108.303,126.657,39.129,46.155,38.923,-10.852,110,110,72.75,71.813,66.5,69.25,0.0,0.0,72,70,1000,200,0.0,9.523,69.813,68.438,0.012,77.938,77.063,71.563,77.25,0.0,0.0,72,70,1000,200,0.0,30.766,76.438,75.5,0.022,76.563,77.313,73.188,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.188,76.375,0.021,75.375,75.5,72.5,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,75.313,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.033,-0.381,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.001
5062008,1913,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.187,12.991,0,80,55,1.4,40.188,46.105,6.179,2.508,63.833,66.758,73.911,60.04,60.617,0.0,-0.001,-0.007,20.0,20.0,69.511,43.357,75.198,74.75,130.31,108.303,126.805,39.129,46.155,38.923,-10.852,110,110,72.75,71.75,66.5,69.25,0.0,0.0,72,70,1000,200,0.0,9.664,69.625,68.438,0.012,77.938,77.063,71.563,77.313,0.0,0.0,72,70,1000,200,0.0,30.734,76.563,75.5,0.022,76.563,77.313,73.188,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.188,76.375,0.021,75.5,75.625,72.625,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,75.313,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.03,-0.381,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.001
5062008,1914,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.156,12.933,0,80,55,1.4,40.508,44.842,6.179,2.508,63.833,66.651,73.803,60.04,60.617,0.0,-0.001,-0.007,20.0,20.0,69.316,43.702,75.165,74.75,130.31,108.303,126.731,39.129,46.155,38.923,-10.852,110,110,72.75,71.75,66.625,69.375,0.0,0.0,72,70,1000,200,0.0,9.664,69.625,68.563,0.011,77.938,77.125,71.625,77.313,0.0,0.0,72,70,1000,200,0.0,30.594,76.438,75.5,0.022,76.438,77.313,73.25,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.188,76.375,0.021,75.5,75.563,72.688,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,75.563,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.025,-0.379,0.0,0.0,0.034,0.034,0.002,0.003,0.002,0.002
5062008,1915,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.135,12.962,0,80,55,1.4,40.633,44.842,6.179,2.508,63.94,66.651,73.803,60.04,60.726,0.0,-0.001,-0.007,20.0,20.0,69.149,43.875,75.101,74.75,130.532,108.303,126.731,39.202,46.26,38.996,-10.852,110,110,72.563,71.688,66.625,69.25,0.0,0.0,72,70,1000,200,0.0,9.703,69.813,68.438,0.011,77.938,77.188,71.813,77.25,0.0,0.0,72,70,1000,200,0.0,30.766,76.563,75.5,0.022,76.438,77.313,73.25,76.438,0.0,31.328,72,70,1000,200,-0.002,0.0,77.188,76.375,0.021,75.5,75.625,72.688,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,75.563,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.023,-0.378,0.0,0.0,0.034,0.034,0.002,0.003,0.002,0.002
5062008,1916,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,40.82,44.842,6.179,2.508,63.94,66.758,73.911,60.259,60.726,0.0,-0.001,-0.007,20.0,20.0,68.927,43.932,75.075,74.535,130.532,108.196,126.657,39.275,46.365,39.069,-10.852,110,110,72.75,71.688,66.688,69.25,0.0,0.0,72,70,1000,200,0.0,9.805,69.813,68.438,0.011,78.063,77.188,71.813,77.25,0.0,0.0,72,70,1000,200,0.0,30.391,76.563,75.75,0.022,76.563,77.313,73.25,76.438,0.0,31.328,72,70,1000,200,-0.002,0.0,77.188,76.375,0.021,75.5,75.625,72.688,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,75.563,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,-0.376,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.002
5062008,1917,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,40.164,44.842,4.643,2.508,64.153,66.758,73.911,60.15,60.835,0.0,-0.001,-0.007,20.0,20.0,68.788,44.019,75.211,74.643,130.384,108.196,126.583,39.275,46.365,38.996,-10.852,110,110,72.563,71.688,66.688,69.125,0.0,0.0,72,70,1000,200,0.0,9.414,69.625,68.438,0.012,77.688,77.188,71.813,77.25,0.0,0.0,72,70,1000,200,0.0,30.531,76.563,75.5,0.022,76.438,77.313,73.375,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.375,76.375,0.021,75.5,75.625,72.875,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,75.563,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.511,0.0,0.0,0.034,0.034,0.002,0.003,0.003,0.002
5062008,1918,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,40.578,46.105,6.179,2.508,64.26,66.758,73.911,60.369,60.835,0.0,-0.001,-0.007,20.0,20.0,68.621,44.076,75.327,74.428,130.015,108.196,126.288,39.347,46.47,39.069,-10.852,110,110,72.563,71.688,66.75,69.25,0.0,0.0,72,70,1000,200,0.0,9.617,69.625,68.438,0.012,77.688,77.25,71.875,77.313,0.0,0.0,72,70,1000,200,0.0,30.656,76.563,75.5,0.022,76.563,77.313,73.5,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.188,76.375,0.021,75.375,75.688,72.875,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,75.313,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,-0.508,0.0,0.0,0.034,0.034,0.002,0.003,0.002,0.001
5062008,1919,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,40.578,46.105,6.179,2.508,64.153,66.651,73.803,60.259,60.835,0.0,-0.001,-0.007,20.0,20.0,68.482,44.22,75.276,74.428,129.573,108.196,125.918,39.275,46.575,39.069,-10.852,110,110,72.563,71.625,66.688,69.25,0.0,0.0,72,70,1000,200,0.0,9.68,69.813,68.563,0.012,77.688,77.25,71.875,77.25,0.0,0.0,72,70,1000,200,0.0,30.563,76.688,75.5,0.022,76.438,77.313,73.5,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.375,76.438,0.021,75.375,75.75,73.0,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,75.563,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.002,-0.368,0.0,0.0,0.034,0.034,0.002,0.004,0.003,0.002
5062008,1920,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,40.266,44.842,6.179,2.508,64.366,66.651,73.803,60.259,60.944,0.0,-0.001,-0.007,20.0,20.0,68.315,44.277,75.327,74.321,129.278,108.196,125.845,39.202,46.575,39.069,-10.852,110,110,72.563,71.625,66.75,69.375,0.0,0.0,72,70,1000,200,0.0,9.523,69.813,68.438,0.012,77.688,77.25,72.0,77.313,0.0,0.0,72,70,1000,200,0.0,30.734,76.688,75.75,0.022,76.438,77.313,73.688,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.375,76.375,0.021,75.375,75.75,73.063,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,75.563,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,-0.234,0.0,0.0,0.034,0.034,0.002,0.003,0.003,0.002
5062008,1921,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,40.195,46.105,6.179,2.508,64.366,66.651,73.911,60.479,60.944,0.0,-0.001,-0.007,20.0,20.0,68.176,44.45,75.25,74.321,129.057,108.09,125.771,39.347,46.575,39.069,-10.852,110,110,72.563,71.625,66.75,69.375,0.0,0.0,72,70,1000,200,0.0,9.508,69.625,68.438,0.012,77.688,77.25,72.0,77.25,0.0,0.0,72,70,1000,200,0.0,30.563,76.563,75.5,0.022,76.438,77.313,73.5,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.375,76.438,0.021,75.375,75.813,73.063,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,75.563,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.002,-0.499,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.002
5062008,1922,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,40.039,46.105,6.179,3.939,64.473,66.651,73.911,60.479,61.053,0.0,-0.001,-0.007,20.0,20.0,68.037,44.508,75.25,74.321,128.835,108.09,125.623,39.347,46.575,39.142,-10.852,110,110,72.563,71.625,67.0,69.375,0.0,0.0,72,70,1000,200,0.0,9.57,69.813,68.563,0.012,77.688,77.25,72.125,77.25,0.0,0.0,72,70,1000,200,0.0,30.563,76.688,75.75,0.022,76.438,77.313,73.5,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.375,76.375,0.021,75.375,75.813,73.188,75.5,0.0,36.406,72,70,1000,200,-0.001,0.0,75.563,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,-0.369,0.0,0.0,0.034,0.034,0.002,0.003,0.003,0.002
5062008,1923,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,40.164,44.842,6.179,2.508,64.58,66.758,73.803,60.369,61.27,0.0,-0.001,-0.007,20.0,20.0,67.87,44.536,75.198,74.321,128.614,107.984,125.549,39.347,46.784,39.142,-10.852,110,110,72.563,71.563,67.0,69.375,0.0,0.0,72,70,1000,200,0.0,9.906,69.813,68.438,0.012,77.625,77.25,72.125,77.25,0.0,0.0,72,70,1000,200,0.0,30.328,76.688,75.75,0.022,76.438,77.313,73.688,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.375,76.438,0.021,75.375,75.813,73.188,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,75.563,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.359,0.0,0.0,0.034,0.034,0.002,0.003,0.003,0.002
5062008,1924,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.156,12.933,0,80,55,1.4,40.164,44.842,6.179,2.508,64.58,66.544,73.694,60.589,61.161,0.0,-0.001,-0.007,20.0,20.0,67.676,44.709,75.224,74.214,128.688,107.877,125.254,39.347,46.784,39.142,-10.852,110,110,72.563,71.563,67.063,69.375,0.0,0.0,72,70,1000,200,0.0,9.656,69.813,68.438,0.012,77.625,77.25,72.188,77.25,0.0,0.0,72,70,1000,200,0.0,30.031,76.688,75.75,0.022,76.25,77.375,73.688,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.375,76.375,0.021,75.375,75.875,73.313,75.5,0.0,36.406,72,70,1000,200,-0.001,0.0,75.625,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.148,0.001,0.026,-0.356,0.0,0.0,0.034,0.034,0.002,0.003,0.003,0.003
5062008,1925,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.145,13.006,0,80,55,1.4,39.617,46.105,6.179,1.076,64.686,66.544,73.694,60.589,61.379,0.0,-0.001,-0.007,20.0,20.0,67.509,44.709,75.25,74.214,129.204,107.877,125.549,39.42,46.889,39.142,-10.852,110,110,72.563,71.563,67.063,69.375,0.0,0.0,72,70,1000,200,0.0,10.289,69.813,68.438,0.012,77.625,77.25,72.188,77.25,0.0,0.0,72,70,1000,200,0.0,29.938,76.688,75.75,0.022,76.25,77.375,73.688,76.625,0.0,31.328,72,70,1000,200,-0.002,0.0,77.438,76.438,0.021,75.375,75.875,73.313,75.5,0.0,36.406,72,70,1000,200,-0.001,0.0,75.625,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.025,-0.484,0.0,0.0,0.034,0.034,0.002,0.003,0.003,0.003
5062008,1926,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.145,13.035,0,80,55,1.4,40.398,44.842,4.643,2.508,64.793,66.544,73.694,60.589,61.379,0.0,-0.001,-0.007,20.0,20.0,67.342,44.68,75.185,74.214,129.499,107.877,125.697,39.347,46.889,39.142,-10.852,110,110,72.563,71.563,67.063,69.375,0.0,0.0,72,70,1000,200,0.0,10.031,69.813,68.438,0.012,77.625,77.25,72.188,77.25,0.0,0.0,72,70,1000,200,0.0,30.297,76.75,75.75,0.022,76.438,77.375,73.688,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.375,76.438,0.021,75.5,75.938,73.313,75.5,0.0,36.406,72,70,1000,200,-0.001,0.0,75.625,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.025,-0.354,0.0,0.0,0.034,0.034,0.002,0.003,0.003,0.002
5062008,1927,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.187,12.948,0,80,55,1.4,40.43,44.842,6.179,2.508,64.793,66.651,73.803,60.699,61.379,0.0,-0.001,-0.007,20.0,20.0,67.175,44.968,75.198,74.107,129.573,107.771,125.475,39.42,46.994,39.142,-10.852,110,110,72.563,71.5,67.188,69.375,0.0,0.0,72,70,1000,200,0.0,9.805,69.938,68.438,0.012,77.625,77.25,72.438,77.25,0.0,0.0,72,70,1000,200,0.0,29.953,76.688,75.75,0.022,76.438,77.313,73.813,76.625,0.0,31.328,72,70,1000,200,-0.002,0.0,77.375,76.438,0.021,75.5,75.938,73.313,75.5,0.0,36.406,72,70,1000,200,-0.001,0.0,75.625,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.035,-0.475,0.0,0.0,0.034,0.034,0.003,0.003,0.003,0.002
5062008,1928,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.218,12.991,0,80,55,1.4,39.492,46.105,6.179,1.076,64.899,66.651,73.911,60.589,61.379,0.0,-0.001,-0.007,20.0,20.0,67.036,44.91,75.127,74.0,129.352,107.558,124.885,39.42,46.994,39.214,-10.852,110,110,72.438,71.563,67.188,69.375,0.0,0.0,72,70,1000,200,0.0,9.742,69.813,68.563,0.012,77.625,77.313,72.438,77.25,0.0,0.0,72,70,1000,200,0.0,29.984,76.75,75.75,0.022,76.438,77.375,73.688,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.375,76.438,0.021,75.375,75.875,73.5,75.5,0.0,36.406,72,70,1000,200,-0.001,0.0,75.625,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.045,-0.353,0.0,0.0,0.034,0.034,0.002,0.003,0.003,0.002
5062008,1929,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.26,12.991,0,80,55,1.4,39.836,44.842,6.179,2.508,65.006,66.544,73.694,60.589,61.597,0.0,-0.001,-0.007,20.0,20.0,66.897,45.054,75.049,74.107,129.425,107.664,124.515,39.347,47.099,39.214,-10.852,110,110,72.438,71.5,67.313,69.375,0.0,0.0,72,70,1000,200,0.0,9.719,69.938,68.563,0.012,77.625,77.313,72.5,77.25,0.0,0.0,72,70,1000,200,0.0,29.781,76.75,75.75,0.022,76.438,77.375,73.875,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.438,76.438,0.021,75.375,75.938,73.5,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,75.625,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,0.059,-0.223,0.0,0.0,0.034,0.034,0.002,0.003,0.003,0.002
5062008,1930,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.344,12.918,0,80,55,1.4,39.836,44.842,6.179,2.508,65.006,66.544,73.694,60.699,61.488,0.0,-0.001,-0.007,20.0,20.0,66.758,45.284,75.088,74.0,129.499,107.664,124.737,39.42,47.099,39.214,-10.852,110,110,72.563,71.563,67.313,69.375,0.0,0.0,72,70,1000,200,0.0,9.984,69.813,68.563,0.011,77.563,77.313,72.5,77.25,0.0,0.0,72,70,1000,200,0.0,29.813,76.75,75.75,0.022,76.438,77.375,73.875,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.438,76.438,0.021,75.375,75.938,73.563,75.5,0.0,36.406,72,70,1000,200,-0.001,0.0,75.625,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.075,-0.347,0.0,0.0,0.034,0.034,0.002,0.003,0.003,0.002
5062008,1931,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.396,12.962,0,80,55,1.4,39.883,44.842,7.715,2.508,65.006,66.544,73.694,60.699,61.488,0.0,-0.001,-0.007,20.0,20.0,66.591,44.939,75.01,74.0,129.573,107.558,125.697,39.42,47.204,39.214,-10.852,110,110,72.563,71.5,67.313,69.375,0.0,0.0,72,70,1000,200,0.0,10.07,69.813,68.563,0.012,77.563,77.313,72.5,77.25,0.0,0.0,72,70,1000,200,0.0,30.344,76.75,75.75,0.022,76.25,77.313,74.0,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.438,76.438,0.021,75.375,76.0,73.5,75.5,0.0,36.406,72,70,1000,200,-0.001,0.0,75.625,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.07,-0.343,0.0,0.0,0.034,0.034,0.002,0.003,0.003,0.003
5062008,1932,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.448,12.991,0,80,55,1.4,40.477,46.105,6.179,2.508,65.113,66.544,73.694,60.808,61.705,0.0,-0.001,-0.007,20.0,20.0,66.452,45.112,75.01,74.0,129.573,107.558,126.435,39.347,47.204,39.142,-10.852,110,110,72.438,71.5,67.313,69.563,0.0,0.0,72,70,1000,200,0.0,10.07,69.813,68.563,0.012,77.563,77.313,72.625,77.25,0.0,0.0,72,70,1000,200,0.0,29.719,76.75,75.75,0.022,76.25,77.375,73.875,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.438,76.438,0.021,75.375,75.938,73.563,75.5,0.0,36.406,72,70,1000,200,-0.001,0.0,75.625,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.064,-0.339,0.0,0.0,0.034,0.034,0.002,0.003,0.003,0.002
5062008,1933,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.511,12.948,0,80,55,1.4,40.07,46.105,6.179,2.508,65.326,66.544,73.694,60.808,61.814,0.0,-0.001,-0.007,20.0,20.0,66.341,45.601,74.971,74.0,129.647,107.345,127.248,39.493,47.309,39.287,-10.852,110,110,72.563,71.438,67.438,69.375,0.0,0.0,72,70,1000,200,0.0,9.859,69.813,68.438,0.012,77.563,77.313,72.625,77.125,0.0,0.0,72,70,1000,200,0.0,29.844,76.75,75.813,0.022,76.25,77.375,74.0,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.438,76.438,0.021,75.375,75.875,73.688,75.5,0.0,36.406,72,70,1000,200,-0.001,0.0,75.75,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.055,-0.341,0.0,0.0,0.034,0.034,0.002,0.003,0.003,0.003
5062008,1934,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.511,12.948,0,80,55,1.4,40.398,46.105,7.715,2.508,65.326,66.651,73.803,60.918,61.814,0.0,-0.001,-0.007,20.0,20.0,66.174,45.514,74.919,73.892,129.647,107.345,127.764,39.565,47.309,39.287,-10.852,110,110,72.563,71.438,67.438,69.25,0.0,0.0,72,70,1000,200,0.0,10.031,69.813,68.438,0.011,77.438,77.313,72.625,77.125,0.0,0.0,72,70,1000,200,0.0,29.547,76.813,75.813,0.022,76.25,77.438,74.0,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.438,76.438,0.021,75.375,76.0,73.813,75.5,0.0,36.406,72,70,1000,200,-0.001,0.0,75.75,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.043,-0.465,0.0,0.0,0.034,0.034,0.002,0.003,0.003,0.003
5062008,1935,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,12.962,0,80,55,1.4,39.742,44.842,7.715,2.508,65.326,66.651,73.803,61.028,61.705,0.0,-0.001,-0.007,20.0,20.0,66.035,45.112,74.893,73.785,129.573,107.451,127.986,39.42,47.414,39.214,-10.852,110,110,72.438,71.438,67.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.031,69.938,68.438,0.012,77.563,77.313,72.625,77.125,0.0,0.0,72,70,1000,200,0.0,29.438,76.75,75.813,0.022,76.25,77.375,74.063,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.438,76.438,0.021,75.375,75.938,73.688,75.5,0.0,36.406,72,70,1000,200,-0.001,0.0,75.75,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.037,-0.334,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.003
5062008,1936,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.521,12.962,0,80,55,1.4,39.531,46.105,7.715,2.508,65.326,66.651,73.803,60.918,61.814,0.0,-0.001,-0.007,20.0,20.0,65.896,45.399,74.887,73.785,129.573,107.451,128.208,39.493,47.414,39.287,-10.852,110,110,72.563,71.5,67.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.188,69.938,68.563,0.012,77.438,77.313,72.75,77.125,0.0,0.0,72,70,1000,200,0.0,29.281,76.813,75.813,0.022,76.25,77.438,74.063,76.625,0.0,31.328,72,70,1000,200,-0.002,0.0,77.438,76.438,0.021,75.375,75.938,73.813,75.5,0.0,36.406,72,70,1000,200,-0.001,0.0,75.75,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.032,-0.337,0.0,0.0,0.034,0.034,0.002,0.003,0.003,0.003
5062008,1937,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.532,12.977,0,80,55,1.4,39.531,44.842,9.252,2.508,65.433,66.651,73.694,61.028,61.923,0.0,-0.001,-0.007,20.0,20.0,65.785,45.313,74.919,73.892,129.425,107.451,128.281,39.493,47.519,39.287,-10.852,110,110,72.438,71.438,67.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.359,69.938,68.563,0.011,77.438,77.313,72.75,77.125,0.0,0.0,72,70,1000,200,0.0,29.266,76.813,75.813,0.022,76.25,77.438,74.063,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.438,76.438,0.021,75.375,75.875,73.813,75.5,0.0,36.406,72,70,1000,200,-0.001,0.0,75.75,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.028,-0.333,0.0,0.0,0.034,0.034,0.002,0.003,0.003,0.003
5062008,1938,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,12.977,0,80,55,1.4,39.734,46.105,9.252,2.508,65.539,66.651,73.803,61.028,62.032,0.0,-0.001,-0.007,20.0,20.0,65.618,45.313,74.874,73.785,129.204,107.345,128.355,39.493,47.519,39.36,-10.852,110,110,72.438,71.438,67.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.477,69.938,68.563,0.012,77.438,77.375,72.75,77.125,0.0,0.0,72,70,1000,200,0.0,29.422,76.813,75.813,0.022,76.25,77.438,74.063,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.438,76.438,0.021,75.375,75.938,73.813,75.5,0.0,36.406,72,70,1000,200,-0.001,0.0,75.75,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.02,-0.215,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.003
5062008,1939,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.511,13.02,0,80,55,1.4,39.859,46.105,6.179,1.076,65.539,66.544,73.694,61.028,61.923,0.0,-0.001,-0.007,20.0,20.0,65.563,45.831,74.835,73.678,128.835,107.345,128.355,39.565,47.624,39.287,-10.852,110,110,72.563,71.438,67.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.438,69.813,68.563,0.012,77.313,77.313,72.813,77.063,0.0,0.0,72,70,1000,200,0.0,29.266,76.813,75.813,0.022,76.25,77.438,74.063,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.438,76.438,0.021,75.375,75.875,73.813,75.5,0.0,36.406,72,70,1000,200,-0.001,0.0,75.75,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.011,-0.449,0.0,0.0,0.034,0.034,0.002,0.003,0.003,0.003
5062008,1940,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.511,12.889,0,80,55,1.4,39.563,46.105,7.715,1.076,65.646,66.651,73.803,61.138,62.032,0.0,-0.001,-0.007,20.0,20.0,65.451,45.514,74.77,73.678,128.098,107.451,128.355,39.565,47.624,39.36,-10.852,110,110,72.438,71.375,67.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.25,69.938,68.563,0.011,77.438,77.313,73.0,77.125,0.0,0.0,72,70,1000,200,0.0,29.234,76.813,75.813,0.022,76.25,77.438,74.063,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.563,76.375,0.021,75.188,75.938,73.875,75.5,0.0,36.406,72,70,1000,200,-0.001,0.0,75.75,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.006,-0.328,0.0,0.0,0.034,0.034,0.002,0.003,0.004,0.003
5062008,1941,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.511,12.918,0,80,55,1.4,39.102,46.105,7.715,1.076,65.752,66.651,73.694,61.138,62.032,0.0,-0.001,-0.007,20.0,20.0,65.34,45.716,74.718,73.678,127.36,107.451,128.281,39.565,47.729,39.36,-10.867,110,110,72.438,71.375,67.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.008,69.938,68.563,0.012,77.438,77.375,73.0,77.063,0.0,0.0,72,70,1000,200,0.0,29.25,76.813,75.813,0.022,76.25,77.438,74.063,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.563,76.625,0.021,75.375,76.0,73.875,75.5,0.0,36.406,72,70,1000,200,-0.001,0.0,75.813,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.024,-0.324,0.0,0.0,0.034,0.034,0.002,0.003,0.003,0.003
5062008,1942,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.5,13.02,0,80,55,1.4,39.336,46.105,7.715,1.076,65.859,66.651,73.694,61.138,62.141,0.0,-0.001,-0.007,20.0,20.0,65.173,46.262,74.731,73.785,126.918,107.558,128.06,39.565,47.729,39.36,-10.852,110,110,72.438,71.375,67.813,69.563,0.0,0.0,72,70,1000,200,0.0,10.242,69.938,68.438,0.012,77.313,77.313,73.0,77.063,0.0,0.0,72,70,1000,200,0.0,29.063,77.063,75.813,0.022,76.125,77.438,74.063,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.563,76.438,0.021,75.375,75.938,74.125,75.5,0.0,36.406,72,70,1000,200,-0.001,0.0,75.813,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.029,-0.327,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5062008,1943,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.5,12.962,0,80,55,1.4,38.984,44.842,7.715,1.076,65.752,66.651,73.694,61.138,62.032,0.0,-0.001,-0.007,20.0,20.0,65.034,45.629,74.77,73.678,126.696,107.558,127.764,39.565,47.833,39.36,-10.852,110,110,72.438,71.375,67.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.242,69.938,68.438,0.012,77.313,77.313,73.0,77.063,0.0,0.0,72,70,1000,200,0.0,29.125,77.063,75.813,0.022,76.125,77.375,74.0,76.625,0.0,31.328,72,70,1000,200,-0.002,0.0,77.563,76.438,0.021,75.188,75.938,73.875,75.5,0.0,36.406,72,70,1000,200,-0.001,0.0,75.813,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.028,-0.321,0.0,0.0,0.034,0.034,0.003,0.004,0.003,0.002
5062008,1944,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,13.049,0,80,55,1.4,39.32,46.105,7.715,2.508,65.859,66.544,73.586,61.248,62.249,0.0,-0.001,-0.007,20.0,20.0,64.895,46.089,74.77,73.785,126.844,107.558,127.248,39.638,47.833,39.36,-10.852,110,110,72.563,71.375,67.813,69.375,0.0,0.0,72,70,1000,200,0.0,10.289,69.938,68.438,0.012,77.313,77.375,73.125,77.063,0.0,0.0,72,70,1000,200,0.0,28.984,77.063,75.813,0.022,76.125,77.375,74.25,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.563,76.438,0.021,75.375,75.938,74.125,75.5,0.0,36.406,72,70,1000,200,-0.001,0.0,75.75,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.01,-0.443,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5062008,1945,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.448,12.991,0,80,55,1.4,39.398,46.105,9.252,2.508,65.966,66.651,73.694,61.357,62.249,0.0,0.002,-0.007,20.0,20.0,64.812,46.061,74.718,73.571,127.213,107.558,126.805,39.565,47.938,39.36,-10.852,110,110,72.438,71.375,67.813,69.375,0.0,0.0,72,70,1000,200,0.0,10.258,69.938,68.563,0.012,77.313,77.313,73.125,77.063,0.0,0.0,72,70,1000,200,0.0,28.969,77.063,75.813,0.022,76.125,77.375,74.063,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.563,76.438,0.021,75.375,76.0,74.125,75.5,0.0,36.406,72,70,1000,200,-0.001,0.0,75.813,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.009,-0.318,0.0,0.0,0.034,0.034,0.002,0.004,0.003,0.003
5062008,1946,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.417,12.977,0,80,55,1.4,39.398,46.105,9.252,2.508,66.072,66.651,73.694,61.357,62.358,0.0,-0.001,-0.007,20.0,20.0,64.645,46.377,74.615,73.785,127.729,107.664,126.361,39.638,47.938,39.433,-10.852,110,110,72.438,71.375,67.875,69.563,0.0,0.0,72,70,1000,200,0.0,10.023,69.938,68.563,0.012,77.313,77.313,73.125,77.063,0.0,0.0,72,70,1000,200,0.0,29.031,77.063,75.813,0.022,76.125,77.313,74.063,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.563,76.438,0.021,75.188,76.0,74.125,75.5,0.0,36.406,72,70,1000,200,-0.001,0.0,75.813,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.028,-0.321,0.0,0.0,0.034,0.034,0.002,0.004,0.003,0.003
5062008,1947,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.375,12.991,0,80,55,1.4,39.133,46.105,7.715,2.508,65.966,66.651,73.694,61.357,62.358,0.0,-0.001,-0.007,20.0,20.0,64.534,46.176,74.582,73.678,128.245,107.664,126.066,39.711,47.938,39.433,-10.852,110,110,72.438,71.375,67.875,69.375,0.0,0.0,72,70,1000,200,0.0,10.086,69.938,68.438,0.012,77.125,77.313,73.125,77.063,0.0,0.0,72,70,1000,200,0.0,28.734,77.063,75.938,0.022,76.125,77.375,74.063,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.563,76.375,0.021,75.188,75.938,74.188,75.5,0.0,36.406,72,70,1000,200,-0.001,0.0,75.813,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.04,-0.439,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5062008,1948,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.354,12.977,0,80,55,1.4,39.266,46.105,7.715,2.508,66.179,66.651,73.694,61.357,62.467,0.0,-0.001,-0.007,20.0,20.0,64.367,46.492,74.465,73.678,128.762,107.664,125.918,39.638,48.043,39.433,-10.852,110,110,72.438,71.375,67.875,69.375,0.0,0.0,72,70,1000,200,0.0,9.922,70.063,68.563,0.012,77.125,77.375,73.188,77.063,0.0,0.0,72,70,1000,200,0.0,28.656,77.063,75.813,0.022,76.125,77.375,74.063,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.563,76.438,0.021,75.188,76.0,74.125,75.5,0.0,36.406,72,70,1000,200,-0.001,0.0,75.813,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.048,-0.317,0.0,0.0,0.034,0.034,0.003,0.004,0.003,0.002
5062008,1949,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.333,13.02,0,80,55,1.4,38.859,46.105,9.252,2.508,66.072,66.651,73.694,61.357,62.358,0.0,-0.001,-0.007,20.0,20.0,64.228,46.147,74.53,73.571,129.204,107.664,125.845,39.638,48.148,39.433,-10.852,110,110,72.375,71.313,68.0,69.375,0.0,0.0,72,70,1000,200,0.0,10.125,70.063,68.438,0.012,77.125,77.313,73.188,77.063,0.0,0.001,72,70,1000,200,0.0,27.906,77.125,75.813,0.022,76.063,77.313,74.25,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.625,76.438,0.021,75.188,75.938,74.188,75.5,0.0,36.406,72,70,1000,200,-0.001,0.0,75.813,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.052,-0.314,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
