DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,1950,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.312,13.006,0,80,55,1.4,37.734,46.105,7.715,2.508,66.286,66.544,73.586,61.357,62.467,0.0,-0.001,-0.007,20.0,20.0,64.117,46.061,74.517,73.464,129.425,107.664,125.845,39.565,48.148,39.433,-10.852,110,110,72.438,71.313,67.875,69.375,0.0,0.0,72,70,1000,200,0.0,10.273,70.063,68.563,0.012,77.125,77.375,73.188,77.063,0.0,0.0,72,70,1000,200,0.0,27.766,77.125,75.813,0.022,76.063,77.313,74.063,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.563,76.625,0.021,75.188,76.0,74.188,75.5,0.0,36.406,72,70,1000,200,-0.001,0.0,75.813,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.051,-0.2,0.0,0.0,0.034,0.034,0.003,0.004,0.003,0.002
5062008,1951,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.271,12.977,0,80,55,1.4,37.734,44.842,9.252,2.508,66.286,66.544,73.586,61.467,62.467,0.0,-0.001,-0.007,20.0,20.0,64.033,45.917,74.465,73.464,129.647,107.558,125.992,39.711,48.253,39.506,-10.852,110,110,72.375,71.313,68.0,69.563,0.0,0.0,72,70,1000,200,0.0,10.188,69.938,68.438,0.012,77.125,77.313,73.188,77.063,0.0,0.0,72,70,1000,200,0.0,27.438,77.125,75.938,0.022,76.063,77.313,74.063,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.625,76.625,0.021,75.188,76.0,74.25,75.5,0.0,36.406,72,70,1000,200,-0.001,0.0,75.938,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.045,-0.311,0.0,0.0,0.034,0.034,0.003,0.004,0.003,0.003
5062008,1952,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.26,13.02,0,80,55,1.4,37.859,46.105,9.252,2.508,66.286,66.651,73.694,61.577,62.685,0.0,-0.001,-0.007,20.0,20.0,63.894,46.291,74.323,73.571,129.942,107.664,126.066,39.711,48.253,39.506,-10.852,110,110,72.438,71.313,68.0,69.375,0.0,0.0,72,70,1000,200,0.0,9.992,70.063,68.563,0.012,77.0,77.375,73.313,76.875,0.0,0.0,72,70,1000,200,0.0,26.797,77.125,75.938,0.022,76.063,77.313,74.25,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.563,76.625,0.021,75.188,76.0,74.188,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,75.938,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.045,-0.312,0.0,0.0,0.034,0.034,0.003,0.004,0.003,0.003
5062008,1953,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.239,13.02,0,80,55,1.4,37.219,46.105,7.715,2.508,66.392,66.544,73.586,61.577,62.576,0.0,-0.001,-0.007,20.0,20.0,63.839,45.917,74.213,73.464,130.089,107.664,126.066,39.638,48.358,39.579,-10.852,110,110,72.438,71.25,68.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.344,70.063,68.438,0.012,77.125,77.313,73.313,76.875,0.0,0.0,72,70,1000,200,0.0,26.859,77.125,75.938,0.022,76.063,77.313,74.25,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.563,76.625,0.021,75.125,76.063,74.25,75.5,0.0,36.406,72,70,1000,200,-0.001,0.0,75.938,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.043,-0.088,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5062008,1954,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.229,13.035,0,80,55,1.4,36.984,46.105,7.715,1.076,66.392,66.544,73.694,61.577,62.576,0.0,-0.001,-0.004,20.0,20.0,63.616,45.974,74.29,73.356,130.237,107.558,126.214,39.711,48.358,39.579,-10.852,110,110,72.375,71.25,68.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.008,70.063,68.563,0.012,77.0,77.313,73.313,77.063,0.0,0.0,72,70,1000,200,0.0,26.391,77.125,75.813,0.022,76.063,77.313,74.375,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.625,76.625,0.021,75.188,76.063,74.188,75.5,0.0,36.406,72,70,1000,200,-0.001,0.0,75.813,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.041,-0.199,0.0,0.0,0.034,0.034,0.003,0.004,0.003,0.002
5062008,1955,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.208,12.962,0,80,55,1.4,36.344,46.105,9.252,1.076,66.499,66.544,73.586,61.687,62.685,0.0,-0.001,-0.007,20.0,20.0,63.533,45.888,74.265,73.356,130.163,107.664,126.361,39.783,48.463,39.579,-10.852,110,110,72.375,71.25,68.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.234,70.063,68.563,0.012,77.0,77.313,73.313,76.875,0.0,0.0,72,70,1000,200,0.0,25.875,77.125,75.813,0.022,76.063,77.313,74.25,76.438,0.0,31.328,72,70,1000,200,-0.002,0.0,77.625,76.438,0.021,75.188,76.063,74.25,75.5,0.0,36.406,72,70,1000,200,-0.001,0.0,75.938,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.035,-0.305,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
5062008,1956,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.166,13.006,0,80,55,1.4,36.398,44.842,9.252,1.076,66.499,66.544,73.586,61.577,62.685,0.0,-0.001,-0.007,20.0,20.0,63.394,45.831,74.31,73.356,130.163,107.664,126.288,39.711,48.463,39.506,-10.852,110,110,72.375,71.25,68.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.063,70.063,68.438,0.012,76.938,77.313,73.438,76.875,0.0,0.0,72,70,1000,200,0.0,25.781,77.125,75.938,0.022,76.063,77.313,74.25,76.5,0.0,31.328,72,70,1000,200,-0.002,0.0,77.625,76.438,0.021,75.188,76.063,74.25,75.5,0.0,36.406,72,70,1000,200,-0.001,0.0,75.938,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.029,-0.305,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
5062008,1957,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.156,13.035,0,80,55,1.4,36.398,46.105,7.715,1.076,66.606,66.544,73.477,61.687,62.685,0.0,-0.001,-0.007,20.0,20.0,63.311,46.032,74.388,73.356,130.31,107.664,126.435,39.783,48.463,39.579,-10.852,110,110,72.375,71.25,68.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.32,70.063,68.563,0.012,77.0,77.313,73.438,76.875,0.0,0.0,72,70,1000,200,0.0,25.578,77.188,75.938,0.022,76.063,77.313,74.25,76.438,0.0,31.328,72,70,1000,200,-0.002,0.0,77.563,76.438,0.021,75.375,76.063,74.25,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,75.938,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.027,-0.306,0.0,0.0,0.034,0.034,0.003,0.004,0.003,0.003
5062008,1958,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.135,13.006,0,80,55,1.4,35.813,46.105,9.252,2.508,66.606,66.651,73.586,61.797,62.794,0.0,-0.001,-0.007,20.0,20.0,63.172,45.974,74.362,73.356,130.384,107.558,126.435,39.711,48.568,39.579,-10.852,110,110,72.375,71.188,68.188,69.375,0.0,0.0,72,70,1000,200,0.0,9.867,69.938,68.563,0.012,77.0,77.375,73.625,76.875,0.0,0.0,72,70,1000,200,0.0,25.359,77.188,75.813,0.022,76.063,77.313,74.25,76.438,0.0,31.328,72,70,1000,200,-0.002,0.0,77.625,76.625,0.021,75.188,76.063,74.375,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.125,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.023,-0.194,0.0,0.0,0.034,0.034,0.002,0.004,0.003,0.004
5062008,1959,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,35.516,46.105,7.715,2.508,66.712,66.651,73.694,61.906,62.794,0.0,-0.001,-0.007,20.0,20.0,63.088,46.118,74.362,73.356,130.384,107.558,126.435,39.856,48.568,39.579,-10.852,110,110,72.375,71.25,68.313,69.563,0.0,0.0,72,70,1000,200,0.0,10.148,70.063,68.438,0.012,77.0,77.375,73.438,76.875,0.0,0.0,72,70,1000,200,0.0,25.406,77.125,75.938,0.022,76.063,77.313,74.375,76.438,0.0,31.328,72,70,1000,200,-0.002,0.0,77.625,76.438,0.021,75.125,76.063,74.375,75.5,0.0,36.406,72,70,1000,200,-0.001,0.0,76.125,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.413,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
5062008,2000,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,35.023,46.105,9.252,2.508,66.819,66.651,73.477,61.687,63.011,0.0,-0.001,-0.007,20.0,20.0,63.033,45.974,74.323,73.356,130.089,107.558,126.361,39.783,48.673,39.652,-10.852,110,110,72.375,71.25,68.313,69.563,0.0,0.0,72,70,1000,200,0.0,10.141,70.063,68.563,0.012,76.938,77.313,73.625,76.875,0.0,0.0,72,70,1000,200,0.0,25.188,77.188,75.938,0.022,75.938,77.313,74.375,76.438,0.0,31.328,72,70,1000,200,-0.002,0.0,77.625,76.438,0.021,75.125,76.063,74.375,75.5,0.0,36.406,72,70,1000,200,-0.001,0.0,76.125,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,0.002,-0.191,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
5062008,2001,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.271,12.918,0,80,55,1.4,35.023,46.105,7.715,1.076,66.819,66.544,73.586,61.797,62.902,0.0,-0.001,-0.007,20.0,20.0,62.866,45.974,74.29,73.249,130.237,107.558,126.509,39.856,48.673,39.652,-10.852,110,110,72.375,71.188,68.313,69.563,0.0,0.0,72,70,1000,200,0.0,10.453,70.063,68.438,0.012,76.938,77.313,73.625,76.875,0.0,0.0,72,70,1000,200,0.0,24.813,77.188,75.938,0.022,76.063,77.313,74.375,76.438,0.0,31.328,72,70,1000,200,-0.002,0.0,77.625,76.438,0.021,75.125,76.063,74.375,75.5,0.0,36.406,72,70,1000,200,-0.001,0.0,75.938,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.147,0.149,0.001,0.0,0.001,0.045,-0.299,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
5062008,2002,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,33.958,0.386,12.977,0,80,55,1.4,35.148,46.105,7.715,1.076,66.925,66.651,73.586,61.797,62.902,0.0,-0.001,-0.007,20.0,20.0,62.782,45.974,74.226,73.249,130.163,107.558,126.509,39.783,48.673,39.652,-10.852,110,110,72.375,71.188,68.313,69.563,0.0,0.0,72,70,1000,200,0.0,10.344,70.063,68.563,0.012,76.938,77.375,73.625,76.875,0.0,0.0,72,70,1000,200,0.0,25.469,77.188,75.938,0.022,75.938,77.313,74.375,76.438,0.0,31.328,72,70,1000,200,-0.002,0.0,77.625,76.625,0.021,75.125,76.063,74.5,75.5,0.0,36.406,72,70,1000,200,-0.001,0.0,76.125,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.062,-0.191,0.0,0.0,0.036,0.034,0.003,0.004,0.003,0.003
5062008,2003,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.479,12.977,0,80,55,1.4,35.648,46.105,9.252,2.508,66.819,66.651,73.586,61.797,62.902,0.0,-0.001,-0.007,20.0,20.0,62.699,46.032,74.239,73.249,130.31,107.558,126.805,39.783,48.778,39.579,-10.852,110,110,72.375,71.188,68.313,69.563,0.0,0.0,72,70,1000,200,0.0,10.0,70.063,68.625,0.012,76.938,77.375,73.625,76.875,0.0,0.0,72,70,1000,200,0.0,25.0,77.188,75.938,0.022,75.938,77.313,74.375,76.438,0.0,31.328,72,70,1000,200,-0.002,0.0,77.625,76.625,0.021,75.125,76.063,74.375,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,75.938,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.074,-0.294,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5062008,2004,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.542,12.977,0,80,55,1.4,34.961,46.105,9.252,2.508,67.032,66.758,73.586,61.906,63.011,0.0,-0.001,-0.007,20.0,20.0,62.56,46.089,74.161,73.249,130.384,107.558,127.764,39.856,48.778,39.652,-10.852,110,110,72.438,71.125,68.375,69.375,0.0,0.0,72,70,1000,200,0.0,10.094,70.063,68.563,0.012,76.938,77.313,73.75,76.875,0.0,0.0,72,70,1000,200,0.0,24.859,77.313,75.813,0.022,75.938,77.313,74.375,76.438,0.0,31.328,72,70,1000,200,-0.002,0.0,77.625,76.438,0.021,75.125,76.063,74.5,75.5,0.0,36.406,72,70,1000,200,-0.001,0.0,76.125,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.062,-0.297,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5062008,2005,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,12.991,0,80,55,1.4,35.086,46.105,7.715,2.508,67.032,66.651,73.477,61.906,63.011,0.0,-0.001,-0.007,20.0,20.0,62.56,46.089,74.109,73.142,130.384,107.558,128.281,39.783,48.778,39.652,-10.852,110,110,72.375,71.125,68.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.391,70.188,68.563,0.012,76.938,77.313,73.75,76.875,0.0,0.0,72,70,1000,200,0.0,24.766,77.188,75.938,0.022,75.938,77.25,74.375,76.438,0.0,31.328,72,70,1000,200,-0.002,0.0,77.625,76.625,0.021,75.125,76.063,74.5,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.125,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,-0.148,0.147,0.001,0.149,-0.148,0.001,0.052,-0.189,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5062008,2006,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.594,13.006,0,80,55,1.4,35.031,46.105,16.945,2.508,66.925,66.651,73.477,62.016,63.011,0.0,-0.001,-0.007,20.0,20.0,62.365,46.233,74.148,73.142,130.458,107.558,128.872,39.929,48.882,39.725,-10.852,110,110,72.375,71.125,68.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.469,70.063,68.438,0.012,76.875,77.313,73.75,76.875,0.0,0.0,72,70,1000,200,0.0,24.828,77.188,76.0,0.022,75.938,77.313,74.375,76.438,0.0,31.328,72,70,1000,200,-0.002,0.0,77.813,76.75,0.021,75.125,76.125,74.5,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.125,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.041,-0.296,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5062008,2007,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.605,13.064,0,80,55,1.4,35.313,44.842,9.252,1.076,67.032,66.758,73.586,62.016,63.12,0.0,-0.001,-0.007,20.0,20.0,62.282,46.262,74.083,73.142,130.458,107.451,129.094,39.856,48.882,39.725,-10.852,110,110,72.375,71.125,68.375,69.563,0.0,0.0,72,70,1000,200,0.0,10.367,70.063,68.438,0.012,76.875,77.313,73.75,76.875,0.0,0.0,72,70,1000,200,0.0,24.703,77.313,75.938,0.022,75.813,77.313,74.5,76.313,0.0,31.328,72,70,1000,200,-0.002,0.0,77.625,76.625,0.021,75.125,76.188,74.5,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.125,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.036,-0.19,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5062008,2008,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.605,12.977,0,80,55,1.4,35.313,46.105,7.715,2.508,67.139,66.758,73.586,62.126,63.12,0.0,-0.001,-0.004,20.0,20.0,62.254,46.233,74.057,73.142,130.384,107.558,129.241,39.929,48.987,39.725,-10.852,110,110,72.25,71.063,68.375,69.563,0.0,0.0,72,70,1000,200,0.0,10.133,70.063,68.563,0.012,76.875,77.313,73.75,76.875,0.0,0.0,72,70,1000,200,0.0,24.734,77.313,75.938,0.022,75.938,77.25,74.5,76.438,0.0,31.328,72,70,1000,200,-0.002,0.0,77.813,76.625,0.021,75.125,76.063,74.5,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.125,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.03,-0.292,0.0,0.0,0.034,0.035,0.003,0.004,0.004,0.003
5062008,2009,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.584,12.977,0,80,55,1.4,34.938,46.105,7.715,1.076,67.139,66.758,73.586,62.126,63.229,0.0,-0.001,-0.004,20.0,20.0,62.198,46.118,73.934,73.142,130.31,107.558,129.241,39.856,48.987,39.652,-10.852,110,110,72.375,71.063,68.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.5,70.188,68.438,0.012,76.875,77.313,73.813,76.688,0.0,0.0,72,70,1000,200,0.0,24.938,77.313,76.0,0.022,75.938,77.25,74.5,76.438,0.0,31.328,72,70,1000,200,-0.002,0.0,77.813,76.625,0.021,75.0,76.125,74.5,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.125,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.027,-0.29,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5062008,2010,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.573,12.991,0,80,55,1.4,35.469,46.105,7.715,1.076,67.245,66.651,73.477,62.016,63.338,0.0,-0.001,-0.007,20.0,20.0,62.032,46.233,73.921,73.142,130.089,107.558,129.241,39.856,49.092,39.652,-10.852,110,110,72.25,71.125,68.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.609,70.063,68.563,0.012,76.75,77.313,73.813,76.688,0.0,0.0,72,70,1000,200,0.0,24.594,77.313,75.938,0.022,75.813,77.25,74.5,76.438,0.0,31.328,72,70,1000,200,-0.002,0.0,77.625,76.625,0.021,75.125,76.125,74.5,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.125,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.022,-0.287,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5062008,2011,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.542,12.977,0,80,55,1.4,34.859,46.105,9.252,1.076,67.245,66.651,73.477,62.236,63.229,0.0,-0.001,-0.004,20.0,20.0,61.948,46.089,73.856,73.035,129.942,107.664,129.315,40.001,48.987,39.725,-10.852,110,110,72.25,71.063,68.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.609,70.063,68.563,0.012,76.75,77.313,73.813,76.688,0.0,0.0,72,70,1000,200,0.0,24.563,77.313,75.938,0.022,75.813,77.25,74.5,76.438,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.625,0.021,75.125,76.125,74.688,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.015,-0.399,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.004
5062008,2012,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.553,12.991,0,80,55,1.4,35.242,44.842,9.252,2.508,67.245,66.651,73.369,62.126,63.229,0.0,-0.001,-0.007,20.0,20.0,61.781,46.205,73.856,73.035,129.72,107.664,129.241,40.001,49.197,39.798,-10.852,110,110,72.25,71.063,68.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.375,70.188,68.438,0.011,76.75,77.313,73.813,76.688,0.0,0.0,72,70,1000,200,0.0,24.547,77.313,75.938,0.022,75.813,77.25,74.5,76.438,0.0,31.328,72,70,1000,200,-0.002,0.0,77.813,76.625,0.021,75.0,76.125,74.688,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,0.0,0.001,0.149,-0.148,0.149,0.012,-0.287,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.004
5062008,2013,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.542,12.991,0,80,55,1.4,35.242,46.105,9.252,2.508,67.352,66.651,73.369,62.126,63.338,0.0,-0.001,-0.007,20.0,20.0,61.726,46.377,73.733,73.035,129.425,107.771,129.167,40.074,49.197,39.798,-10.852,110,110,72.25,71.125,68.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.508,70.188,68.438,0.012,76.75,77.375,73.875,76.688,0.0,0.0,72,70,1000,200,0.0,23.922,77.313,75.938,0.022,75.813,77.313,74.5,76.313,0.0,31.328,72,70,1000,200,-0.002,0.0,77.813,76.625,0.021,75.0,76.125,74.5,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.125,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.393,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
5062008,2014,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.521,13.02,0,80,55,1.4,34.695,46.105,9.252,1.076,67.459,66.651,73.369,62.126,63.446,0.0,-0.001,-0.007,20.0,20.0,61.67,46.233,73.675,73.142,129.425,107.664,129.02,39.929,49.302,39.725,-10.852,110,110,72.25,71.063,68.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.469,70.063,68.438,0.012,76.75,77.375,73.875,76.688,0.0,0.0,72,70,1000,200,0.0,24.25,77.313,76.0,0.022,75.813,77.25,74.5,76.313,0.0,31.328,72,70,1000,200,-0.002,0.0,77.813,76.625,0.021,75.125,76.063,74.688,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.125,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.01,-0.283,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
5062008,2015,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.49,13.049,0,80,55,1.4,34.859,46.105,9.252,1.076,67.352,66.651,73.369,62.236,63.446,0.0,0.002,-0.004,20.0,20.0,61.559,46.377,73.61,73.142,129.573,107.771,128.872,40.001,49.302,39.798,-10.852,110,110,72.25,71.063,68.5,69.625,0.0,0.0,72,70,1000,200,0.0,10.391,70.063,68.563,0.012,76.75,77.375,73.875,76.688,0.0,0.0,72,70,1000,200,0.0,23.969,77.313,76.0,0.022,75.625,77.25,74.5,76.313,0.0,31.328,72,70,1000,200,-0.002,0.0,77.813,76.625,0.021,75.0,76.0,74.688,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.016,-0.285,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.004
5062008,2016,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,13.02,0,80,55,1.4,34.5,46.105,9.252,2.508,67.459,66.758,73.369,62.236,63.338,0.0,0.002,-0.007,20.0,20.0,61.531,46.463,73.506,73.035,129.72,107.771,128.651,39.929,49.302,39.725,-10.852,110,110,72.25,71.063,68.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.539,70.063,68.563,0.012,76.563,77.375,73.875,76.688,0.0,0.0,72,70,1000,200,0.0,24.063,77.313,76.0,0.022,75.625,77.25,74.5,76.438,0.0,31.328,72,70,1000,200,-0.002,0.0,77.813,76.438,0.021,75.0,76.063,74.5,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.188,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.023,-0.283,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5062008,2017,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.438,12.991,0,80,55,1.4,34.32,46.105,9.252,2.508,67.565,66.758,73.369,62.236,63.446,0.0,-0.001,-0.007,20.0,20.0,61.392,46.722,73.429,73.035,130.015,107.877,128.429,40.001,49.407,39.725,-10.852,110,110,72.25,71.0,68.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.508,70.188,68.563,0.011,76.75,77.438,73.875,76.688,0.0,0.0,72,70,1000,200,0.0,24.109,77.438,76.125,0.022,75.625,77.188,74.5,76.313,0.0,31.328,72,70,1000,200,-0.002,0.0,77.813,76.625,0.021,75.0,76.0,74.688,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.188,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.031,-0.381,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
5062008,2018,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,13.006,0,80,55,1.4,34.461,46.105,9.252,2.508,67.459,66.758,73.369,62.346,63.446,0.0,-0.001,-0.004,20.0,20.0,61.281,46.463,73.331,73.035,130.458,107.984,128.429,40.074,49.407,39.871,-10.852,110,110,72.25,71.0,68.625,69.563,0.0,0.0,72,70,1000,200,0.0,10.586,70.188,68.438,0.012,76.563,77.375,73.875,76.688,0.0,0.0,72,70,1000,200,0.0,23.797,77.438,76.0,0.022,75.625,77.188,74.5,76.313,0.0,31.328,72,70,1000,200,-0.002,0.0,77.813,76.625,0.021,75.0,76.063,74.688,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.188,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.039,-0.283,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5062008,2019,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.396,13.02,0,80,55,1.4,34.109,46.105,9.252,2.508,67.565,66.758,73.261,62.346,63.446,0.0,0.002,-0.004,20.0,20.0,61.253,46.55,73.215,72.928,130.753,107.984,128.429,40.001,49.407,39.798,-10.852,110,110,72.25,71.0,68.625,69.563,0.0,0.0,72,70,1000,200,0.0,10.406,70.188,68.438,0.012,76.563,77.375,73.875,76.688,0.0,0.0,72,70,1000,200,0.0,23.422,77.438,76.0,0.022,75.625,77.188,74.625,76.438,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.625,0.021,75.0,76.0,74.5,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.188,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.04,-0.281,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5062008,2020,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.375,12.991,0,80,55,1.4,33.914,46.105,9.252,2.508,67.565,66.866,73.477,62.346,63.446,0.0,-0.001,-0.007,20.0,20.0,61.114,46.492,73.215,72.928,130.9,107.984,128.281,40.001,49.512,39.798,-10.852,110,110,72.25,71.0,68.625,69.563,0.0,0.0,72,70,1000,200,0.0,10.344,70.063,68.438,0.012,76.563,77.375,74.0,76.625,0.0,0.0,72,70,1000,200,0.0,23.469,77.438,76.0,0.022,75.625,77.188,74.5,76.313,0.0,31.328,72,70,1000,200,-0.002,0.0,77.813,76.625,0.021,75.0,76.063,74.688,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.188,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.001,0.149,-0.148,0.001,0.043,-0.277,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5062008,2021,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.344,13.006,0,80,55,1.4,33.906,46.105,10.79,1.076,67.672,66.758,73.369,62.455,63.555,0.0,0.002,-0.004,20.0,20.0,61.059,46.463,73.163,72.928,131.048,107.984,128.355,40.001,49.512,39.871,-10.852,110,110,72.25,71.0,68.813,69.563,0.0,0.0,72,70,1000,200,0.0,10.273,70.188,68.438,0.012,76.563,77.375,74.0,76.625,0.0,0.0,72,70,1000,200,0.0,23.25,77.438,76.0,0.022,75.625,77.25,74.5,76.438,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.625,0.021,74.938,76.063,74.688,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.04,-0.178,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5062008,2022,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.323,12.948,0,80,55,1.4,33.906,44.842,9.252,2.508,67.672,66.758,73.369,62.346,63.555,0.0,0.002,-0.004,20.0,20.0,60.947,46.377,73.117,72.928,131.269,108.09,128.429,40.074,49.617,39.798,-10.852,110,110,72.188,71.0,68.625,69.563,0.0,0.0,72,70,1000,200,0.0,10.102,70.25,68.438,0.012,76.563,77.375,74.0,76.625,0.0,0.0,72,70,1000,200,0.0,23.141,77.438,76.0,0.022,75.625,77.25,74.5,76.313,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.625,0.021,75.0,76.0,74.688,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.188,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.04,-0.374,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5062008,2023,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.302,13.035,0,80,55,1.4,33.234,46.105,9.252,2.508,67.672,66.758,73.261,62.455,63.555,0.0,-0.001,-0.007,20.0,20.0,60.808,46.435,73.066,72.928,131.195,108.09,128.503,40.001,49.617,39.871,-10.852,110,110,72.188,71.0,68.625,69.563,0.0,0.0,72,70,1000,200,0.0,10.172,70.188,68.438,0.011,76.563,77.313,74.0,76.625,0.0,0.0,72,70,1000,200,0.0,23.141,77.313,76.0,0.022,75.625,77.188,74.5,76.313,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.625,0.021,75.0,76.063,74.813,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.035,-0.176,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.004
5062008,2024,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.292,13.035,0,80,55,1.4,33.344,46.105,10.79,1.076,67.778,66.758,73.261,62.455,63.555,0.0,-0.001,-0.004,20.0,20.0,60.725,46.32,72.988,72.928,131.269,108.09,128.577,40.074,49.617,39.944,-10.852,110,110,72.25,71.0,68.625,69.563,0.0,0.0,72,70,1000,200,0.0,10.273,70.188,68.438,0.012,76.563,77.375,74.188,76.625,0.0,0.0,72,70,1000,200,0.0,22.969,77.438,76.0,0.022,75.625,77.188,74.5,76.313,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.75,0.021,75.0,76.0,74.688,75.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.188,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.034,-0.178,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5062008,2025,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.271,12.962,0,80,55,1.4,33.273,46.105,10.79,1.076,67.778,66.758,73.261,62.565,63.664,0.0,-0.001,-0.004,20.0,20.0,60.641,46.406,73.001,72.928,131.122,108.09,128.577,40.001,49.722,39.871,-10.852,110,110,72.25,71.0,68.625,69.563,0.0,0.0,72,70,1000,200,0.0,10.281,70.063,68.625,0.011,76.438,77.375,74.188,76.688,0.0,0.0,72,70,1000,200,0.0,23.016,77.438,76.0,0.022,75.625,77.188,74.5,76.313,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.625,0.021,75.0,76.0,74.688,75.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,0.0,0.149,0.03,-0.173,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5062008,2026,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.26,12.962,0,80,55,1.4,33.352,46.105,10.79,1.076,67.778,66.758,73.261,62.565,63.555,0.0,-0.001,-0.004,20.0,20.0,60.586,46.406,73.027,72.928,131.195,108.196,128.651,40.147,49.722,39.871,-10.852,110,110,72.188,71.0,68.813,69.563,0.0,0.0,72,70,1000,200,0.0,10.484,70.188,68.563,0.012,76.438,77.375,74.188,76.625,0.0,0.0,72,70,1000,200,0.0,23.031,77.438,76.0,0.022,75.563,77.188,74.5,76.313,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.625,0.021,74.938,76.0,74.813,75.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.149,0.001,0.0,0.149,0.029,-0.374,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5062008,2027,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.239,12.991,0,80,55,1.4,33.25,46.105,10.79,1.076,67.885,66.758,73.261,62.565,63.664,0.0,0.002,-0.004,20.0,20.0,60.502,46.751,72.949,72.928,131.269,108.196,128.724,40.074,49.827,39.871,-10.852,110,110,72.25,71.0,68.813,69.563,0.0,0.0,72,70,1000,200,0.0,10.0,70.188,68.563,0.012,76.438,77.375,74.188,76.625,0.0,0.0,72,70,1000,200,0.0,22.938,77.625,76.0,0.022,75.5,77.125,74.5,76.313,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.625,0.021,75.0,75.875,74.688,75.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.026,-0.27,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5062008,2028,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.208,13.006,0,80,55,1.4,33.25,46.105,10.79,1.076,67.885,66.758,73.261,62.565,63.664,0.0,0.002,-0.004,20.0,20.0,60.391,46.55,72.884,72.928,131.195,108.196,128.724,40.147,49.827,39.871,-10.852,110,110,72.25,71.0,68.813,69.563,0.0,0.0,72,70,1000,200,0.0,10.148,70.188,68.438,0.012,76.438,77.375,74.188,76.625,0.0,0.0,72,70,1000,200,0.0,22.984,77.438,76.0,0.022,75.563,77.125,74.625,76.313,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.625,0.021,75.0,75.875,74.688,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.022,-0.371,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5062008,2029,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.198,13.02,0,80,55,1.4,33.078,46.105,10.79,1.076,67.885,66.758,73.261,62.675,63.664,0.0,-0.001,-0.007,20.0,20.0,60.336,46.607,72.839,72.928,131.048,108.196,128.651,40.147,49.827,39.871,-10.852,110,110,72.188,71.0,68.813,69.563,0.0,0.0,72,70,1000,200,0.0,10.297,70.188,68.438,0.012,76.438,77.375,74.188,76.625,0.0,0.0,72,70,1000,200,0.0,22.734,77.625,76.0,0.022,75.563,77.125,74.5,76.313,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.625,0.021,75.0,75.813,74.5,75.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.021,-0.371,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5062008,2030,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.187,12.977,0,80,55,1.4,33.258,46.105,12.328,1.076,67.885,66.758,73.261,62.675,63.773,0.0,0.002,-0.007,20.0,20.0,60.252,47.326,72.839,72.928,130.974,108.196,128.798,40.147,49.931,39.944,-10.852,110,110,72.188,71.0,68.813,69.563,0.0,0.0,72,70,1000,200,0.0,10.305,70.188,68.563,0.012,76.438,77.375,74.188,76.625,0.0,0.0,72,70,1000,200,0.0,22.875,77.438,75.938,0.022,75.563,77.063,74.625,76.313,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.625,0.021,75.0,75.813,74.813,75.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,0.0,0.001,0.018,-0.269,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5062008,2031,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.177,13.035,0,80,55,1.4,33.156,46.105,10.79,2.508,67.992,66.758,73.261,62.675,63.773,0.0,-0.001,-0.004,20.0,20.0,60.169,46.952,72.839,72.928,130.753,108.196,128.651,40.22,49.827,40.017,-10.852,110,110,72.188,71.0,68.813,69.563,0.0,0.0,72,70,1000,200,0.0,10.414,70.188,68.563,0.012,76.438,77.375,74.188,76.625,0.0,0.0,72,70,1000,200,0.0,22.703,77.625,76.0,0.022,75.563,77.063,74.625,76.063,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.625,0.021,75.0,75.813,74.688,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.016,-0.275,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5062008,2032,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.396,12.977,0,80,55,1.4,32.922,46.105,10.79,2.508,67.992,66.866,73.152,62.675,63.773,0.0,0.002,-0.004,20.0,20.0,60.113,46.55,72.8,72.928,130.753,108.196,128.651,40.147,50.036,39.944,-10.852,110,110,72.188,71.0,68.813,69.563,0.0,0.0,72,70,1000,200,0.0,10.383,70.188,68.438,0.011,76.438,77.375,74.313,76.625,0.0,0.0,72,70,1000,200,0.0,22.734,77.625,76.0,0.022,75.5,77.063,74.5,76.313,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.625,0.021,75.0,75.75,74.813,75.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.037,-0.266,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5062008,2033,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.448,12.977,0,80,55,1.4,32.742,46.105,10.79,2.508,68.098,66.866,73.152,62.785,63.773,0.0,0.002,-0.004,20.0,20.0,60.002,46.722,72.761,72.928,130.827,108.303,128.724,40.147,50.036,39.944,-10.852,110,110,72.188,71.0,68.813,69.563,0.0,0.0,72,70,1000,200,0.0,10.398,70.25,68.563,0.012,76.438,77.375,74.313,76.625,0.0,0.0,72,70,1000,200,0.0,22.5,77.625,76.0,0.022,75.563,77.0,74.5,76.063,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.625,0.021,75.0,75.75,74.813,75.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.042,-0.266,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5062008,2034,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.511,12.977,0,80,55,1.4,32.742,46.105,7.715,1.076,68.098,66.866,73.261,62.785,63.773,0.0,0.002,-0.004,20.0,20.0,59.946,46.981,72.644,72.928,130.753,108.196,129.094,40.22,50.036,40.017,-10.852,110,110,72.188,71.0,68.875,69.625,0.0,0.0,72,70,1000,200,0.0,10.445,70.25,68.563,0.012,76.438,77.375,74.313,76.625,0.0,0.0,72,70,1000,200,0.0,22.328,77.625,76.0,0.022,75.563,77.063,74.625,76.313,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.625,0.021,75.0,75.75,74.813,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.038,-0.268,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5062008,2035,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,12.991,0,80,55,1.4,32.797,44.842,7.715,1.076,68.098,66.866,73.261,62.785,63.882,0.0,0.002,-0.004,20.0,20.0,59.835,46.578,72.547,72.928,130.753,108.303,129.463,40.147,50.036,40.017,-10.852,110,110,72.188,70.938,68.875,69.625,0.0,0.0,72,70,1000,200,0.0,10.539,70.188,68.438,0.012,76.375,77.375,74.313,76.625,0.0,0.0,72,70,1000,200,0.0,22.375,77.625,76.0,0.022,75.563,77.0,74.625,76.063,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.625,0.021,75.0,75.75,74.688,75.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.031,-0.171,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5062008,2036,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.573,12.991,0,80,55,1.4,32.914,46.105,9.252,2.508,68.205,66.866,73.261,62.895,63.882,0.0,0.002,-0.004,20.0,20.0,59.807,46.665,72.482,72.928,130.679,108.303,129.611,40.22,50.141,40.089,-10.852,110,110,72.188,70.938,68.813,69.563,0.0,0.0,72,70,1000,200,0.0,10.5,70.188,68.438,0.012,76.375,77.375,74.313,76.625,0.0,0.0,72,70,1000,200,0.0,22.438,77.625,76.0,0.022,75.5,77.0,74.5,76.063,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.625,0.021,74.938,75.813,74.688,75.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.027,-0.172,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5062008,2037,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.573,12.962,0,80,55,1.4,33.0,46.105,7.715,2.508,68.205,66.866,73.261,62.895,63.882,0.0,0.002,-0.004,20.0,20.0,59.724,46.751,72.366,72.821,130.679,108.303,129.684,40.292,50.246,40.089,-10.852,110,110,72.188,70.938,68.875,69.563,0.0,0.0,72,70,1000,200,0.0,10.531,70.188,68.438,0.011,76.375,77.313,74.313,76.563,0.0,0.0,72,70,1000,200,0.0,22.109,77.625,76.0,0.022,75.563,77.0,74.5,76.063,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.625,0.021,75.0,75.813,74.813,75.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.025,-0.264,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5062008,2038,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.573,12.977,0,80,55,1.4,32.758,46.105,6.179,2.508,68.312,66.866,73.261,62.895,63.882,0.0,0.002,-0.004,20.0,20.0,59.613,46.895,72.392,72.821,130.532,108.409,129.611,40.147,50.246,40.017,-10.852,110,110,72.188,70.938,68.875,69.625,0.0,0.0,72,70,1000,200,0.0,10.375,70.188,68.563,0.012,76.375,77.313,74.313,76.563,0.0,0.0,72,70,1000,200,0.0,22.0,77.625,76.125,0.022,75.5,77.0,74.5,76.063,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.625,0.021,74.938,75.813,74.813,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.024,-0.167,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5062008,2039,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.563,13.035,0,80,55,1.4,32.5,46.105,9.252,1.076,68.312,66.866,73.152,62.895,63.882,0.0,-0.001,-0.004,20.0,20.0,59.529,46.837,72.327,72.821,130.458,108.409,129.611,40.22,50.246,39.944,-10.852,110,110,72.188,70.875,68.813,69.563,0.0,0.0,72,70,1000,200,0.0,10.07,70.188,68.563,0.012,76.375,77.313,74.438,76.563,0.0,0.0,72,70,1000,200,0.0,22.125,77.625,76.125,0.022,75.375,77.0,74.5,76.063,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.625,0.021,74.938,75.875,74.813,75.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.022,-0.359,0.0,0.0,0.034,0.035,0.003,0.005,0.004,0.004
5062008,2040,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.553,12.991,0,80,55,1.4,32.266,46.105,7.715,1.076,68.418,66.866,73.152,62.895,64.099,0.0,0.002,-0.004,20.0,20.0,59.474,46.924,72.275,72.928,130.31,108.409,129.537,40.22,50.351,39.944,-10.852,110,110,72.188,70.875,68.875,69.625,0.0,0.0,72,70,1000,200,0.0,10.352,70.25,68.563,0.012,76.375,77.375,74.438,76.563,0.0,0.0,72,70,1000,200,0.0,21.953,77.625,76.125,0.022,75.5,77.0,74.5,76.313,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.625,0.021,74.938,75.875,74.813,75.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.02,-0.354,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5062008,2041,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,13.02,0,80,55,1.4,32.266,44.842,9.252,2.508,68.312,66.866,73.261,63.004,63.99,0.0,0.002,-0.004,20.0,20.0,59.418,46.693,72.21,72.713,130.31,108.409,129.611,40.22,50.456,40.017,-10.852,110,110,72.188,70.875,68.875,69.625,0.0,0.0,72,70,1000,200,0.0,10.469,70.25,68.563,0.012,76.375,77.313,74.438,76.563,0.0,0.0,72,70,1000,200,0.0,21.172,77.625,76.125,0.022,75.375,76.938,74.5,76.063,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.938,75.813,74.813,75.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.017,-0.258,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5062008,2042,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.521,12.977,0,80,55,1.4,31.563,46.105,9.252,2.508,68.312,66.866,73.152,63.114,63.99,0.0,0.002,-0.004,20.0,20.0,59.363,47.039,72.119,72.713,130.237,108.409,129.537,40.365,50.456,40.089,-10.852,110,110,72.188,70.875,68.875,69.563,0.0,0.0,72,70,1000,200,0.0,10.008,70.25,68.563,0.012,76.25,77.313,74.438,76.563,0.0,0.0,72,70,1000,200,0.0,21.078,77.625,76.125,0.022,75.5,76.938,74.5,76.063,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.625,0.021,74.938,75.875,74.813,75.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.017,-0.355,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5062008,2043,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.49,12.962,0,80,55,1.4,31.43,46.105,9.252,1.076,68.418,66.866,73.152,63.114,63.99,0.0,0.002,-0.004,20.0,20.0,59.279,47.096,72.132,72.713,130.089,108.516,129.315,40.292,50.561,40.017,-10.852,110,110,72.188,70.875,68.875,69.563,0.0,0.0,72,70,1000,200,0.0,9.992,70.188,68.438,0.012,76.25,77.313,74.438,76.563,0.0,0.0,72,70,1000,200,0.0,20.906,77.75,76.125,0.022,75.375,76.938,74.5,76.063,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.75,0.021,74.938,75.875,74.813,75.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.018,-0.347,0.0,0.0,0.034,0.035,0.003,0.005,0.004,0.004
5062008,2044,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.479,12.977,0,80,55,1.4,31.492,46.105,7.715,1.076,68.418,66.866,73.152,63.004,64.099,0.0,0.002,-0.004,20.0,20.0,59.196,47.24,72.158,72.713,130.015,108.516,129.315,40.22,50.561,40.017,-10.852,110,110,72.188,70.875,68.875,69.563,0.0,0.0,72,70,1000,200,0.0,9.945,70.188,68.563,0.012,76.25,77.25,74.438,76.563,0.0,0.0,72,70,1000,200,0.0,20.891,77.625,76.125,0.022,75.375,76.875,74.625,76.063,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.625,0.021,74.938,75.813,74.813,75.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.016,-0.255,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5062008,2045,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.459,12.991,0,80,55,1.4,30.992,46.105,7.715,1.076,68.418,66.866,73.152,63.004,63.99,0.0,0.002,-0.004,20.0,20.0,59.14,47.182,72.145,72.713,130.015,108.622,129.167,40.22,50.561,40.017,-10.852,110,110,72.188,70.813,68.875,69.563,0.0,0.0,72,70,1000,200,0.0,10.133,70.25,68.438,0.012,76.25,77.313,74.438,76.563,0.0,0.0,72,70,1000,200,0.0,20.641,77.75,76.125,0.022,75.375,76.938,74.5,76.063,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.625,0.021,74.938,75.813,74.813,75.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.018,-0.255,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5062008,2046,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,12.918,0,80,55,1.4,31.336,46.105,7.715,1.076,68.418,66.973,73.152,63.004,64.099,0.0,0.002,-0.004,20.0,20.0,59.029,46.809,72.145,72.713,130.163,108.622,129.094,40.292,50.666,40.089,-10.852,110,110,71.938,70.813,68.875,69.563,0.0,0.0,72,70,1000,200,0.0,10.234,70.188,68.438,0.012,76.25,77.313,74.5,76.563,0.0,0.0,72,70,1000,200,0.0,20.75,77.625,76.125,0.022,75.375,76.938,74.5,76.063,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.625,0.021,74.938,75.813,74.813,75.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.148,0.001,0.001,-0.148,0.001,0.021,-0.253,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5062008,2047,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.417,12.991,0,80,55,1.4,31.336,46.105,7.715,1.076,68.525,66.866,73.152,63.114,64.099,0.0,0.002,-0.004,20.0,20.0,58.973,47.154,72.158,72.713,130.31,108.622,128.946,40.22,50.666,40.089,-10.852,110,110,71.938,70.813,68.875,69.563,0.0,0.0,72,70,1000,200,0.0,10.289,70.25,68.563,0.011,76.188,77.313,74.438,76.563,0.0,0.0,72,70,1000,200,0.0,20.5,77.75,76.125,0.022,75.25,76.938,74.5,76.0,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.625,0.021,74.813,75.813,74.813,75.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.026,-0.163,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5062008,2048,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.386,13.006,0,80,55,1.4,30.875,46.105,9.252,1.076,68.525,66.866,73.152,63.114,64.099,0.0,0.002,-0.004,20.0,20.0,58.918,46.837,72.171,72.606,130.532,108.516,128.872,40.22,50.771,40.089,-10.852,110,110,71.938,70.813,69.0,69.563,0.0,0.0,72,70,1000,200,0.0,10.406,70.25,68.563,0.012,76.188,77.313,74.5,76.563,0.0,0.0,72,70,1000,200,0.0,20.578,77.75,76.125,0.022,75.25,76.938,74.5,76.0,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.938,75.813,74.875,75.188,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.029,-0.161,0.0,0.0,0.034,0.035,0.003,0.005,0.004,0.004
5062008,2049,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.365,12.977,0,80,55,1.4,31.016,46.105,7.715,2.508,68.525,67.08,73.261,63.114,64.099,0.0,0.002,-0.004,20.0,20.0,58.862,47.182,72.184,72.606,130.827,108.622,128.872,40.365,50.771,40.162,-10.852,110,110,71.938,70.75,69.0,69.563,0.0,0.0,72,70,1000,200,0.0,10.508,70.25,68.563,0.012,76.188,77.25,74.5,76.563,0.0,0.0,72,70,1000,200,0.0,20.484,77.75,76.125,0.022,75.375,76.938,74.625,76.0,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.813,75.813,74.875,75.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.032,-0.253,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5062008,2050,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.333,13.006,0,80,55,1.4,30.953,46.105,7.715,2.508,68.738,66.973,73.152,63.114,64.208,0.0,-0.001,-0.004,20.0,20.0,58.806,46.981,72.119,72.606,130.9,108.729,128.724,40.292,50.771,40.089,-10.852,110,110,72.188,70.75,69.0,69.563,0.0,0.0,72,70,1000,200,0.0,10.516,70.25,68.563,0.012,76.188,77.313,74.5,76.438,0.0,0.0,72,70,1000,200,0.0,20.141,77.75,76.125,0.022,75.375,77.0,74.5,76.063,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.813,75.875,74.813,75.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.033,-0.252,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
