DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,2051,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.302,12.991,0,80,55,1.4,30.57,46.105,7.715,2.508,68.631,66.973,73.152,63.114,64.208,0.0,0.002,-0.004,20.0,20.0,58.723,47.039,72.016,72.606,131.048,108.729,128.651,40.292,50.875,40.089,-10.852,110,110,71.938,70.75,69.0,69.563,0.0,0.0,72,70,1000,200,0.0,10.109,70.25,68.563,0.012,76.188,77.25,74.5,76.563,0.0,0.0,72,70,1000,200,0.0,20.125,77.75,76.125,0.022,75.375,77.063,74.625,76.0,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.813,75.875,74.875,75.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.032,-0.249,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5062008,2052,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.281,13.035,0,80,55,1.4,30.273,46.105,9.252,1.076,68.631,66.973,73.152,63.224,64.208,0.0,0.002,-0.004,20.0,20.0,58.667,46.866,71.97,72.606,131.048,108.729,128.577,40.365,50.875,40.089,-10.852,110,110,71.938,70.813,69.0,69.563,0.0,0.0,72,70,1000,200,0.0,10.563,70.25,68.563,0.012,76.188,77.25,74.5,76.563,0.0,0.0,72,70,1000,200,0.0,20.141,77.75,76.125,0.022,75.375,77.0,74.5,76.0,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.813,75.875,74.875,75.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.031,-0.342,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5062008,2053,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.26,12.918,0,80,55,1.4,30.305,46.105,9.252,1.076,68.631,66.973,73.152,63.224,64.208,0.0,0.002,-0.004,20.0,20.0,58.584,47.182,71.99,72.499,131.269,108.729,128.651,40.365,50.98,40.089,-10.852,110,110,71.938,70.75,69.0,69.563,0.0,0.0,72,70,1000,200,0.0,10.125,70.375,68.563,0.012,76.188,77.25,74.5,76.438,0.0,0.0,72,70,1000,200,0.0,20.172,77.813,76.125,0.022,75.375,77.0,74.5,76.0,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.813,75.875,74.813,75.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.03,-0.336,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5062008,2054,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.239,12.948,0,80,55,1.4,30.305,46.105,7.715,1.076,68.738,66.973,73.152,63.224,64.208,0.0,0.002,-0.004,20.0,20.0,58.556,47.154,71.957,72.499,131.269,108.729,128.577,40.292,50.98,40.162,-10.852,110,110,72.188,70.75,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,10.406,70.375,68.438,0.012,76.188,77.25,74.625,76.563,0.0,0.0,72,70,1000,200,0.0,20.141,77.75,76.125,0.022,75.25,77.0,74.5,76.0,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.75,0.021,74.625,75.875,74.875,75.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.029,-0.157,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5062008,2055,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.208,13.02,0,80,55,1.4,30.563,46.105,9.252,1.076,68.738,66.973,73.044,63.224,64.208,0.0,0.002,-0.004,20.0,20.0,58.501,46.866,71.828,72.499,131.195,108.729,128.577,40.438,50.98,40.235,-10.852,110,110,71.875,70.75,69.0,69.563,0.0,0.0,72,70,1000,200,0.0,10.461,70.25,68.563,0.012,76.188,77.25,74.625,76.563,0.0,0.0,72,70,1000,200,0.0,20.0,77.813,76.125,0.022,75.375,77.063,74.5,76.0,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.625,0.021,74.813,75.875,74.813,75.188,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.024,-0.251,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5062008,2056,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.198,13.006,0,80,55,1.4,30.328,46.105,10.79,1.076,68.738,66.973,73.152,63.334,64.208,0.0,0.002,-0.004,20.0,20.0,58.417,46.837,71.763,72.499,131.195,108.729,128.577,40.365,51.085,40.235,-10.852,110,110,71.875,70.75,69.0,69.375,0.0,0.0,72,70,1000,200,0.0,10.398,70.25,68.563,0.012,76.188,77.25,74.625,76.563,0.0,0.0,72,70,1000,200,0.0,20.141,77.75,76.125,0.022,75.375,77.063,74.5,76.0,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.625,0.021,74.813,75.813,74.813,75.188,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.023,-0.158,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5062008,2057,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.166,12.962,0,80,55,1.4,30.406,46.105,10.79,1.076,68.738,66.973,73.044,63.334,64.208,0.0,0.002,-0.004,20.0,20.0,58.362,46.866,71.776,72.606,131.122,108.729,128.577,40.438,51.085,40.162,-10.852,110,110,71.938,70.75,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,10.391,70.375,68.563,0.012,76.188,77.25,74.625,76.438,0.0,0.0,72,70,1000,200,0.0,20.141,77.813,76.125,0.022,75.25,77.0,74.5,76.0,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.813,75.813,74.875,75.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.019,-0.336,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5062008,2058,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.135,12.962,0,80,55,1.4,30.633,46.105,12.328,1.076,68.845,66.973,73.152,63.334,64.317,0.0,0.002,-0.004,20.0,20.0,58.306,46.837,71.815,72.606,131.122,108.729,128.429,40.365,51.085,40.162,-10.852,110,110,71.938,70.75,69.0,69.563,0.0,0.0,72,70,1000,200,0.0,10.172,70.25,68.563,0.012,75.938,77.25,74.625,76.438,0.0,0.0,72,70,1000,200,0.0,20.234,77.75,76.125,0.022,75.375,76.938,74.375,76.0,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.75,0.021,74.813,75.75,74.813,75.188,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.016,-0.245,0.0,0.0,0.034,0.035,0.003,0.005,0.004,0.004
5062008,2059,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,30.289,46.105,7.715,2.508,68.845,66.973,73.152,63.334,64.317,0.0,-0.001,-0.004,20.0,20.0,58.223,47.47,71.763,72.606,131.122,108.622,128.355,40.438,51.19,40.162,-10.852,110,110,71.875,70.75,69.0,69.625,0.0,0.0,72,70,1000,200,0.0,10.18,70.25,68.563,0.012,76.188,77.25,74.625,76.438,0.0,0.0,72,70,1000,200,0.0,19.781,77.75,76.313,0.022,75.375,76.938,74.5,76.0,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.813,75.75,74.813,75.188,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.333,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5062008,2100,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,30.148,46.105,9.252,2.508,68.845,66.973,73.044,63.443,64.317,0.0,0.002,-0.004,20.0,20.0,58.195,46.952,71.724,72.606,130.974,108.835,128.208,40.365,51.19,40.162,-10.852,110,110,71.938,70.75,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,9.898,70.375,68.563,0.012,76.188,77.25,74.625,76.438,0.0,0.0,72,70,1000,200,0.0,19.813,77.813,76.313,0.022,75.375,76.938,74.5,76.0,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.75,0.021,74.813,75.75,74.875,75.188,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.243,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5062008,2101,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.292,12.977,0,80,55,1.4,29.469,46.105,7.715,1.076,68.845,66.973,73.044,63.443,64.317,0.0,0.002,-0.004,20.0,20.0,58.111,47.154,71.614,72.606,130.974,108.729,128.281,40.51,51.295,40.235,-10.852,110,110,71.875,70.75,69.0,69.563,0.0,0.0,72,70,1000,200,0.0,9.953,70.25,68.563,0.011,75.938,77.25,74.625,76.438,0.0,0.0,72,70,1000,200,0.0,19.672,77.813,76.125,0.022,75.375,76.938,74.5,76.0,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.75,0.021,74.813,75.75,74.875,75.188,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.035,-0.331,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5062008,2102,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.386,12.962,0,80,55,1.4,29.383,46.105,7.715,1.076,68.845,67.08,73.044,63.443,64.317,0.0,0.002,-0.004,20.0,20.0,58.056,46.924,71.484,72.606,130.827,108.729,128.06,40.438,51.295,40.235,-10.852,110,110,71.875,70.688,69.0,69.563,0.0,0.0,72,70,1000,200,0.0,10.188,70.375,68.438,0.012,75.938,77.25,74.625,76.438,0.0,0.0,72,70,1000,200,0.0,19.844,77.813,76.125,0.022,75.25,76.938,74.5,76.0,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.813,75.813,74.875,75.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.048,-0.242,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5062008,2103,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,13.006,0,80,55,1.4,29.383,46.105,7.715,1.076,68.845,67.08,73.044,63.443,64.426,0.0,0.002,-0.004,20.0,20.0,58.056,46.837,71.484,72.713,130.827,108.729,128.134,40.438,51.295,40.235,-10.852,110,110,71.875,70.75,69.0,69.563,0.0,0.0,72,70,1000,200,0.0,10.125,70.25,68.438,0.012,75.938,77.25,74.625,76.438,0.0,0.0,72,70,1000,200,0.0,19.141,77.813,76.125,0.022,75.25,76.938,74.5,75.875,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.813,75.813,74.875,75.188,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.053,-0.243,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5062008,2104,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.49,13.006,0,80,55,1.4,29.836,46.105,9.252,2.508,68.845,67.187,73.152,63.443,64.317,0.0,0.002,-0.004,20.0,20.0,57.972,48.16,71.484,72.606,130.9,108.622,128.798,40.51,51.4,40.308,-10.852,110,110,71.875,70.75,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,9.953,70.375,68.563,0.012,75.938,77.25,74.625,76.438,0.0,0.0,72,70,1000,200,0.0,19.328,77.813,76.125,0.022,75.25,76.875,74.5,76.0,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.813,75.813,74.875,75.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.046,-0.241,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5062008,2105,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,13.035,0,80,55,1.4,28.953,46.105,9.252,1.076,69.058,67.08,73.044,63.553,64.317,0.0,0.002,-0.004,20.0,20.0,57.889,46.924,71.387,72.606,130.605,108.622,129.094,40.365,51.4,40.235,-10.852,110,110,71.938,70.688,69.0,69.563,0.0,0.0,72,70,1000,200,0.0,9.867,70.25,68.563,0.012,75.938,77.188,74.813,76.438,0.0,0.0,72,70,1000,200,0.0,19.328,77.813,76.125,0.022,75.25,76.875,74.625,76.0,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.625,75.875,74.875,75.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.037,-0.154,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5062008,2106,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,12.977,0,80,55,1.4,29.359,46.105,6.179,2.508,68.951,67.187,73.152,63.663,64.426,0.0,0.002,-0.004,20.0,20.0,57.861,47.643,71.322,72.606,130.605,108.729,129.389,40.438,51.4,40.235,-10.852,110,110,71.875,70.688,69.0,69.563,0.0,0.0,72,70,1000,200,0.0,10.266,70.25,68.625,0.011,75.938,77.188,74.813,76.438,0.0,0.001,72,70,1000,200,0.0,18.203,77.813,76.125,0.022,75.25,76.875,74.375,76.0,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.75,0.021,74.813,75.813,74.875,75.188,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.149,0.03,-0.24,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5062008,2107,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,12.977,0,80,55,1.4,28.727,46.105,7.715,2.508,68.951,67.08,73.044,63.553,64.426,0.0,0.002,-0.004,20.0,20.0,57.833,47.585,71.361,72.606,130.532,108.729,129.537,40.51,51.505,40.308,-10.852,110,110,71.875,70.688,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,9.914,70.375,68.563,0.012,75.938,77.188,74.813,76.438,0.0,0.0,72,70,1000,200,0.0,18.688,77.813,76.125,0.022,75.25,76.813,74.375,75.875,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.75,0.021,74.813,75.813,74.875,75.188,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.026,-0.238,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5062008,2108,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.563,12.948,0,80,55,1.4,28.047,46.105,6.179,1.076,69.058,67.08,73.044,63.663,64.426,0.0,0.002,-0.004,20.0,20.0,57.75,47.988,71.387,72.606,130.458,108.622,129.537,40.438,51.61,40.308,-10.852,110,110,71.875,70.625,69.0,69.563,0.0,0.0,72,70,1000,200,0.0,9.867,70.25,68.563,0.012,75.813,77.188,74.813,76.438,0.0,0.0,72,70,1000,200,0.0,17.828,77.813,76.125,0.022,75.25,76.813,74.375,75.875,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.813,75.875,74.875,75.188,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.024,-0.151,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5062008,2109,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,12.991,0,80,55,1.4,27.969,46.105,6.179,1.076,69.058,67.08,73.044,63.663,64.426,0.0,0.002,-0.004,20.0,20.0,57.694,47.528,71.458,72.606,130.384,108.729,129.684,40.51,51.505,40.308,-10.852,110,110,71.875,70.625,69.0,69.563,0.0,0.0,72,70,1000,200,0.0,10.234,70.375,68.563,0.012,75.938,77.188,74.813,76.438,0.0,0.0,72,70,1000,200,0.0,17.688,77.813,76.125,0.022,75.25,76.813,74.375,75.875,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.625,75.875,74.875,75.188,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,0.018,-0.239,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5062008,2110,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,13.006,0,80,55,1.4,27.969,46.105,7.715,1.076,69.058,67.187,73.152,63.663,64.426,0.0,0.002,-0.004,20.0,20.0,57.639,47.24,71.523,72.499,130.163,108.835,129.537,40.51,51.61,40.308,-10.852,110,110,71.875,70.625,69.125,69.625,0.0,0.0,72,70,1000,200,0.0,10.25,70.375,68.563,0.012,75.813,77.188,74.813,76.438,0.0,0.0,72,70,1000,200,0.0,17.594,77.813,76.125,0.022,75.25,76.813,74.375,75.875,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.625,75.875,74.875,75.188,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.016,-0.237,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5062008,2111,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.532,12.977,0,80,55,1.4,27.813,46.105,7.715,2.508,69.058,67.08,73.152,63.663,64.426,0.0,0.002,-0.004,20.0,20.0,57.611,47.211,71.374,72.499,129.942,108.835,129.463,40.438,51.61,40.308,-10.852,110,110,71.875,70.625,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,10.094,70.25,68.563,0.012,75.938,77.125,74.813,76.438,0.0,0.0,72,70,1000,200,0.0,17.531,77.75,76.125,0.022,75.25,76.75,74.375,75.875,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.625,75.875,75.0,75.188,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,-0.151,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,2112,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.511,13.02,0,80,55,1.4,27.609,46.105,7.715,2.508,69.165,67.187,73.044,63.773,64.426,0.0,0.002,-0.004,20.0,20.0,57.555,46.981,71.335,72.499,129.794,108.835,129.389,40.51,51.715,40.308,-10.852,110,110,71.875,70.625,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,10.289,70.25,68.563,0.012,75.813,77.188,74.813,76.313,0.0,0.0,72,70,1000,200,0.0,17.5,77.813,76.125,0.022,75.25,76.75,74.375,75.875,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.75,0.021,74.625,75.875,74.875,75.188,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.147,0.149,0.001,0.0,0.149,0.01,-0.235,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5062008,2113,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.479,13.02,0,80,55,1.4,27.641,46.105,10.79,1.076,69.165,67.187,73.044,63.773,64.534,0.0,0.002,-0.004,20.0,20.0,57.528,47.039,71.394,72.499,129.499,108.835,129.241,40.51,51.715,40.308,-10.852,110,110,71.875,70.625,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,10.555,70.25,68.563,0.012,75.813,77.188,74.813,76.313,0.0,0.0,72,70,1000,200,0.0,17.438,77.813,76.125,0.022,75.25,76.688,74.5,75.875,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.625,75.875,74.875,75.188,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.235,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5062008,2114,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.479,12.962,0,80,55,1.4,27.773,46.105,9.252,2.508,69.165,67.187,73.044,63.773,64.534,0.0,0.002,-0.004,20.0,20.0,57.444,47.039,71.406,72.499,129.352,108.835,129.167,40.583,51.61,40.308,-10.852,110,110,71.938,70.625,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,10.32,70.25,68.625,0.012,75.813,77.188,74.813,76.438,0.0,0.0,72,70,1000,200,0.0,17.391,77.813,76.125,0.022,75.063,76.688,74.375,75.875,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.625,75.875,75.0,75.188,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.323,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5062008,2115,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.459,12.977,0,80,55,1.4,27.633,46.105,7.715,1.076,69.271,67.187,73.044,63.773,64.643,0.0,0.002,-0.004,20.0,20.0,57.416,47.211,71.348,72.606,129.278,108.835,128.946,40.583,51.82,40.381,-10.852,110,110,71.875,70.625,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,10.305,70.375,68.563,0.012,75.813,77.125,74.938,76.438,0.0,0.0,72,70,1000,200,0.0,17.406,77.938,76.125,0.022,75.063,76.75,74.375,75.875,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.75,0.021,74.625,75.875,74.875,75.188,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.007,-0.233,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.005
5062008,2116,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,12.948,0,80,55,1.4,27.57,46.105,7.715,1.076,69.165,67.187,73.044,63.773,64.534,0.0,0.002,-0.004,20.0,20.0,57.361,47.297,71.309,72.499,129.278,108.835,128.724,40.583,51.924,40.308,-10.852,110,110,71.875,70.625,69.125,69.625,0.0,0.0,72,70,1000,200,0.0,10.453,70.375,68.563,0.012,75.813,77.125,74.813,76.313,0.0,0.0,72,70,1000,200,0.0,17.672,77.813,76.125,0.022,75.063,76.75,74.375,75.875,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.75,0.021,74.625,75.875,74.875,75.188,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.012,-0.314,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5062008,2117,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.406,13.006,0,80,55,1.4,27.867,46.105,9.252,1.076,69.165,67.187,73.044,63.773,64.534,0.0,0.002,-0.004,20.0,20.0,57.305,47.326,71.27,72.499,129.499,108.835,128.577,40.583,51.82,40.381,-10.852,110,110,71.875,70.688,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,10.367,70.375,68.563,0.012,75.813,77.125,74.813,76.313,0.0,0.0,72,70,1000,200,0.0,17.453,77.813,76.313,0.022,75.063,76.75,74.375,75.875,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.75,0.021,74.625,75.875,74.875,75.188,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.018,-0.234,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,2118,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.386,13.107,0,80,55,1.4,27.867,46.105,9.252,2.508,69.165,67.187,73.044,63.992,64.643,0.0,0.002,-0.004,20.0,20.0,57.305,47.211,71.244,72.499,129.647,108.729,128.355,40.51,51.924,40.308,-10.852,110,110,71.875,70.625,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.492,70.375,68.563,0.012,75.75,77.125,74.938,76.313,0.0,0.0,72,70,1000,200,0.0,17.391,77.813,76.313,0.022,75.063,76.813,74.375,75.875,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.75,0.021,74.625,75.875,74.875,75.188,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.024,-0.232,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,2119,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.354,12.991,0,80,55,1.4,27.867,46.105,9.252,1.076,69.271,67.187,73.044,63.883,64.643,0.0,0.002,-0.004,20.0,20.0,57.277,47.326,71.115,72.499,129.868,108.835,128.208,40.51,52.029,40.381,-10.852,110,110,71.75,70.625,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,10.297,70.375,68.563,0.012,75.75,77.125,74.938,76.313,0.0,0.0,72,70,1000,200,0.0,17.234,77.938,76.125,0.022,75.063,76.813,74.375,75.875,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.5,75.875,74.875,75.188,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.028,-0.145,0.0,0.0,0.034,0.034,0.003,0.006,0.004,0.005
5062008,2120,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.344,13.006,0,80,55,1.4,27.391,46.105,9.252,1.076,69.271,67.187,73.044,63.883,64.643,0.0,0.002,-0.004,20.0,20.0,57.222,47.384,70.979,72.499,130.163,108.941,128.06,40.583,52.029,40.308,-10.852,110,110,71.875,70.688,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,10.477,70.375,68.625,0.012,75.75,77.125,74.813,76.313,0.0,0.0,72,70,1000,200,0.0,17.359,77.813,76.125,0.022,75.063,76.813,74.375,75.75,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.5,75.875,74.875,75.188,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.034,-0.312,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,2121,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.302,12.991,0,80,55,1.4,27.859,46.105,9.252,1.076,69.271,67.187,73.044,63.883,64.643,0.0,0.002,-0.004,20.0,20.0,57.222,47.096,70.927,72.499,130.31,108.941,127.912,40.583,52.029,40.308,-10.852,110,110,71.875,70.625,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,10.469,70.375,68.625,0.012,75.75,77.125,74.938,76.313,0.0,0.0,72,70,1000,200,0.0,17.375,77.813,76.313,0.022,75.063,76.813,74.375,75.875,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.75,0.021,74.625,75.875,74.875,75.188,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.034,-0.312,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,2122,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.292,13.006,0,80,55,1.4,26.906,46.105,7.715,2.508,69.271,67.187,73.044,63.883,64.643,0.0,0.002,-0.004,20.0,20.0,57.166,47.556,70.94,72.499,130.384,108.941,127.838,40.583,52.029,40.381,-10.852,110,110,71.875,70.688,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,9.258,70.375,68.625,0.012,75.75,77.125,74.938,76.313,0.0,0.0,72,70,1000,200,0.0,17.391,77.938,76.313,0.022,75.063,76.813,74.375,75.875,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.5,75.875,74.875,75.188,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,0.035,-0.23,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5062008,2123,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.26,12.962,0,80,55,1.4,26.906,46.105,10.79,1.076,69.271,67.294,73.152,63.992,64.643,0.0,0.002,-0.004,20.0,20.0,57.111,47.959,70.849,72.499,130.605,108.941,127.912,40.656,52.029,40.454,-10.852,110,110,71.875,70.688,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,9.82,70.375,68.563,0.012,75.75,77.125,74.813,76.313,0.0,0.0,72,70,1000,200,0.0,17.016,77.938,76.313,0.022,75.063,76.813,74.375,75.875,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.5,75.875,74.875,75.188,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.032,-0.23,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5062008,2124,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.239,12.948,0,80,55,1.4,26.664,46.105,7.715,2.508,69.271,67.294,73.044,63.992,64.643,0.0,-0.001,-0.004,20.0,20.0,57.083,47.067,70.823,72.499,130.605,108.941,127.764,40.583,52.134,40.381,-10.852,110,110,71.875,70.625,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,9.969,70.375,68.563,0.011,75.75,77.125,74.938,76.313,0.0,0.0,72,70,1000,200,0.0,16.719,77.938,76.125,0.022,75.063,76.813,74.375,75.875,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.75,0.021,74.5,75.813,74.875,75.188,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.031,-0.226,0.0,0.0,0.034,0.034,0.003,0.006,0.004,0.005
5062008,2125,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.218,12.991,0,80,55,1.4,26.57,46.105,10.79,1.076,69.378,67.294,73.044,63.992,64.643,0.0,-0.001,-0.004,20.0,20.0,57.055,47.211,70.674,72.392,130.753,108.941,127.912,40.656,52.239,40.454,-10.852,110,110,71.875,70.688,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,9.445,70.375,68.563,0.012,75.75,77.063,74.938,76.313,0.0,0.0,72,70,1000,200,0.0,16.859,77.938,76.125,0.022,74.938,76.75,74.375,75.875,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.5,75.875,74.875,75.188,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.028,-0.227,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.005
5062008,2126,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.198,12.962,0,80,55,1.4,26.805,46.105,9.252,1.076,69.271,67.294,73.044,63.992,64.643,0.0,-0.001,-0.004,20.0,20.0,56.999,47.556,70.551,72.499,130.605,108.835,127.764,40.583,52.239,40.381,-10.852,110,110,71.875,70.625,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.031,70.375,68.563,0.012,75.75,77.063,74.938,76.313,0.0,0.0,72,70,1000,200,0.0,16.578,77.938,76.125,0.022,74.938,76.75,74.25,75.75,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.75,0.021,74.5,75.875,74.875,75.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.026,-0.225,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.005
5062008,2127,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.166,13.035,0,80,55,1.4,26.844,46.105,9.252,2.508,69.378,67.294,72.936,64.102,64.752,0.0,-0.001,-0.004,20.0,20.0,56.944,47.039,70.525,72.499,130.605,108.729,127.691,40.728,52.239,40.454,-10.852,110,110,71.875,70.625,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,9.969,70.375,68.563,0.012,75.75,77.063,74.938,76.313,0.0,0.006,72,70,1000,200,0.0,16.234,77.813,76.313,0.022,74.938,76.75,74.375,75.875,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.5,75.813,74.875,75.188,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,0.022,-0.31,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,2128,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.145,13.02,0,80,55,1.4,26.039,46.105,10.79,1.076,69.378,67.294,72.936,64.102,64.752,0.0,0.002,-0.004,20.0,20.0,56.888,47.528,70.564,72.499,130.679,108.941,127.691,40.656,52.344,40.454,-10.852,110,110,71.875,70.625,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,9.922,70.375,68.563,0.012,75.75,77.063,74.938,76.313,0.0,0.0,72,70,1000,200,0.0,16.281,77.938,76.313,0.022,74.938,76.75,74.375,75.75,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.625,75.813,74.875,75.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.02,-0.225,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5062008,2129,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,25.055,46.105,7.715,1.076,69.378,67.401,73.044,64.102,64.752,0.0,-0.001,-0.004,20.0,20.0,56.86,47.441,70.622,72.499,130.679,108.835,127.617,40.656,52.344,40.381,-10.852,110,110,71.875,70.625,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,10.258,70.375,68.563,0.012,75.625,77.063,74.938,76.313,0.0,0.0,72,70,1000,200,0.0,16.219,77.938,76.125,0.022,75.063,76.688,74.25,75.75,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.5,75.875,74.875,75.188,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.306,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.005
5062008,2130,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,26.031,46.105,9.252,1.076,69.378,67.08,72.719,64.102,64.752,0.0,-0.001,-0.004,20.0,20.0,56.805,47.125,70.648,72.499,130.384,108.835,127.469,40.656,52.344,40.381,-10.852,110,110,71.875,70.563,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,9.898,70.375,68.563,0.012,75.75,77.063,74.938,76.313,0.0,0.0,72,70,1000,200,0.0,15.797,77.938,76.313,0.022,74.938,76.688,74.25,75.875,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.5,75.813,74.875,75.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.305,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5062008,2131,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,26.031,46.105,7.715,1.076,69.484,67.294,72.936,64.102,64.752,0.0,-0.001,-0.004,20.0,20.0,56.777,47.067,70.622,72.499,130.089,108.835,127.1,40.656,52.449,40.454,-10.852,110,110,71.875,70.563,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,9.961,70.375,68.563,0.012,75.625,77.063,74.938,76.313,0.0,0.0,72,70,1000,200,0.0,15.758,77.938,76.313,0.022,74.938,76.688,74.25,75.75,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.5,75.813,74.875,75.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.224,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5062008,2132,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,25.609,46.105,6.179,1.076,69.484,67.294,73.044,64.322,64.752,0.0,0.002,-0.004,20.0,20.0,56.749,47.528,70.648,72.499,129.647,108.835,126.805,40.656,52.449,40.454,-10.852,110,110,71.75,70.563,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.094,70.375,68.563,0.012,75.625,77.0,74.938,76.313,0.0,0.0,72,70,1000,200,0.0,14.898,77.938,76.313,0.022,74.938,76.688,74.25,75.75,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.5,75.813,74.875,75.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.223,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5062008,2133,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,24.805,46.105,6.179,2.508,69.484,67.401,73.044,64.212,64.752,0.0,-0.001,-0.004,20.0,20.0,56.693,48.074,70.603,72.499,129.499,108.729,126.731,40.656,52.554,40.454,-10.852,110,110,71.75,70.5,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.367,70.375,68.563,0.012,75.625,77.063,74.938,76.125,0.0,0.0,72,70,1000,200,0.0,15.164,77.938,76.313,0.022,74.938,76.688,74.063,75.75,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.5,75.813,74.875,75.188,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.221,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,2134,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,24.672,46.105,6.179,1.076,69.484,67.508,73.152,64.212,64.752,0.0,0.002,-0.004,20.0,20.0,56.666,47.556,70.648,72.499,129.204,108.729,126.657,40.656,52.554,40.454,-10.852,110,110,71.875,70.5,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,9.68,70.375,68.563,0.012,75.625,77.063,74.938,76.313,0.0,0.0,72,70,1000,200,0.0,14.844,77.938,76.125,0.022,74.938,76.688,74.063,75.75,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.375,75.813,74.875,75.188,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.221,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.005
5062008,2135,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.198,13.035,0,80,55,1.4,24.188,46.105,6.179,2.508,69.484,67.401,72.936,64.322,64.752,0.0,-0.001,-0.004,20.0,20.0,56.638,47.326,70.648,72.499,129.72,108.622,126.657,40.656,52.554,40.454,-10.852,110,110,71.938,70.5,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,9.984,70.563,68.563,0.012,75.625,77.063,74.938,76.313,0.0,0.0,72,70,1000,200,0.0,14.984,77.938,76.313,0.022,74.938,76.625,74.25,75.875,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.5,75.75,74.875,75.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.029,-0.221,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,2136,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.25,13.078,0,80,55,1.4,24.742,46.105,6.179,1.076,69.484,67.401,73.044,64.322,64.752,0.0,0.002,-0.004,20.0,20.0,56.61,47.729,70.674,72.499,129.794,108.622,126.952,40.728,52.554,40.527,-10.852,110,110,71.875,70.5,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,9.711,70.563,68.563,0.012,75.625,77.063,75.0,76.313,0.0,0.0,72,70,1000,200,0.0,14.32,77.938,76.313,0.022,74.938,76.688,74.25,75.75,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.75,0.021,74.375,75.75,74.875,75.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.034,-0.222,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,2137,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.302,12.991,0,80,55,1.4,24.742,46.105,9.252,2.508,69.591,67.401,72.936,64.322,64.861,0.0,-0.001,-0.004,20.0,20.0,56.582,47.729,69.222,72.499,129.794,108.622,126.509,40.728,52.659,40.527,-10.852,110,110,71.875,70.563,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.586,70.375,68.563,0.011,75.625,77.0,74.938,76.125,0.0,0.0,72,70,1000,200,0.0,14.141,77.938,76.313,0.022,74.875,76.688,74.25,75.75,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.5,75.75,74.875,75.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.047,-0.219,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5062008,2138,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.365,13.035,0,80,55,1.4,24.75,46.105,10.79,2.508,69.591,67.401,72.936,64.212,64.752,0.0,0.002,-0.004,20.0,20.0,56.554,47.067,67.44,72.499,130.015,108.516,126.214,40.728,52.659,40.6,-10.852,110,110,71.75,70.563,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.469,70.375,68.438,0.012,75.625,77.0,74.938,76.313,0.0,0.0,72,70,1000,200,0.0,13.867,77.813,76.313,0.022,74.875,76.688,74.25,75.75,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.375,75.75,75.0,75.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.065,-0.14,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5062008,2139,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,12.977,0,80,55,1.4,23.961,46.105,9.252,1.076,69.591,67.401,72.936,64.322,64.861,0.0,0.002,-0.004,20.0,20.0,56.527,47.355,66.267,72.392,130.015,108.516,126.878,40.728,52.659,40.6,-10.852,110,110,71.75,70.563,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.344,70.375,68.563,0.012,75.625,77.0,75.0,76.313,0.0,0.0,72,70,1000,200,0.0,13.727,77.938,76.313,0.022,74.875,76.688,74.25,75.75,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.375,75.688,75.0,75.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.062,-0.139,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5062008,2140,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.49,13.02,0,80,55,1.4,23.672,46.105,9.252,2.508,69.591,67.401,72.936,64.322,64.861,0.0,-0.001,-0.004,20.0,20.0,56.471,47.413,65.6,72.499,130.089,108.409,127.543,40.801,52.764,40.6,-10.852,110,110,71.875,70.563,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.078,70.375,68.563,0.012,75.563,77.0,75.0,76.313,0.0,0.0,72,70,1000,200,0.0,13.695,77.938,76.313,0.022,74.75,76.688,74.25,75.75,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.875,0.021,74.375,75.75,74.875,75.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.058,-0.219,0.0,0.0,0.034,0.035,0.003,0.005,0.004,0.005
5062008,2141,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.542,12.977,0,80,55,1.4,23.672,46.105,7.715,-0.356,69.591,67.401,72.936,64.322,64.861,0.0,-0.001,-0.004,20.0,20.0,56.443,47.585,65.146,72.499,130.015,108.409,128.208,40.874,52.764,40.673,-10.852,110,110,71.75,70.563,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,9.648,70.375,68.563,0.012,75.563,77.0,74.938,76.125,0.0,0.0,72,70,1000,200,0.0,13.508,77.938,76.313,0.022,74.875,76.688,74.25,75.75,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.375,75.688,75.0,75.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.045,-0.219,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.005
5062008,2142,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,12.991,0,80,55,1.4,23.086,46.105,9.252,1.076,69.591,67.401,72.936,64.322,64.861,0.0,0.002,-0.004,20.0,20.0,56.415,47.643,64.815,72.499,129.942,108.409,128.503,40.801,52.764,40.6,-10.852,110,110,71.75,70.5,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,9.953,70.563,68.563,0.012,75.563,77.0,74.938,76.125,0.0,0.0,72,70,1000,200,0.0,13.711,77.938,76.313,0.022,74.875,76.75,74.25,75.75,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.75,0.021,74.375,75.688,74.875,74.938,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.036,-0.218,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,2143,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.553,12.977,0,80,55,1.4,23.594,46.105,7.715,1.076,69.591,67.508,72.936,64.432,64.97,0.0,0.002,-0.004,20.0,20.0,56.36,47.154,64.511,72.392,129.794,108.409,128.651,40.728,52.869,40.527,-10.852,110,110,71.75,70.563,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.102,70.375,68.563,0.012,75.563,77.0,74.938,76.313,0.0,0.0,72,70,1000,200,0.0,13.813,77.938,76.313,0.022,74.875,76.75,74.063,75.75,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.375,75.688,75.0,75.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.03,-0.215,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.005
5062008,2144,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,13.006,0,80,55,1.4,23.703,46.105,7.715,2.508,69.591,67.508,72.936,64.432,64.97,0.0,0.002,-0.004,20.0,20.0,56.332,47.93,64.206,72.392,129.647,108.409,128.798,40.728,52.869,40.6,-10.852,110,110,71.75,70.563,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.5,70.375,68.563,0.012,75.563,77.0,75.0,76.125,0.0,0.0,72,70,1000,200,0.0,13.648,77.938,76.313,0.022,74.875,76.75,74.063,75.75,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.75,0.021,74.5,75.75,75.0,75.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.023,-0.137,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5062008,2145,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.563,12.948,0,80,55,1.4,23.516,46.105,6.179,2.508,69.698,67.508,72.936,64.432,64.861,0.0,0.002,-0.004,20.0,20.0,56.304,47.182,63.921,72.392,129.573,108.409,128.724,40.728,52.869,40.527,-10.852,110,110,71.75,70.563,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.461,70.375,68.563,0.011,75.375,77.0,74.938,76.125,0.0,0.0,72,70,1000,200,0.0,13.625,77.938,76.313,0.022,74.75,76.75,74.25,75.75,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.375,75.688,74.875,75.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.023,-0.214,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.005
5062008,2146,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,13.006,0,80,55,1.4,24.172,46.105,6.179,2.508,69.804,67.508,72.936,64.432,65.078,0.0,-0.001,-0.004,20.0,20.0,56.276,47.47,63.746,72.499,129.352,108.409,128.798,40.728,52.869,40.6,-10.852,110,110,71.75,70.5,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.672,70.563,68.563,0.012,75.563,76.938,75.0,76.125,0.0,0.0,72,70,1000,200,0.0,13.391,77.938,76.313,0.022,74.75,76.75,74.063,75.75,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.75,0.021,74.375,75.688,74.875,75.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.015,-0.137,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5062008,2147,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.532,12.977,0,80,55,1.4,24.164,46.105,6.179,2.508,69.698,67.615,72.936,64.432,64.97,0.0,0.002,-0.004,20.0,20.0,56.249,47.499,63.642,72.392,128.983,108.409,128.798,40.801,52.973,40.673,-10.852,110,110,71.75,70.5,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.375,70.375,68.563,0.012,75.563,77.0,75.0,76.125,0.0,0.0,72,70,1000,200,0.0,13.813,77.938,76.313,0.022,74.75,76.75,74.25,75.75,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.75,0.021,74.375,75.75,75.0,75.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.005,-0.136,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.005
5062008,2148,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.521,12.991,0,80,55,1.4,24.164,46.105,6.179,2.508,69.698,67.508,72.936,64.541,64.97,0.0,-0.001,-0.004,20.0,20.0,56.193,47.384,63.591,72.285,128.393,108.409,128.651,40.801,52.973,40.6,-10.852,110,110,71.875,70.5,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.195,70.563,68.563,0.012,75.375,77.0,75.0,76.125,0.0,0.0,72,70,1000,200,0.0,13.188,77.938,76.313,0.022,74.75,76.75,74.25,75.75,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.375,75.75,74.875,74.938,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.215,0.0,0.0,0.034,0.034,0.004,0.005,0.005,0.005
5062008,2149,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,12.918,0,80,55,1.4,23.484,46.105,6.179,1.076,69.698,67.508,72.936,64.541,64.97,0.0,-0.001,-0.004,20.0,20.0,56.193,47.182,63.591,72.285,127.95,108.409,128.429,40.728,52.973,40.6,-10.852,110,110,71.75,70.5,69.438,69.625,0.0,0.0,72,70,1000,200,0.0,10.461,70.563,68.563,0.012,75.375,77.0,75.0,76.125,0.0,0.0,72,70,1000,200,0.0,13.016,77.938,76.313,0.022,74.75,76.75,74.063,75.75,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.375,75.75,75.0,74.938,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.013,-0.135,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5062008,2150,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.511,12.977,0,80,55,1.4,23.445,46.105,6.179,2.508,69.804,67.508,72.936,64.541,64.97,0.0,-0.001,-0.004,20.0,20.0,56.137,47.211,63.539,72.285,127.803,108.409,128.355,40.801,52.973,40.673,-10.852,110,110,71.75,70.5,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.273,70.563,68.563,0.012,75.563,77.0,75.0,76.125,0.0,0.0,72,70,1000,200,0.0,12.898,77.938,76.313,0.022,74.75,76.688,74.25,75.75,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.375,75.75,75.0,74.938,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.015,-0.136,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,2151,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.49,12.977,0,80,55,1.4,22.672,46.105,7.715,1.076,69.698,67.508,72.936,64.541,64.97,0.0,-0.001,-0.004,20.0,20.0,56.082,47.499,63.519,72.285,127.655,108.303,127.912,40.801,53.078,40.673,-10.852,110,110,71.75,70.5,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.469,70.563,68.625,0.012,75.375,76.938,75.0,76.125,0.0,0.0,72,70,1000,200,0.0,12.461,77.938,76.313,0.022,74.75,76.688,74.063,75.75,0.0,31.328,72,70,1000,200,-0.001,0.0,78.188,76.625,0.021,74.375,75.688,75.0,75.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.007,-0.135,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
