DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,2152,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.459,13.035,0,80,55,1.4,22.875,46.105,6.179,1.076,69.804,67.615,73.044,64.651,64.97,0.0,0.002,-0.004,20.0,20.0,56.054,47.01,63.467,72.285,127.95,108.409,127.617,40.801,53.078,40.6,-10.852,110,110,71.75,70.5,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.094,70.563,68.563,0.012,75.375,76.938,75.0,76.125,0.0,0.0,72,70,1000,200,0.0,12.367,78.063,76.313,0.022,74.75,76.688,74.063,75.688,0.0,31.328,72,70,1000,200,-0.001,0.0,78.063,76.625,0.021,74.375,75.688,75.0,75.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.008,-0.213,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.005
5062008,2153,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.427,12.948,0,80,55,1.4,22.367,46.105,6.179,1.076,69.804,67.615,72.936,64.541,64.97,0.0,-0.001,-0.004,20.0,20.0,56.054,47.758,63.48,72.285,128.319,108.409,127.248,40.874,53.078,40.6,-10.852,110,110,71.75,70.438,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.648,70.375,68.563,0.012,75.375,76.938,75.0,76.125,0.0,0.0,72,70,1000,200,0.0,11.148,77.938,76.313,0.022,74.75,76.688,74.063,75.75,0.0,31.328,72,70,1000,200,-0.001,0.0,78.063,76.625,0.021,74.313,75.75,75.0,74.938,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.023,-0.291,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.005
5062008,2154,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.396,12.948,0,80,55,1.4,22.211,46.105,7.715,1.076,69.804,67.615,72.936,64.651,64.97,0.0,0.002,-0.004,20.0,20.0,56.026,47.154,63.428,72.285,128.835,108.409,127.026,40.874,53.183,40.673,-10.852,110,110,71.75,70.438,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.188,70.563,68.563,0.012,75.375,76.938,75.0,76.125,0.0,0.0,72,70,1000,200,0.0,12.781,77.938,76.313,0.022,74.75,76.688,74.063,75.75,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.75,0.021,74.375,75.688,75.0,75.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.035,-0.211,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.005
5062008,2155,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.375,12.962,0,80,55,1.4,22.211,46.105,7.715,2.508,69.804,67.615,72.936,64.651,65.078,0.0,0.002,-0.004,20.0,20.0,55.998,47.758,63.416,72.285,129.204,108.516,126.878,40.801,53.183,40.673,-10.852,110,110,71.688,70.438,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.227,70.563,68.563,0.012,75.375,76.938,75.0,76.125,0.0,0.0,72,70,1000,200,0.0,12.086,78.063,76.313,0.022,74.625,76.688,74.063,75.75,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.75,0.021,74.375,75.688,75.0,75.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.042,-0.134,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.005
5062008,2156,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.344,12.991,0,80,55,1.4,21.063,46.105,7.715,1.076,69.804,67.615,72.936,64.651,65.078,0.0,0.002,-0.004,20.0,20.0,55.943,47.269,63.39,72.285,129.573,108.409,126.805,40.801,53.183,40.673,-10.852,110,110,71.75,70.438,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.211,70.563,68.625,0.012,75.375,76.875,75.0,76.125,0.0,0.054,72,70,1000,200,0.0,9.672,77.938,76.313,0.022,74.625,76.625,74.063,75.75,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.375,75.688,75.0,74.938,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.222,0.149,0.045,-0.134,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5062008,2157,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.333,12.991,0,80,55,1.4,19.898,46.105,7.715,1.076,69.804,67.615,72.936,64.651,65.078,0.0,0.002,-0.004,20.0,20.0,55.915,47.125,63.364,72.285,129.868,108.516,126.731,40.874,53.183,40.673,-10.852,110,110,71.75,70.375,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.391,70.563,68.563,0.012,75.25,76.875,75.0,76.125,0.0,0.0,72,70,1000,200,0.0,11.047,77.938,76.313,0.022,74.438,76.625,74.063,75.688,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.375,75.625,75.0,74.938,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.049,-0.212,0.0,0.0,0.034,0.035,0.004,0.005,0.005,0.005
5062008,2158,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.292,12.962,0,80,55,1.4,20.375,46.105,7.715,1.076,69.804,67.615,72.936,64.651,65.078,0.0,0.002,-0.004,20.0,20.0,55.887,46.952,63.338,72.285,130.089,108.516,126.805,40.874,53.393,40.673,-10.852,110,110,71.75,70.375,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.227,70.563,68.563,0.012,75.25,76.875,75.0,76.125,0.0,0.0,72,70,1000,200,0.0,9.0,77.938,76.313,0.022,74.625,76.625,74.063,75.75,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.75,0.021,74.313,75.625,75.0,74.938,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.044,-0.208,0.0,0.0,0.034,0.035,0.004,0.005,0.004,0.005
5062008,2159,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.271,12.962,0,80,55,1.4,17.641,46.105,7.715,1.076,69.804,67.615,72.827,64.651,65.078,0.0,0.002,-0.004,20.0,20.0,55.859,47.441,63.312,72.285,130.163,108.409,126.878,41.019,53.288,40.819,-10.852,110,110,71.75,70.438,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.031,70.563,68.563,0.012,75.375,76.875,75.0,76.125,0.0,0.156,72,70,1000,200,0.0,5.367,77.938,76.313,0.022,74.625,76.625,74.063,75.688,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.75,0.021,74.313,75.625,75.0,74.938,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.041,-0.211,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,2200,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.26,12.977,0,80,55,1.4,16.863,46.105,7.715,1.076,69.911,67.615,72.936,64.651,65.078,0.0,0.002,-0.004,20.0,20.0,55.832,47.01,63.286,72.285,130.384,108.409,126.878,40.874,53.393,40.746,-10.852,110,110,71.688,70.438,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,9.977,70.563,68.563,0.012,75.25,76.938,75.0,76.125,0.0,0.063,72,70,1000,200,0.0,4.84,78.063,76.313,0.022,74.625,76.625,74.063,75.688,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.313,75.563,75.0,74.938,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.041,-0.133,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.005
5062008,2201,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.229,12.977,0,80,55,1.4,16.598,46.105,6.179,-0.356,69.911,67.615,72.936,64.761,65.078,0.0,0.002,0.0,20.0,20.0,55.804,47.297,63.26,72.285,130.532,108.409,126.952,40.946,53.288,40.746,-10.852,110,110,71.75,70.375,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,9.828,70.563,68.563,0.012,75.25,76.875,75.0,76.125,0.0,0.0,72,70,1000,200,0.0,5.156,77.938,76.313,0.022,74.625,76.625,74.063,75.75,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.375,75.5,75.0,74.875,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.037,-0.21,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5062008,2202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.208,12.948,0,80,55,1.4,16.746,46.105,6.179,1.076,69.911,67.615,72.936,64.761,65.078,0.0,0.002,-0.004,20.0,20.0,55.776,46.866,63.26,72.285,130.532,108.409,127.026,40.946,53.393,40.746,-10.852,110,110,71.75,70.375,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.297,70.563,68.563,0.012,75.25,76.875,75.0,76.125,0.0,0.0,72,70,1000,200,0.0,8.172,78.063,76.313,0.022,74.625,76.625,74.0,75.75,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.313,75.5,75.0,74.938,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.033,-0.208,0.0,0.0,0.034,0.035,0.004,0.006,0.004,0.005
5062008,2203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.187,12.977,0,80,55,1.4,14.459,46.105,4.643,1.076,69.911,67.615,72.936,64.761,65.078,0.0,0.002,-0.004,20.0,20.0,55.748,47.01,63.26,72.285,130.384,108.303,127.026,40.946,53.288,40.746,-10.852,110,110,71.75,70.438,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.531,70.563,68.563,0.012,75.25,76.875,75.125,76.063,0.0,0.077,72,70,1000,200,0.0,5.016,77.938,76.313,0.022,74.625,76.625,74.063,75.688,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.313,75.5,75.0,74.938,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.028,-0.21,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5062008,2204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.156,12.977,0,80,55,1.4,14.459,46.105,6.179,1.076,69.911,67.615,72.936,64.761,65.078,0.0,-0.001,0.0,20.0,20.0,55.693,47.614,63.215,72.285,130.532,108.409,127.1,40.946,53.393,40.746,-10.852,110,110,71.688,70.438,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.297,70.563,68.563,0.012,75.25,76.875,75.0,76.063,0.0,0.005,72,70,1000,200,0.0,3.936,78.063,76.313,0.022,74.438,76.563,74.063,75.688,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.438,0.021,74.313,75.438,75.0,74.938,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.024,-0.209,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.005
5062008,2205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.135,13.02,0,80,55,1.4,15.027,46.105,7.715,1.076,69.911,67.722,72.827,64.761,65.078,0.0,0.002,-0.004,20.0,20.0,55.665,47.413,63.176,72.285,130.605,108.303,127.1,40.946,53.498,40.819,-10.852,110,110,71.688,70.438,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.203,70.688,68.563,0.012,75.25,76.875,75.0,76.063,0.0,0.452,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,74.625,76.625,74.063,75.688,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.313,75.5,75.0,74.938,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.021,-0.132,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.005
5062008,2206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,10.242,46.105,7.715,2.508,69.911,67.722,72.936,64.761,65.078,0.0,-0.001,-0.004,20.0,20.0,55.665,47.154,63.072,72.285,130.532,108.409,127.026,41.019,53.498,40.819,-10.852,110,110,71.75,70.438,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.461,70.563,68.563,0.011,75.25,76.875,75.0,76.063,0.0,0.0,72,70,1000,200,0.0,3.412,77.938,76.313,0.022,74.438,76.625,74.063,75.688,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.313,75.563,75.0,74.875,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,-0.208,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5062008,2207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,12.003,46.105,7.715,2.508,69.911,67.722,72.936,64.871,65.078,0.0,0.002,-0.004,20.0,20.0,55.609,47.039,63.007,72.285,130.384,108.409,126.952,40.946,53.498,40.746,-10.852,110,110,71.688,70.5,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.32,70.563,68.563,0.012,75.188,76.813,75.125,76.063,0.0,0.396,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,74.438,76.625,74.063,75.688,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.313,75.563,75.0,74.938,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.002,-0.207,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.005
5062008,2208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,13.008,46.105,7.715,2.508,70.018,67.722,72.936,64.871,65.187,0.0,0.002,0.0,20.0,20.0,55.581,47.01,62.923,72.178,130.015,108.409,126.731,40.946,53.603,40.819,-10.852,110,110,71.688,70.438,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,9.961,70.563,68.563,0.012,75.188,76.875,75.0,76.063,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,74.438,76.625,74.063,75.688,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.75,0.021,74.313,75.563,74.875,74.875,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.131,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5062008,2209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,12.977,0,80,55,1.4,13.008,46.105,7.715,2.508,70.018,67.722,72.827,64.871,65.187,0.0,-0.001,0.0,20.0,20.0,55.609,47.269,62.936,72.178,129.72,108.303,126.361,41.019,53.603,40.819,-10.852,110,110,71.688,70.438,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.578,70.563,68.625,0.012,75.188,76.813,75.125,75.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,74.625,76.688,74.063,75.688,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.375,75.5,75.0,74.938,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.206,0.0,0.0,0.034,0.035,0.003,0.005,0.004,0.005
5062008,2210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.453,46.105,7.715,1.076,70.018,67.722,72.936,64.871,65.187,0.0,0.002,0.0,20.0,20.0,55.526,47.413,62.884,72.285,129.425,108.303,126.214,41.019,53.498,40.819,-10.852,110,110,71.688,70.5,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.297,70.563,68.563,0.012,75.188,76.813,75.125,76.125,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,74.438,76.688,74.063,75.688,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.313,75.5,74.875,74.938,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.002,-0.208,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.005
5062008,2211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,10.289,46.105,9.252,1.076,70.018,67.722,72.827,64.871,65.187,0.0,0.002,-0.004,20.0,20.0,55.498,47.067,62.832,72.285,129.13,108.303,126.214,41.019,53.708,40.819,-10.852,110,110,71.688,70.5,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.422,70.563,68.563,0.012,75.188,76.813,75.0,76.063,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,74.438,76.688,74.25,75.688,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.75,0.021,74.375,75.5,74.875,74.938,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.205,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.005
5062008,2212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.461,46.105,7.715,1.076,70.018,67.722,72.827,64.871,65.187,0.0,0.002,0.0,20.0,20.0,55.47,47.211,62.767,72.178,128.909,108.196,125.992,41.092,53.603,40.819,-10.852,110,110,71.688,70.5,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.336,70.563,68.563,0.012,75.188,76.875,75.0,76.063,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,74.438,76.75,74.063,75.688,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.188,75.438,74.875,74.938,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,0.001,-0.284,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.005
5062008,2213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.156,46.105,7.715,1.076,70.018,67.722,72.827,64.871,65.187,0.0,0.002,-0.004,20.0,20.0,55.442,47.01,62.716,72.178,128.688,108.09,125.697,41.019,53.708,40.892,-10.852,110,110,71.688,70.5,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.594,70.563,68.625,0.012,75.188,76.813,75.0,76.063,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,74.438,76.75,74.063,75.688,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.313,75.438,74.875,74.938,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.13,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5062008,2214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.145,12.991,0,80,55,1.4,10.625,46.105,7.715,1.076,70.018,67.722,72.827,64.981,65.187,0.0,0.002,-0.004,20.0,20.0,55.415,47.614,62.657,72.178,129.425,108.09,126.14,41.092,53.813,40.819,-10.852,110,110,71.688,70.5,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.531,70.563,68.625,0.012,75.188,76.813,75.125,76.063,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,74.313,76.75,74.063,75.688,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.188,75.438,74.875,74.938,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.022,-0.279,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.004
5062008,2215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.156,12.991,0,80,55,1.4,10.625,46.105,9.252,1.076,70.018,67.829,72.827,64.981,65.187,0.0,0.002,-0.004,20.0,20.0,55.387,47.355,62.657,72.178,129.647,108.196,126.288,41.092,53.813,40.819,-10.852,110,110,71.688,70.5,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.102,70.563,68.563,0.012,75.0,76.813,75.0,76.063,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,74.313,76.688,74.063,75.688,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.313,75.438,74.875,74.938,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.024,-0.279,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.005
5062008,2216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.177,13.02,0,80,55,1.4,10.219,46.105,7.715,1.076,70.018,67.722,72.827,64.981,65.187,0.0,0.002,-0.004,20.0,20.0,55.359,47.24,62.605,72.178,129.499,108.09,125.992,41.092,53.708,40.892,-10.852,110,110,71.688,70.5,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.656,70.375,68.563,0.012,75.0,76.813,75.0,76.063,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,74.313,76.688,74.063,75.688,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.313,75.438,74.875,74.875,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.029,-0.206,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.005
5062008,2217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.229,12.962,0,80,55,1.4,10.656,46.105,9.252,1.076,70.124,67.829,72.827,64.981,65.187,0.0,0.002,-0.004,20.0,20.0,55.359,47.671,62.56,72.178,129.425,108.09,125.475,41.092,53.813,40.892,-10.852,110,110,71.563,70.5,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,9.633,70.563,68.563,0.012,75.0,76.813,75.125,76.063,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,74.313,76.688,74.063,75.688,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.188,75.375,74.875,74.875,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.042,-0.204,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5062008,2218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.292,13.006,0,80,55,1.4,9.672,46.105,9.252,1.076,70.124,67.829,72.827,64.981,65.187,0.0,0.002,-0.004,20.0,20.0,55.303,47.499,62.56,72.178,129.425,107.984,125.18,41.164,53.813,40.965,-10.852,110,110,71.688,70.5,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.109,70.563,68.563,0.012,75.0,76.813,75.125,76.063,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,74.313,76.688,74.063,75.688,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.188,75.438,74.875,74.938,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.058,-0.205,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.005
5062008,2219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.344,13.035,0,80,55,1.4,9.977,46.105,9.252,2.508,70.018,67.936,72.936,65.09,65.187,0.0,0.002,0.0,20.0,20.0,55.276,47.125,62.573,72.178,129.499,107.984,125.475,41.092,53.813,40.892,-10.852,110,110,71.75,70.5,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.086,70.563,68.625,0.012,75.0,76.75,75.0,76.063,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,74.313,76.688,74.25,75.688,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.188,75.5,74.875,74.938,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.064,-0.205,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5062008,2220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.427,13.078,0,80,55,1.4,10.453,46.105,9.252,2.508,70.124,67.722,72.827,64.981,65.296,0.0,0.002,-0.004,20.0,20.0,55.276,47.297,62.56,72.178,129.499,107.877,126.214,41.092,53.813,40.892,-10.852,110,110,71.688,70.5,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.273,70.563,68.625,0.012,75.0,76.75,75.125,76.063,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,74.313,76.688,74.25,75.688,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.188,75.438,74.875,74.938,0.0,36.406,72,70,1000,200,-0.001,0.0,76.875,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.065,-0.206,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.005
5062008,2221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.469,13.02,0,80,55,1.4,10.344,46.105,7.715,2.508,70.018,67.829,72.827,65.09,65.296,0.0,0.002,-0.004,20.0,20.0,55.22,47.096,62.586,72.07,129.499,107.877,126.952,41.092,53.917,40.892,-10.852,110,110,71.563,70.438,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.563,70.563,68.563,0.012,75.0,76.813,75.125,76.063,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,74.25,76.75,74.063,75.688,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.0,75.438,74.875,74.938,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.055,-0.203,0.0,0.0,0.034,0.034,0.004,0.005,0.005,0.005
5062008,2222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.5,13.006,0,80,55,1.4,10.461,46.105,7.715,2.508,70.124,67.829,72.719,65.09,65.296,0.0,0.002,0.0,20.0,20.0,55.22,46.952,62.573,72.07,129.573,107.877,127.617,41.164,53.917,40.965,-10.852,110,110,71.563,70.438,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.5,70.563,68.563,0.012,75.0,76.75,75.125,76.063,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,74.313,76.75,74.063,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.313,75.5,74.875,74.938,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.045,-0.203,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
5062008,2223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.511,13.006,0,80,55,1.4,10.523,46.105,7.715,1.076,70.124,67.829,72.719,65.09,65.296,0.0,0.002,0.0,20.0,20.0,55.192,47.297,62.534,72.07,129.573,107.771,127.986,41.237,53.917,40.965,-10.852,110,110,71.688,70.438,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.391,70.563,68.563,0.012,75.0,76.75,75.125,75.938,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,74.313,76.688,74.25,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.188,75.5,74.875,74.938,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.037,-0.279,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.005
5062008,2224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.511,13.006,0,80,55,1.4,10.492,46.105,6.179,1.076,70.124,67.829,72.827,65.09,65.296,0.0,0.002,-0.004,20.0,20.0,55.164,47.269,62.495,72.07,129.425,107.771,128.134,41.164,53.917,40.965,-10.852,110,110,71.688,70.438,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.406,70.563,68.563,0.012,75.0,76.75,75.125,76.063,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,74.25,76.75,74.063,75.688,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.75,0.021,74.188,75.5,74.875,74.875,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.03,-0.203,0.0,0.0,0.034,0.035,0.004,0.006,0.004,0.005
5062008,2225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.511,12.962,0,80,55,1.4,10.391,46.105,6.179,2.508,70.124,67.829,72.827,65.09,65.296,0.0,0.002,0.0,20.0,20.0,55.109,47.096,62.482,72.07,129.499,107.771,128.208,41.164,53.917,40.965,-10.852,110,110,71.688,70.438,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.25,70.563,68.625,0.012,75.0,76.75,75.125,76.063,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,74.25,76.75,74.063,75.688,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.188,75.5,74.875,74.875,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.147,0.001,0.149,-0.148,0.001,0.03,-0.202,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.005
5062008,2226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.521,13.035,0,80,55,1.4,10.391,46.105,7.715,2.508,70.124,67.829,72.719,65.09,65.296,0.0,0.002,0.0,20.0,20.0,55.081,46.952,62.469,71.963,129.278,107.877,128.355,41.164,54.022,40.965,-10.852,110,110,71.688,70.438,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.0,70.563,68.563,0.012,74.938,76.813,75.0,76.063,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,74.25,76.813,74.063,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.188,75.438,74.875,74.875,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.022,-0.202,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
5062008,2227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.511,12.962,0,80,55,1.4,9.992,46.105,7.715,2.508,70.124,67.829,72.719,65.09,65.296,0.0,0.002,0.0,20.0,20.0,55.081,46.837,62.495,71.963,129.057,107.877,128.281,41.164,54.022,40.965,-10.852,110,110,71.563,70.438,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,9.984,70.563,68.563,0.011,74.938,76.75,75.0,75.938,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,74.25,76.75,74.063,75.688,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.188,75.5,74.875,74.875,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.019,-0.201,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.005
5062008,2228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.5,13.02,0,80,55,1.4,10.242,46.105,7.715,1.076,70.124,67.829,72.719,65.09,65.296,0.0,0.002,0.0,20.0,20.0,55.053,46.952,62.417,71.963,128.688,107.771,128.281,41.164,54.022,40.965,-10.852,110,110,71.688,70.438,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,9.945,70.563,68.563,0.012,74.938,76.75,75.125,75.938,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,74.25,76.75,74.25,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.0,75.5,74.875,74.875,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.01,-0.202,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.005
5062008,2229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.49,12.977,0,80,55,1.4,9.961,46.105,6.179,2.508,70.231,67.829,72.827,65.09,65.296,0.0,0.002,0.0,20.0,20.0,55.025,46.952,62.392,71.963,128.024,107.877,128.208,41.237,54.022,40.965,-10.852,110,110,71.563,70.438,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.164,70.688,68.563,0.012,74.75,76.75,75.125,76.063,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,74.25,76.75,74.25,75.688,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.0,75.5,74.875,74.875,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.276,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.005
5062008,2230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.479,13.078,0,80,55,1.4,10.313,46.105,7.715,2.508,70.231,67.829,72.719,65.2,65.296,0.0,0.002,0.0,20.0,20.0,54.997,46.866,62.359,71.963,127.434,107.877,128.208,41.237,54.022,41.037,-10.852,110,110,71.688,70.438,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.172,70.563,68.625,0.012,74.938,76.75,75.125,75.938,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,74.188,76.75,74.063,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.0,75.5,74.875,74.875,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.019,-0.205,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.005
5062008,2231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.479,12.977,0,80,55,1.4,10.297,46.105,6.179,1.076,70.231,67.936,72.719,65.2,65.296,0.0,0.002,0.0,20.0,20.0,54.97,46.809,62.359,71.963,126.991,107.877,127.986,41.237,54.127,41.037,-10.852,110,110,71.563,70.375,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.227,70.688,68.563,0.012,74.938,76.75,75.125,75.938,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,74.188,76.75,74.063,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.0,75.438,74.875,74.875,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.025,-0.201,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.005
5062008,2232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.459,13.02,0,80,55,1.4,10.195,46.105,7.715,1.076,70.124,67.936,72.719,65.2,65.405,0.0,0.002,0.0,20.0,20.0,54.942,46.78,62.359,71.963,126.844,107.984,127.617,41.237,54.127,41.037,-10.852,110,110,71.563,70.375,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.344,70.563,68.625,0.012,74.75,76.75,75.125,75.938,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,74.25,76.75,74.25,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.438,0.021,74.188,75.5,75.0,74.875,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.224,-0.019,-0.202,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5062008,2233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.459,12.977,0,80,55,1.4,10.188,46.105,6.179,2.508,70.231,67.936,72.827,65.2,65.405,0.0,0.002,0.0,20.0,20.0,54.914,46.809,62.346,71.856,126.991,107.877,127.248,41.237,54.022,41.037,-10.852,110,110,71.563,70.375,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.297,70.563,68.563,0.012,74.75,76.75,75.125,75.938,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,74.25,76.75,74.063,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.188,75.5,74.875,74.875,0.0,36.406,72,70,1000,200,-0.001,0.0,76.875,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,0.0,0.001,-0.006,-0.203,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.005
5062008,2234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.427,13.006,0,80,55,1.4,10.25,46.105,6.179,1.076,70.124,67.936,72.719,65.2,65.405,0.0,0.002,0.0,20.0,20.0,54.886,46.952,62.392,71.856,127.36,107.984,126.878,41.237,54.127,41.037,-10.852,110,110,71.688,70.375,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.211,70.688,68.563,0.012,74.938,76.75,75.125,75.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,74.188,76.75,74.063,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.0,75.5,74.875,74.875,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.011,-0.202,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,2235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.386,13.035,0,80,55,1.4,10.367,46.105,6.179,2.508,70.231,67.936,72.719,65.2,65.405,0.0,0.002,0.0,20.0,20.0,54.858,47.067,62.417,71.856,127.803,107.984,126.435,41.237,54.232,41.037,-10.852,110,110,71.688,70.375,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.477,70.688,68.563,0.012,74.75,76.75,75.0,75.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,74.188,76.75,74.25,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.0,75.438,74.875,74.875,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.027,-0.201,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
5062008,2236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.375,13.035,0,80,55,1.4,10.367,46.105,6.179,1.076,70.231,67.936,72.719,65.2,65.405,0.0,0.002,-0.004,20.0,20.0,54.858,47.01,62.443,71.856,128.393,107.984,126.288,41.31,54.232,41.11,-10.852,110,110,71.563,70.375,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.07,70.688,68.563,0.012,74.75,76.75,75.125,75.938,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,74.188,76.75,74.063,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.0,75.563,75.0,74.875,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.039,-0.202,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.005
5062008,2237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,13.006,0,80,55,1.4,9.945,46.105,7.715,2.508,70.231,67.936,72.719,65.2,65.405,0.0,0.002,-0.004,20.0,20.0,54.831,47.039,62.456,71.856,128.835,107.877,126.066,41.31,54.232,41.037,-10.852,110,110,71.563,70.375,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.18,70.563,68.563,0.012,74.75,76.75,75.125,75.938,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,74.188,76.75,74.063,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.0,75.5,74.875,74.75,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.043,-0.275,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.005
5062008,2238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.312,12.977,0,80,55,1.4,10.156,46.105,7.715,1.076,70.231,67.936,72.719,65.2,65.405,0.0,0.002,0.0,20.0,20.0,54.803,46.837,62.495,71.856,129.13,107.877,125.918,41.31,54.337,41.037,-10.852,110,110,71.563,70.375,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.461,70.563,68.625,0.012,74.75,76.75,75.125,75.938,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,74.188,76.75,74.063,75.688,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.0,75.5,74.875,74.75,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.047,-0.272,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.005
5062008,2239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.281,13.093,0,80,55,1.4,10.219,46.105,9.252,2.508,70.231,67.936,72.719,65.31,65.405,0.0,0.002,0.0,20.0,20.0,54.803,46.837,62.469,71.856,129.352,107.984,125.918,41.31,54.232,41.037,-10.852,110,110,71.563,70.375,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.102,70.563,68.625,0.012,74.75,76.75,75.125,75.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,74.188,76.75,74.063,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.0,75.563,74.875,74.875,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.045,-0.277,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,2240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.25,12.991,0,80,55,1.4,10.039,46.105,7.715,1.076,70.231,67.936,72.719,65.31,65.405,0.0,0.002,0.0,20.0,20.0,54.747,46.665,62.56,71.856,129.647,107.984,125.918,41.31,54.337,41.11,-10.852,110,110,71.563,70.375,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,9.859,70.563,68.563,0.012,74.75,76.75,75.125,75.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,74.188,76.75,74.063,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.0,75.5,74.875,74.875,0.0,36.406,72,70,1000,200,-0.001,0.0,76.875,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.043,-0.199,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5062008,2241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.239,12.962,0,80,55,1.4,9.969,46.105,6.179,2.508,70.231,67.936,72.719,65.31,65.405,0.0,0.002,0.0,20.0,20.0,54.747,46.952,62.631,71.856,129.868,107.984,125.992,41.382,54.337,41.11,-10.852,110,110,71.688,70.375,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.281,70.688,68.625,0.012,74.625,76.75,75.125,75.938,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,74.188,76.75,74.063,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,73.938,75.5,74.875,74.875,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.042,-0.272,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.005
5062008,2242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.218,13.006,0,80,55,1.4,10.508,46.105,7.715,2.508,70.338,67.936,72.719,65.31,65.405,0.0,0.002,0.0,20.0,20.0,54.719,46.751,62.729,71.749,129.942,107.877,126.066,41.31,54.442,41.11,-10.852,110,110,71.563,70.313,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,9.445,70.688,68.563,0.012,74.75,76.688,75.125,75.938,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,74.188,76.75,74.25,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.0,75.438,74.875,74.75,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.038,-0.198,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.005
5062008,2243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.177,12.977,0,80,55,1.4,9.617,46.105,6.179,1.076,70.231,67.936,72.719,65.31,65.514,0.0,0.002,0.0,20.0,20.0,54.692,47.039,62.742,71.749,130.015,107.984,126.14,41.382,54.442,41.183,-10.852,110,110,71.563,70.375,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,9.344,70.563,68.625,0.012,74.625,76.75,75.125,75.938,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,74.188,76.75,74.063,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,73.938,75.5,74.875,74.75,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.031,-0.198,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.005
5062008,2244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.177,12.977,0,80,55,1.4,9.398,46.105,6.179,1.076,70.338,67.936,72.719,65.31,65.405,0.0,0.002,0.0,20.0,20.0,54.664,46.751,62.703,71.856,130.089,107.877,126.14,41.31,54.442,41.183,-10.852,110,110,71.563,70.313,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,9.281,70.563,68.625,0.012,74.625,76.688,75.125,75.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,74.0,76.75,74.063,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.0,75.438,74.875,74.75,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.031,-0.126,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5062008,2245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.156,13.035,0,80,55,1.4,9.719,46.105,6.179,2.508,70.338,67.936,72.719,65.31,65.405,0.0,0.002,0.0,20.0,20.0,54.664,46.78,62.69,71.749,130.163,107.984,126.214,41.382,54.442,41.183,-10.852,110,110,71.563,70.375,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,9.695,70.563,68.563,0.012,74.625,76.688,75.125,75.938,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,74.0,76.688,74.063,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,73.938,75.438,74.875,74.75,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.028,-0.199,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.005
5062008,2246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.386,13.035,0,80,55,1.4,9.719,46.105,6.179,2.508,70.338,67.936,72.719,65.31,65.405,0.0,0.002,0.0,20.0,20.0,54.608,46.636,62.657,71.749,130.163,107.877,126.361,41.382,54.442,41.183,-10.852,110,110,71.688,70.313,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.172,70.563,68.563,0.012,74.625,76.688,75.125,75.875,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,74.0,76.688,74.063,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.0,75.438,74.875,74.75,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.066,-0.199,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.005
5062008,2247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.459,13.02,0,80,55,1.4,9.828,46.105,6.179,2.508,70.338,67.936,72.719,65.31,65.514,0.0,0.002,0.0,20.0,20.0,54.608,46.665,62.657,71.749,130.384,107.877,126.657,41.382,54.547,41.183,-10.852,110,110,71.563,70.313,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,9.93,70.688,68.563,0.012,74.625,76.688,75.125,75.938,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,74.0,76.688,74.063,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,73.938,75.438,74.875,74.75,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.076,-0.197,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.005
5062008,2248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.511,13.02,0,80,55,1.4,9.891,46.105,6.179,1.076,70.338,68.043,72.719,65.42,65.514,0.0,0.002,0.0,20.0,20.0,54.58,46.981,62.631,71.749,130.532,107.877,127.395,41.382,54.547,41.183,-10.852,110,110,71.375,70.313,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.063,70.563,68.563,0.012,74.625,76.688,75.125,75.875,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,74.0,76.75,74.063,75.688,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.75,0.021,73.938,75.438,74.875,74.75,0.0,36.406,72,70,1000,200,-0.001,0.0,76.875,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,0.071,-0.197,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.005
5062008,2249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.553,13.035,0,80,55,1.4,9.938,46.105,6.179,2.508,70.338,68.043,72.611,65.42,65.514,0.0,0.002,0.0,20.0,20.0,54.58,46.665,62.677,71.749,130.605,107.877,128.134,41.382,54.652,41.183,-10.852,110,110,71.563,70.313,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,9.797,70.563,68.563,0.012,74.75,76.625,75.125,75.875,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,74.0,76.688,74.063,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,73.938,75.438,74.875,74.75,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.06,-0.195,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
5062008,2250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.605,13.049,0,80,55,1.4,9.898,46.105,4.643,1.076,70.338,68.043,72.719,65.42,65.514,0.0,0.002,0.0,20.0,20.0,54.58,46.636,62.657,71.749,130.679,107.664,128.724,41.455,54.652,41.183,-10.852,110,110,71.563,70.313,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.055,70.563,68.438,0.012,74.625,76.625,75.125,75.875,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,74.0,76.625,74.063,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.0,75.438,75.0,74.75,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.074,0.0,0.149,0.001,-0.148,0.001,0.051,-0.269,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.005
5062008,2251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.594,13.078,0,80,55,1.4,10.117,46.105,4.643,-0.356,70.338,68.043,72.611,65.42,65.514,0.0,0.002,0.0,20.0,20.0,54.525,46.981,62.657,71.749,130.753,107.877,129.167,41.455,54.547,41.256,-10.852,110,110,71.563,70.313,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.047,70.563,68.563,0.012,74.625,76.625,75.125,75.875,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.438,0.022,74.0,76.688,74.063,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,73.938,75.5,74.875,74.875,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.041,-0.199,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
5062008,2252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.605,12.991,0,80,55,1.4,10.102,46.105,4.643,1.076,70.338,68.043,72.719,65.42,65.514,0.0,0.002,0.0,20.0,20.0,54.497,46.78,62.631,71.749,130.679,107.771,129.315,41.455,54.547,41.256,-10.852,110,110,71.563,70.313,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.367,70.688,68.563,0.012,74.625,76.625,75.125,75.875,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,74.0,76.688,74.063,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,74.0,75.438,75.0,74.75,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.147,0.001,0.001,-0.148,0.001,0.036,-0.197,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.005
5062008,2253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.594,12.962,0,80,55,1.4,10.453,46.105,6.179,2.508,70.338,68.043,72.719,65.42,65.514,0.0,0.002,0.0,20.0,20.0,54.497,46.751,62.657,71.749,130.679,107.771,129.389,41.455,54.652,41.256,-10.852,110,110,71.688,70.313,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.391,70.688,68.625,0.012,74.625,76.625,75.125,75.875,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,74.0,76.625,74.0,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,73.938,75.438,74.875,74.75,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.033,-0.195,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
