DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5062008,2254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.573,13.049,0,80,55,1.4,10.289,46.105,4.643,1.076,70.338,68.043,72.719,65.53,65.514,0.0,0.002,0.0,20.0,20.0,54.469,46.636,62.69,71.749,130.605,107.877,129.611,41.528,54.757,41.329,-10.852,110,110,71.563,70.313,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.164,70.563,68.563,0.012,74.563,76.625,75.188,75.875,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,74.0,76.625,74.063,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,74.0,75.375,74.875,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.001,0.025,-0.196,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
5062008,2255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.573,13.049,0,80,55,1.4,10.203,46.105,6.179,1.076,70.338,68.043,72.719,65.42,65.514,0.0,0.002,0.0,20.0,20.0,54.441,46.952,62.78,71.749,130.458,107.984,129.537,41.455,54.547,41.256,-10.852,110,110,71.688,70.313,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,9.969,70.563,68.563,0.012,74.563,76.625,75.125,75.875,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,74.0,76.625,74.063,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,73.938,75.438,75.0,74.75,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.023,-0.198,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,2256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.563,12.977,0,80,55,1.4,10.016,46.105,6.179,1.076,70.444,68.043,72.719,65.53,65.514,0.0,0.002,0.0,20.0,20.0,54.414,46.751,62.819,71.749,130.31,107.984,129.537,41.455,54.757,41.256,-10.852,110,110,71.563,70.313,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,10.063,70.688,68.625,0.012,74.625,76.625,75.125,75.875,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,74.0,76.625,74.063,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,73.938,75.438,74.875,74.75,0.0,36.406,72,70,1000,200,-0.001,0.0,76.875,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.019,-0.194,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.005
5062008,2257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.532,13.02,0,80,55,1.4,10.016,46.105,6.179,1.076,70.444,68.043,72.719,65.42,65.514,0.0,0.002,0.0,20.0,20.0,54.414,46.722,62.858,71.642,130.163,107.984,129.463,41.455,54.757,41.256,-10.852,110,110,71.563,70.313,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,9.578,70.563,68.563,0.012,74.563,76.625,75.125,75.875,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,74.0,76.625,74.063,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,73.938,75.375,75.0,74.75,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.017,-0.195,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,2258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.532,12.962,0,80,55,1.4,9.531,46.105,7.715,1.076,70.444,68.043,72.719,65.53,65.514,0.0,0.002,0.0,20.0,20.0,54.414,46.636,62.858,71.642,130.163,107.984,129.463,41.455,54.862,41.329,-10.852,110,110,71.688,70.313,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.07,70.688,68.563,0.012,74.563,76.625,75.125,75.875,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,73.875,76.625,74.0,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,73.938,75.375,74.875,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.017,-0.122,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.005
5062008,2259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.49,13.02,0,80,55,1.4,9.883,46.105,6.179,1.076,70.444,68.043,72.719,65.53,65.622,0.0,0.002,0.0,20.0,20.0,54.386,46.607,62.897,71.642,130.163,108.09,129.315,41.455,54.652,41.329,-10.852,110,110,71.563,70.313,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,9.727,70.563,68.438,0.012,74.563,76.563,75.125,75.875,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,73.875,76.688,74.063,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,73.938,75.375,74.875,74.75,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.019,-0.124,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.005
5062008,2300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.479,13.049,0,80,55,1.4,10.07,46.105,6.179,-0.356,70.444,68.043,72.719,65.53,65.622,0.0,0.002,0.0,20.0,20.0,54.33,46.578,62.923,71.749,130.31,107.984,129.241,41.455,54.757,41.329,-10.852,110,110,71.688,70.313,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,9.977,70.688,68.563,0.012,74.563,76.563,75.125,75.875,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,73.875,76.625,74.0,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,73.938,75.375,75.0,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.875,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.023,-0.124,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.005
5062008,2301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.459,12.918,0,80,55,1.4,10.133,46.105,6.179,-0.356,70.444,68.043,72.719,65.53,65.514,0.0,0.002,0.0,20.0,20.0,54.358,46.521,62.949,71.749,130.458,108.196,129.094,41.455,54.862,41.329,-10.852,110,110,71.563,70.313,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,9.859,70.688,68.563,0.012,74.563,76.563,75.125,75.875,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.875,76.625,74.0,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,73.938,75.438,74.875,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.028,-0.121,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5062008,2302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.417,13.006,0,80,55,1.4,9.695,46.105,7.715,1.076,70.444,68.15,72.719,65.53,65.514,0.0,0.002,0.0,20.0,20.0,54.33,46.866,62.981,71.749,130.679,108.196,128.946,41.528,54.862,41.256,-10.852,110,110,71.563,70.313,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,9.805,70.563,68.563,0.012,74.563,76.563,75.125,75.875,0.0,0.382,72,70,1000,200,0.0,0.0,78.188,76.313,0.022,73.875,76.625,74.063,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,73.813,75.5,74.875,74.75,0.0,36.406,72,70,1000,200,-0.001,0.0,76.875,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.032,-0.265,0.0,0.0,0.034,0.035,0.004,0.006,0.004,0.005
5062008,2303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.417,13.035,0,80,55,1.4,10.258,46.105,7.715,1.076,70.444,68.15,72.719,65.53,65.514,0.0,0.002,0.0,20.0,20.0,54.302,46.665,63.007,71.749,130.9,108.303,128.946,41.6,54.862,41.329,-10.852,110,110,71.563,70.313,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,10.242,70.688,68.625,0.012,74.563,76.563,75.125,75.875,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.875,76.625,74.063,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,73.813,75.438,74.875,74.75,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.036,-0.266,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,2304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.386,13.035,0,80,55,1.4,10.328,46.105,7.715,-0.356,70.444,68.15,72.611,65.639,65.514,0.0,0.002,0.0,20.0,20.0,54.275,46.55,63.007,71.749,131.048,108.303,128.872,41.528,54.966,41.329,-10.852,110,110,71.563,70.313,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.344,70.688,68.563,0.012,74.563,76.5,75.125,75.875,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.875,76.563,74.063,75.375,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,73.813,75.438,74.875,74.75,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.037,-0.193,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
5062008,2305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.365,12.918,0,80,55,1.4,10.109,46.105,9.252,-0.356,70.444,68.15,72.611,65.639,65.622,0.0,0.002,0.0,20.0,20.0,54.275,47.067,63.033,71.749,131.195,108.303,128.872,41.528,54.862,41.329,-10.852,110,110,71.563,70.313,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.219,70.688,68.563,0.012,74.563,76.5,75.125,75.875,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,73.875,76.563,74.063,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,73.938,75.438,74.875,74.75,0.0,36.406,72,70,1000,200,-0.001,0.0,76.875,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,0.0,0.001,0.037,-0.193,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.006
5062008,2306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.344,12.933,0,80,55,1.4,10.102,46.105,7.715,1.076,70.444,68.15,72.719,65.639,65.622,0.0,0.002,0.0,20.0,20.0,54.247,46.665,63.033,71.749,131.269,108.303,128.946,41.528,54.966,41.329,-10.852,110,110,71.563,70.313,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,9.828,70.688,68.563,0.012,74.563,76.5,75.125,75.875,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,74.0,76.563,74.063,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,73.938,75.5,74.875,74.75,0.0,36.406,72,70,1000,200,-0.001,0.0,76.875,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.224,0.035,-0.192,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,2307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.344,12.977,0,80,55,1.4,10.219,46.105,6.179,1.076,70.444,68.15,72.719,65.639,65.622,0.0,0.002,0.0,20.0,20.0,54.247,46.895,63.059,71.749,131.269,108.409,128.946,41.528,54.966,41.329,-10.852,110,110,71.563,70.25,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.43,70.563,68.563,0.012,74.563,76.5,75.125,75.875,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.875,76.563,74.063,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,73.813,75.438,74.875,74.75,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.035,-0.192,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,2308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.312,13.006,0,80,55,1.4,10.219,46.105,6.179,1.076,70.551,68.15,72.719,65.749,65.622,0.0,0.002,0.0,20.0,20.0,54.247,47.067,63.033,71.749,131.195,108.409,129.02,41.528,54.862,41.402,-10.852,110,110,71.563,70.25,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,9.836,70.563,68.625,0.012,74.5,76.438,75.125,75.875,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,73.875,76.563,74.063,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.438,0.021,73.938,75.438,74.875,74.75,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.03,-0.123,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.005
5062008,2309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.281,12.977,0,80,55,1.4,9.945,46.105,6.179,-0.356,70.551,68.15,72.719,65.639,65.622,0.0,0.002,0.0,20.0,20.0,54.219,46.693,62.968,71.749,131.195,108.303,129.02,41.6,54.966,41.402,-10.867,110,110,71.563,70.313,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.445,70.688,68.563,0.012,74.563,76.438,75.125,75.875,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.875,76.5,74.063,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,73.813,75.438,74.875,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.875,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.027,-0.192,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
5062008,2310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.239,12.991,0,80,55,1.4,10.227,46.105,7.715,1.076,70.551,68.15,72.719,65.639,65.622,0.0,0.002,0.0,20.0,20.0,54.219,46.665,62.981,71.749,131.195,108.516,129.094,41.673,54.966,41.402,-10.852,110,110,71.563,70.25,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.344,70.563,68.625,0.012,74.563,76.438,75.125,75.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.875,76.5,74.063,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,73.813,75.438,74.875,74.75,0.0,36.406,72,70,1000,200,-0.001,0.0,76.875,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,0.022,-0.265,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,2311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.239,13.006,0,80,55,1.4,10.313,46.105,7.715,1.076,70.444,68.15,72.611,65.749,65.622,0.0,0.002,0.0,20.0,20.0,54.163,47.211,62.968,71.749,131.122,108.516,129.02,41.6,54.966,41.402,-10.852,110,110,71.563,70.25,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.297,70.688,68.563,0.012,74.5,76.438,75.125,75.875,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.875,76.5,74.063,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,73.813,75.438,74.875,74.75,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.022,-0.193,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,2312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.218,12.991,0,80,55,1.4,10.336,46.105,6.179,1.076,70.551,68.15,72.611,65.749,65.622,0.0,0.002,0.0,20.0,20.0,54.163,47.154,62.962,71.749,131.122,108.409,129.02,41.6,54.966,41.475,-10.852,110,110,71.563,70.25,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.164,70.563,68.563,0.012,74.5,76.438,75.125,75.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.875,76.438,74.063,75.375,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,73.938,75.5,74.875,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.02,-0.121,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,2313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.198,13.02,0,80,55,1.4,10.25,46.105,9.252,1.076,70.551,68.15,72.719,65.749,65.622,0.0,0.002,0.0,20.0,20.0,54.163,47.154,62.936,71.856,130.974,108.516,128.946,41.6,54.966,41.475,-10.852,110,110,71.563,70.313,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.016,70.688,68.563,0.012,74.563,76.438,75.125,75.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.875,76.5,74.0,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.438,0.021,73.813,75.438,74.875,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.875,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.018,-0.122,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
5062008,2314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.177,13.006,0,80,55,1.4,9.977,46.105,6.179,1.076,70.551,68.15,72.719,65.749,65.622,0.0,0.002,0.0,20.0,20.0,54.136,47.556,62.884,71.856,130.827,108.622,128.872,41.6,54.966,41.475,-10.852,110,110,71.563,70.313,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.094,70.563,68.563,0.012,74.5,76.375,75.125,75.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.875,76.438,74.0,75.375,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.438,0.021,73.813,75.438,74.875,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.016,-0.122,0.0,0.0,0.034,0.035,0.004,0.005,0.005,0.005
5062008,2315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.156,13.006,0,80,55,1.4,9.992,46.105,7.715,1.076,70.551,68.15,72.611,65.749,65.622,0.0,0.002,0.0,20.0,20.0,54.136,47.499,62.884,71.856,130.679,108.622,128.798,41.6,55.071,41.402,-10.852,110,110,71.688,70.313,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.188,70.688,68.563,0.012,74.5,76.438,75.188,75.75,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,73.875,76.5,74.0,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.188,76.625,0.021,73.813,75.438,74.875,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.013,-0.191,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.005
5062008,2316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.302,13.006,0,80,55,1.4,10.258,46.105,6.179,1.076,70.551,68.15,72.611,65.749,65.622,0.0,0.002,0.0,20.0,20.0,54.08,47.24,62.819,71.856,130.679,108.622,128.798,41.673,55.176,41.548,-10.852,110,110,71.563,70.25,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.43,70.563,68.625,0.012,74.5,76.375,75.125,75.875,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.75,76.438,74.0,75.5,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,73.813,75.438,74.875,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.026,-0.12,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5062008,2317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.427,13.049,0,80,55,1.4,10.125,46.105,6.179,1.076,70.551,68.15,72.611,65.749,65.622,0.0,0.002,0.0,20.0,20.0,54.108,46.837,62.806,71.749,130.605,108.516,128.651,41.6,55.176,41.475,-10.852,110,110,71.563,70.25,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,10.195,70.563,68.563,0.011,74.5,76.375,75.125,75.875,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.75,76.438,74.0,75.5,0.0,31.328,72,70,1000,200,-0.001,0.0,78.063,76.438,0.021,73.813,75.5,74.875,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.038,-0.12,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5062008,2318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.5,13.035,0,80,55,1.4,10.18,46.105,6.179,1.076,70.551,68.15,72.719,65.859,65.622,0.0,0.002,0.0,20.0,20.0,54.108,47.182,62.858,71.856,130.532,108.516,128.798,41.673,55.176,41.475,-10.852,110,110,71.563,70.25,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.094,70.688,68.563,0.011,74.5,76.375,75.188,75.75,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,73.875,76.438,74.0,75.5,0.0,31.328,72,70,1000,200,-0.001,0.0,78.063,76.625,0.021,73.813,75.438,74.875,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.039,-0.191,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.005
5062008,2319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.532,13.006,0,80,55,1.4,10.273,46.105,6.179,1.076,70.551,68.257,72.611,65.859,65.731,0.0,0.002,0.0,20.0,20.0,54.08,47.499,62.91,71.749,130.458,108.622,129.167,41.746,55.071,41.475,-10.852,110,110,71.563,70.25,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.188,70.688,68.563,0.011,74.5,76.375,75.125,75.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.75,76.375,74.0,75.375,0.0,31.328,72,70,1000,200,-0.001,0.0,78.188,76.625,0.021,73.688,75.438,74.875,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.031,-0.265,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5062008,2320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.573,12.962,0,80,55,1.4,10.273,46.105,4.643,1.076,70.551,68.257,72.611,65.749,65.622,0.0,0.002,0.0,20.0,20.0,54.052,47.643,63.098,71.749,130.458,108.622,129.389,41.673,55.176,41.475,-10.852,110,110,71.563,70.25,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.313,70.688,68.563,0.011,74.313,76.375,75.125,75.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.75,76.438,74.063,75.5,0.0,31.328,72,70,1000,200,-0.001,0.0,78.188,76.438,0.021,73.813,75.438,74.875,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,-0.072,-0.148,0.001,0.028,-0.19,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5062008,2321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.573,13.049,0,80,55,1.4,10.328,46.105,6.179,1.076,70.551,68.257,72.611,65.859,65.731,0.0,0.002,0.0,20.0,20.0,54.024,46.751,63.163,71.749,130.384,108.622,129.463,41.746,55.281,41.475,-10.852,110,110,71.375,70.25,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.438,70.688,68.563,0.012,74.313,76.313,75.125,75.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.75,76.438,74.0,75.5,0.0,31.328,72,70,1000,200,-0.001,0.0,78.063,76.625,0.021,73.813,75.375,74.875,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.024,-0.261,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,2322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.594,12.991,0,80,55,1.4,10.531,46.105,6.179,1.076,70.551,68.257,72.611,65.859,65.731,0.0,0.002,0.0,20.0,20.0,54.052,46.866,63.176,71.749,130.31,108.516,129.463,41.673,55.281,41.548,-10.852,110,110,71.563,70.25,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.508,70.688,68.563,0.012,74.313,76.313,75.125,75.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.75,76.438,74.0,75.375,0.0,31.328,72,70,1000,200,-0.001,0.0,78.063,76.625,0.021,73.813,75.438,74.875,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.074,0.0,0.149,0.001,-0.148,0.001,0.023,-0.119,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,2323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.573,13.006,0,80,55,1.4,10.422,46.105,6.179,1.076,70.551,68.257,72.719,65.859,65.731,0.0,0.002,0.0,20.0,20.0,54.024,46.837,63.254,71.749,130.237,108.729,129.537,41.746,55.281,41.548,-10.852,110,110,71.563,70.25,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.461,70.688,68.625,0.012,74.5,76.313,75.125,75.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.75,76.438,74.0,75.375,0.0,31.328,72,70,1000,200,-0.001,0.0,78.063,76.625,0.021,73.688,75.438,74.875,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.019,-0.19,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,2324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.563,12.948,0,80,55,1.4,10.445,46.105,7.715,1.076,70.551,68.257,72.611,65.859,65.731,0.0,0.002,0.0,20.0,20.0,54.024,46.809,63.312,71.749,130.163,108.622,129.463,41.673,55.176,41.548,-10.852,110,110,71.563,70.25,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,9.867,70.688,68.563,0.012,74.313,76.313,75.125,75.75,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,73.75,76.5,74.0,75.5,0.0,31.328,72,70,1000,200,-0.001,0.0,78.063,76.625,0.021,73.688,75.438,74.875,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.018,-0.12,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.005
5062008,2325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.553,13.035,0,80,55,1.4,10.0,46.105,6.179,1.076,70.551,68.257,72.611,65.859,65.731,0.0,0.002,0.0,20.0,20.0,53.997,46.693,63.416,71.749,130.163,108.622,129.389,41.746,55.386,41.548,-10.852,110,110,71.563,70.25,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.281,70.688,68.625,0.012,74.5,76.313,75.125,75.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.75,76.5,74.063,75.375,0.0,31.328,72,70,1000,200,-0.001,0.0,78.063,76.438,0.021,73.813,75.375,74.875,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.875,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.02,-0.189,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
5062008,2326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.532,13.006,0,80,55,1.4,9.992,46.105,6.179,1.076,70.551,68.257,72.611,65.859,65.731,0.0,0.002,0.0,20.0,20.0,53.969,46.895,63.539,71.749,129.942,108.729,129.315,41.746,55.281,41.548,-10.852,110,110,71.563,70.25,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,9.5,70.688,68.625,0.011,74.313,76.313,75.125,75.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.75,76.438,74.0,75.375,0.0,31.328,72,70,1000,200,-0.001,0.0,78.063,76.625,0.021,73.688,75.438,74.875,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.016,-0.19,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,2327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.511,13.049,0,80,55,1.4,9.5,46.105,6.179,1.076,70.551,68.257,72.611,65.859,65.731,0.0,0.002,0.0,20.0,20.0,53.969,46.837,63.603,71.749,129.868,108.835,129.241,41.746,55.386,41.548,-10.852,110,110,71.563,70.25,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,9.742,70.688,68.563,0.012,74.313,76.313,75.125,75.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.75,76.438,74.0,75.375,0.0,31.328,72,70,1000,200,-0.001,0.0,78.063,76.438,0.021,73.813,75.5,74.813,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.015,-0.189,0.0,0.0,0.034,0.035,0.004,0.005,0.005,0.005
5062008,2328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.479,13.049,0,80,55,1.4,10.313,46.105,7.715,1.076,70.551,68.257,72.719,65.969,65.731,0.0,0.002,0.0,20.0,20.0,53.941,47.182,63.72,71.749,129.794,108.835,129.094,41.746,55.386,41.548,-10.852,110,110,71.563,70.25,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,9.992,70.688,68.563,0.012,74.313,76.25,75.125,75.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.75,76.375,74.063,75.5,0.0,31.328,72,70,1000,200,-0.001,0.0,78.063,76.438,0.021,73.813,75.375,74.875,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.875,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.016,-0.189,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
5062008,2329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.469,13.006,0,80,55,1.4,10.313,46.105,7.715,1.076,70.551,68.257,72.611,65.969,65.731,0.0,0.002,0.0,20.0,20.0,53.941,46.693,63.908,71.749,129.794,108.835,129.02,41.819,55.386,41.548,-10.852,110,110,71.563,70.25,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.211,70.563,68.625,0.012,74.313,76.25,75.125,75.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.625,76.375,74.0,75.5,0.0,31.328,72,70,1000,200,-0.001,0.0,78.063,76.625,0.021,73.688,75.5,74.813,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.017,-0.26,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5062008,2330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.438,13.006,0,80,55,1.4,9.93,46.105,7.715,1.076,70.551,68.257,72.611,65.969,65.731,0.0,0.002,0.0,20.0,20.0,53.941,47.326,64.103,71.856,129.942,108.729,128.946,41.746,55.386,41.548,-10.852,110,110,71.563,70.25,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.047,70.688,68.563,0.012,74.313,76.25,75.125,75.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.625,76.313,74.0,75.5,0.0,31.328,72,70,1000,200,-0.001,0.0,78.063,76.625,0.021,73.813,75.375,74.875,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.021,-0.189,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5062008,2331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,13.006,0,80,55,1.4,10.125,46.105,7.715,1.076,70.551,68.257,72.611,65.969,65.84,0.0,0.002,0.0,20.0,20.0,53.941,46.866,64.245,71.749,130.089,108.835,128.798,41.819,55.281,41.548,-10.852,110,110,71.375,70.25,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.031,70.688,68.563,0.012,74.313,76.25,75.188,75.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.75,76.313,74.0,75.375,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.438,0.021,73.688,75.438,74.875,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.875,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.026,-0.262,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5062008,2332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.396,13.02,0,80,55,1.4,9.922,46.105,7.715,1.076,70.551,68.257,72.611,65.969,65.731,0.0,0.002,0.004,20.0,20.0,53.941,47.355,64.336,71.749,130.31,108.729,128.651,41.746,55.386,41.621,-10.852,110,110,71.563,70.25,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,9.945,70.688,68.563,0.011,74.313,76.25,75.125,75.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.625,76.25,74.0,75.5,0.0,31.328,72,70,1000,200,-0.001,0.0,78.188,76.625,0.021,73.688,75.375,74.813,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.03,-0.119,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.005
5062008,2333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.365,13.02,0,80,55,1.4,9.977,46.105,7.715,-0.356,70.657,68.257,72.611,65.969,65.84,0.0,0.002,0.0,20.0,20.0,53.913,47.154,64.401,71.856,130.532,108.941,128.577,41.819,55.386,41.621,-10.852,110,110,71.563,70.25,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.461,70.688,68.563,0.012,74.313,76.25,75.125,75.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.625,76.25,74.0,75.375,0.0,31.328,72,70,1000,200,-0.001,0.0,78.063,76.438,0.021,73.688,75.375,74.813,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.033,-0.19,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5062008,2334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.344,12.977,0,80,55,1.4,10.344,46.105,7.715,1.076,70.551,68.257,72.611,65.969,65.84,0.0,0.002,0.0,20.0,20.0,53.913,46.895,64.524,71.856,130.753,108.835,128.577,41.891,55.386,41.621,-10.852,110,110,71.563,70.25,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.445,70.688,68.563,0.012,74.313,76.188,75.125,75.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.625,76.25,74.0,75.375,0.0,31.328,72,70,1000,200,-0.001,0.0,78.063,76.625,0.021,73.688,75.375,74.813,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.034,-0.26,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5062008,2335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.323,13.035,0,80,55,1.4,10.484,46.105,7.715,1.076,70.657,68.257,72.611,65.969,65.84,0.0,0.002,0.0,20.0,20.0,53.885,47.067,64.738,71.749,130.974,108.835,128.503,41.819,55.491,41.621,-10.852,110,110,71.563,70.25,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.188,70.688,68.563,0.012,74.313,76.188,75.125,75.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.625,76.25,74.0,75.375,0.0,31.328,72,70,1000,200,-0.001,0.0,78.063,76.438,0.021,73.688,75.375,74.813,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.875,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.036,-0.189,0.0,0.0,0.034,0.035,0.004,0.005,0.005,0.005
5062008,2336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.302,13.064,0,80,55,1.4,10.32,46.105,7.715,1.076,70.551,68.257,72.611,66.079,65.731,0.0,0.002,0.0,20.0,20.0,53.885,46.895,65.042,71.856,131.122,108.941,128.429,41.891,55.491,41.621,-10.852,110,110,71.563,70.25,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.492,70.563,68.625,0.012,74.313,76.188,75.125,75.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.75,76.25,74.0,75.375,0.0,31.328,72,70,1000,200,-0.001,0.0,78.063,76.625,0.021,73.688,75.375,74.813,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.875,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.037,-0.259,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.006
5062008,2337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.271,13.035,0,80,55,1.4,10.578,46.105,7.715,1.076,70.657,68.257,72.611,66.079,65.84,0.0,0.002,0.004,20.0,20.0,53.885,46.924,65.295,71.749,131.048,108.941,128.429,41.891,55.491,41.621,-10.852,110,110,71.563,70.25,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.445,70.688,68.563,0.012,74.125,76.188,75.125,75.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.125,0.022,73.625,76.25,74.0,75.5,0.0,31.328,72,70,1000,200,-0.001,0.0,78.063,76.625,0.021,73.688,75.375,74.813,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.032,-0.259,0.0,0.0,0.034,0.035,0.004,0.006,0.004,0.005
5062008,2338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.26,13.02,0,80,55,1.4,10.203,46.105,6.179,1.076,70.657,68.257,72.611,66.079,65.84,0.0,0.002,0.0,20.0,20.0,53.913,46.866,65.489,71.856,131.269,108.941,128.503,41.891,55.386,41.694,-10.852,110,110,71.563,70.25,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.383,70.688,68.625,0.012,74.313,76.188,75.125,75.438,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.625,76.25,74.0,75.375,0.0,31.328,72,70,1000,200,-0.001,0.0,78.063,76.625,0.021,73.688,75.375,74.813,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.875,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,0.032,-0.19,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5062008,2339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.239,12.977,0,80,55,1.4,10.289,46.105,7.715,1.076,70.657,68.364,72.611,66.079,65.84,0.0,0.002,0.0,20.0,20.0,53.885,47.039,65.677,71.856,131.269,108.941,128.429,41.891,55.491,41.694,-10.852,110,110,71.375,70.25,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,9.984,70.563,68.625,0.012,74.125,76.188,75.125,75.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.625,76.188,74.0,75.5,0.0,31.328,72,70,1000,200,-0.001,0.0,78.063,76.438,0.021,73.813,75.375,74.813,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,0.0,0.001,0.03,-0.188,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5062008,2340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.198,13.006,0,80,55,1.4,10.289,46.105,7.715,1.076,70.657,68.257,72.611,66.079,65.84,0.0,0.002,0.004,20.0,20.0,53.885,47.269,65.826,71.749,131.195,108.835,128.429,41.891,55.386,41.694,-10.852,110,110,71.563,70.188,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,10.367,70.688,68.625,0.012,74.125,76.188,75.125,75.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.625,76.25,74.0,75.375,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,73.688,75.438,74.813,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.024,-0.19,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5062008,2341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.177,13.006,0,80,55,1.4,10.359,46.105,7.715,1.076,70.657,68.364,72.611,66.079,65.84,0.0,0.002,0.0,20.0,20.0,53.858,47.297,65.898,71.856,131.122,108.941,128.429,41.891,55.491,41.694,-10.852,110,110,71.563,70.188,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.219,70.688,68.563,0.012,74.125,76.125,75.125,75.5,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,73.625,76.25,74.0,75.5,0.0,31.328,72,70,1000,200,-0.001,0.0,78.188,76.438,0.021,73.688,75.375,74.813,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.021,-0.188,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.005
5062008,2342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.135,12.948,0,80,55,1.4,10.195,46.105,6.179,1.076,70.657,68.257,72.611,66.079,65.84,0.0,0.002,0.0,20.0,20.0,53.858,47.125,65.988,71.856,131.122,108.941,128.355,41.891,55.491,41.694,-10.852,110,110,71.563,70.25,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.016,70.688,68.563,0.012,74.125,76.125,75.125,75.75,0.0,0.382,72,70,1000,200,0.0,0.0,78.063,76.313,0.022,73.625,76.25,73.875,75.375,0.0,31.328,72,70,1000,200,-0.001,0.0,77.938,76.438,0.021,73.688,75.438,74.813,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.017,-0.188,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.005
5062008,2343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.114,12.991,0,80,55,1.4,10.016,46.105,6.179,1.076,70.657,68.364,72.611,66.079,65.84,0.0,0.002,0.004,20.0,20.0,53.858,47.067,66.04,71.856,131.122,108.941,128.281,41.964,55.491,41.694,-10.852,110,110,71.375,70.188,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,9.664,70.688,68.625,0.012,74.125,76.125,75.125,75.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.563,76.25,74.0,75.375,0.0,31.328,72,70,1000,200,-0.001,0.0,78.063,76.438,0.021,73.688,75.375,74.688,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.015,-0.259,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5062008,2344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.064,0,80,55,1.4,10.016,46.105,7.715,1.076,70.657,68.364,72.502,66.188,65.84,0.0,0.002,0.0,20.0,20.0,53.858,47.096,66.04,71.856,131.122,108.941,128.208,41.964,55.596,41.694,-10.852,110,110,71.563,70.25,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,9.484,70.563,68.563,0.011,74.125,76.125,75.125,75.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.625,76.25,74.0,75.375,0.0,31.328,72,70,1000,200,-0.001,0.0,78.063,76.438,0.021,73.688,75.375,74.813,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.259,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.005
5062008,2345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,9.422,46.105,6.179,1.076,70.657,68.364,72.611,66.079,65.84,0.0,0.002,0.004,20.0,20.0,53.858,46.952,66.027,71.749,130.605,108.941,127.912,41.891,55.596,41.767,-10.852,110,110,71.563,70.25,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,9.563,70.563,68.563,0.012,74.125,76.063,75.125,75.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.563,76.25,74.0,75.375,0.0,31.328,72,70,1000,200,-0.001,0.0,77.938,76.438,0.021,73.625,75.375,74.813,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,-0.072,0.0,0.001,0.001,-0.118,0.0,0.0,0.034,0.034,0.004,0.005,0.005,0.005
5062008,2346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,10.016,46.105,6.179,-0.356,70.657,68.364,72.611,66.188,65.84,0.0,0.002,0.0,20.0,20.0,53.83,46.981,65.988,71.856,130.31,108.941,127.543,41.964,55.596,41.767,-10.852,110,110,71.563,70.25,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.453,70.563,68.625,0.012,74.125,76.125,75.125,75.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.563,76.25,74.0,75.375,0.0,31.328,72,70,1000,200,-0.001,0.0,78.063,76.438,0.021,73.688,75.375,74.688,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.188,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5062008,2347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,10.055,46.105,6.179,1.076,70.657,68.364,72.611,66.188,65.84,0.0,0.002,0.0,20.0,20.0,53.83,47.297,65.975,71.856,130.089,108.941,127.543,42.037,55.596,41.767,-10.852,110,110,71.375,70.25,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.078,70.688,68.563,0.012,74.125,76.063,75.125,75.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.563,76.313,74.0,75.5,0.0,31.328,72,70,1000,200,-0.001,0.0,78.063,76.625,0.021,73.688,75.313,74.813,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.26,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5062008,2348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.239,13.006,0,80,55,1.4,10.109,46.105,6.179,1.076,70.657,68.364,72.611,66.188,65.949,0.0,0.002,0.0,20.0,20.0,53.83,46.866,65.95,71.749,130.605,108.835,127.838,41.964,55.701,41.767,-10.852,110,110,71.375,70.25,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.406,70.688,68.625,0.012,74.125,76.125,75.125,75.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.125,0.022,73.563,76.313,74.0,75.375,0.0,31.328,72,70,1000,200,-0.001,0.0,77.938,76.438,0.021,73.688,75.375,74.688,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.03,-0.187,0.0,0.0,0.034,0.034,0.004,0.006,0.005,0.005
5062008,2349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.271,13.02,0,80,55,1.4,10.0,46.105,6.179,1.076,70.657,68.364,72.611,66.188,65.949,0.0,0.002,0.004,20.0,20.0,53.83,46.952,65.963,71.749,130.458,108.835,127.617,41.964,55.806,41.767,-10.852,110,110,71.563,70.188,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,9.992,70.563,68.563,0.012,74.125,76.125,75.125,75.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.125,0.022,73.563,76.313,74.0,75.375,0.0,31.328,72,70,1000,200,-0.001,0.0,78.063,76.438,0.021,73.625,75.375,74.813,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.036,-0.185,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.005
5062008,2350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.302,13.064,0,80,55,1.4,10.102,46.105,6.179,1.076,70.657,68.364,72.611,66.188,65.949,0.0,0.002,0.0,20.0,20.0,53.774,46.837,65.963,71.749,130.532,108.835,127.321,41.964,55.701,41.767,-10.852,110,110,71.375,70.25,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.453,70.688,68.563,0.012,74.125,76.125,75.125,75.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.563,76.313,73.875,75.375,0.0,31.328,72,70,1000,200,-0.001,0.0,78.063,76.438,0.021,73.688,75.375,74.813,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.045,-0.187,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5062008,2351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.354,12.991,0,80,55,1.4,10.109,46.105,6.179,1.076,70.657,68.364,72.611,66.188,65.949,0.0,0.002,0.0,20.0,20.0,53.802,46.837,65.975,71.749,130.532,108.729,127.395,41.964,55.701,41.767,-10.852,110,110,71.375,70.25,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.211,70.688,68.625,0.011,74.125,76.125,75.125,75.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.563,76.313,74.0,75.375,0.0,31.328,72,70,1000,200,-0.001,0.0,78.063,76.625,0.021,73.625,75.375,74.813,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.875,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.051,-0.186,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5062008,2352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.396,12.991,0,80,55,1.4,9.789,46.105,7.715,1.076,70.657,68.364,72.611,66.188,65.949,0.0,0.002,0.004,20.0,20.0,53.802,46.952,65.95,71.749,130.458,108.729,127.986,42.037,55.806,41.84,-10.852,110,110,71.563,70.188,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,9.602,70.688,68.625,0.012,74.125,76.125,75.125,75.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.625,76.375,74.0,75.375,0.0,31.328,72,70,1000,200,-0.001,0.0,77.938,76.438,0.021,73.688,75.375,74.688,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.045,-0.186,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5062008,2353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,13.035,0,80,55,1.4,10.016,46.105,7.715,1.076,70.764,68.472,72.611,66.188,65.949,0.0,0.002,0.0,20.0,20.0,53.774,46.895,65.924,71.749,130.31,108.729,128.429,41.964,55.806,41.84,-10.852,110,110,71.375,70.25,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.211,70.75,68.563,0.012,74.125,76.125,75.125,75.438,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.563,76.313,73.875,75.375,0.0,31.328,72,70,1000,200,-0.001,0.0,77.938,76.438,0.021,73.625,75.375,74.813,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.037,-0.117,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5062008,2354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.448,13.02,0,80,55,1.4,10.016,46.105,7.715,1.076,70.657,68.364,72.611,66.298,65.949,0.0,0.002,0.004,20.0,20.0,53.802,46.895,65.924,71.749,130.237,108.729,128.724,42.037,55.701,41.84,-10.852,110,110,71.375,70.188,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.203,70.688,68.563,0.012,74.0,76.125,75.125,75.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.563,76.313,73.875,75.375,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.438,0.021,73.688,75.375,74.813,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.032,-0.188,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5062008,2355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.479,13.02,0,80,55,1.4,10.133,46.105,6.179,1.076,70.764,68.472,72.611,66.298,65.949,0.0,0.002,0.0,20.0,20.0,53.774,47.067,65.885,71.749,130.163,108.622,128.946,42.037,55.806,41.84,-10.852,110,110,71.375,70.25,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,9.883,70.688,68.563,0.011,74.0,76.125,75.125,75.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.125,0.022,73.563,76.313,74.0,75.375,0.0,31.328,72,70,1000,200,-0.001,0.0,78.063,76.438,0.021,73.688,75.375,74.813,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.875,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.027,-0.186,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5062008,2356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.479,13.02,0,80,55,1.4,9.969,46.105,6.179,1.076,70.764,68.472,72.611,66.188,65.949,0.0,0.002,0.004,20.0,20.0,53.774,46.722,65.885,71.749,130.089,108.622,129.02,42.109,55.806,41.84,-10.852,110,110,71.563,70.25,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,9.766,70.688,68.563,0.012,74.0,76.063,75.125,75.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.563,76.313,74.0,75.375,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.438,0.021,73.625,75.313,74.688,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.024,-0.256,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5062008,2357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.479,13.006,0,80,55,1.4,9.461,46.105,7.715,1.076,70.657,68.472,72.611,66.298,65.949,0.0,0.002,0.0,20.0,20.0,53.774,46.924,65.872,71.749,130.015,108.622,129.094,42.037,55.911,41.84,-10.852,110,110,71.375,70.25,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.484,70.688,68.625,0.012,74.125,76.063,75.125,75.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.125,0.022,73.438,76.313,73.875,75.375,0.0,31.328,72,70,1000,200,-0.001,0.0,77.938,76.625,0.021,73.625,75.375,74.688,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.021,-0.185,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.005
5062008,2358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,13.035,0,80,55,1.4,9.75,46.105,6.179,-0.356,70.764,68.472,72.611,66.298,66.058,0.0,0.002,0.0,20.0,20.0,53.774,46.895,65.885,71.749,129.794,108.729,128.946,42.037,55.806,41.84,-10.852,110,110,71.375,70.25,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,9.945,70.688,68.563,0.012,74.0,76.063,75.125,75.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.563,76.25,74.0,75.313,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.438,0.021,73.625,75.375,74.813,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.019,-0.186,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5062008,2359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.479,13.006,0,80,55,1.4,10.031,46.105,7.715,1.076,70.657,68.364,72.611,66.298,65.949,0.0,0.002,0.004,20.0,20.0,53.774,46.693,65.885,71.749,129.647,108.729,129.02,42.037,55.911,41.84,-10.852,110,110,71.375,70.25,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.328,70.563,68.625,0.012,74.0,76.063,75.125,75.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.313,0.022,73.563,76.25,74.0,75.375,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.625,0.021,73.625,75.375,74.688,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.014,-0.185,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
