DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,103,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.375,2.248,2.228,0.35,73.768,71.846,73.232,72.097,72.458,0.0,0.0,0.036,20.0,20.0,46.335,47.05,64.854,72.251,74.091,73.471,77.248,42.225,59.153,42.624,-10.82,48.688,47.281,73.125,73.188,72.75,73.563,0,0,72,70,1000,200,0.0,10.328,75.5,74.375,0.014,75.375,77.438,74.625,77.688,0,100.0,72,70,1000,200,-0.001,0.0,79.5,79.375,0.023,75.25,76.25,74.813,77.625,0,99.75,72,70,1000,200,-0.001,0.0,79.188,78.5,0.035,75.438,77.938,73.625,77.938,0,97.438,72,70,1000,200,-0.001,0.0,79.25,79.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.056,0.315,0.0,0.0,0.035,0.036,0.002,0.0,0.004,0.001
5072008,104,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,10.484,2.248,2.228,-0.604,73.768,71.846,73.337,72.202,72.458,0.0,0.0,0.032,20.0,20.0,46.363,47.078,64.815,72.251,74.091,73.577,77.321,42.225,59.362,42.624,-10.82,48.688,47.313,73.125,73.25,72.875,73.5,0,0,72,70,1000,200,0.0,10.547,75.625,74.375,0.014,75.375,77.438,74.625,77.688,0,99.313,72,70,1000,200,-0.001,0.0,79.5,79.375,0.023,75.375,76.188,74.688,77.625,0,99.75,72,70,1000,200,-0.001,0.0,79.188,78.75,0.03,75.438,77.938,73.688,77.813,0,97.438,72,70,1000,200,-0.001,0.0,79.438,79.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.074,0.001,-0.069,0.312,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5072008,105,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,10.422,2.248,2.228,-1.356,73.768,71.846,73.337,72.202,72.351,0.0,0.004,0.036,20.0,20.0,46.391,47.078,64.764,72.251,74.091,73.577,77.248,42.225,59.257,42.624,-10.82,48.719,47.313,73.188,73.188,72.875,73.5,0,0,72,70,1000,200,0.0,10.398,75.625,74.375,0.014,75.375,77.375,74.625,77.688,0,99.313,72,70,1000,200,-0.001,0.0,79.5,79.25,0.023,75.25,76.188,74.813,77.563,0,99.75,72,70,1000,200,-0.001,0.0,79.188,78.75,0.034,75.438,77.938,73.625,77.938,0,97.438,72,70,1000,200,-0.001,0.0,79.438,79.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.068,0.314,0.0,0.0,0.035,0.036,0.003,0.001,0.002,0.001
5072008,106,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.281,0,80,55,1.4,10.516,2.248,0.462,-1.44,73.768,71.846,73.337,72.097,72.351,0.0,0.0,0.032,20.0,20.0,46.391,47.134,64.725,72.251,74.091,73.471,77.248,42.225,59.257,42.624,-10.82,48.75,47.344,73.188,73.25,72.75,73.563,0,0,72,70,1000,200,0.0,10.453,75.5,74.375,0.014,75.375,77.375,74.625,77.625,0,99.313,72,70,1000,200,-0.001,0.0,79.5,79.25,0.023,75.25,76.188,74.813,77.625,0,99.75,72,70,1000,200,-0.001,0.0,79.188,78.75,0.029,75.438,77.875,73.625,77.938,0,97.438,72,70,1000,200,-0.001,0.0,79.25,78.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.056,0.311,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5072008,107,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,10.516,2.248,2.228,-0.608,73.768,71.74,73.232,72.097,72.458,0.0,0.0,0.032,20.0,20.0,46.419,47.134,64.705,72.251,74.091,73.577,77.321,42.298,59.153,42.624,-10.82,48.781,47.375,73.188,73.25,72.875,73.563,0,0,72,70,1000,200,0.0,10.555,75.625,74.5,0.014,75.375,77.375,74.625,77.688,0,99.313,72,70,1000,200,-0.001,0.0,79.5,79.25,0.023,75.25,76.125,74.813,77.563,0,99.75,72,70,1000,200,-0.001,0.0,79.188,78.75,0.034,75.438,77.875,73.625,77.813,0,97.438,72,70,1000,200,-0.001,0.0,79.25,78.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.069,0.26,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5072008,108,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.021,13.383,0,80,55,1.4,10.516,2.248,2.228,0.344,73.768,71.74,73.232,71.991,72.351,0.0,0.0,0.032,20.0,20.0,46.448,47.162,64.705,72.144,74.017,73.365,77.248,42.298,59.257,42.697,-10.82,48.781,47.375,73.125,73.25,72.875,73.5,0,0,72,70,1000,200,0.0,10.414,75.5,74.25,0.014,75.375,77.375,74.625,77.625,0,99.313,72,70,1000,200,-0.001,0.0,79.5,79.25,0.023,75.188,76.125,74.813,77.563,0,99.75,72,70,1000,200,-0.001,0.0,79.188,78.75,0.034,75.438,77.875,73.625,77.813,0,97.438,72,70,1000,200,-0.001,0.0,79.25,79.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.104,0.315,0.0,0.0,0.035,0.035,0.003,0.001,0.002,0.001
5072008,109,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,10.461,2.248,2.228,-1.272,73.768,71.846,73.337,72.097,72.351,0.0,0.0,0.032,20.0,20.0,46.448,47.19,64.679,72.251,74.091,73.577,77.248,42.372,59.466,42.697,-10.82,48.781,47.406,73.188,73.25,72.75,73.5,0,0,72,70,1000,200,0.0,10.461,75.5,74.375,0.014,75.375,77.438,74.563,77.625,0,99.313,72,70,1000,200,-0.001,0.0,79.438,79.375,0.023,75.25,76.125,74.813,77.625,0,99.75,72,70,1000,200,-0.001,0.0,79.188,78.75,0.034,75.438,77.938,73.625,77.813,0,97.438,72,70,1000,200,-0.001,0.0,79.125,79.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.068,0.253,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.0
5072008,110,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.492,2.248,2.228,-1.382,73.768,71.846,73.232,72.202,72.244,0.0,0.0,0.032,20.0,20.0,46.448,47.218,64.653,72.251,74.091,73.577,77.248,42.298,59.257,42.624,-10.82,48.875,47.438,73.125,73.188,72.75,73.563,0,0,72,70,1000,200,0.0,10.438,75.5,74.375,0.014,75.375,77.375,74.563,77.625,0,99.313,72,70,1000,200,-0.001,0.0,79.438,79.25,0.023,75.25,76.125,74.688,77.563,0,99.75,72,70,1000,200,-0.001,0.0,79.063,78.75,0.035,75.313,77.875,73.625,77.813,0,97.438,72,70,1000,200,-0.001,0.0,79.25,79.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.068,0.257,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5072008,111,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,10.453,2.248,0.462,-1.384,73.66,71.846,73.232,72.097,72.244,0.0,0.0,0.032,20.0,20.0,46.504,47.218,64.64,72.144,74.091,73.471,77.248,42.298,59.362,42.697,-10.82,48.844,47.469,73.125,73.188,72.875,73.5,0,0,72,70,1000,200,0.0,10.453,75.625,74.375,0.014,75.375,77.313,74.563,77.625,0,99.313,72,70,1000,200,-0.001,0.0,79.438,79.25,0.023,75.188,76.063,74.813,77.563,0,99.75,72,70,1000,200,-0.001,0.0,79.063,78.5,0.034,75.313,77.875,73.625,77.813,0,97.438,72,70,1000,200,-0.001,0.0,79.25,78.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.056,0.313,0.0,0.0,0.035,0.035,0.003,0.001,0.003,0.001
5072008,112,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.422,2.248,2.228,0.343,73.66,71.846,73.337,72.097,72.244,0.0,0.0,0.036,20.0,20.0,46.504,47.218,64.589,72.144,74.091,73.471,77.248,42.298,59.257,42.697,-10.82,48.875,47.5,73.188,73.188,72.875,73.563,0,0,72,70,1000,200,0.0,10.375,75.625,74.375,0.014,75.375,77.313,74.563,77.625,0,99.313,72,70,1000,200,-0.001,0.0,79.438,79.25,0.023,75.188,76.125,74.688,77.563,0,99.75,72,70,1000,200,-0.001,0.0,79.063,78.5,0.034,75.313,77.875,73.625,77.813,0,97.438,72,70,1000,200,-0.001,0.0,79.25,78.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.056,0.315,0.0,0.0,0.035,0.036,0.003,0.001,0.003,0.001
5072008,113,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.516,2.248,0.462,0.252,73.768,71.74,73.232,72.097,72.351,0.0,0.0,0.032,20.0,20.0,46.476,47.274,64.55,72.251,74.091,73.471,77.248,42.372,59.362,42.697,-10.82,48.875,47.5,73.188,73.25,72.75,73.5,0,0,72,70,1000,200,0.0,10.57,75.5,74.5,0.014,75.313,77.313,74.563,77.625,0,99.313,72,70,1000,200,-0.001,0.0,79.438,79.25,0.023,75.188,76.063,74.688,77.563,0,99.75,72,70,1000,200,-0.001,0.0,79.063,78.5,0.034,75.313,77.875,73.625,77.813,0,97.438,72,70,1000,200,-0.001,0.0,79.25,78.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.056,0.255,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
5072008,114,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,10.516,2.248,2.228,0.341,73.768,71.846,73.232,72.097,72.351,0.0,0.0,0.032,20.0,20.0,46.532,47.274,64.498,72.251,74.091,73.471,77.321,42.372,59.153,42.77,-10.82,48.938,47.563,73.188,73.188,72.75,73.563,0,0,72,70,1000,200,0.0,10.656,75.5,74.375,0.014,75.313,77.313,74.563,77.625,0,99.313,72,70,1000,200,-0.001,0.0,79.438,79.25,0.023,75.188,76.0,74.688,77.563,0,99.75,72,70,1000,200,-0.001,0.0,79.188,78.5,0.029,75.313,77.875,73.625,77.813,0,97.438,72,70,1000,200,-0.001,0.0,79.25,78.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.057,0.318,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
5072008,115,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,10.594,2.248,2.228,0.364,73.66,71.846,73.337,72.097,72.137,0.0,0.0,0.032,20.0,20.0,46.532,47.302,64.459,72.036,74.017,73.471,77.248,42.372,59.257,42.697,-10.82,48.938,47.563,73.125,73.188,72.75,73.5,0,0,72,70,1000,200,0.0,10.648,75.5,74.25,0.014,75.313,77.25,74.563,77.625,0,99.313,72,70,1000,200,-0.001,0.0,79.438,79.25,0.023,75.25,75.938,74.813,77.563,0,99.75,72,70,1000,200,-0.001,0.0,79.063,78.5,0.034,75.313,77.875,73.625,77.813,0,97.438,72,70,1000,200,-0.001,0.0,79.25,78.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.065,0.258,0.0,0.0,0.035,0.036,0.003,0.001,0.003,0.001
5072008,116,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,10.555,2.248,0.462,-1.216,73.768,71.846,73.337,72.097,72.244,0.0,0.0,0.036,20.0,20.0,46.56,47.302,64.414,72.251,74.091,73.471,77.248,42.298,59.153,42.697,-10.82,49.0,47.563,73.125,73.125,72.875,73.5,0,0,72,70,1000,200,0.0,10.492,75.5,74.25,0.014,75.313,77.25,74.563,77.625,0,99.313,72,70,1000,200,-0.001,0.0,79.438,79.25,0.023,75.25,76.0,74.688,77.563,0,99.75,72,70,1000,200,-0.001,0.0,79.063,78.5,0.034,75.313,77.813,73.625,77.813,0,97.438,72,70,1000,200,-0.001,0.0,79.25,78.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.056,0.317,0.0,0.0,0.035,0.036,0.003,0.001,0.003,0.001
5072008,117,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,10.461,2.248,2.228,0.141,73.66,71.634,73.232,71.991,72.137,0.0,0.0,0.032,20.0,20.0,46.588,47.33,64.414,72.144,74.091,73.471,77.248,42.372,59.153,42.697,-10.82,49.0,47.594,73.125,73.188,72.875,73.5,0,0,72,70,1000,200,0.0,10.5,75.5,74.25,0.014,75.313,77.25,74.563,77.625,0,99.313,72,70,1000,200,-0.001,0.0,79.438,79.188,0.023,75.188,75.938,74.813,77.563,0,99.75,72,70,1000,200,-0.001,0.0,79.063,78.5,0.038,75.313,77.813,73.625,77.813,0,97.438,72,70,1000,200,-0.001,0.0,79.125,78.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.056,0.261,0.0,0.0,0.035,0.036,0.003,0.001,0.003,0.001
5072008,118,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,10.648,2.248,2.228,-0.654,73.768,71.846,73.337,72.097,72.244,0.0,0.0,0.032,20.0,20.0,46.588,47.386,64.362,72.144,74.017,73.259,77.174,42.372,59.362,42.77,-10.82,49.063,47.594,73.188,73.188,72.875,73.5,0,0,72,70,1000,200,0.0,10.781,75.5,74.375,0.014,75.313,77.188,74.563,77.625,0,99.313,72,70,1000,200,-0.001,0.0,79.438,79.188,0.023,75.188,75.938,74.813,77.563,0,99.75,72,70,1000,200,-0.001,0.0,79.063,78.5,0.034,75.313,77.813,73.625,77.813,0,97.438,72,70,1000,200,-0.001,0.0,79.25,78.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.046,0.312,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.001
5072008,119,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.441,0,80,55,1.4,10.703,2.248,2.228,-1.102,73.66,71.846,73.337,71.991,72.137,0.0,0.0,0.032,20.0,20.0,46.616,47.386,64.362,72.144,74.091,73.471,77.248,42.445,59.257,42.77,-10.82,49.0,47.625,73.125,73.188,72.75,73.5,0,0,72,70,1000,200,0.0,10.539,75.5,74.375,0.014,75.313,77.25,74.563,77.625,0,99.313,72,70,1000,200,-0.001,0.0,79.438,79.25,0.023,75.188,76.0,74.813,77.563,0,99.75,72,70,1000,200,-0.001,0.0,79.0,78.75,0.035,75.25,77.875,73.625,77.813,0,97.438,72,70,1000,200,-0.001,0.0,79.125,78.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.056,0.26,0.0,0.0,0.034,0.036,0.002,0.001,0.001,0.001
5072008,120,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.563,2.248,2.228,-0.49,73.768,71.846,73.232,72.097,72.244,0.0,0.004,0.032,20.0,20.0,46.644,47.414,64.323,72.144,74.017,73.471,77.174,42.445,59.153,42.77,-10.82,49.094,47.656,73.125,73.188,72.75,73.5,0,0,72,70,1000,200,0.0,10.539,75.5,74.25,0.014,75.313,77.25,74.563,77.5,0,99.313,72,70,1000,200,-0.001,0.0,79.438,79.25,0.023,75.188,76.0,74.688,77.563,0,99.75,72,70,1000,200,-0.001,0.0,79.063,78.5,0.035,75.313,77.813,73.625,77.813,0,97.438,72,70,1000,200,-0.001,0.0,79.125,78.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.064,0.26,0.0,0.0,0.035,0.036,0.003,0.001,0.003,0.001
5072008,121,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,10.547,2.248,2.228,0.349,73.768,71.846,73.232,72.097,72.244,0.0,0.0,0.036,20.0,20.0,46.644,47.442,64.284,72.144,74.017,73.471,77.174,42.445,59.362,42.77,-10.82,49.063,47.688,73.125,73.188,72.75,73.563,0,0,72,70,1000,200,0.0,10.547,75.5,74.375,0.014,75.313,77.188,74.563,77.625,0,99.313,72,70,1000,200,-0.001,0.0,79.438,79.188,0.023,75.188,76.0,74.688,77.563,0,99.75,72,70,1000,200,-0.001,0.0,79.0,78.5,0.034,75.313,77.813,73.625,77.813,0,97.438,72,70,1000,200,-0.001,0.0,79.125,78.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.064,0.257,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5072008,122,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.021,13.383,0,80,55,1.4,10.547,2.248,2.228,0.462,73.66,71.846,73.232,72.097,72.244,0.0,0.0,0.032,20.0,20.0,46.672,47.442,64.258,72.144,74.091,73.471,77.248,42.445,59.362,42.77,-10.82,49.094,47.688,73.125,73.188,72.75,73.563,0,0,72,70,1000,200,0.0,10.688,75.5,74.375,0.014,75.375,77.188,74.563,77.5,0,99.313,72,70,1000,200,-0.001,0.0,79.438,79.188,0.023,75.063,76.0,74.688,77.563,0,99.75,72,70,1000,200,-0.001,0.0,79.063,78.5,0.034,75.25,77.813,73.625,77.813,0,97.438,72,70,1000,200,-0.001,0.0,79.25,78.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.107,0.257,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
5072008,123,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,10.563,2.248,2.228,-0.545,73.768,71.846,73.337,72.097,72.244,0.0,0.0,0.032,20.0,20.0,46.7,47.442,64.219,72.251,74.017,73.471,77.248,42.445,59.153,42.843,-10.82,49.125,47.719,73.125,73.188,72.875,73.5,0,0,72,70,1000,200,0.0,10.547,75.5,74.375,0.014,75.313,77.188,74.563,77.625,0,99.313,72,70,1000,200,-0.001,0.0,79.438,79.188,0.023,75.063,76.063,74.688,77.5,0,99.75,72,70,1000,200,-0.001,0.0,79.063,78.5,0.031,75.313,77.813,73.688,77.813,0,97.438,72,70,1000,200,-0.001,0.0,79.125,78.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.065,0.32,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
5072008,124,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.648,2.248,2.228,0.181,73.768,71.846,73.232,72.097,72.244,0.0,0.0,0.036,20.0,20.0,46.7,47.386,64.187,72.144,74.017,73.471,77.248,42.445,59.153,42.843,-10.82,49.094,47.75,73.125,73.188,72.75,73.5,0,0,72,70,1000,200,0.0,10.586,75.5,74.25,0.014,75.313,77.25,74.563,77.5,0,99.313,72,70,1000,200,-0.001,0.0,79.438,79.188,0.023,75.063,76.125,74.813,77.563,0,99.75,72,70,1000,200,-0.001,0.0,79.063,78.5,0.028,75.313,77.813,73.625,77.813,0,97.438,72,70,1000,200,-0.001,0.0,79.125,78.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.065,0.318,0.0,0.0,0.035,0.036,0.003,0.001,0.002,0.001
5072008,125,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.484,2.248,2.228,0.406,73.66,71.74,73.232,72.097,72.244,0.0,0.0,0.036,20.0,20.0,46.728,47.33,64.219,72.144,74.017,73.471,77.248,42.518,59.257,42.843,-10.82,49.156,47.75,73.125,73.188,72.75,73.5,0,0,72,70,1000,200,0.0,10.844,75.5,74.25,0.014,75.188,77.25,74.563,77.5,0,99.313,72,70,1000,200,-0.001,0.0,79.438,79.188,0.023,75.063,76.125,74.813,77.563,0,99.75,72,70,1000,200,-0.001,0.0,79.063,78.5,0.034,75.313,77.813,73.625,77.625,0,97.438,72,70,1000,200,-0.001,0.0,79.125,78.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.065,0.26,0.0,0.0,0.035,0.036,0.003,0.001,0.003,0.001
5072008,126,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.398,0,80,55,1.4,10.563,2.248,2.228,1.692,73.553,71.74,73.127,72.097,72.137,0.0,0.0,0.032,20.0,20.0,46.756,47.246,64.187,72.036,74.091,73.471,77.248,42.518,59.153,42.843,-10.82,49.156,47.781,73.125,73.125,72.688,73.5,0,0,72,70,1000,200,0.0,10.555,75.5,74.25,0.014,75.188,77.188,74.438,77.5,0,99.313,72,70,1000,200,-0.001,0.0,79.188,79.188,0.023,75.063,76.125,74.688,77.563,0,99.75,72,70,1000,200,-0.001,0.0,79.063,78.438,0.036,75.313,77.75,73.625,77.625,0,97.438,72,70,1000,200,-0.001,0.0,79.125,78.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.074,0.0,0.001,0.149,-0.148,0.149,-0.056,0.262,0.0,0.0,0.034,0.036,0.003,0.0,0.003,0.001
5072008,127,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,10.555,2.248,0.462,0.35,73.66,71.634,73.127,71.885,72.244,0.0,0.0,0.036,20.0,20.0,46.756,46.966,64.148,72.144,73.943,73.471,77.174,42.445,59.257,42.843,-10.82,49.188,47.781,73.188,73.25,72.75,73.5,0,0,72,70,1000,200,0.0,10.484,75.5,74.25,0.014,75.188,77.188,74.563,77.625,0,99.313,72,70,1000,200,-0.001,0.0,79.438,79.188,0.023,75.063,76.188,74.813,77.5,0,99.75,72,70,1000,200,-0.001,0.0,79.0,78.438,0.037,75.25,77.813,73.688,77.813,0,97.438,72,70,1000,200,-0.001,0.0,79.063,78.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.075,0.315,0.0,0.0,0.035,0.036,0.003,0.001,0.003,0.001
5072008,128,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,10.672,2.248,2.228,0.35,73.66,71.846,73.232,72.097,72.244,0.0,0.004,0.032,20.0,20.0,46.784,47.162,64.115,72.144,73.943,73.471,77.174,42.445,59.362,42.843,-10.82,49.219,47.813,73.188,73.125,72.688,73.5,0,0,72,70,1000,200,0.0,10.719,75.5,74.375,0.014,75.188,77.188,74.563,77.5,0,99.313,72,70,1000,200,-0.001,0.0,79.188,79.188,0.023,75.063,76.125,74.688,77.5,0,99.75,72,70,1000,200,-0.001,0.0,79.063,78.438,0.034,75.25,77.813,73.688,77.813,0,97.438,72,70,1000,200,-0.001,0.0,79.125,78.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.075,0.315,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5072008,129,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,10.672,2.248,2.228,0.35,73.768,71.74,73.127,71.991,72.244,0.0,0.0,0.036,20.0,20.0,46.784,47.162,64.103,72.144,74.017,73.365,77.174,42.518,59.362,42.843,-10.82,49.219,47.813,73.125,73.188,72.875,73.5,0,0,72,70,1000,200,0.0,10.438,75.5,74.25,0.014,75.188,77.25,74.563,77.5,0,99.313,72,70,1000,200,-0.001,0.0,79.438,79.188,0.023,75.063,76.188,74.688,77.5,0,99.75,72,70,1000,200,-0.001,0.0,79.0,78.438,0.038,75.313,77.813,73.625,77.625,0,97.438,72,70,1000,200,-0.001,0.0,79.063,78.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.053,0.257,0.0,0.0,0.035,0.036,0.003,0.001,0.003,0.0
5072008,130,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,10.5,2.248,2.228,-0.097,73.768,71.634,73.127,71.991,72.244,0.0,0.0,0.036,20.0,20.0,46.784,47.302,64.122,72.144,73.943,73.365,77.174,42.518,59.362,42.843,-10.82,49.25,47.875,73.188,73.188,72.75,73.5,0,0,72,70,1000,200,0.0,10.594,75.5,74.25,0.014,75.188,77.188,74.563,77.5,0,99.313,72,70,1000,200,-0.001,0.0,79.188,79.188,0.023,75.063,76.188,74.688,77.5,0,99.75,72,70,1000,200,-0.001,0.0,79.0,78.438,0.034,75.25,77.813,73.625,77.813,0,97.438,72,70,1000,200,-0.001,0.0,79.063,78.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.222,0.149,-0.061,0.259,0.0,0.0,0.035,0.036,0.003,0.0,0.003,0.001
5072008,131,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,10.555,2.248,2.228,-0.958,73.553,71.74,73.232,71.991,72.137,0.0,0.0,0.032,20.0,20.0,46.812,47.414,64.135,72.144,73.943,73.471,77.174,42.445,59.257,42.843,-10.82,49.281,47.906,73.125,73.125,72.75,73.5,0,0,72,70,1000,200,0.0,10.531,75.5,74.25,0.014,75.188,77.188,74.563,77.5,0,99.313,72,70,1000,200,-0.001,0.0,79.188,79.188,0.023,74.875,76.125,74.688,77.5,0,99.75,72,70,1000,200,-0.001,0.0,79.0,78.5,0.033,75.25,77.813,73.625,77.625,0,97.438,72,70,1000,200,-0.001,0.0,79.125,78.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.075,0.316,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5072008,132,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.484,2.248,2.228,-0.071,73.66,71.74,73.232,72.097,72.137,0.0,0.0,0.036,20.0,20.0,46.868,47.442,64.135,72.144,73.943,73.365,77.174,42.518,59.153,42.843,-10.82,49.281,47.906,73.0,73.125,72.75,73.375,0,0,72,70,1000,200,0.0,10.445,75.5,74.25,0.014,75.188,77.188,74.438,77.5,0,99.313,72,70,1000,200,-0.001,0.0,79.188,79.188,0.023,75.063,76.125,74.813,77.5,0,99.75,72,70,1000,200,-0.001,0.0,79.0,78.438,0.034,75.25,77.813,73.625,77.813,0,97.438,72,70,1000,200,-0.001,0.0,79.125,78.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.061,0.261,0.0,0.0,0.035,0.036,0.003,0.0,0.003,0.001
5072008,133,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,10.523,2.248,2.228,0.217,73.66,71.846,73.232,71.991,72.137,0.0,0.0,0.036,20.0,20.0,46.84,47.498,64.103,72.144,74.017,73.365,77.174,42.518,59.257,42.916,-10.82,49.344,47.938,73.0,73.125,72.75,73.375,0,0,72,70,1000,200,0.0,10.633,75.25,74.25,0.014,75.188,77.125,74.563,77.5,0,99.313,72,70,1000,200,-0.001,0.0,79.188,79.188,0.023,75.063,76.063,74.688,77.5,0,99.75,72,70,1000,200,-0.001,0.0,79.063,78.438,0.034,75.25,77.75,73.625,77.625,0,97.438,72,70,1000,200,-0.001,0.0,79.063,78.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.053,0.317,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5072008,134,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.471,0,80,55,1.4,10.734,2.248,2.228,-1.374,73.66,71.74,73.127,71.885,72.137,0.0,0.0,0.036,20.0,20.0,46.868,47.527,64.103,72.144,73.943,73.365,77.1,42.518,59.362,42.916,-10.82,49.375,47.938,73.125,73.125,72.75,73.5,0,0,72,70,1000,200,0.0,10.656,75.5,74.25,0.014,75.188,77.125,74.563,77.5,0,99.313,72,70,1000,200,-0.001,0.0,79.188,78.938,0.023,75.063,76.0,74.625,77.5,0,99.75,72,70,1000,200,-0.001,0.0,79.0,78.438,0.031,75.25,77.75,73.625,77.625,0,97.438,72,70,1000,200,-0.001,0.0,79.063,78.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.06,0.318,0.0,0.0,0.035,0.035,0.003,0.001,0.003,0.001
5072008,135,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.734,2.248,2.228,-1.436,73.66,71.74,73.127,71.885,72.244,0.0,0.0,0.032,20.0,20.0,46.896,47.555,64.103,72.251,73.943,73.365,77.174,42.592,59.257,42.916,-10.82,49.375,47.969,73.125,73.125,72.75,73.5,0,0,72,70,1000,200,0.0,10.828,75.25,74.25,0.014,75.188,77.063,74.563,77.313,0,99.313,72,70,1000,200,-0.001,0.0,79.188,79.188,0.023,75.063,75.938,74.688,77.5,0,99.75,72,70,1000,200,-0.001,0.0,79.0,78.438,0.036,75.25,77.75,73.625,77.625,0,97.438,72,70,1000,200,-0.001,0.0,79.125,78.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.061,0.26,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5072008,136,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,10.898,2.248,2.228,-0.105,73.553,71.74,73.232,71.991,72.137,0.0,0.0,0.036,20.0,20.0,46.896,47.583,64.103,72.036,73.943,73.365,77.1,42.518,59.257,42.916,-10.82,49.406,47.969,73.125,73.188,72.75,73.375,0,0,72,70,1000,200,0.0,10.836,75.25,74.25,0.014,75.188,77.063,74.438,77.5,0,99.313,72,70,1000,200,-0.001,0.0,79.188,78.938,0.023,75.063,75.938,74.688,77.563,0,99.75,72,70,1000,200,-0.001,0.0,79.0,78.5,0.031,75.25,77.75,73.625,77.813,0,97.438,72,70,1000,200,-0.001,0.0,79.125,78.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.06,0.32,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5072008,137,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,10.805,2.248,2.228,-1.318,73.66,71.74,73.127,71.885,72.137,0.0,0.0,0.036,20.0,20.0,46.924,47.583,64.09,72.144,73.943,73.365,77.174,42.518,59.466,42.916,-10.82,49.438,48.0,73.125,73.188,72.75,73.5,0,0,72,70,1000,200,0.0,10.461,75.25,74.25,0.014,75.125,77.063,74.563,77.5,0,99.313,72,70,1000,200,-0.001,0.0,79.188,79.188,0.023,75.063,75.875,74.688,77.5,0,99.75,72,70,1000,200,-0.001,0.0,79.0,78.438,0.031,75.25,77.75,73.625,77.625,0,97.438,72,70,1000,200,-0.001,0.0,79.063,78.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.061,0.316,0.0,0.0,0.034,0.035,0.002,0.0,0.003,0.001
5072008,138,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.021,13.368,0,80,55,1.4,10.445,2.248,2.228,0.252,73.66,71.846,73.232,71.991,72.137,0.0,0.0,0.036,20.0,20.0,46.952,47.583,64.077,72.144,73.943,73.365,77.1,42.592,59.257,42.988,-10.82,49.438,48.063,73.125,73.125,72.75,73.5,0,0,72,70,1000,200,0.0,10.547,75.5,74.25,0.014,75.125,77.063,74.563,77.313,0,99.313,72,70,1000,200,-0.001,0.0,79.188,78.938,0.023,74.875,75.875,74.688,77.5,0,99.75,72,70,1000,200,-0.001,0.0,79.0,78.438,0.038,75.25,77.75,73.625,77.625,0,97.438,72,70,1000,200,-0.001,0.0,79.125,78.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.115,0.318,0.0,0.0,0.034,0.035,0.003,0.001,0.003,0.002
5072008,139,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,10.555,2.248,2.228,-0.433,73.66,71.74,73.337,71.991,72.137,0.0,0.0,0.036,20.0,20.0,46.98,47.611,64.051,72.144,73.943,73.471,77.1,42.592,59.257,42.988,-10.82,49.438,48.063,73.125,73.125,72.75,73.5,0,0,72,70,1000,200,0.0,10.578,75.25,74.063,0.014,75.125,77.0,74.438,77.313,0,99.313,72,70,1000,200,-0.001,0.0,79.063,78.938,0.023,75.063,75.875,74.688,77.5,0,99.75,72,70,1000,200,-0.001,0.0,79.0,78.438,0.034,75.25,77.688,73.625,77.625,0,97.438,72,70,1000,200,-0.001,0.0,79.063,78.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.074,0.317,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5072008,140,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,10.609,2.248,2.228,-1.438,73.66,71.846,73.337,71.991,72.137,0.0,0.0,0.036,20.0,20.0,46.98,47.639,64.025,72.144,73.869,73.365,77.174,42.592,59.257,42.916,-10.82,49.469,48.063,73.125,73.125,72.75,73.5,0,0,72,70,1000,200,0.0,10.625,75.25,74.25,0.014,75.125,77.0,74.438,77.313,0,99.313,72,70,1000,200,-0.001,0.0,79.063,78.938,0.023,74.875,75.813,74.688,77.313,0,99.75,72,70,1000,200,-0.001,0.0,79.0,78.438,0.036,75.25,77.688,73.625,77.625,0,97.438,72,70,1000,200,-0.001,0.0,79.063,78.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.072,0.261,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
5072008,141,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.021,13.427,0,80,55,1.4,10.609,2.248,2.228,-1.373,73.66,71.634,73.232,71.885,72.137,0.0,0.0,0.032,20.0,20.0,46.98,47.639,64.025,72.144,73.869,73.365,77.1,42.592,59.362,42.916,-10.82,49.5,48.094,73.125,73.063,72.75,73.5,0,0,72,70,1000,200,0.0,10.438,75.25,74.25,0.014,75.125,77.0,74.563,77.313,0,99.313,72,70,1000,200,-0.001,0.0,79.063,78.938,0.023,74.875,75.813,74.688,77.5,0,99.75,72,70,1000,200,-0.001,0.0,78.875,78.313,0.036,75.063,77.688,73.625,77.625,0,97.438,72,70,1000,200,-0.001,0.0,78.938,78.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.135,0.259,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.0
5072008,142,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,10.508,2.248,2.228,-0.494,73.66,71.634,73.232,71.885,72.137,0.0,0.0,0.036,20.0,20.0,47.037,47.667,64.012,72.144,73.943,73.365,77.1,42.592,59.362,42.988,-10.82,49.5,48.125,73.0,73.125,72.75,73.375,0,0,72,70,1000,200,0.0,10.438,75.25,74.063,0.014,75.125,77.063,74.563,77.313,0,99.313,72,70,1000,200,-0.001,0.0,79.188,78.938,0.023,74.875,75.813,74.688,77.5,0,99.75,72,70,1000,200,-0.001,0.0,78.875,78.438,0.034,75.25,77.688,73.5,77.625,0,97.438,72,70,1000,200,-0.001,0.0,79.063,78.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.06,0.317,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5072008,143,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.354,0,80,55,1.4,10.438,2.248,2.228,0.069,73.445,71.74,73.232,71.991,72.137,0.0,0.0,0.036,20.0,20.0,47.037,47.667,63.999,72.144,73.869,73.471,77.174,42.592,59.362,42.988,-10.82,49.563,48.125,73.0,73.063,72.75,73.375,0,0,72,70,1000,200,0.0,10.547,75.188,74.063,0.014,75.125,77.063,74.563,77.313,0,99.313,72,70,1000,200,-0.001,0.0,79.063,78.938,0.023,74.875,75.875,74.688,77.5,0,99.75,72,70,1000,200,-0.001,0.0,79.0,78.438,0.034,75.25,77.688,73.625,77.625,0,97.438,72,70,1000,200,-0.001,0.0,79.063,78.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.091,0.315,0.0,0.0,0.034,0.036,0.002,0.0,0.003,0.001
5072008,144,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,10.391,2.248,0.462,-0.433,73.66,71.74,73.337,71.991,72.137,0.0,0.0,0.032,20.0,20.0,47.037,47.723,63.947,72.144,73.943,73.365,77.1,42.665,59.362,43.061,-10.82,49.563,48.156,73.0,73.063,72.688,73.375,0,0,72,70,1000,200,0.0,10.617,75.25,74.063,0.014,75.125,77.063,74.563,77.313,0,99.313,72,70,1000,200,-0.001,0.0,79.063,78.938,0.023,74.813,75.875,74.688,77.5,0,99.75,72,70,1000,200,-0.001,0.0,78.875,78.313,0.034,75.063,77.625,73.625,77.625,0,97.438,72,70,1000,200,-0.001,0.0,79.063,78.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.06,0.317,0.0,0.0,0.034,0.035,0.002,0.0,0.003,0.001
5072008,145,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,10.5,2.248,2.228,-0.607,73.553,71.74,73.337,71.991,72.137,0.0,0.0,0.036,20.0,20.0,47.065,47.723,63.947,72.144,73.943,73.365,77.174,42.592,59.153,42.988,-10.82,49.625,48.188,73.125,73.063,72.75,73.375,0,0,72,70,1000,200,0.0,10.602,75.25,74.063,0.014,75.125,77.0,74.563,77.313,0,99.313,72,70,1000,200,-0.001,0.0,79.063,78.938,0.023,74.875,75.875,74.688,77.313,0,99.75,72,70,1000,200,-0.001,0.0,79.0,78.438,0.034,75.25,77.563,73.5,77.625,0,97.438,72,70,1000,200,-0.001,0.0,78.938,78.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.061,0.32,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.0
5072008,146,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.021,13.398,0,80,55,1.4,10.5,2.248,2.228,-0.543,73.445,71.74,73.337,71.991,71.923,0.0,0.0,0.032,20.0,20.0,47.093,47.751,63.908,72.036,73.943,73.471,77.1,42.592,59.048,42.988,-10.82,49.625,48.188,73.0,73.063,72.688,73.5,0,0,72,70,1000,200,0.0,10.492,75.25,74.25,0.014,75.125,77.0,74.563,77.313,0,99.313,72,70,1000,200,-0.001,0.0,79.063,78.938,0.023,74.875,75.875,74.688,77.5,0,99.75,72,70,1000,200,-0.001,0.0,78.875,78.438,0.035,75.063,77.625,73.5,77.625,0,97.438,72,70,1000,200,-0.001,0.0,79.063,78.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.14,0.322,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5072008,147,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.398,0,80,55,1.4,10.5,2.248,2.228,-1.075,73.553,71.846,73.337,71.991,72.03,0.0,0.0,0.032,20.0,20.0,47.093,47.779,63.869,72.036,73.943,73.365,77.174,42.665,59.257,43.134,-10.82,49.688,48.219,73.125,73.063,72.75,73.375,0,0,72,70,1000,200,0.0,10.625,75.188,74.063,0.014,75.125,77.0,74.438,77.313,0,99.313,72,70,1000,200,-0.001,0.0,79.063,78.938,0.023,74.875,75.875,74.688,77.313,0,99.75,72,70,1000,200,-0.001,0.0,78.875,78.313,0.035,75.25,77.688,73.625,77.625,0,97.438,72,70,1000,200,-0.001,0.0,79.063,78.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.061,0.379,0.0,0.0,0.034,0.036,0.002,0.0,0.003,0.001
5072008,148,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,10.625,2.248,2.228,0.322,73.553,71.74,73.337,71.991,72.03,0.0,0.0,0.032,20.0,20.0,47.121,47.807,63.83,72.036,73.869,73.365,77.1,42.665,59.257,43.061,-10.82,49.688,48.25,73.0,73.125,72.75,73.375,0,0,72,70,1000,200,0.0,10.719,75.25,74.063,0.014,75.125,77.0,74.438,77.313,0,99.313,72,70,1000,200,-0.001,0.0,79.063,78.938,0.023,74.875,75.813,74.688,77.313,0,99.75,72,70,1000,200,-0.001,0.0,78.875,78.438,0.034,75.063,77.625,73.625,77.625,0,97.438,72,70,1000,200,-0.001,0.0,79.063,78.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.071,0.32,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,149,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,10.648,2.248,2.228,0.338,73.66,71.74,73.127,71.885,72.137,0.0,0.0,0.032,20.0,20.0,47.121,47.807,63.83,72.251,73.869,73.365,77.1,42.665,59.257,43.061,-10.82,49.656,48.281,73.0,73.063,72.75,73.375,0,0,72,70,1000,200,0.0,10.523,75.25,74.063,0.014,75.125,76.938,74.438,77.25,0,99.313,72,70,1000,200,-0.001,0.0,79.063,78.938,0.023,74.875,75.813,74.688,77.313,0,99.75,72,70,1000,200,-0.001,0.0,78.875,78.438,0.035,75.063,77.625,73.5,77.625,0,97.438,72,70,1000,200,-0.001,0.0,79.063,78.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.071,0.319,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5072008,150,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,10.664,2.248,2.228,0.252,73.553,71.74,73.232,71.885,72.03,0.0,0.0,0.036,20.0,20.0,47.149,47.807,63.772,72.036,73.943,73.365,77.174,42.738,59.257,43.134,-10.82,49.719,48.281,73.125,73.063,72.688,73.375,0,0,72,70,1000,200,0.0,10.813,75.25,74.25,0.014,75.063,77.0,74.563,77.313,0,99.313,72,70,1000,200,-0.001,0.0,79.063,78.938,0.023,74.875,75.938,74.688,77.313,0,99.75,72,70,1000,200,-0.001,0.0,78.875,78.438,0.035,75.063,77.625,73.625,77.625,0,97.438,72,70,1000,200,-0.001,0.0,79.063,78.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.061,0.321,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5072008,151,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.021,13.427,0,80,55,1.4,10.672,2.248,2.228,0.34,73.553,71.74,73.232,71.885,72.244,0.0,0.0,0.036,20.0,20.0,47.177,47.807,63.733,72.144,73.795,73.365,77.1,42.665,59.257,43.061,-10.82,49.75,48.281,73.125,73.063,72.875,73.375,0,0,72,70,1000,200,0.0,10.664,75.25,74.063,0.014,75.125,77.0,74.563,77.25,0,99.313,72,70,1000,200,-0.001,0.0,79.063,78.938,0.023,74.875,75.875,74.688,77.313,0,99.75,72,70,1000,200,-0.001,0.0,78.875,78.313,0.034,75.063,77.625,73.625,77.5,0,97.438,72,70,1000,200,-0.001,0.0,78.938,78.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.222,0.001,-0.161,0.32,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
5072008,152,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,10.516,2.248,2.228,0.301,73.66,71.634,73.232,71.885,72.137,0.0,0.0,0.032,20.0,20.0,47.177,47.835,63.668,72.144,73.795,73.365,77.1,42.665,59.153,43.061,-10.82,49.75,48.313,73.0,73.063,72.688,73.375,0,0,72,70,1000,200,0.0,10.563,75.188,74.063,0.014,75.063,77.0,74.438,77.25,0,99.313,72,70,1000,200,-0.001,0.0,79.063,78.938,0.023,74.813,75.938,74.688,77.313,0,99.75,72,70,1000,200,-0.001,0.0,78.875,78.313,0.034,75.063,77.563,73.625,77.625,0,97.438,72,70,1000,200,-0.001,0.0,78.938,78.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.085,0.321,0.0,0.0,0.034,0.035,0.002,0.0,0.003,0.001
5072008,153,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,10.516,2.248,2.228,0.35,73.66,71.846,73.232,71.885,72.137,0.0,0.0,0.036,20.0,20.0,47.177,47.835,63.616,72.144,73.869,73.365,77.1,42.665,59.257,43.061,-10.82,49.75,48.344,73.0,73.0,72.688,73.375,0,0,72,70,1000,200,0.0,10.711,75.25,74.063,0.014,75.063,77.0,74.438,77.313,0,99.313,72,70,1000,200,-0.001,0.0,79.063,78.813,0.023,74.813,75.938,74.688,77.313,0,99.75,72,70,1000,200,-0.001,0.0,78.875,78.313,0.034,75.063,77.625,73.625,77.5,0,97.438,72,70,1000,200,-0.001,0.0,79.063,78.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,-0.074,0.001,0.001,-0.148,0.001,-0.071,0.32,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
5072008,154,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,10.641,2.248,2.228,0.126,73.553,71.74,73.232,71.991,72.137,0.0,0.0,0.036,20.0,20.0,47.177,47.863,63.565,72.144,73.869,73.365,77.1,42.738,59.048,43.134,-10.82,49.781,48.344,73.0,73.063,72.688,73.375,0,0,72,70,1000,200,0.0,10.758,75.25,74.25,0.014,75.063,77.0,74.438,77.313,0,99.313,72,70,1000,200,-0.001,0.0,79.063,78.813,0.023,74.813,75.938,74.688,77.313,0,99.75,72,70,1000,200,-0.001,0.0,78.875,78.313,0.034,75.063,77.625,73.625,77.5,0,97.438,72,70,1000,200,-0.001,0.0,78.938,78.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.071,0.326,0.0,0.0,0.034,0.036,0.002,0.001,0.003,0.001
5072008,155,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,10.867,2.248,2.228,0.802,73.553,71.74,73.232,71.991,72.03,0.0,0.004,0.032,20.0,20.0,47.233,47.863,63.539,72.144,73.795,73.365,77.1,42.738,59.257,43.134,-10.82,49.75,48.375,72.938,73.063,72.688,73.5,0,0,72,70,1000,200,0.0,10.539,75.25,74.063,0.014,75.063,77.0,74.438,77.25,0,99.313,72,70,1000,200,-0.001,0.0,79.063,78.813,0.023,74.813,75.938,74.625,77.313,0,99.75,72,70,1000,200,-0.001,0.0,78.813,78.313,0.034,75.063,77.563,73.625,77.5,0,97.438,72,70,1000,200,-0.001,0.0,78.938,78.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.085,0.322,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5072008,156,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,10.539,2.248,2.228,0.351,73.553,71.634,73.127,71.991,72.03,0.0,0.0,0.036,20.0,20.0,47.233,47.863,63.493,72.144,73.795,73.365,77.026,42.738,59.257,43.134,-10.82,49.781,48.375,73.0,73.063,72.688,73.375,0,0,72,70,1000,200,0.0,10.891,75.25,74.25,0.014,75.063,76.938,74.438,77.25,0,99.313,72,70,1000,200,0.0,0.0,79.063,78.938,0.023,74.813,75.938,74.688,77.5,0,99.75,72,70,1000,200,-0.001,0.0,78.875,78.313,0.032,75.063,77.625,73.625,77.5,0,97.438,72,70,1000,200,-0.001,0.0,79.063,78.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.083,0.321,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
5072008,157,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,10.68,2.248,2.228,-0.377,73.445,71.74,73.232,71.885,71.923,0.0,0.0,0.036,20.0,20.0,47.261,47.919,63.467,72.036,73.795,73.365,77.1,42.811,59.466,43.134,-10.82,49.781,48.438,73.0,73.0,72.688,73.375,0,0,72,70,1000,200,0.0,10.781,75.25,74.063,0.014,75.063,77.0,74.25,77.25,0,99.313,72,70,1000,200,-0.001,0.0,78.938,78.813,0.023,74.813,75.938,74.688,77.313,0,99.75,72,70,1000,200,-0.001,0.0,78.875,78.25,0.033,75.063,77.563,73.625,77.625,0,97.438,72,70,1000,200,-0.001,0.0,78.938,78.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.085,0.26,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5072008,158,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,10.711,2.248,2.228,-0.981,73.445,71.634,73.232,71.885,71.923,0.0,0.0,0.036,20.0,20.0,47.261,47.919,63.403,72.036,73.795,73.365,77.026,42.738,59.571,43.134,-10.82,49.813,48.438,73.0,73.0,72.75,73.375,0,0,72,70,1000,200,0.0,10.789,75.25,74.063,0.014,74.813,77.0,74.438,77.25,0,99.313,72,70,1000,200,0.0,0.0,79.063,78.813,0.023,74.813,75.875,74.688,77.125,0,99.75,72,70,1000,200,-0.001,0.0,78.875,78.313,0.036,74.938,77.563,73.625,77.5,0,97.438,72,70,1000,200,-0.001,0.0,78.938,78.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.083,0.316,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
5072008,159,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,10.711,2.248,2.228,-1.02,73.553,71.74,73.337,71.991,72.137,0.0,0.0,0.032,20.0,20.0,47.261,47.947,63.39,72.144,73.869,73.259,77.1,42.811,59.362,43.134,-10.82,49.844,48.469,73.0,73.063,72.688,73.375,0,0,72,70,1000,200,0.0,10.867,75.188,74.25,0.014,75.063,77.0,74.438,77.25,0,99.313,72,70,1000,200,0.0,0.0,78.938,78.813,0.023,74.813,75.875,74.688,77.313,0,99.75,72,70,1000,200,-0.001,0.0,78.875,78.313,0.036,74.938,77.625,73.625,77.625,0,97.438,72,70,1000,200,-0.001,0.0,78.938,78.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.058,0.261,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
5072008,200,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,10.828,2.248,2.228,-0.999,73.445,71.634,73.232,71.885,71.923,0.0,0.0,0.032,20.0,20.0,47.289,47.975,63.338,72.036,73.795,73.259,77.026,42.811,59.362,43.134,-10.82,49.844,48.469,73.0,73.063,72.75,73.375,0,0,72,70,1000,200,0.0,10.594,75.25,74.063,0.014,75.063,77.0,74.438,77.25,0,99.313,72,70,1000,200,0.0,0.0,79.063,78.813,0.023,74.813,75.875,74.688,77.125,0,99.75,72,70,1000,200,-0.001,0.0,78.813,78.313,0.038,74.938,77.563,73.625,77.5,0,97.438,72,70,1000,200,-0.001,0.0,78.938,78.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.066,0.26,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
5072008,201,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,10.602,2.248,2.228,-0.321,73.553,71.74,73.232,71.885,72.03,0.0,0.0,0.036,20.0,20.0,47.317,47.975,63.299,72.144,73.795,73.152,77.1,42.738,59.257,43.134,-10.82,49.906,48.5,73.0,73.063,72.688,73.375,0,0,72,70,1000,200,0.0,10.773,75.188,74.063,0.014,74.813,76.938,74.438,77.25,0,99.313,72,70,1000,200,-0.001,0.0,78.938,78.813,0.023,74.813,75.875,74.688,77.313,0,99.75,72,70,1000,200,-0.001,0.0,78.875,78.313,0.034,75.063,77.563,73.625,77.5,0,97.438,72,70,1000,200,-0.001,0.0,78.938,78.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.057,0.322,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5072008,202,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,10.703,2.248,2.228,-1.325,73.445,71.74,73.232,71.885,71.923,0.0,0.004,0.036,20.0,20.0,47.345,48.031,63.241,72.036,73.795,73.152,77.026,42.811,59.257,43.134,-10.82,49.969,48.5,73.0,73.063,72.75,73.375,0,0,72,70,1000,200,0.0,10.516,75.188,74.063,0.014,75.063,77.0,74.438,77.25,0,99.313,72,70,1000,200,-0.001,0.0,78.938,78.813,0.023,74.813,75.875,74.813,77.125,0,99.75,72,70,1000,200,-0.001,0.0,78.813,78.313,0.033,74.938,77.625,73.625,77.5,0,97.438,72,70,1000,200,-0.001,0.0,78.938,78.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.055,0.263,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.001
5072008,203,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,10.758,2.248,2.228,-0.765,73.553,71.74,73.232,71.885,72.03,0.0,0.0,0.036,20.0,20.0,47.345,48.031,63.215,72.144,73.795,73.365,77.1,42.738,59.257,43.134,-10.82,49.969,48.563,73.0,73.0,72.688,73.375,0,0,72,70,1000,200,0.0,10.711,75.25,74.063,0.014,75.063,77.0,74.438,77.125,0,99.313,72,70,1000,200,-0.001,0.0,78.938,78.813,0.023,74.813,75.813,74.688,77.313,0,99.75,72,70,1000,200,-0.001,0.0,78.813,78.25,0.034,74.938,77.563,73.625,77.5,0,97.438,72,70,1000,200,-0.001,0.0,78.938,78.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.085,0.322,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
5072008,204,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,10.766,2.248,0.462,-1.406,73.445,71.846,73.337,71.991,72.03,0.0,0.0,0.036,20.0,20.0,47.373,48.087,63.176,72.144,73.795,73.365,77.026,42.885,59.257,43.207,-10.82,50.0,48.563,73.0,73.0,72.688,73.5,0,0,72,70,1000,200,0.0,10.703,75.25,74.063,0.014,74.813,76.938,74.438,77.25,0,99.313,72,70,1000,200,-0.001,0.0,79.063,78.813,0.023,74.813,75.813,74.688,77.125,0,99.75,72,70,1000,200,-0.001,0.0,78.813,78.25,0.034,74.938,77.625,73.625,77.5,0,97.438,72,70,1000,200,-0.001,0.0,78.938,78.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.083,0.264,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
5072008,205,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.427,0,80,55,1.4,10.766,2.248,2.228,-1.44,73.553,71.74,73.232,71.885,72.03,0.0,0.0,0.036,20.0,20.0,47.373,48.087,63.137,72.144,73.795,73.365,77.026,42.811,59.257,43.134,-10.82,50.031,48.594,72.938,73.0,72.688,73.375,0,0,72,70,1000,200,0.0,10.758,75.188,74.063,0.014,74.813,76.938,74.438,77.25,0,99.313,72,70,1000,200,-0.001,0.0,78.938,78.813,0.023,74.813,75.875,74.688,77.125,0,99.75,72,70,1000,200,-0.001,0.0,78.813,78.313,0.034,74.938,77.563,73.5,77.5,0,97.438,72,70,1000,200,-0.001,0.0,78.938,78.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.083,0.264,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.001
