DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,206,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.021,13.339,0,80,55,1.4,10.813,2.248,2.228,-1.338,73.553,71.634,73.337,71.885,72.03,0.0,0.0,0.036,20.0,20.0,47.401,48.115,63.111,72.144,73.795,73.365,77.026,42.885,59.675,43.207,-10.82,50.063,48.625,73.0,73.0,72.688,73.25,0,0,72,70,1000,200,0.0,10.883,75.188,74.063,0.014,74.813,76.938,74.438,77.125,0,99.313,72,70,1000,200,-0.001,0.0,78.938,78.813,0.023,74.813,75.813,74.688,77.125,0,99.75,72,70,1000,200,-0.001,0.0,78.813,78.313,0.035,74.938,77.563,73.5,77.5,0,97.438,72,70,1000,200,-0.001,0.0,78.875,78.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.158,0.256,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5072008,207,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,10.828,2.248,0.462,-0.657,73.445,71.634,73.232,71.78,71.923,0.0,0.0,0.036,20.0,20.0,47.401,48.171,63.098,72.036,73.795,73.365,77.026,42.811,59.571,43.207,-10.82,50.063,48.656,73.0,73.0,72.688,73.375,0,0,72,70,1000,200,0.0,10.586,75.188,74.063,0.014,74.813,77.0,74.25,77.125,0,99.313,72,70,1000,200,-0.001,0.0,78.938,78.813,0.023,74.813,75.875,74.688,77.125,0,99.75,72,70,1000,200,-0.001,0.0,78.813,78.313,0.034,74.938,77.563,73.625,77.5,0,97.438,72,70,1000,200,-0.001,0.0,78.875,78.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.083,0.317,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,208,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,10.648,2.248,2.228,-1.439,73.445,71.634,73.337,71.885,71.923,0.0,0.0,0.036,20.0,20.0,47.457,48.199,63.098,72.036,73.795,73.259,77.026,42.885,59.257,43.207,-10.82,50.094,48.656,73.0,73.0,72.688,73.375,0,0,72,70,1000,200,0.0,10.531,75.25,74.063,0.014,74.813,76.938,74.25,77.125,0,99.313,72,70,1000,200,-0.001,0.0,78.938,78.813,0.023,74.813,75.813,74.688,77.125,0,99.75,72,70,1000,200,-0.001,0.0,78.813,78.313,0.036,74.938,77.563,73.625,77.5,0,97.438,72,70,1000,200,-0.001,0.0,78.938,78.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.066,0.264,0.0,0.0,0.034,0.035,0.002,0.0,0.003,0.001
5072008,209,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,10.422,2.248,2.228,-1.384,73.553,71.634,73.232,71.885,72.03,0.0,0.0,0.036,20.0,20.0,47.457,48.199,63.085,72.144,73.721,73.259,76.952,42.885,59.362,43.28,-10.82,50.125,48.688,73.0,73.0,72.688,73.375,0,0,72,70,1000,200,0.0,10.406,75.188,74.0,0.014,74.75,76.938,74.25,77.125,0,99.313,72,70,1000,200,-0.001,0.0,78.938,78.75,0.023,74.625,75.813,74.688,77.125,0,99.75,72,70,1000,200,-0.001,0.0,78.625,78.25,0.034,74.938,77.5,73.625,77.5,0,97.438,72,70,1000,200,-0.001,0.0,78.938,78.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.077,0.322,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5072008,210,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,10.773,2.248,2.228,0.182,73.445,71.74,73.232,71.885,72.03,0.0,0.0,0.036,20.0,20.0,47.485,48.199,63.098,72.144,73.721,73.259,77.026,42.885,59.362,43.28,-10.82,50.219,48.719,73.0,73.0,72.688,73.375,0,0,72,70,1000,200,0.0,10.914,75.188,74.063,0.014,74.813,76.938,74.438,77.125,0,99.313,72,70,1000,200,-0.001,0.0,78.938,78.75,0.023,74.625,75.813,74.688,77.125,0,99.75,72,70,1000,200,-0.001,0.0,78.813,78.313,0.036,74.938,77.563,73.625,77.5,0,97.438,72,70,1000,200,-0.001,0.0,78.938,78.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.079,0.323,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
5072008,211,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.773,2.248,2.228,0.039,73.553,71.634,73.232,71.78,71.923,0.0,0.0,0.032,20.0,20.0,47.485,48.283,63.085,72.144,73.795,73.259,77.026,42.885,59.466,43.28,-10.82,50.156,48.719,73.0,73.0,72.75,73.375,0,0,72,70,1000,200,0.0,10.602,75.188,74.0,0.014,74.813,76.875,74.438,77.125,0,99.313,72,70,1000,200,-0.001,0.0,78.938,78.813,0.023,74.625,75.875,74.688,77.125,0,99.75,72,70,1000,200,-0.001,0.0,78.813,78.25,0.035,74.938,77.563,73.625,77.5,0,97.438,72,70,1000,200,-0.001,0.0,78.875,78.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.066,0.318,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5072008,212,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,10.531,2.248,2.228,-0.571,73.445,71.74,73.232,71.885,71.815,0.0,0.0,0.036,20.0,20.0,47.513,48.255,63.085,71.929,73.721,73.259,77.026,42.885,59.466,43.28,-10.82,50.219,48.781,72.938,73.0,72.688,73.375,0,0,72,70,1000,200,0.0,10.703,75.188,74.0,0.014,74.813,76.875,74.25,77.125,0,99.313,72,70,1000,200,-0.001,0.0,78.875,78.813,0.023,74.625,75.875,74.688,77.125,0,99.75,72,70,1000,200,-0.001,0.0,78.625,78.25,0.031,74.938,77.5,73.625,77.438,0,97.438,72,70,1000,200,-0.001,0.0,78.938,78.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.079,0.32,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,213,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.781,2.248,2.228,-0.527,73.553,71.634,73.232,71.885,72.03,0.0,0.0,0.036,20.0,20.0,47.541,48.339,63.072,72.144,73.721,73.259,77.026,42.885,59.362,43.28,-10.82,50.219,48.781,72.938,73.0,72.438,73.375,0,0,72,70,1000,200,0.0,10.938,75.188,74.063,0.014,74.813,76.875,74.438,77.125,0,99.313,72,70,1000,200,-0.001,0.0,78.938,78.75,0.023,74.563,75.875,74.688,77.125,0,99.75,72,70,1000,200,-0.001,0.0,78.813,78.125,0.036,74.938,77.563,73.625,77.5,0,97.438,72,70,1000,200,-0.001,0.0,78.875,78.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.079,0.321,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.001
5072008,214,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.648,2.248,2.228,-1.428,73.445,71.634,73.232,71.885,71.923,0.0,0.0,0.036,20.0,20.0,47.569,48.339,63.007,72.036,73.721,73.259,77.026,42.958,59.466,43.28,-10.82,50.281,48.781,73.0,73.0,72.688,73.25,0,0,72,70,1000,200,0.0,10.906,75.188,74.0,0.014,74.813,76.938,74.438,77.125,0,99.313,72,70,1000,200,-0.001,0.0,78.875,78.75,0.023,74.625,75.875,74.688,77.125,0,99.75,72,70,1000,200,-0.001,0.0,78.625,78.25,0.034,74.938,77.563,73.625,77.5,0,97.438,72,70,1000,200,-0.001,0.0,78.875,78.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.079,0.261,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,215,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,10.789,2.248,0.462,-1.412,73.553,71.74,73.337,71.78,72.03,0.0,0.0,0.036,20.0,20.0,47.569,48.395,62.962,72.144,73.721,73.365,77.026,42.958,59.571,43.353,-10.82,50.25,48.813,72.938,73.0,72.438,73.375,0,0,72,70,1000,200,0.0,11.109,75.188,74.0,0.014,74.813,76.875,74.438,77.125,0,99.313,72,70,1000,200,-0.001,0.0,78.938,78.75,0.023,74.625,75.875,74.688,77.125,0,99.75,72,70,1000,200,-0.001,0.0,78.813,78.25,0.034,74.938,77.5,73.625,77.438,0,97.438,72,70,1000,200,-0.001,0.0,78.875,78.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.102,0.319,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
5072008,216,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.844,2.248,2.228,-0.601,73.553,71.634,73.337,71.78,71.923,0.0,0.004,0.036,20.0,20.0,47.597,48.395,62.91,72.144,73.721,73.259,77.026,42.958,59.362,43.28,-10.82,50.313,48.844,72.938,73.0,72.75,73.375,0,0,72,70,1000,200,0.0,10.719,75.25,74.063,0.014,74.75,76.875,74.438,77.125,0,99.313,72,70,1000,200,-0.001,0.0,78.875,78.75,0.023,74.625,75.875,74.688,77.125,0,99.75,72,70,1000,200,-0.001,0.0,78.625,78.25,0.034,74.938,77.5,73.625,77.5,0,97.438,72,70,1000,200,-0.001,0.0,78.875,78.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.079,0.262,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,217,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,10.844,2.248,2.228,0.291,73.445,71.634,73.127,71.78,72.03,0.0,0.0,0.036,20.0,20.0,47.625,48.479,62.949,72.144,73.721,73.259,77.026,42.885,59.257,43.28,-10.82,50.344,48.875,73.0,73.0,72.688,73.25,0,0,72,70,1000,200,0.0,10.555,75.188,74.063,0.014,74.75,76.875,74.25,77.125,0,99.313,72,70,1000,200,-0.001,0.0,78.875,78.75,0.023,74.625,75.875,74.688,77.125,0,99.75,72,70,1000,200,-0.001,0.0,78.625,78.25,0.038,74.938,77.5,73.625,77.5,0,97.438,72,70,1000,200,-0.001,0.0,78.875,78.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.079,0.324,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,218,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,10.563,2.248,2.228,-1.3,73.553,71.74,73.232,71.78,71.923,0.0,0.0,0.036,20.0,20.0,47.625,48.423,62.897,72.144,73.721,73.259,76.952,42.958,59.257,43.353,-10.82,50.344,48.844,73.0,72.938,72.688,73.25,0,0,72,70,1000,200,0.0,10.57,75.188,74.0,0.014,74.813,76.875,74.25,77.125,0,99.313,72,70,1000,200,-0.001,0.0,78.875,78.75,0.023,74.625,75.875,74.688,77.063,0,99.75,72,70,1000,200,-0.001,0.0,78.625,78.25,0.034,74.875,77.5,73.625,77.5,0,97.438,72,70,1000,200,-0.001,0.0,78.875,78.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.077,0.325,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5072008,219,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.766,2.248,2.228,-0.81,73.445,71.634,73.127,71.885,71.923,0.0,0.0,0.036,20.0,20.0,47.654,48.507,62.91,72.144,73.721,73.259,77.026,42.958,59.257,43.353,-10.82,50.344,48.875,73.0,72.938,72.688,73.375,0,0,72,70,1000,200,0.0,10.648,75.188,74.0,0.014,74.813,76.813,74.438,77.125,0,99.313,72,70,1000,200,-0.001,0.0,78.875,78.75,0.023,74.625,76.0,74.688,77.125,0,99.75,72,70,1000,200,-0.001,0.0,78.625,78.25,0.034,74.938,77.5,73.625,77.438,0,97.438,72,70,1000,200,-0.001,0.0,78.875,78.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.079,0.324,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,220,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,10.578,2.248,2.228,-0.193,73.445,71.634,73.232,71.885,71.923,0.0,0.0,0.036,20.0,20.0,47.625,48.507,62.91,72.144,73.721,73.259,77.026,42.958,59.257,43.353,-10.828,50.344,48.906,73.0,73.0,72.688,73.25,0,0,72,70,1000,200,0.0,10.805,75.188,74.0,0.014,74.813,76.813,74.438,77.125,0,99.313,72,70,1000,200,-0.001,0.0,78.875,78.75,0.023,74.625,76.0,74.813,77.063,0,99.75,72,70,1000,200,-0.001,0.0,78.813,78.25,0.032,74.875,77.438,73.625,77.438,0,97.438,72,70,1000,200,-0.001,0.0,78.938,78.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.079,0.326,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5072008,221,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.055,2.248,2.228,0.349,73.445,71.74,73.337,71.885,71.815,0.0,0.0,0.036,20.0,20.0,47.654,48.479,62.884,71.929,73.721,73.259,77.026,43.031,59.362,43.353,-10.82,50.375,48.906,73.0,72.938,72.688,73.375,0,0,72,70,1000,200,0.0,10.875,75.188,74.0,0.014,74.75,76.75,74.25,77.125,0,99.313,72,70,1000,200,-0.001,0.0,78.938,78.75,0.023,74.625,76.063,74.688,77.125,0,99.75,72,70,1000,200,-0.001,0.0,78.625,78.25,0.03,74.875,77.438,73.625,77.438,0,97.438,72,70,1000,200,-0.001,0.0,78.625,78.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.149,-0.079,0.264,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5072008,222,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.055,2.248,2.228,0.303,73.445,71.634,73.127,71.885,72.03,0.0,0.0,0.036,20.0,20.0,47.654,48.479,62.884,72.144,73.721,73.152,76.952,42.958,59.362,43.353,-10.82,50.375,48.938,73.0,73.0,72.688,73.375,0,0,72,70,1000,200,0.0,10.703,75.188,74.0,0.014,74.75,76.688,74.438,77.125,0,99.313,72,70,1000,200,-0.001,0.0,78.938,78.75,0.023,74.625,76.125,74.688,77.063,0,99.75,72,70,1000,200,-0.001,0.0,78.625,78.25,0.034,74.875,77.438,73.625,77.438,0,97.438,72,70,1000,200,-0.001,0.0,78.875,78.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.062,0.322,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5072008,223,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.021,13.398,0,80,55,1.4,10.805,2.248,2.228,-0.545,73.445,71.74,73.337,71.885,71.923,0.0,0.0,0.036,20.0,20.0,47.682,48.507,62.832,72.144,73.647,73.259,76.952,43.031,59.571,43.353,-10.82,50.406,48.938,72.938,73.0,72.688,73.375,0,0,72,70,1000,200,0.0,10.859,75.188,74.0,0.014,74.75,76.75,74.25,77.0,0,99.313,72,70,1000,200,-0.001,0.0,78.875,78.75,0.023,74.625,76.125,74.688,77.063,0,99.75,72,70,1000,200,-0.001,0.0,78.625,78.25,0.034,74.875,77.438,73.625,77.438,0,97.438,72,70,1000,200,-0.001,0.0,78.875,78.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.179,0.261,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5072008,224,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.021,13.398,0,80,55,1.4,10.719,2.248,2.228,-0.347,73.553,71.74,73.232,71.885,71.923,0.0,0.004,0.036,20.0,20.0,47.682,48.507,62.78,72.144,73.721,73.259,76.952,42.958,59.362,43.425,-10.82,50.406,48.938,72.938,72.938,72.438,73.25,0,0,72,70,1000,200,0.0,10.711,75.125,74.0,0.014,74.75,76.75,74.438,77.125,0,99.313,72,70,1000,200,-0.001,0.0,78.813,78.625,0.023,74.625,76.125,74.688,77.063,0,99.75,72,70,1000,200,-0.001,0.0,78.625,78.125,0.034,74.938,77.438,73.688,77.438,0,97.438,72,70,1000,200,-0.001,0.0,78.875,78.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.147,0.381,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5072008,225,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,10.836,2.248,2.228,-1.258,73.445,71.74,73.232,71.78,72.03,0.0,0.0,0.036,20.0,20.0,47.682,48.536,62.754,72.144,73.721,73.259,76.952,43.031,59.153,43.353,-10.82,50.438,48.969,72.938,73.0,72.688,73.375,0,0,72,70,1000,200,0.0,10.609,75.188,74.0,0.014,74.75,76.625,74.25,77.125,0,99.313,72,70,1000,200,-0.001,0.0,78.875,78.75,0.023,74.563,76.125,74.688,77.063,0,99.75,72,70,1000,200,-0.001,0.0,78.625,78.25,0.034,74.875,77.438,73.625,77.438,0,97.438,72,70,1000,200,-0.001,0.0,78.625,78.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,-0.072,0.0,0.001,-0.077,0.266,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,226,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.742,2.248,2.228,-0.559,73.445,71.528,73.127,71.78,71.923,0.0,0.0,0.036,20.0,20.0,47.682,48.536,62.729,72.036,73.647,73.259,77.026,43.031,59.153,43.425,-10.82,50.438,49.0,73.0,73.0,72.75,73.5,0,0,72,70,1000,200,0.0,10.758,75.125,74.063,0.014,74.75,76.688,74.25,77.125,0,99.313,72,70,1000,200,-0.001,0.0,78.875,78.75,0.023,74.563,76.188,74.625,77.063,0,99.75,72,70,1000,200,-0.001,0.0,78.625,78.125,0.036,74.875,77.438,73.625,77.438,0,97.438,72,70,1000,200,-0.001,0.0,78.875,78.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.096,0.327,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5072008,227,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.75,2.248,0.462,-0.94,73.445,71.634,73.127,71.78,71.923,0.0,0.0,0.036,20.0,20.0,47.738,48.564,62.716,72.144,73.647,73.259,76.952,43.031,59.257,43.425,-10.82,50.469,49.031,72.938,72.938,72.688,73.25,0,0,72,70,1000,200,0.0,10.57,75.188,74.0,0.014,74.75,76.688,74.25,77.0,0,99.313,72,70,1000,200,-0.001,0.0,78.813,78.625,0.023,74.563,76.188,74.625,77.063,0,99.75,72,70,1000,200,-0.001,0.0,78.625,78.25,0.034,74.875,77.438,73.625,77.438,0,97.438,72,70,1000,200,-0.001,0.0,78.875,78.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.094,0.324,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5072008,228,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,10.531,2.248,2.228,-1.413,73.445,71.74,73.232,71.78,71.923,0.0,0.0,0.032,20.0,20.0,47.766,48.592,62.677,72.036,73.647,73.259,76.952,43.031,59.466,43.425,-10.82,50.469,49.063,73.0,73.0,72.688,73.375,0,0,72,70,1000,200,0.0,10.867,75.188,74.063,0.014,74.75,76.688,74.438,77.125,0,99.313,72,70,1000,200,-0.001,0.0,78.875,78.75,0.023,74.563,76.063,74.625,77.0,0,99.75,72,70,1000,200,-0.001,0.0,78.625,78.25,0.033,74.875,77.438,73.625,77.438,0,97.438,72,70,1000,200,-0.001,0.0,78.625,78.563,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.094,0.321,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.0
5072008,229,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.797,2.248,2.228,-1.342,73.338,71.634,73.127,71.674,71.815,0.0,0.0,0.036,20.0,20.0,47.766,48.592,62.677,72.036,73.721,73.259,77.026,43.104,59.362,43.425,-10.82,50.5,49.094,72.938,73.0,72.688,73.375,0,0,72,70,1000,200,0.0,10.797,75.188,74.0,0.014,74.563,76.688,74.25,77.0,0,99.313,72,70,1000,200,-0.001,0.0,78.625,78.625,0.023,74.625,76.063,74.625,77.063,0,99.75,72,70,1000,200,-0.001,0.0,78.625,78.25,0.034,74.875,77.375,73.625,77.438,0,97.438,72,70,1000,200,-0.001,0.0,78.625,78.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.079,0.264,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,230,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,10.586,2.248,2.228,-1.384,73.553,71.634,73.127,71.78,71.923,0.0,0.0,0.036,20.0,20.0,47.794,48.592,62.644,72.144,73.573,73.259,76.952,42.958,59.048,43.353,-10.82,50.5,49.125,72.938,72.938,72.688,73.375,0,0,72,70,1000,200,0.0,10.508,75.188,74.0,0.014,74.75,76.625,74.25,77.0,0,99.313,72,70,1000,200,-0.001,0.0,78.813,78.625,0.023,74.563,76.063,74.625,77.063,0,99.75,72,70,1000,200,-0.001,0.0,78.625,78.125,0.031,74.875,77.375,73.688,77.438,0,97.438,72,70,1000,200,-0.001,0.0,78.625,78.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.118,0.33,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5072008,231,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,10.586,2.248,2.228,0.343,73.338,71.634,73.127,71.78,71.815,0.0,0.0,0.032,20.0,20.0,47.822,48.62,62.573,72.036,73.647,73.259,77.026,43.104,59.362,43.498,-10.82,50.531,49.094,73.0,72.938,72.688,73.25,0,0,72,70,1000,200,0.0,10.641,75.188,74.0,0.014,74.563,76.688,74.25,77.0,0,99.313,72,70,1000,200,-0.001,0.0,78.875,78.625,0.023,74.563,76.0,74.625,77.125,0,99.75,72,70,1000,200,-0.001,0.0,78.625,78.25,0.034,74.875,77.313,73.625,77.438,0,97.438,72,70,1000,200,-0.001,0.0,78.625,78.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.096,0.325,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5072008,232,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,10.648,2.248,2.228,-0.706,73.338,71.74,73.232,71.78,71.815,0.0,0.0,0.036,20.0,20.0,47.822,48.648,62.521,72.036,73.647,73.259,76.952,43.104,59.257,43.425,-10.82,50.531,49.156,72.938,73.0,72.688,73.375,0,0,72,70,1000,200,0.0,10.664,75.188,73.875,0.014,74.563,76.688,74.25,77.0,0,99.313,72,70,1000,200,-0.001,0.0,78.813,78.75,0.023,74.563,75.938,74.625,77.063,0,99.75,72,70,1000,200,-0.001,0.0,78.625,78.125,0.034,74.875,77.313,73.625,77.438,0,97.438,72,70,1000,200,-0.001,0.0,78.625,78.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.094,0.268,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5072008,233,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.648,2.248,2.228,0.268,73.338,71.74,73.337,71.78,71.815,0.0,0.0,0.032,20.0,20.0,47.822,48.676,62.469,72.036,73.721,73.259,76.952,43.104,59.257,43.498,-10.82,50.563,49.125,73.0,72.938,72.688,73.375,0,0,72,70,1000,200,0.0,10.828,75.125,74.0,0.014,74.75,76.688,74.25,77.0,0,99.313,72,70,1000,200,-0.001,0.0,78.875,78.75,0.023,74.625,75.938,74.625,77.063,0,99.75,72,70,1000,200,-0.001,0.0,78.625,78.125,0.034,74.875,77.313,73.625,77.438,0,97.438,72,70,1000,200,-0.001,0.0,78.625,78.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.077,0.326,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,234,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,10.836,2.248,2.228,0.236,73.445,71.634,73.337,71.78,71.923,0.0,0.0,0.036,20.0,20.0,47.85,48.676,62.417,72.144,73.647,73.259,76.952,43.178,59.257,43.498,-10.82,50.594,49.156,73.0,72.938,72.75,73.375,0,0,72,70,1000,200,0.0,10.703,75.188,74.063,0.014,74.563,76.688,74.25,77.0,0,99.313,72,70,1000,200,-0.001,0.0,78.813,78.625,0.023,74.563,75.938,74.625,77.063,0,99.75,72,70,1000,200,-0.001,0.0,78.625,78.125,0.034,74.875,77.313,73.688,77.438,0,97.438,72,70,1000,200,-0.001,0.0,78.625,78.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.094,0.267,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5072008,235,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,10.703,2.248,2.228,-0.573,73.338,71.74,73.232,71.885,71.815,0.0,0.0,0.036,20.0,20.0,47.878,48.648,62.372,72.036,73.647,73.152,76.952,43.104,59.362,43.498,-10.82,50.625,49.156,72.938,72.938,72.688,73.25,0,0,72,70,1000,200,0.0,10.688,75.188,74.0,0.014,74.563,76.688,74.438,77.0,0,99.313,72,70,1000,200,-0.001,0.0,78.875,78.625,0.023,74.563,76.0,74.625,77.063,0,99.75,72,70,1000,200,-0.001,0.0,78.625,78.125,0.031,74.875,77.313,73.688,77.438,0,97.438,72,70,1000,200,-0.001,0.0,78.625,78.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.073,0.325,0.0,0.0,0.034,0.036,0.002,0.001,0.002,0.001
5072008,236,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.021,13.398,0,80,55,1.4,10.922,2.248,2.228,-1.433,73.338,71.528,73.127,71.674,71.815,0.0,0.0,0.036,20.0,20.0,47.878,48.676,62.294,72.036,73.573,73.259,76.952,43.104,59.362,43.498,-10.82,50.656,49.219,73.0,72.938,72.688,73.375,0,0,72,70,1000,200,0.0,10.813,75.188,74.0,0.014,74.563,76.688,74.25,77.125,0,99.313,72,70,1000,200,-0.001,0.0,78.813,78.625,0.023,74.563,76.0,74.625,77.063,0,99.75,72,70,1000,200,-0.001,0.0,78.625,78.125,0.034,74.75,77.25,73.625,77.5,0,97.438,72,70,1000,200,-0.001,0.0,78.625,78.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.226,0.325,0.0,0.0,0.034,0.036,0.002,0.001,0.002,0.001
5072008,237,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,10.781,2.248,2.228,-1.265,73.338,71.74,73.232,71.78,71.815,0.0,0.0,0.036,20.0,20.0,47.906,48.704,62.217,72.036,73.721,73.152,76.952,43.178,59.362,43.425,-10.82,50.688,49.219,72.938,72.875,72.688,73.375,0,0,72,70,1000,200,0.0,10.688,75.125,74.0,0.014,74.563,76.625,74.25,77.0,0,99.313,72,70,1000,200,-0.001,0.0,78.813,78.625,0.023,74.563,76.0,74.625,77.063,0,99.75,72,70,1000,200,-0.001,0.0,78.5,78.25,0.038,74.75,77.25,73.625,77.438,0,97.438,72,70,1000,200,-0.001,0.0,78.625,78.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.062,0.205,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5072008,238,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.328,2.248,2.228,-0.006,73.445,71.528,73.127,71.674,71.923,0.0,0.004,0.036,20.0,20.0,47.906,48.704,62.178,72.036,73.573,73.152,76.952,43.104,59.257,43.498,-10.82,50.688,49.25,72.938,72.938,72.688,73.375,0,0,72,70,1000,200,0.0,11.086,75.188,74.0,0.014,74.563,76.688,74.25,77.0,0,99.313,72,70,1000,200,-0.001,0.0,78.813,78.625,0.023,74.563,75.938,74.625,77.063,0,99.75,72,70,1000,200,-0.001,0.0,78.5,78.25,0.034,74.875,77.25,73.625,77.438,0,97.438,72,70,1000,200,-0.001,0.0,78.563,78.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,0.0,0.001,-0.088,0.325,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5072008,239,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,11.328,2.248,2.228,-1.388,73.445,71.634,73.232,71.78,71.923,0.0,0.0,0.036,20.0,20.0,47.934,48.732,62.139,72.036,73.573,73.259,76.878,43.178,59.257,43.498,-10.82,50.688,49.281,72.938,72.938,72.438,73.25,0,0,72,70,1000,200,0.0,10.844,75.125,74.0,0.014,74.563,76.688,74.25,77.0,0,99.313,72,70,1000,200,-0.001,0.0,78.813,78.625,0.023,74.563,75.938,74.625,77.063,0,99.75,72,70,1000,200,-0.001,0.0,78.5,78.125,0.037,74.75,77.375,73.625,77.438,0,97.438,72,70,1000,200,-0.001,0.0,78.625,78.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.116,0.266,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5072008,240,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.021,13.412,0,80,55,1.4,10.672,2.248,2.228,0.198,73.445,71.634,73.127,71.78,71.923,0.0,0.0,0.036,20.0,20.0,47.934,48.76,62.1,72.144,73.647,73.152,76.952,43.104,59.362,43.571,-10.82,50.688,49.313,72.938,72.938,72.438,73.375,0,0,72,70,1000,200,0.0,10.648,75.125,73.875,0.014,74.563,76.688,74.25,77.0,0,99.313,72,70,1000,200,-0.001,0.0,78.813,78.563,0.023,74.563,75.813,74.625,77.063,0,99.75,72,70,1000,200,-0.001,0.0,78.5,78.125,0.034,74.75,77.375,73.688,77.438,0,97.438,72,70,1000,200,-0.001,0.0,78.625,78.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.14,0.385,0.0,0.0,0.035,0.036,0.003,0.001,0.002,0.001
5072008,241,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,10.617,2.248,2.228,-0.007,73.338,71.634,73.232,71.78,71.815,0.0,0.0,0.036,20.0,20.0,47.99,48.732,62.068,72.144,73.647,73.152,76.952,43.178,59.257,43.498,-10.82,50.688,49.344,72.938,72.938,72.688,73.25,0,0,72,70,1000,200,0.0,10.789,75.125,74.0,0.014,74.563,76.625,74.25,77.0,0,99.313,72,70,1000,200,-0.001,0.0,78.813,78.625,0.023,74.563,75.875,74.625,77.0,0,99.75,72,70,1000,200,-0.001,0.0,78.5,78.125,0.034,74.75,77.313,73.625,77.438,0,97.438,72,70,1000,200,-0.001,0.0,78.625,78.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.073,0.265,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5072008,242,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,10.828,2.248,2.228,0.28,73.445,71.528,73.232,71.78,71.923,0.0,0.0,0.036,20.0,20.0,47.99,48.76,62.042,72.036,73.647,73.152,76.952,43.178,59.362,43.498,-10.82,50.688,49.344,72.938,72.938,72.688,73.375,0,0,72,70,1000,200,0.0,10.75,75.188,74.0,0.014,74.563,76.625,74.25,77.0,0,99.313,72,70,1000,200,-0.001,0.0,78.813,78.625,0.023,74.563,75.938,74.688,77.063,0,99.75,72,70,1000,200,-0.001,0.0,78.5,78.125,0.034,74.75,77.313,73.625,77.438,0,97.438,72,70,1000,200,-0.001,0.0,78.625,78.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.073,0.265,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5072008,243,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.828,2.248,2.228,0.126,73.23,71.634,73.127,71.674,71.815,0.0,0.0,0.036,20.0,20.0,47.99,48.816,62.003,71.929,73.573,73.259,76.878,43.104,59.466,43.498,-10.82,50.719,49.344,72.938,72.938,72.688,73.375,0,0,72,70,1000,200,0.0,10.758,75.188,74.0,0.014,74.563,76.688,74.25,76.875,0,99.313,72,70,1000,200,-0.001,0.0,78.813,78.625,0.023,74.5,75.938,74.625,77.063,0,99.75,72,70,1000,200,-0.001,0.0,78.5,78.25,0.034,74.75,77.313,73.625,77.438,0,97.438,72,70,1000,200,-0.001,0.0,78.625,78.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.116,0.322,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5072008,244,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.398,0,80,55,1.4,10.758,2.248,2.228,0.462,73.445,71.74,73.337,71.78,71.923,0.0,0.0,0.032,20.0,20.0,47.99,48.788,61.951,72.036,73.573,73.046,76.878,43.104,59.362,43.571,-10.82,50.688,49.375,72.938,72.938,72.438,73.25,0,0,72,70,1000,200,0.0,10.914,75.125,73.875,0.014,74.5,76.625,74.25,77.0,0,99.313,72,70,1000,200,-0.001,0.0,78.625,78.625,0.023,74.5,75.938,74.625,77.063,0,99.75,72,70,1000,200,-0.001,0.0,78.5,78.125,0.035,74.75,77.313,73.625,77.313,0,97.438,72,70,1000,200,-0.001,0.0,78.625,78.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.069,0.385,0.0,0.0,0.034,0.036,0.003,0.0,0.002,0.001
5072008,245,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,10.844,2.248,2.228,-0.265,73.338,71.634,73.232,71.78,71.923,0.0,0.004,0.036,20.0,20.0,48.046,48.816,61.925,72.036,73.573,72.94,76.878,43.178,59.257,43.571,-10.82,50.688,49.375,72.938,73.0,72.375,73.25,0,0,72,70,1000,200,0.0,10.922,75.125,73.875,0.014,74.5,76.625,74.25,77.0,0,99.313,72,70,1000,200,-0.001,0.0,78.813,78.563,0.023,74.5,75.938,74.625,77.063,0,99.75,72,70,1000,200,-0.001,0.0,78.5,78.125,0.037,74.75,77.313,73.625,77.313,0,97.438,72,70,1000,200,-0.001,0.0,78.625,78.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.057,0.328,0.0,0.0,0.035,0.036,0.003,0.001,0.002,0.001
5072008,246,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,10.602,2.248,2.228,0.348,73.338,71.634,73.232,71.78,71.815,0.0,0.0,0.036,20.0,20.0,48.046,48.816,61.886,72.036,73.647,73.152,76.952,43.178,59.571,43.571,-10.82,50.719,49.406,72.938,72.875,72.438,73.25,0,0,72,70,1000,200,0.0,10.617,75.188,73.875,0.014,74.563,76.625,74.438,76.875,0,99.313,72,70,1000,200,-0.001,0.0,78.813,78.625,0.023,74.5,75.938,74.625,77.0,0,99.75,72,70,1000,200,-0.001,0.0,78.5,78.125,0.032,74.75,77.313,73.625,77.438,0,97.438,72,70,1000,200,-0.001,0.0,78.625,78.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.073,0.32,0.0,0.0,0.035,0.035,0.003,0.001,0.002,0.001
5072008,247,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,10.891,2.248,2.228,-0.905,73.445,71.74,73.232,71.78,71.815,0.0,0.0,0.036,20.0,20.0,48.046,48.872,61.886,72.036,73.573,73.259,76.952,43.178,59.153,43.571,-10.82,50.844,49.438,72.938,72.938,72.438,73.25,0,0,72,70,1000,200,0.0,10.719,75.125,74.0,0.014,74.5,76.625,74.25,77.0,0,99.313,72,70,1000,200,-0.001,0.0,78.813,78.625,0.023,74.5,75.938,74.625,77.063,0,99.75,72,70,1000,200,-0.001,0.0,78.5,77.938,0.034,74.75,77.25,73.688,77.438,0,97.438,72,70,1000,200,-0.001,0.0,78.625,78.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.118,0.329,0.0,0.0,0.034,0.036,0.002,0.001,0.003,0.001
5072008,248,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,10.609,2.248,2.228,0.213,73.445,71.634,73.232,71.78,71.815,0.0,0.0,0.036,20.0,20.0,48.074,48.844,61.86,72.144,73.573,73.152,76.878,43.178,59.153,43.571,-10.82,50.844,49.438,72.938,72.938,72.438,73.25,0,0,72,70,1000,200,0.0,10.672,75.125,74.0,0.014,74.5,76.625,74.25,76.875,0,99.313,72,70,1000,200,-0.001,0.0,78.625,78.563,0.023,74.5,75.875,74.625,77.063,0,99.75,72,70,1000,200,-0.001,0.0,78.5,78.125,0.03,74.75,77.25,73.625,77.438,0,97.438,72,70,1000,200,-0.001,0.0,78.563,78.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.086,0.33,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.0
5072008,249,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.023,2.248,2.228,-0.108,73.338,71.634,73.232,71.674,71.923,0.0,0.0,0.036,20.0,20.0,48.102,48.9,61.886,72.036,73.573,73.152,76.878,43.251,59.048,43.644,-10.82,50.875,49.469,72.938,73.0,72.438,73.25,0,0,72,70,1000,200,0.0,10.539,75.0,73.875,0.014,74.563,76.625,74.25,76.875,0,99.313,72,70,1000,200,-0.001,0.0,78.813,78.563,0.023,74.5,75.875,74.625,77.063,0,99.75,72,70,1000,200,-0.001,0.0,78.5,78.125,0.034,74.75,77.313,73.625,77.313,0,97.438,72,70,1000,200,-0.001,0.0,78.563,78.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.086,0.334,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5072008,250,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.023,2.248,2.228,-1.002,73.23,71.634,73.232,71.78,71.708,0.0,0.0,0.036,20.0,20.0,48.102,48.956,61.86,71.929,73.573,73.152,76.878,43.324,59.257,43.644,-10.82,50.938,49.469,72.938,72.938,72.688,73.375,0,0,72,70,1000,200,0.0,10.781,75.125,73.875,0.014,74.5,76.625,74.25,76.688,0,99.313,72,70,1000,200,-0.001,0.0,78.813,78.563,0.023,74.313,75.938,74.625,77.0,0,99.75,72,70,1000,200,-0.001,0.0,78.5,78.125,0.034,74.75,77.25,73.625,77.438,0,97.438,72,70,1000,200,-0.001,0.0,78.625,78.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.086,0.269,0.0,0.0,0.035,0.035,0.003,0.001,0.002,0.001
5072008,251,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,10.828,2.248,2.228,0.34,73.338,71.634,73.232,71.78,71.923,0.0,0.0,0.036,20.0,20.0,48.158,48.956,61.886,72.036,73.573,73.152,76.952,43.251,59.362,43.644,-10.82,50.938,49.5,72.938,72.875,72.438,73.375,0,0,72,70,1000,200,0.0,10.898,75.125,74.0,0.014,74.5,76.625,74.25,76.875,0,99.313,72,70,1000,200,-0.001,0.0,78.625,78.563,0.023,74.5,75.875,74.625,77.0,0,99.75,72,70,1000,200,-0.001,0.0,78.5,77.938,0.034,74.75,77.313,73.625,77.313,0,97.438,72,70,1000,200,-0.001,0.0,78.563,78.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.088,0.327,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5072008,252,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.021,13.412,0,80,55,1.4,10.883,2.248,2.228,0.353,73.338,71.634,73.232,71.78,71.815,0.0,0.0,0.036,20.0,20.0,48.13,48.928,61.86,72.036,73.573,73.152,76.952,43.251,59.362,43.644,-10.82,51.0,49.5,72.938,72.938,72.438,73.25,0,0,72,70,1000,200,0.0,10.961,75.0,73.875,0.014,74.5,76.625,74.25,76.875,0,99.313,72,70,1000,200,-0.001,0.0,78.625,78.563,0.023,74.5,75.875,74.625,77.0,0,99.75,72,70,1000,200,-0.001,0.0,78.375,77.938,0.034,74.75,77.313,73.625,77.313,0,97.438,72,70,1000,200,-0.001,0.0,78.625,78.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.169,0.327,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,253,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.953,2.248,0.462,0.35,73.338,71.528,73.127,71.674,71.923,0.0,0.0,0.036,20.0,20.0,48.13,48.956,61.834,72.036,73.573,73.152,76.878,43.324,59.362,43.644,-10.82,51.031,49.531,72.938,72.875,72.688,73.25,0,0,72,70,1000,200,0.0,10.93,75.125,73.875,0.014,74.5,76.563,74.25,76.875,0,99.313,72,70,1000,200,-0.001,0.0,78.625,78.563,0.023,74.5,75.938,74.625,77.0,0,99.75,72,70,1000,200,-0.001,0.0,78.5,77.938,0.034,74.75,77.25,73.625,77.313,0,97.438,72,70,1000,200,-0.001,0.0,78.563,78.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.086,0.267,0.0,0.0,0.035,0.036,0.003,0.0,0.003,0.001
5072008,254,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.789,2.248,2.228,-0.755,73.23,71.528,73.127,71.674,71.708,0.0,0.004,0.036,20.0,20.0,48.158,48.984,61.808,71.929,73.499,72.94,76.804,43.251,59.466,43.644,-10.82,51.063,49.563,72.688,73.0,72.438,73.25,0,0,72,70,1000,200,0.0,10.836,75.0,73.875,0.014,74.5,76.563,74.25,76.875,0,99.313,72,70,1000,200,-0.001,0.0,78.625,78.563,0.023,74.5,75.938,74.625,77.0,0,99.75,72,70,1000,200,-0.001,0.0,78.5,77.938,0.038,74.75,77.25,73.625,77.313,0,97.438,72,70,1000,200,-0.001,0.0,78.625,78.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.065,0.324,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5072008,255,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.441,0,80,55,1.4,11.0,2.248,2.228,-0.985,73.338,71.634,73.232,71.78,71.815,0.0,0.0,0.036,20.0,20.0,48.158,49.04,61.795,72.036,73.499,73.152,76.878,43.251,59.362,43.644,-10.82,51.063,49.563,72.938,72.875,72.438,73.25,0,0,72,70,1000,200,0.0,10.75,75.188,73.875,0.014,74.5,76.5,74.25,76.875,0,99.313,72,70,1000,200,-0.001,0.0,78.625,78.563,0.023,74.5,76.0,74.625,77.0,0,99.75,72,70,1000,200,-0.001,0.0,78.5,77.938,0.029,74.75,77.25,73.625,77.313,0,97.438,72,70,1000,200,-0.001,0.0,78.563,78.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.107,0.328,0.0,0.0,0.034,0.036,0.003,0.0,0.002,0.001
5072008,256,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,10.68,2.248,2.228,0.347,73.445,71.74,73.232,71.78,71.815,0.0,0.004,0.036,20.0,20.0,48.214,49.04,61.763,72.036,73.573,73.046,76.878,43.324,59.362,43.644,-10.82,51.125,49.594,72.938,72.938,72.438,73.25,0,0,72,70,1000,200,0.0,10.906,75.125,73.875,0.014,74.5,76.438,74.25,76.688,0,99.313,72,70,1000,200,-0.001,0.0,78.625,78.563,0.023,74.5,76.0,74.625,77.0,0,99.75,72,70,1000,200,-0.001,0.0,78.375,77.938,0.034,74.75,77.25,73.625,77.313,0,97.438,72,70,1000,200,-0.001,0.0,78.563,78.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.069,0.268,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5072008,257,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,10.914,2.248,2.228,0.35,73.338,71.634,73.127,71.78,71.815,0.0,0.0,0.036,20.0,20.0,48.214,49.068,61.737,72.036,73.573,73.152,76.952,43.324,59.466,43.717,-10.82,51.125,49.594,72.938,72.875,72.438,73.25,0,0,72,70,1000,200,0.0,11.063,75.0,73.875,0.014,74.5,76.375,74.25,76.875,0,99.313,72,70,1000,200,-0.001,0.0,78.625,78.563,0.023,74.563,76.063,74.625,77.0,0,99.75,72,70,1000,200,-0.001,0.0,78.375,77.938,0.042,74.75,77.188,73.625,77.313,0,97.438,72,70,1000,200,-0.001,0.0,78.563,78.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.088,0.327,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5072008,258,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,10.914,2.248,2.228,0.35,73.445,71.634,73.232,71.78,71.923,0.0,0.004,0.036,20.0,20.0,48.243,49.096,61.698,72.036,73.573,73.152,76.878,43.324,59.362,43.717,-10.82,51.188,49.625,72.938,72.938,72.688,73.25,0,0,72,70,1000,200,0.0,10.82,75.125,73.875,0.014,74.5,76.375,74.125,76.875,0,99.313,72,70,1000,200,-0.001,0.0,78.5,78.563,0.023,74.5,76.0,74.688,77.0,0,99.75,72,70,1000,200,-0.001,0.0,78.375,77.938,0.032,74.625,77.188,73.625,77.313,0,97.438,72,70,1000,200,-0.001,0.0,78.563,78.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,-0.086,0.327,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5072008,259,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,10.805,2.248,2.228,0.35,73.23,71.528,73.127,71.674,71.815,0.0,0.004,0.036,20.0,20.0,48.243,49.096,61.646,71.929,73.499,73.152,76.878,43.324,59.362,43.717,-10.82,51.156,49.656,72.938,72.875,72.438,73.375,0,0,72,70,1000,200,0.0,10.594,75.125,73.875,0.014,74.5,76.375,74.25,76.875,0,99.313,72,70,1000,200,-0.001,0.0,78.625,78.563,0.023,74.5,76.063,74.625,77.063,0,99.75,72,70,1000,200,-0.001,0.0,78.5,77.938,0.031,74.75,77.188,73.625,77.313,0,97.438,72,70,1000,200,-0.001,0.0,78.563,78.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.107,0.327,0.0,0.0,0.035,0.036,0.003,0.0,0.003,0.001
5072008,300,0,1,3,1,100,0.0,0.0,0.0,0,0,0,36.31,36.31,0.011,13.441,0,80,55,1.4,10.648,2.248,2.228,-0.097,73.338,71.634,73.232,71.78,71.815,0.0,0.0,0.036,20.0,20.0,48.271,49.096,61.633,72.036,73.499,73.152,76.878,43.324,59.362,43.717,-10.82,51.25,49.656,72.938,72.875,72.688,73.25,0,0,72,70,1000,200,0.0,10.672,75.125,73.875,0.014,74.438,76.375,74.125,76.875,0,99.313,72,70,1000,200,-0.001,0.0,78.625,78.375,0.023,74.5,76.063,74.625,77.0,0,99.75,72,70,1000,200,-0.001,0.0,78.5,77.938,0.033,74.625,77.188,73.625,77.313,0,97.438,72,70,1000,200,-0.001,0.0,78.438,78.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.107,0.329,0.0,0.0,0.036,0.036,0.003,0.001,0.003,0.0
5072008,301,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.021,13.354,0,80,55,1.4,10.563,2.248,2.228,0.294,73.338,71.634,73.127,71.674,71.815,0.0,0.004,0.036,20.0,20.0,48.271,49.152,61.607,72.036,73.499,73.152,76.878,43.324,59.362,43.717,-10.82,51.219,49.688,72.938,72.875,72.438,73.25,0,0,72,70,1000,200,0.0,10.891,75.125,73.875,0.014,74.5,76.313,74.125,76.875,0,99.313,72,70,1000,200,-0.001,0.0,78.625,78.375,0.023,74.313,76.063,74.625,77.0,0,99.75,72,70,1000,200,-0.001,0.0,78.375,77.938,0.034,74.625,77.25,73.625,77.313,0,97.438,72,70,1000,200,-0.001,0.0,78.563,78.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.204,0.327,0.0,0.0,0.035,0.036,0.003,0.001,0.002,0.001
5072008,302,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.441,0,80,55,1.4,10.961,2.248,2.228,0.343,73.23,71.634,73.232,71.78,71.815,0.0,0.0,0.036,20.0,20.0,48.271,49.152,61.594,72.036,73.647,73.152,76.952,43.324,59.466,43.717,-10.82,51.25,49.688,72.688,72.875,72.688,73.188,0,0,72,70,1000,200,0.0,10.719,75.125,73.875,0.014,74.5,76.313,74.25,76.875,0,99.313,72,70,1000,200,-0.001,0.0,78.5,78.563,0.023,74.5,76.063,74.5,77.0,0,99.75,72,70,1000,200,-0.001,0.0,78.375,77.938,0.032,74.625,77.25,73.625,77.313,0,97.438,72,70,1000,200,-0.001,0.0,78.563,78.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.073,0.327,0.0,0.0,0.034,0.036,0.003,0.0,0.002,0.001
5072008,303,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.992,2.248,2.228,0.336,73.338,71.634,73.127,71.78,71.815,0.0,0.004,0.036,20.0,20.0,48.299,49.208,61.581,72.036,73.499,73.152,76.878,43.397,59.466,43.717,-10.82,51.344,49.719,72.938,72.938,72.438,73.25,0,0,72,70,1000,200,0.0,11.063,75.125,73.875,0.014,74.438,76.375,74.125,76.875,0,99.313,72,70,1000,200,-0.001,0.0,78.625,78.375,0.023,74.5,76.063,74.625,77.0,0,99.75,72,70,1000,200,-0.001,0.0,78.375,77.813,0.033,74.625,77.188,73.625,77.313,0,97.438,72,70,1000,200,-0.001,0.0,78.563,78.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.107,0.267,0.0,0.0,0.035,0.036,0.003,0.001,0.003,0.001
5072008,304,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,10.641,2.248,0.462,0.35,73.338,71.528,73.127,71.674,71.923,0.0,0.0,0.036,20.0,20.0,48.327,49.18,61.594,72.036,73.573,73.152,76.878,43.324,59.466,43.79,-10.82,51.344,49.75,72.938,72.875,72.688,73.25,0,0,72,70,1000,200,0.0,10.578,75.125,73.875,0.014,74.5,76.375,74.25,76.688,0,99.313,72,70,1000,200,-0.001,0.0,78.5,78.375,0.023,74.5,76.0,74.625,77.0,0,99.75,72,70,1000,200,-0.001,0.0,78.375,77.938,0.038,74.625,77.188,73.625,77.313,0,97.438,72,70,1000,200,-0.001,0.0,78.563,78.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.086,0.387,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5072008,305,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,10.641,2.248,2.228,-0.545,73.23,71.634,73.232,71.78,71.708,0.0,0.004,0.036,20.0,20.0,48.327,49.18,61.581,71.929,73.499,73.152,76.878,43.397,59.362,43.79,-10.82,51.313,49.781,72.938,72.938,72.438,73.375,0,0,72,70,1000,200,0.0,10.945,75.0,73.875,0.014,74.438,76.375,74.25,76.875,0,99.313,72,70,1000,200,-0.001,0.0,78.625,78.375,0.023,74.313,76.0,74.625,77.0,0,99.75,72,70,1000,200,-0.001,0.0,78.375,77.938,0.037,74.75,77.188,73.688,77.313,0,97.438,72,70,1000,200,-0.001,0.0,78.438,78.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.107,0.33,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5072008,306,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.922,2.248,2.228,0.344,73.338,71.846,73.232,71.885,71.815,0.0,0.0,0.036,20.0,20.0,48.383,49.236,61.555,72.036,73.499,73.152,76.878,43.397,59.362,43.79,-10.82,51.375,49.781,72.938,72.875,72.438,73.25,0,0,72,70,1000,200,0.0,10.805,75.125,74.0,0.014,74.438,76.375,74.25,76.688,0,99.313,72,70,1000,200,-0.001,0.0,78.5,78.375,0.023,74.5,76.0,74.625,77.0,0,99.75,72,70,1000,200,-0.001,0.0,78.375,77.938,0.034,74.625,77.25,73.688,77.313,0,97.438,72,70,1000,200,-0.001,0.0,78.563,78.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.107,0.329,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,307,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.021,13.383,0,80,55,1.4,10.898,2.248,2.228,0.378,73.338,71.74,73.232,71.674,71.815,0.0,0.0,0.032,20.0,20.0,48.383,49.264,61.555,72.036,73.499,73.152,76.878,43.397,59.571,43.79,-10.82,51.406,49.813,72.688,72.875,72.438,73.25,0,0,72,70,1000,200,0.0,10.789,75.125,73.75,0.014,74.438,76.375,74.125,76.688,0,99.313,72,70,1000,200,-0.001,0.0,78.5,78.375,0.023,74.313,75.938,74.5,77.0,0,99.75,72,70,1000,200,-0.001,0.0,78.375,77.938,0.038,74.625,77.188,73.625,77.313,0,97.438,72,70,1000,200,-0.001,0.0,78.438,78.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.204,0.325,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5072008,308,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,10.813,2.248,2.228,0.336,73.338,71.74,73.337,71.674,71.815,0.0,0.0,0.036,20.0,20.0,48.411,49.236,61.504,72.036,73.499,73.152,76.878,43.397,59.257,43.79,-10.82,51.406,49.844,72.688,72.813,72.688,73.25,0,0,72,70,1000,200,0.0,10.922,75.125,73.875,0.014,74.438,76.438,74.25,76.688,0,99.313,72,70,1000,200,-0.001,0.0,78.5,78.375,0.023,74.5,75.875,74.625,77.0,0,99.75,72,70,1000,200,-0.001,0.0,78.375,77.813,0.034,74.5,77.188,73.688,77.313,0,97.438,72,70,1000,200,-0.001,0.0,78.438,78.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.107,0.33,0.0,0.0,0.035,0.036,0.003,0.0,0.003,0.001
