DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,309,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,10.82,2.248,0.462,1.888,73.23,71.528,73.127,71.568,71.708,0.0,0.0,0.036,20.0,20.0,48.411,49.236,61.504,71.821,73.499,73.152,76.878,43.397,59.362,43.79,-10.82,51.406,49.844,72.688,72.875,72.688,73.188,0,0,72,70,1000,200,0.0,10.82,75.0,73.875,0.014,74.438,76.375,74.25,76.688,0,99.313,72,70,1000,200,-0.001,0.0,78.5,78.375,0.023,74.313,75.875,74.5,77.0,0,99.75,72,70,1000,200,-0.001,0.0,78.25,77.938,0.034,74.625,77.188,73.625,77.313,0,97.438,72,70,1000,200,-0.001,0.0,78.563,78.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.107,0.329,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5072008,310,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,10.82,2.248,2.228,-0.314,73.23,71.74,73.337,71.78,71.708,0.0,0.004,0.036,20.0,20.0,48.411,49.32,61.53,71.929,73.573,73.152,76.952,43.471,59.362,43.862,-10.82,51.406,49.844,72.938,72.875,72.438,73.25,0,0,72,70,1000,200,0.0,10.922,75.125,73.875,0.014,74.5,76.375,74.125,76.688,0,99.313,72,70,1000,200,-0.001,0.0,78.5,78.375,0.023,74.313,75.875,74.625,77.0,0,99.75,72,70,1000,200,-0.001,0.0,78.375,77.813,0.034,74.625,77.188,73.688,77.25,0,97.438,72,70,1000,200,-0.001,0.0,78.563,78.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.088,0.329,0.0,0.0,0.034,0.036,0.003,0.0,0.003,0.001
5072008,311,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,10.875,2.248,2.228,0.295,73.338,71.634,73.337,71.78,71.815,0.0,0.0,0.036,20.0,20.0,48.467,49.264,61.497,71.929,73.499,73.152,76.878,43.397,59.571,43.79,-10.82,51.438,49.906,72.938,72.875,72.688,73.25,0,0,72,70,1000,200,0.0,10.859,75.125,73.875,0.014,74.438,76.375,74.25,76.688,0,99.313,72,70,1000,200,-0.001,0.0,78.5,78.375,0.023,74.313,75.875,74.5,77.0,0,99.75,72,70,1000,200,-0.001,0.0,78.375,77.813,0.034,74.625,77.125,73.688,77.313,0,97.438,72,70,1000,200,-0.001,0.0,78.563,78.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.107,0.325,0.0,0.0,0.034,0.035,0.003,0.0,0.003,0.001
5072008,312,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,10.883,2.248,2.228,0.299,73.338,71.634,73.127,71.674,71.815,0.0,0.0,0.036,20.0,20.0,48.439,49.292,61.497,71.929,73.499,73.152,76.878,43.397,59.466,43.79,-10.82,51.469,49.906,72.688,72.875,72.438,73.188,0,0,72,70,1000,200,0.0,10.664,75.0,73.875,0.014,74.438,76.375,74.25,76.688,0,99.313,72,70,1000,200,-0.001,0.0,78.5,78.375,0.023,74.313,75.813,74.5,77.0,0,99.75,72,70,1000,200,-0.001,0.0,78.25,77.813,0.036,74.625,77.063,73.625,77.313,0,97.438,72,70,1000,200,-0.001,0.0,78.563,78.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.107,0.328,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,313,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,10.938,2.248,2.228,0.35,73.338,71.74,73.232,71.78,71.815,0.0,0.0,0.032,20.0,20.0,48.467,49.348,61.458,72.036,73.499,73.152,76.878,43.471,59.675,43.862,-10.82,51.438,49.906,72.938,72.813,72.438,73.25,0,0,72,70,1000,200,0.0,10.852,75.0,73.875,0.014,74.438,76.375,74.25,76.688,0,99.313,72,70,1000,200,-0.001,0.0,78.5,78.375,0.023,74.5,75.813,74.625,76.875,0,99.75,72,70,1000,200,-0.001,0.0,78.25,77.813,0.036,74.625,77.063,73.688,77.313,0,97.438,72,70,1000,200,-0.001,0.0,78.438,78.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.107,0.325,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5072008,314,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,10.742,2.248,2.228,-0.097,73.338,71.634,73.232,71.78,71.815,0.0,0.004,0.036,20.0,20.0,48.467,49.376,61.484,71.929,73.425,73.046,76.804,43.397,59.466,43.862,-10.82,51.469,49.906,72.688,72.875,72.438,73.25,0,0,72,70,1000,200,0.0,10.805,75.0,73.75,0.014,74.438,76.375,74.25,76.688,0,99.313,72,70,1000,200,-0.001,0.0,78.5,78.375,0.023,74.313,75.813,74.625,77.0,0,99.75,72,70,1000,200,-0.001,0.0,78.375,77.813,0.035,74.625,77.063,73.688,77.25,0,97.438,72,70,1000,200,-0.001,0.0,78.438,78.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.098,0.389,0.0,0.0,0.035,0.036,0.003,0.0,0.003,0.001
5072008,315,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,10.68,2.248,2.228,-0.236,73.23,71.528,73.232,71.78,71.708,0.0,0.0,0.036,20.0,20.0,48.495,49.348,61.445,71.929,73.499,73.046,76.878,43.471,59.466,43.862,-10.82,51.5,49.938,72.688,72.875,72.438,73.25,0,0,72,70,1000,200,0.0,10.891,75.0,73.875,0.014,74.188,76.375,74.125,76.688,0,99.313,72,70,1000,200,-0.001,0.0,78.5,78.375,0.023,74.188,75.875,74.625,77.0,0,99.75,72,70,1000,200,-0.001,0.0,78.375,77.813,0.035,74.625,77.063,73.625,77.313,0,97.438,72,70,1000,200,-0.001,0.0,78.438,78.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.082,0.328,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
5072008,316,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.031,2.248,2.228,-1.148,73.338,71.74,73.232,71.674,71.815,0.0,0.0,0.036,20.0,20.0,48.495,49.348,61.471,72.036,73.499,73.046,76.878,43.544,59.362,43.862,-10.82,51.531,49.969,72.688,72.875,72.438,73.25,0,0,72,70,1000,200,0.0,10.914,75.0,73.875,0.014,74.188,76.375,74.125,76.688,0,99.313,72,70,1000,200,-0.001,0.0,78.5,78.375,0.023,74.188,75.813,74.5,76.875,0,99.75,72,70,1000,200,-0.001,0.0,78.375,77.813,0.031,74.5,77.063,73.625,77.313,0,97.438,72,70,1000,200,-0.001,0.0,78.438,78.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.082,0.27,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5072008,317,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.031,3.37,2.228,-1.104,73.23,71.634,73.337,71.78,71.815,0.0,0.004,0.036,20.0,20.0,48.495,49.376,61.393,72.036,73.425,73.152,76.878,43.544,59.571,43.862,-10.82,51.531,49.969,72.688,72.813,72.438,73.25,0,0,72,70,1000,200,0.0,10.875,75.0,73.875,0.014,74.188,76.375,74.125,76.688,0,99.313,72,70,1000,200,-0.001,0.0,78.5,78.375,0.023,74.313,75.813,74.5,76.875,0,99.75,72,70,1000,200,-0.001,0.0,78.5,77.813,0.029,74.5,77.125,73.625,77.313,0,97.438,72,70,1000,200,-0.001,0.0,78.438,78.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.139,0.266,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5072008,318,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.021,13.368,0,80,55,1.4,10.852,2.248,2.228,-1.16,73.23,71.634,73.337,71.78,71.708,0.0,0.004,0.036,20.0,20.0,48.551,49.432,61.393,71.929,73.425,73.152,76.804,43.471,59.257,43.862,-10.82,51.563,50.0,72.688,72.875,72.438,73.25,0,0,72,70,1000,200,0.0,10.688,75.125,73.875,0.014,74.188,76.375,74.125,76.688,0,99.313,72,70,1000,200,-0.001,0.0,78.5,78.375,0.023,74.188,75.75,74.5,77.0,0,99.75,72,70,1000,200,-0.001,0.0,78.25,77.813,0.033,74.5,77.125,73.688,77.313,0,97.438,72,70,1000,200,-0.001,0.0,78.438,78.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.26,0.331,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5072008,319,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,10.664,2.248,2.228,-1.658,73.23,71.634,73.127,71.674,71.708,0.0,0.0,0.036,20.0,20.0,48.551,49.488,61.342,71.929,73.425,73.152,76.878,43.544,59.466,43.862,-10.82,51.594,50.063,72.938,72.875,72.438,73.25,0,0,72,70,1000,200,0.0,11.0,75.0,73.875,0.014,74.188,76.375,74.25,76.563,0,99.313,72,70,1000,200,-0.001,0.0,78.5,78.375,0.023,74.313,75.75,74.5,76.875,0,99.75,72,70,1000,200,-0.001,0.0,78.25,77.938,0.029,74.5,77.125,73.625,77.25,0,97.438,72,70,1000,200,-0.001,0.0,78.438,78.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.139,0.267,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
5072008,320,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,11.086,2.248,2.228,0.004,73.338,71.634,73.232,71.674,71.815,0.0,0.004,0.036,20.0,20.0,48.551,49.488,61.277,72.144,73.425,73.152,76.804,43.544,59.571,43.935,-10.82,51.594,50.063,72.688,72.875,72.438,73.25,0,0,72,70,1000,200,0.0,10.984,75.0,73.875,0.014,74.188,76.313,74.125,76.563,0,99.313,72,70,1000,200,-0.001,0.0,78.5,78.25,0.023,74.313,75.688,74.625,76.875,0,99.75,72,70,1000,200,-0.001,0.0,78.25,77.813,0.031,74.5,77.188,73.625,77.313,0,97.438,72,70,1000,200,-0.001,0.0,78.438,78.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.136,0.326,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5072008,321,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,10.922,2.248,2.228,-1.293,73.338,71.634,73.232,71.78,71.815,0.0,0.0,0.036,20.0,20.0,48.607,49.488,61.277,72.036,73.499,73.046,76.804,43.471,59.466,43.862,-10.82,51.625,50.094,72.688,72.875,72.438,73.25,0,0,72,70,1000,200,0.0,10.836,75.0,73.75,0.014,74.188,76.313,74.125,76.563,0,99.313,72,70,1000,200,-0.001,0.0,78.375,78.25,0.023,74.313,75.688,74.5,77.0,0,99.75,72,70,1000,200,-0.001,0.0,78.375,77.813,0.035,74.625,77.125,73.625,77.25,0,97.438,72,70,1000,200,-0.001,0.0,78.438,78.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.08,0.327,0.0,0.0,0.034,0.036,0.003,0.0,0.003,0.001
5072008,322,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,10.758,2.248,2.228,-0.758,73.23,71.634,73.232,71.674,71.815,0.0,0.004,0.036,20.0,20.0,48.635,49.545,61.303,72.036,73.425,73.046,76.804,43.544,59.466,43.935,-10.82,51.625,50.125,72.938,72.813,72.438,73.25,0,0,72,70,1000,200,0.0,10.977,75.0,73.875,0.014,74.188,76.25,74.063,76.563,0,99.313,72,70,1000,200,-0.001,0.0,78.5,78.375,0.023,74.188,75.625,74.5,76.875,0,99.75,72,70,1000,200,-0.001,0.0,78.375,77.938,0.034,74.625,77.188,73.625,77.313,0,97.438,72,70,1000,200,-0.001,0.0,78.438,78.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.098,0.329,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5072008,323,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,10.867,2.248,2.228,-1.399,73.338,71.74,73.232,71.674,71.708,0.0,0.0,0.036,20.0,20.0,48.607,49.545,61.264,72.036,73.499,73.046,76.878,43.324,59.571,43.717,-10.82,51.625,50.156,72.688,72.875,72.438,73.25,0,0,72,70,1000,200,0.0,10.766,75.125,73.875,0.014,74.438,76.25,74.125,76.563,0,99.313,72,70,1000,200,-0.001,0.0,78.375,78.25,0.023,74.188,75.625,74.5,76.875,0,99.75,72,70,1000,200,-0.001,0.0,78.25,77.813,0.034,74.5,77.188,73.625,77.25,0,97.438,72,70,1000,200,-0.001,0.0,78.438,78.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.082,0.323,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5072008,324,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,10.938,2.248,2.228,-1.44,73.23,71.634,73.232,71.78,71.815,0.0,0.0,0.036,20.0,20.0,48.663,49.601,61.206,72.036,73.499,73.046,76.804,42.738,59.466,43.134,-10.82,51.625,50.156,72.938,72.875,72.438,73.25,0,0,72,70,1000,200,0.0,10.656,75.125,73.875,0.014,74.188,76.25,74.125,76.5,0,99.313,72,70,1000,200,-0.001,0.0,78.5,78.25,0.023,74.313,75.5,74.5,76.875,0,99.75,72,70,1000,200,-0.001,0.0,78.25,77.813,0.031,74.5,77.188,73.625,77.25,0,97.438,72,70,1000,200,-0.001,0.0,78.438,78.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.08,0.318,0.0,0.0,0.034,0.036,0.003,0.001,0.002,0.001
5072008,325,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.021,13.339,0,80,55,1.4,10.719,2.248,2.228,0.348,73.338,71.634,73.232,71.78,71.815,0.0,0.0,0.036,20.0,20.0,48.691,49.601,61.154,72.144,73.425,73.046,76.804,42.372,59.571,42.77,-10.82,51.625,50.188,72.938,72.875,72.438,73.25,0,0,72,70,1000,200,0.0,10.68,75.0,73.875,0.014,74.188,76.25,74.125,76.5,0,99.313,72,70,1000,200,-0.001,0.0,78.375,78.25,0.023,74.188,75.5,74.5,76.875,0,99.75,72,70,1000,200,-0.001,0.0,78.25,77.813,0.034,74.5,77.188,73.625,77.25,0,97.438,72,70,1000,200,-0.001,0.0,78.438,78.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.187,0.309,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5072008,326,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,10.719,2.248,2.228,0.301,73.122,71.74,73.337,71.78,71.708,0.0,0.0,0.036,20.0,20.0,48.691,49.629,61.115,72.036,73.425,73.152,76.878,42.152,59.466,42.551,-10.82,51.656,50.156,72.938,72.813,72.438,73.25,0,0,72,70,1000,200,0.0,10.953,75.0,73.875,0.014,74.188,76.25,74.125,76.5,0,99.313,72,70,1000,200,-0.001,0.0,78.5,78.25,0.023,74.313,75.438,74.5,76.875,0,99.75,72,70,1000,200,-0.001,0.0,78.25,77.813,0.036,74.5,77.125,73.625,77.25,0,97.438,72,70,1000,200,-0.001,0.0,78.438,78.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.139,0.308,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5072008,327,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,11.063,2.248,2.228,0.35,73.23,71.528,73.232,71.568,71.708,0.0,0.0,0.036,20.0,20.0,48.719,49.685,61.102,72.036,73.425,73.046,76.804,41.932,59.362,42.406,-10.82,51.688,50.156,72.688,72.813,72.438,73.25,0,0,72,70,1000,200,0.0,10.844,75.0,73.875,0.014,74.125,76.188,74.125,76.5,0,99.313,72,70,1000,200,-0.001,0.0,78.375,78.25,0.023,74.188,75.5,74.5,76.875,0,99.75,72,70,1000,200,-0.001,0.0,78.25,77.813,0.034,74.5,77.063,73.625,77.313,0,97.438,72,70,1000,200,-0.001,0.0,78.438,78.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.098,0.363,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5072008,328,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.016,2.248,2.228,0.264,73.338,71.634,73.232,71.78,71.815,0.0,0.0,0.036,20.0,20.0,48.719,49.601,61.076,72.144,73.425,73.152,76.878,41.859,59.571,42.333,-10.82,51.688,50.219,72.688,72.813,72.438,73.25,0,0,72,70,1000,200,0.0,10.773,75.125,73.75,0.014,74.188,76.188,74.125,76.563,0,99.313,72,70,1000,200,-0.001,0.0,78.375,78.25,0.023,74.188,75.5,74.5,76.875,0,99.75,72,70,1000,200,-0.001,0.0,78.25,77.813,0.034,74.5,77.188,73.625,77.25,0,97.438,72,70,1000,200,-0.001,0.0,78.438,78.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.001,0.001,-0.148,0.149,-0.139,0.359,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5072008,329,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,10.906,2.248,2.228,0.35,73.122,71.74,73.127,71.674,71.708,0.0,0.004,0.036,20.0,20.0,48.747,49.601,61.05,71.929,73.425,73.046,76.804,41.859,59.466,42.26,-10.82,51.719,50.219,72.688,72.813,72.438,73.188,0,0,72,70,1000,200,0.0,11.047,75.0,73.875,0.014,74.188,76.188,74.125,76.5,0,99.313,72,70,1000,200,-0.001,0.0,78.5,78.25,0.023,74.188,75.563,74.5,76.875,0,99.75,72,70,1000,200,-0.001,0.0,78.25,77.813,0.035,74.375,77.125,73.625,77.313,0,97.438,72,70,1000,200,-0.001,0.0,78.313,78.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.098,0.303,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.0
5072008,330,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.354,0,80,55,1.4,10.906,2.248,2.228,-0.599,73.338,71.634,73.232,71.568,71.815,0.0,0.004,0.036,20.0,20.0,48.747,49.657,61.024,72.144,73.425,73.046,76.804,41.712,59.466,42.042,-10.82,51.719,50.188,72.938,72.813,72.438,73.25,0,0,72,70,1000,200,0.0,10.969,75.0,73.75,0.014,74.188,76.25,74.125,76.5,0,99.313,72,70,1000,200,-0.001,0.0,78.25,78.25,0.023,74.188,75.563,74.5,76.875,0,99.75,72,70,1000,200,-0.001,0.0,78.25,77.813,0.031,74.5,77.188,73.625,77.25,0,97.438,72,70,1000,200,-0.001,0.0,78.438,78.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.098,0.248,0.0,0.0,0.034,0.036,0.003,0.0,0.002,0.001
5072008,331,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,10.852,2.248,2.228,-0.995,73.23,71.634,73.232,71.674,71.815,0.0,0.004,0.036,20.0,20.0,48.775,49.713,60.998,72.036,73.425,72.834,76.804,41.493,59.466,41.969,-10.82,51.75,50.25,72.688,72.813,72.438,73.25,0,0,72,70,1000,200,0.0,10.797,75.0,73.75,0.014,74.125,76.188,74.25,76.5,0,99.313,72,70,1000,200,-0.001,0.0,78.375,78.25,0.023,74.188,75.563,74.5,76.75,0,99.75,72,70,1000,200,-0.001,0.0,78.375,77.938,0.033,74.5,77.125,73.625,77.25,0,97.438,72,70,1000,200,-0.001,0.0,78.438,78.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.063,0.354,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5072008,332,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.021,13.383,0,80,55,1.4,10.758,2.248,2.228,-1.328,73.338,71.74,73.337,71.674,71.815,0.0,0.004,0.036,20.0,20.0,48.775,49.685,60.979,72.036,73.499,73.152,76.878,41.493,59.466,41.823,-10.82,51.719,50.25,72.688,72.813,72.438,73.25,0,0,72,70,1000,200,0.0,10.898,75.0,73.75,0.014,74.125,76.25,74.125,76.5,0,99.313,72,70,1000,200,-0.001,0.0,78.375,78.25,0.023,74.188,75.625,74.5,76.75,0,99.75,72,70,1000,200,-0.001,0.0,78.25,77.813,0.028,74.5,77.188,73.625,77.25,0,97.438,72,70,1000,200,-0.001,0.0,78.313,78.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.204,0.246,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5072008,333,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,10.727,2.248,2.228,0.348,73.23,71.634,73.232,71.568,71.815,0.0,0.004,0.036,20.0,20.0,48.803,49.685,60.966,72.036,73.351,73.046,76.804,41.346,59.571,41.75,-10.82,51.719,50.25,72.688,72.813,72.438,73.188,0,0,72,70,1000,200,0.0,10.734,75.0,73.875,0.014,74.188,76.313,74.125,76.5,0,99.313,72,70,1000,200,-0.001,0.0,78.375,78.25,0.023,74.188,75.563,74.5,76.875,0,99.75,72,70,1000,200,-0.001,0.0,78.188,77.813,0.034,74.375,77.125,73.625,77.25,0,97.438,72,70,1000,200,-0.001,0.0,78.438,78.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.125,0.296,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5072008,334,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,10.727,2.248,2.228,-0.545,73.23,71.634,73.232,71.674,71.815,0.0,0.004,0.036,20.0,20.0,48.831,49.685,60.998,72.036,73.351,73.046,76.804,41.273,59.466,41.677,-10.82,51.75,50.25,72.938,72.813,72.688,73.25,0,0,72,70,1000,200,0.0,10.75,75.0,73.875,0.014,74.125,76.375,74.125,76.5,0,99.313,72,70,1000,200,-0.001,0.0,78.375,78.25,0.023,74.188,75.625,74.625,76.875,0,99.75,72,70,1000,200,-0.001,0.0,78.25,77.813,0.035,74.375,77.125,73.625,77.25,0,97.438,72,70,1000,200,-0.001,0.0,78.313,78.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.125,0.297,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5072008,335,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,10.734,2.248,0.462,0.125,73.23,71.634,73.232,71.568,71.815,0.0,0.0,0.036,20.0,20.0,48.803,49.685,60.998,72.036,73.425,73.046,76.804,41.2,59.466,41.605,-10.82,51.75,50.281,72.688,72.813,72.438,73.25,0,0,72,70,1000,200,0.0,10.781,75.0,73.75,0.014,74.125,76.313,74.125,76.5,0,99.313,72,70,1000,200,-0.001,0.0,78.375,78.25,0.023,74.188,75.625,74.625,76.75,0,99.75,72,70,1000,200,-0.001,0.0,78.25,77.813,0.034,74.5,77.188,73.688,77.25,0,97.438,72,70,1000,200,-0.001,0.0,78.313,78.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.098,0.296,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5072008,336,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,10.672,2.248,2.228,0.126,73.23,71.634,73.232,71.674,71.708,0.0,0.004,0.036,20.0,20.0,48.831,49.713,60.979,72.144,73.425,73.046,76.878,41.126,59.257,41.532,-10.82,51.781,50.281,72.688,72.813,72.438,73.25,0,0,72,70,1000,200,0.0,10.672,75.0,73.75,0.014,74.188,76.25,74.125,76.563,0,99.313,72,70,1000,200,-0.001,0.0,78.25,78.25,0.023,74.188,75.625,74.625,76.75,0,99.75,72,70,1000,200,-0.001,0.0,78.25,77.688,0.035,74.375,77.125,73.625,77.25,0,97.438,72,70,1000,200,-0.001,0.0,78.313,78.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.1,0.299,0.0,0.0,0.034,0.035,0.003,0.0,0.003,0.001
5072008,337,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,10.813,2.248,2.228,0.35,73.338,71.634,73.232,71.674,71.708,0.0,0.004,0.036,20.0,20.0,48.831,49.741,60.998,72.036,73.425,73.046,76.804,41.053,59.257,41.459,-10.82,51.781,50.281,72.938,72.875,72.688,73.25,0,0,72,70,1000,200,0.0,10.969,75.125,73.875,0.014,74.125,76.313,74.125,76.5,0,99.313,72,70,1000,200,-0.001,0.0,78.375,78.25,0.023,74.188,75.688,74.625,76.75,0,99.75,72,70,1000,200,-0.001,0.0,78.25,77.688,0.035,74.375,77.125,73.625,77.25,0,97.438,72,70,1000,200,-0.001,0.0,78.313,78.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.098,0.297,0.0,0.0,0.034,0.035,0.003,0.0,0.003,0.001
5072008,338,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.339,0,80,55,1.4,10.781,2.248,2.228,0.378,73.122,71.634,73.232,71.674,71.708,0.0,0.004,0.036,20.0,20.0,48.831,48.311,61.024,71.929,73.425,73.046,76.878,40.98,59.362,41.386,-10.82,51.813,50.313,72.688,72.875,72.438,73.25,0,0,72,70,1000,200,0.0,10.57,75.0,73.875,0.014,74.125,76.313,74.125,76.563,0,99.313,72,70,1000,200,-0.001,0.0,78.375,78.25,0.023,74.188,75.688,74.625,76.75,0,99.75,72,70,1000,200,-0.001,0.0,78.25,77.813,0.035,74.375,77.063,73.688,77.25,0,97.438,72,70,1000,200,-0.001,0.0,78.313,78.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.1,0.295,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.001
5072008,339,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,10.648,2.248,2.228,0.35,73.23,71.634,73.127,71.674,71.815,0.0,0.004,0.036,20.0,20.0,48.831,48.732,61.024,72.036,73.351,73.046,76.804,40.906,59.362,41.24,-10.82,51.781,50.313,72.688,72.875,72.438,73.25,0,0,72,70,1000,200,0.0,10.727,75.0,73.75,0.014,74.125,76.25,74.125,76.5,0,99.313,72,70,1000,200,-0.001,0.0,78.375,78.25,0.023,74.125,75.75,74.5,76.75,0,99.75,72,70,1000,200,-0.001,0.0,78.188,77.813,0.038,74.5,77.063,73.688,77.25,0,97.438,72,70,1000,200,-0.001,0.0,78.313,78.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.125,0.242,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5072008,340,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,10.648,2.248,2.228,0.35,73.23,71.634,73.232,71.674,71.708,0.0,0.004,0.036,20.0,20.0,48.831,48.339,60.953,72.036,73.425,73.046,76.804,40.76,59.362,41.24,-10.82,51.781,50.281,72.688,72.813,72.438,73.188,0,0,72,70,1000,200,0.0,10.57,75.0,73.75,0.014,74.125,76.25,74.125,76.563,0,99.313,72,70,1000,200,-0.001,0.0,78.375,78.125,0.023,74.188,75.75,74.625,76.75,0,99.75,72,70,1000,200,-0.001,0.0,78.25,77.688,0.033,74.375,77.063,73.688,77.25,0,97.438,72,70,1000,200,-0.001,0.0,78.313,78.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.098,0.347,0.0,0.0,0.035,0.035,0.003,0.001,0.003,0.001
5072008,341,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,10.516,2.248,2.228,0.35,73.122,71.634,73.232,71.674,71.601,0.0,0.004,0.036,20.0,20.0,48.831,48.451,60.94,71.929,73.425,73.046,76.804,40.76,59.257,41.168,-10.82,51.781,50.313,72.688,72.813,72.438,73.25,0,0,72,70,1000,200,0.0,10.492,75.0,73.875,0.014,74.125,76.313,74.125,76.5,0,99.313,72,70,1000,200,-0.001,0.0,78.375,78.25,0.023,74.125,75.813,74.625,76.875,0,99.75,72,70,1000,200,-0.001,0.0,78.25,77.688,0.034,74.375,76.938,73.688,77.25,0,97.438,72,70,1000,200,-0.001,0.0,78.313,78.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.098,0.294,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
5072008,342,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,10.602,2.248,2.228,-0.098,73.122,71.634,73.232,71.674,71.601,0.0,0.004,0.036,20.0,20.0,48.831,48.956,60.92,71.929,73.351,73.046,76.804,40.687,59.153,41.095,-10.82,51.813,50.344,72.688,72.813,72.438,73.188,0,0,72,70,1000,200,0.0,10.766,74.938,73.75,0.014,74.125,76.25,74.125,76.5,0,99.313,72,70,1000,200,-0.001,0.0,78.25,78.25,0.023,74.188,75.813,74.625,76.75,0,99.75,72,70,1000,200,-0.001,0.0,78.188,77.625,0.035,74.375,76.938,73.688,77.25,0,97.438,72,70,1000,200,-0.001,0.0,78.313,78.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.125,0.295,0.0,0.0,0.034,0.035,0.002,0.0,0.003,0.001
5072008,343,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,10.594,2.248,2.228,0.182,73.338,71.74,73.232,71.674,71.815,0.0,0.0,0.036,20.0,20.0,48.86,49.488,60.881,72.036,73.425,73.046,76.804,40.613,59.362,41.022,-10.82,51.844,50.375,72.688,72.813,72.438,73.25,0,0,72,70,1000,200,0.0,10.672,75.0,73.75,0.014,74.125,76.313,74.125,76.5,0,99.313,72,70,1000,200,-0.001,0.0,78.375,78.125,0.023,74.188,75.813,74.5,76.75,0,99.75,72,70,1000,200,-0.001,0.0,78.188,77.688,0.035,74.375,76.875,73.688,77.0,0,97.438,72,70,1000,200,-0.001,0.0,78.313,78.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.098,0.29,0.0,0.0,0.035,0.035,0.003,0.001,0.003,0.001
5072008,344,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,10.977,2.248,2.228,0.349,73.23,71.528,73.127,71.568,71.708,0.0,0.004,0.036,20.0,20.0,48.888,49.629,60.843,72.036,73.425,73.046,76.804,40.54,59.153,40.949,-10.82,51.813,50.406,72.938,72.813,72.438,73.25,0,0,72,70,1000,200,0.0,10.953,75.0,73.75,0.014,74.125,76.25,74.125,76.5,0,99.313,72,70,1000,200,-0.001,0.0,78.25,78.125,0.023,74.188,75.813,74.5,76.75,0,99.75,72,70,1000,200,-0.001,0.0,78.188,77.688,0.034,74.375,76.875,73.688,77.25,0,97.438,72,70,1000,200,-0.001,0.0,78.313,78.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.098,0.294,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5072008,345,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.281,0,80,55,1.4,10.703,2.248,2.228,-1.008,73.23,71.74,73.232,71.674,71.708,0.0,0.004,0.036,20.0,20.0,48.916,49.601,60.843,72.036,73.351,73.046,76.878,40.467,59.466,40.949,-10.82,51.844,50.469,72.688,72.813,72.438,73.188,0,0,72,70,1000,200,0.0,10.805,75.0,73.75,0.014,74.125,76.188,74.125,76.438,0,99.313,72,70,1000,200,-0.001,0.0,78.375,78.125,0.023,74.125,75.75,74.5,76.75,0,99.75,72,70,1000,200,-0.001,0.0,78.25,77.813,0.034,74.375,76.938,73.688,77.25,0,97.438,72,70,1000,200,-0.001,0.0,78.313,78.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.127,0.337,0.0,0.0,0.035,0.036,0.003,0.001,0.002,0.001
5072008,346,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,10.703,2.248,2.228,-1.439,73.338,71.634,73.232,71.674,71.708,0.0,0.004,0.036,20.0,20.0,48.972,49.657,60.881,72.036,73.351,73.046,76.731,40.32,59.362,40.803,-10.82,51.875,50.469,72.688,72.813,72.438,73.25,0,0,72,70,1000,200,0.0,10.609,75.0,73.75,0.014,74.125,76.25,74.063,76.5,0,99.313,72,70,1000,200,-0.001,0.0,78.375,78.125,0.023,74.125,75.625,74.5,76.875,0,99.75,72,70,1000,200,-0.001,0.0,78.25,77.688,0.034,74.375,76.938,73.688,77.25,0,97.438,72,70,1000,200,-0.001,0.0,78.313,78.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.122,0.338,0.0,0.0,0.034,0.035,0.003,0.001,0.003,0.001
5072008,347,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,10.656,2.248,0.462,0.334,73.23,71.74,73.337,71.674,71.708,0.0,0.004,0.039,20.0,20.0,48.972,49.685,60.869,72.036,73.351,73.046,76.804,40.32,59.153,40.73,-10.82,51.875,50.5,72.938,72.75,72.438,73.25,0,0,72,70,1000,200,0.0,10.961,75.0,73.75,0.014,74.125,76.188,74.125,76.5,0,99.313,72,70,1000,200,-0.001,0.0,78.25,78.125,0.023,74.188,75.563,74.5,76.75,0,99.75,72,70,1000,200,-0.001,0.0,78.188,77.688,0.038,74.375,76.938,73.625,77.25,0,97.438,72,70,1000,200,-0.001,0.0,78.25,78.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.125,0.292,0.0,0.0,0.035,0.035,0.003,0.0,0.003,0.001
5072008,348,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,10.773,2.248,2.228,-1.438,73.23,71.74,73.337,71.674,71.708,0.0,0.0,0.036,20.0,20.0,49.0,49.741,60.894,72.036,73.351,73.046,76.804,40.247,59.466,40.658,-10.82,51.906,50.531,72.688,72.75,72.438,73.25,0,0,72,70,1000,200,0.0,10.875,74.938,73.75,0.014,74.125,76.125,74.125,76.438,0,99.313,72,70,1000,200,-0.001,0.0,78.25,78.125,0.023,74.188,75.625,74.5,76.75,0,99.75,72,70,1000,200,-0.001,0.0,78.188,77.688,0.036,74.375,76.938,73.625,77.25,0,97.438,72,70,1000,200,-0.001,0.0,78.313,78.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.125,0.287,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
5072008,349,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.781,2.248,0.462,-0.545,73.122,71.634,73.337,71.674,71.601,0.0,0.004,0.036,20.0,20.0,49.0,49.741,60.894,72.036,73.425,73.046,76.878,40.467,59.362,40.803,-10.82,51.906,50.594,72.688,72.813,72.438,73.188,0,0,72,70,1000,200,0.0,10.883,74.938,73.75,0.014,74.125,76.063,74.125,76.438,0,99.313,72,70,1000,200,-0.001,0.0,78.25,78.125,0.023,74.125,75.563,74.5,76.875,0,99.75,72,70,1000,200,-0.001,0.0,78.188,77.688,0.034,74.375,77.0,73.625,77.25,0,97.438,72,70,1000,200,-0.001,0.0,78.25,77.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.1,0.238,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,350,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.766,2.248,2.228,-0.78,73.23,71.634,73.232,71.674,71.708,0.0,0.004,0.036,20.0,20.0,49.028,49.769,60.94,72.036,73.425,73.046,76.731,41.053,59.153,41.386,-10.82,51.906,50.625,72.688,72.813,72.438,73.25,0,0,72,70,1000,200,0.0,10.805,75.0,73.875,0.014,74.125,76.188,74.125,76.438,0,99.313,72,70,1000,200,-0.001,0.0,78.25,78.25,0.023,74.188,75.563,74.5,76.75,0,99.75,72,70,1000,200,-0.001,0.0,78.188,77.688,0.036,74.375,77.0,73.625,77.0,0,97.438,72,70,1000,200,-0.001,0.0,78.313,78.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.096,0.246,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5072008,351,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.295,0,80,55,1.4,10.781,2.248,2.228,0.45,73.122,71.74,73.337,71.674,71.708,0.0,0.004,0.036,20.0,20.0,49.084,49.769,60.94,72.036,73.351,73.046,76.804,41.273,59.362,41.605,-10.82,51.938,50.625,72.938,72.75,72.438,73.188,0,0,72,70,1000,200,0.0,10.852,75.0,73.75,0.014,74.063,76.125,74.125,76.5,0,99.313,72,70,1000,200,-0.001,0.0,78.375,78.125,0.023,74.188,75.5,74.5,76.75,0,99.75,72,70,1000,200,-0.001,0.0,78.188,77.688,0.034,74.375,77.063,73.625,77.25,0,97.438,72,70,1000,200,-0.001,0.0,78.313,77.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.125,0.244,0.0,0.0,0.035,0.035,0.003,0.001,0.002,0.001
5072008,352,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,10.781,2.248,2.228,-0.52,73.23,71.74,73.337,71.674,71.708,0.0,0.0,0.036,20.0,20.0,49.084,49.769,60.94,72.144,73.351,73.046,76.804,41.273,59.362,41.75,-10.82,51.906,50.656,72.688,72.813,72.375,73.188,0,0,72,70,1000,200,0.0,10.859,74.938,73.75,0.014,74.125,76.125,74.125,76.438,0,99.313,72,70,1000,200,-0.001,0.0,78.25,78.125,0.023,74.188,75.5,74.5,76.75,0,99.75,72,70,1000,200,-0.001,0.0,78.188,77.688,0.034,74.375,77.0,73.625,77.0,0,97.438,72,70,1000,200,-0.001,0.0,78.25,78.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.125,0.354,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5072008,353,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,10.875,2.248,2.228,-0.016,73.23,71.74,73.337,71.674,71.708,0.0,0.0,0.036,20.0,20.0,49.14,49.797,60.927,72.036,73.351,73.046,76.804,41.346,59.257,41.677,-10.82,51.938,50.688,72.938,72.875,72.438,73.25,0,0,72,70,1000,200,0.0,10.891,75.0,73.75,0.014,74.125,76.125,74.125,76.438,0,99.313,72,70,1000,200,-0.001,0.0,78.25,78.125,0.023,74.188,75.5,74.5,76.75,0,99.75,72,70,1000,200,-0.001,0.0,78.188,77.688,0.034,74.375,77.0,73.625,77.0,0,97.438,72,70,1000,200,-0.001,0.0,78.313,77.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.125,0.247,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5072008,354,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.31,0,80,55,1.4,10.93,2.248,2.228,-1.243,73.23,71.528,73.232,71.674,71.708,0.0,0.0,0.036,20.0,20.0,49.14,49.881,60.927,72.144,73.351,73.046,76.804,41.419,59.153,41.75,-10.82,51.969,50.688,72.688,72.813,72.438,73.188,0,0,72,70,1000,200,0.0,10.953,75.0,73.75,0.014,74.063,76.063,74.125,76.438,0,99.313,72,70,1000,200,-0.001,0.0,78.25,78.125,0.023,74.125,75.438,74.5,76.75,0,99.75,72,70,1000,200,-0.001,0.0,78.188,77.688,0.034,74.375,77.0,73.625,77.25,0,97.438,72,70,1000,200,-0.001,0.0,78.313,77.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.125,0.248,0.0,0.0,0.034,0.036,0.003,0.0,0.002,0.001
5072008,355,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.5,0,80,55,1.4,11.008,2.248,0.462,-0.268,73.122,71.634,73.232,71.674,71.601,0.0,0.004,0.036,20.0,20.0,49.14,49.853,60.953,72.036,73.351,73.046,76.804,41.419,59.153,41.823,-10.82,51.969,50.688,72.688,72.813,72.438,73.25,0,0,72,70,1000,200,0.0,10.906,75.0,73.75,0.014,74.063,76.0,74.125,76.438,0,99.313,72,70,1000,200,-0.001,0.0,78.25,78.125,0.023,74.188,75.5,74.5,76.75,0,99.75,72,70,1000,200,-0.001,0.0,78.188,77.688,0.034,74.375,77.063,73.625,77.0,0,97.438,72,70,1000,200,-0.001,0.0,78.25,78.0,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.125,0.308,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5072008,356,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,11.008,2.248,2.228,-0.816,73.122,71.74,73.337,71.674,71.601,0.0,0.004,0.036,20.0,20.0,49.168,49.909,60.998,72.036,73.351,73.046,76.731,41.493,59.257,41.896,-10.82,51.969,50.719,72.938,72.813,72.375,73.188,0,0,72,70,1000,200,0.0,11.156,74.938,73.75,0.014,74.063,76.0,74.125,76.438,0,99.313,72,70,1000,200,-0.001,0.0,78.25,78.125,0.023,74.125,75.438,74.5,76.75,0,99.75,72,70,1000,200,-0.001,0.0,78.0,77.813,0.034,74.375,77.063,73.625,77.0,0,97.438,72,70,1000,200,-0.001,0.0,78.313,77.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.001,-0.122,0.303,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
5072008,357,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,11.102,3.37,2.228,-0.467,73.23,71.634,73.337,71.674,71.708,0.0,0.004,0.036,20.0,20.0,49.168,49.937,61.024,72.144,73.351,73.046,76.804,41.566,59.153,41.969,-10.82,52.0,50.719,72.688,72.813,72.438,73.25,0,0,72,70,1000,200,0.0,11.016,75.0,73.75,0.014,74.063,76.063,74.125,76.438,0,99.313,72,70,1000,200,-0.001,0.0,78.25,78.125,0.023,74.125,75.438,74.5,76.75,0,99.75,72,70,1000,200,-0.001,0.0,78.188,77.625,0.034,74.375,77.0,73.625,77.0,0,97.438,72,70,1000,200,-0.001,0.0,78.25,77.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.125,0.308,0.0,0.0,0.035,0.035,0.003,0.0,0.003,0.001
5072008,358,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,11.039,2.248,2.228,-1.311,73.23,71.634,73.337,71.674,71.708,0.0,0.004,0.036,20.0,20.0,49.196,49.937,61.011,72.144,73.351,73.046,76.731,41.566,59.257,42.042,-10.82,52.0,50.75,72.688,72.813,72.438,73.25,0,0,72,70,1000,200,0.0,11.25,74.938,73.75,0.014,74.063,76.0,74.125,76.438,0,99.313,72,70,1000,200,-0.001,0.0,78.25,78.125,0.023,74.188,75.5,74.5,76.75,0,99.75,72,70,1000,200,-0.001,0.0,78.188,77.688,0.028,74.25,77.063,73.625,77.0,0,97.438,72,70,1000,200,-0.001,0.0,78.25,77.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.122,0.359,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5072008,359,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.324,0,80,55,1.4,10.898,2.248,2.228,-0.63,73.23,71.634,73.337,71.674,71.708,0.0,0.004,0.036,20.0,20.0,49.168,49.937,61.011,72.144,73.351,73.046,76.804,41.639,59.153,42.042,-10.82,52.031,50.719,72.688,72.875,72.688,73.25,0,0,72,70,1000,200,0.0,10.883,75.0,73.75,0.014,74.063,76.063,74.125,76.438,0,99.313,72,70,1000,200,-0.001,0.0,78.25,78.125,0.023,74.125,75.5,74.5,76.75,0,99.75,72,70,1000,200,-0.001,0.0,78.188,77.688,0.034,74.25,77.063,73.625,77.25,0,97.438,72,70,1000,200,-0.001,0.0,78.25,77.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.125,0.307,0.0,0.0,0.034,0.036,0.003,0.0,0.002,0.001
5072008,400,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,10.789,2.248,2.228,-0.434,73.23,71.528,73.232,71.568,71.708,0.0,0.0,0.036,20.0,20.0,49.196,49.909,61.024,72.144,73.351,72.94,76.804,41.639,59.048,42.114,-10.82,52.031,50.75,72.688,72.813,72.438,73.25,0,0,72,70,1000,200,0.0,10.93,75.0,73.75,0.014,74.063,76.0,74.125,76.438,0,99.313,72,70,1000,200,-0.001,0.0,78.25,78.0,0.023,74.125,75.5,74.625,76.75,0,99.75,72,70,1000,200,-0.001,0.0,78.188,77.625,0.036,74.25,77.125,73.625,77.0,0,97.438,72,70,1000,200,-0.001,0.0,78.25,77.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.092,0.367,0.0,0.0,0.035,0.035,0.003,0.001,0.003,0.001
5072008,401,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,10.789,2.248,2.228,-0.535,73.23,71.74,73.232,71.674,71.815,0.0,0.004,0.036,20.0,20.0,49.224,49.937,61.011,72.144,73.277,72.94,76.804,41.712,59.257,42.042,-10.82,52.031,50.75,72.688,72.813,72.438,73.25,0,0,72,70,1000,200,0.0,11.211,75.0,73.75,0.014,74.063,76.063,74.125,76.438,0,99.313,72,70,1000,200,-0.001,0.0,78.188,78.0,0.023,74.125,75.5,74.5,76.75,0,99.75,72,70,1000,200,-0.001,0.0,78.188,77.688,0.034,74.375,77.063,73.625,77.0,0,97.438,72,70,1000,200,-0.001,0.0,78.25,77.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,-0.115,0.251,0.0,0.0,0.035,0.036,0.003,0.001,0.002,0.001
5072008,402,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.047,2.248,2.228,-0.544,73.122,71.634,73.232,71.568,71.601,0.0,0.004,0.036,20.0,20.0,49.252,49.965,61.011,72.036,73.277,73.046,76.731,41.712,59.257,42.187,-10.82,52.031,50.75,72.688,72.813,72.438,73.188,0,0,72,70,1000,200,0.0,10.727,75.0,73.75,0.014,74.063,76.063,74.125,76.438,0,99.313,72,70,1000,200,-0.001,0.0,78.25,78.125,0.023,74.125,75.5,74.5,76.563,0,99.75,72,70,1000,200,-0.001,0.0,78.188,77.625,0.029,74.375,77.0,73.625,77.0,0,97.438,72,70,1000,200,-0.001,0.0,78.25,77.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.224,0.001,-0.148,0.001,-0.164,0.362,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5072008,403,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,10.898,2.248,2.228,0.324,73.23,71.634,73.337,71.674,71.601,0.0,0.0,0.036,20.0,20.0,49.224,49.965,60.979,72.036,73.351,73.046,76.731,41.786,59.048,42.187,-10.82,52.063,50.75,72.688,72.813,72.438,73.188,0,0,72,70,1000,200,0.0,10.797,74.938,73.75,0.014,74.063,76.063,74.063,76.438,0,99.313,72,70,1000,200,-0.001,0.0,78.25,78.0,0.023,74.125,75.5,74.5,76.75,0,99.75,72,70,1000,200,-0.001,0.0,78.188,77.688,0.035,74.25,77.063,73.625,77.0,0,97.438,72,70,1000,200,-0.001,0.0,78.25,77.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.122,0.312,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.001
5072008,404,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,10.914,2.248,2.228,-0.583,73.23,71.74,73.232,71.674,71.708,0.0,0.004,0.036,20.0,20.0,49.252,49.965,60.979,72.144,73.351,73.046,76.731,41.859,59.153,42.187,-10.82,52.063,50.781,72.938,72.813,72.438,73.25,0,0,72,70,1000,200,0.0,11.039,74.938,73.75,0.014,74.063,76.063,74.125,76.438,0,99.313,72,70,1000,200,-0.001,0.0,78.188,78.0,0.023,74.125,75.5,74.5,76.75,0,99.75,72,70,1000,200,-0.001,0.0,78.188,77.625,0.031,74.375,77.063,73.625,77.0,0,97.438,72,70,1000,200,-0.001,0.0,78.25,77.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.122,0.253,0.0,0.0,0.034,0.035,0.002,0.001,0.003,0.001
5072008,405,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.021,13.412,0,80,55,1.4,10.703,2.248,2.228,-1.254,73.23,71.634,73.337,71.463,71.708,0.0,0.0,0.036,20.0,20.0,49.252,50.021,60.94,72.144,73.351,73.046,76.731,41.859,59.257,42.187,-10.82,52.063,50.781,72.688,72.813,72.438,73.25,0,0,72,70,1000,200,0.0,11.023,75.0,73.75,0.014,74.063,76.063,74.125,76.438,0,99.313,72,70,1000,200,-0.001,0.0,78.25,78.0,0.023,74.125,75.5,74.5,76.75,0,99.75,72,70,1000,200,-0.001,0.0,78.188,77.625,0.034,74.25,77.125,73.625,77.0,0,97.438,72,70,1000,200,-0.001,0.0,78.25,77.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.233,0.253,0.0,0.0,0.034,0.036,0.003,0.001,0.003,0.001
5072008,406,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,10.836,2.248,2.228,-1.272,73.23,71.634,73.337,71.674,71.708,0.0,0.004,0.036,20.0,20.0,49.28,50.021,60.966,72.144,73.277,73.046,76.731,41.859,59.153,42.26,-10.82,52.094,50.844,72.688,72.813,72.438,73.188,0,0,72,70,1000,200,0.0,10.938,74.938,73.75,0.014,74.063,76.063,74.125,76.313,0,99.313,72,70,1000,200,-0.001,0.0,78.25,78.0,0.023,74.125,75.5,74.5,76.563,0,99.75,72,70,1000,200,-0.001,0.0,78.188,77.688,0.032,74.25,77.063,73.625,77.0,0,97.438,72,70,1000,200,-0.001,0.0,78.25,77.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.164,0.31,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5072008,407,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,10.836,2.248,2.228,-1.44,73.122,71.634,73.337,71.674,71.601,0.0,0.004,0.036,20.0,20.0,49.28,50.077,60.966,72.036,73.351,72.94,76.804,41.859,59.048,42.26,-10.82,52.125,50.844,72.688,72.813,72.438,73.25,0,0,72,70,1000,200,0.0,10.922,74.938,73.75,0.014,73.938,76.0,74.125,76.313,0,99.313,72,70,1000,200,-0.001,0.0,78.188,78.0,0.023,74.125,75.438,74.5,76.75,0,99.75,72,70,1000,200,-0.001,0.0,78.188,77.625,0.034,74.25,77.0,73.625,77.0,0,97.438,72,70,1000,200,-0.001,0.0,78.25,77.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.092,0.311,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.001
5072008,408,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,10.906,2.248,2.228,0.472,73.23,71.634,73.337,71.674,71.601,0.0,0.004,0.036,20.0,20.0,49.308,50.021,60.966,72.251,73.277,73.046,76.804,41.859,59.048,42.26,-10.82,52.125,50.844,72.688,72.813,72.438,73.188,0,0,72,70,1000,200,0.0,10.836,75.0,73.75,0.014,74.063,76.0,74.125,76.313,0,99.313,72,70,1000,200,-0.001,0.0,78.25,78.0,0.023,74.125,75.375,74.438,76.563,0,99.75,72,70,1000,200,-0.001,0.0,78.0,77.688,0.034,74.25,77.063,73.625,77.0,0,97.438,72,70,1000,200,-0.001,0.0,78.25,77.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.168,0.313,0.0,0.0,0.035,0.035,0.003,0.001,0.002,0.001
5072008,409,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,10.828,2.248,0.462,0.31,73.23,71.634,73.337,71.568,71.601,0.0,0.004,0.036,20.0,20.0,49.308,50.049,60.966,72.144,73.277,72.94,76.731,41.859,59.153,42.26,-10.82,52.125,50.844,72.688,72.813,72.375,73.188,0,0,72,70,1000,200,0.0,10.938,74.938,73.75,0.014,74.063,76.0,74.125,76.313,0,99.313,72,70,1000,200,-0.001,0.0,78.188,78.0,0.023,74.125,75.375,74.5,76.563,0,99.75,72,70,1000,200,-0.001,0.0,78.0,77.688,0.036,74.25,77.125,73.625,77.0,0,97.438,72,70,1000,200,-0.001,0.0,78.25,77.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.113,0.311,0.0,0.0,0.034,0.036,0.002,0.001,0.002,0.001
5072008,410,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,11.156,2.248,2.228,2.216,73.23,71.634,73.337,71.674,71.708,0.0,0.004,0.036,20.0,20.0,49.308,50.021,60.998,72.144,73.277,73.046,76.657,41.932,59.048,42.26,-10.82,52.156,50.875,72.688,72.813,72.375,73.188,0,0,72,70,1000,200,0.0,11.07,74.938,73.75,0.014,74.063,76.063,74.125,76.313,0,99.313,72,70,1000,200,-0.001,0.0,78.188,78.0,0.023,74.125,75.375,74.5,76.563,0,99.75,72,70,1000,200,-0.001,0.0,78.0,77.625,0.034,74.25,77.063,73.625,77.0,0,97.438,72,70,1000,200,-0.001,0.0,78.25,77.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.161,0.257,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5072008,411,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,11.0,2.248,2.228,0.27,73.23,71.634,73.337,71.674,71.708,0.0,0.0,0.036,20.0,20.0,49.336,50.021,61.024,72.144,73.277,73.046,76.731,41.932,59.153,42.333,-10.82,52.156,50.875,72.688,72.813,72.438,73.25,0,0,72,70,1000,200,0.0,11.242,75.0,73.75,0.014,74.063,76.0,74.125,76.313,0,99.313,72,70,1000,200,-0.001,0.0,78.188,78.0,0.023,74.125,75.438,74.5,76.75,0,99.75,72,70,1000,200,-0.001,0.0,78.0,77.625,0.036,74.25,77.0,73.5,77.0,0,97.438,72,70,1000,200,-0.001,0.0,78.25,77.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.164,0.313,0.0,0.0,0.035,0.035,0.003,0.001,0.002,0.001
