DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,412,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.456,0,80,55,1.4,11.047,2.248,2.228,0.348,73.23,71.74,73.337,71.674,71.708,0.0,0.004,0.036,20.0,20.0,49.336,49.993,61.037,72.144,73.277,73.046,76.731,41.932,59.153,42.333,-10.82,52.188,50.844,72.688,72.75,72.375,73.25,0,0,72,70,1000,200,0.0,11.133,75.0,73.75,0.014,74.063,76.0,74.125,76.313,0,99.313,72,70,1000,200,-0.001,0.0,78.25,78.0,0.023,74.125,75.438,74.5,76.75,0,99.75,72,70,1000,200,-0.001,0.0,78.0,77.688,0.038,74.25,77.0,73.625,77.0,0,97.438,72,70,1000,200,-0.001,0.0,78.25,77.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.164,0.313,0.0,0.0,0.034,0.035,0.003,0.001,0.002,0.001
5072008,413,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,11.078,2.248,2.228,-0.538,73.23,71.74,73.337,71.674,71.708,0.0,0.004,0.036,20.0,20.0,49.336,50.021,61.076,72.144,73.277,72.834,76.731,42.005,59.153,42.333,-10.82,52.188,50.844,72.688,72.813,72.438,73.188,0,0,72,70,1000,200,0.0,11.047,74.938,73.75,0.014,73.938,76.0,74.125,76.313,0,99.313,72,70,1000,200,-0.001,0.0,78.25,78.0,0.023,74.0,75.438,74.5,76.563,0,99.75,72,70,1000,200,-0.001,0.0,78.0,77.625,0.035,74.25,77.063,73.625,77.0,0,97.438,72,70,1000,200,-0.001,0.0,78.25,77.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.086,0.255,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5072008,414,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.078,2.248,2.228,0.43,73.23,71.74,73.337,71.674,71.708,0.0,0.0,0.036,20.0,20.0,49.336,50.049,61.102,72.144,73.277,72.94,76.731,42.005,59.153,42.406,-10.82,52.156,50.844,72.625,72.813,72.375,73.188,0,0,72,70,1000,200,0.0,11.281,74.938,73.75,0.014,73.938,76.063,74.063,76.438,0,99.313,72,70,1000,200,-0.001,0.0,78.188,78.0,0.023,74.125,75.5,74.5,76.563,0,99.75,72,70,1000,200,-0.001,0.0,78.0,77.625,0.034,74.25,77.0,73.625,77.0,0,97.438,72,70,1000,200,-0.001,0.0,78.063,77.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.113,0.313,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.0
5072008,415,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.456,0,80,55,1.4,11.305,2.248,2.228,0.34,73.23,71.634,73.232,71.674,71.708,0.0,0.004,0.036,20.0,20.0,49.336,50.021,61.115,72.144,73.277,72.94,76.657,41.932,59.362,42.333,-10.82,52.219,50.875,72.688,72.813,72.438,73.25,0,0,72,70,1000,200,0.0,10.977,74.938,73.688,0.014,74.063,76.063,74.125,76.313,0,99.313,72,70,1000,200,-0.001,0.0,78.188,78.0,0.023,74.125,75.563,74.5,76.563,0,99.75,72,70,1000,200,-0.001,0.0,78.0,77.625,0.036,74.25,77.063,73.625,77.0,0,97.438,72,70,1000,200,-0.001,0.0,78.25,77.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.11,0.31,0.0,0.0,0.034,0.035,0.003,0.001,0.002,0.001
5072008,416,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,10.953,2.248,2.228,-0.873,73.23,71.634,73.232,71.568,71.708,0.0,0.004,0.036,20.0,20.0,49.336,50.049,61.128,72.144,73.351,72.94,76.804,42.005,59.362,42.333,-10.82,52.219,50.875,72.688,72.813,72.438,73.188,0,0,72,70,1000,200,0.0,10.813,75.0,73.75,0.014,73.938,76.125,74.125,76.313,0,99.313,72,70,1000,200,-0.001,0.0,78.188,78.0,0.023,74.0,75.563,74.5,76.75,0,99.75,72,70,1000,200,-0.001,0.0,77.938,77.625,0.034,74.25,77.063,73.625,77.0,0,97.438,72,70,1000,200,-0.001,0.0,78.25,77.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.092,0.254,0.0,0.0,0.034,0.035,0.003,0.001,0.002,0.001
5072008,417,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,11.039,2.248,2.228,0.352,73.122,71.634,73.337,71.568,71.708,0.0,0.004,0.036,20.0,20.0,49.364,50.021,61.167,72.144,73.277,72.94,76.657,42.005,59.048,42.406,-10.82,52.219,50.906,72.688,72.813,72.438,73.25,0,0,72,70,1000,200,0.0,11.203,75.0,73.75,0.014,73.938,76.125,74.125,76.313,0,99.313,72,70,1000,200,-0.001,0.0,78.188,78.0,0.023,74.125,75.625,74.5,76.563,0,99.75,72,70,1000,200,-0.001,0.0,78.0,77.625,0.034,74.25,77.0,73.625,77.0,0,97.438,72,70,1000,200,-0.001,0.0,78.063,77.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.11,0.314,0.0,0.0,0.035,0.035,0.003,0.001,0.002,0.001
5072008,418,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.295,0,80,55,1.4,11.023,2.248,2.228,-0.351,73.23,71.634,73.232,71.568,71.601,0.0,0.004,0.036,20.0,20.0,49.336,50.077,61.193,72.144,73.277,72.94,76.657,42.005,58.944,42.406,-10.82,52.219,50.906,72.688,72.813,72.438,73.25,0,0,72,70,1000,200,0.0,11.242,74.938,73.75,0.014,73.938,76.125,74.125,76.313,0,99.313,72,70,1000,200,-0.001,0.0,78.188,78.0,0.023,74.0,75.625,74.5,76.563,0,99.75,72,70,1000,200,-0.001,0.0,78.0,77.625,0.034,74.25,77.063,73.625,77.0,0,97.438,72,70,1000,200,-0.001,0.0,78.25,77.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.11,0.315,0.0,0.0,0.034,0.036,0.002,0.001,0.002,0.001
5072008,419,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,11.188,2.248,2.228,-0.039,73.23,71.74,73.337,71.568,71.708,0.0,0.004,0.036,20.0,20.0,49.392,50.049,61.193,72.144,73.203,72.94,76.731,42.005,59.257,42.406,-10.82,52.219,50.906,72.625,72.75,72.438,73.25,0,0,72,70,1000,200,0.0,10.922,74.938,73.688,0.014,73.938,76.063,74.125,76.438,0,99.313,72,70,1000,200,-0.001,0.0,78.188,78.0,0.023,74.125,75.563,74.5,76.563,0,99.75,72,70,1000,200,-0.001,0.0,78.0,77.688,0.034,74.25,77.063,73.625,77.0,0,97.438,72,70,1000,200,-0.001,0.0,78.063,77.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.148,0.311,0.0,0.0,0.034,0.036,0.003,0.001,0.002,0.001
5072008,420,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,11.188,2.248,2.228,0.285,73.122,71.74,73.337,71.674,71.601,0.0,0.004,0.036,20.0,20.0,49.392,50.049,61.219,72.036,73.277,73.046,76.657,42.079,59.257,42.406,-10.82,52.219,50.938,72.688,72.813,72.438,73.188,0,0,72,70,1000,200,0.0,11.102,74.938,73.75,0.014,73.938,76.063,74.125,76.313,0,99.313,72,70,1000,200,-0.001,0.0,78.188,78.0,0.023,74.0,75.625,74.5,76.563,0,99.75,72,70,1000,200,-0.001,0.0,78.0,77.625,0.034,74.25,77.0,73.625,77.0,0,97.438,72,70,1000,200,-0.001,0.0,78.063,77.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.161,0.254,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5072008,421,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,11.055,2.248,2.228,0.469,73.23,71.634,73.232,71.674,71.601,0.0,0.004,0.036,20.0,20.0,49.42,50.049,61.206,72.144,73.277,72.94,76.731,42.079,59.048,42.406,-10.82,52.25,50.969,72.625,72.813,72.438,73.25,0,0,72,70,1000,200,0.0,10.93,74.938,73.688,0.014,73.938,76.0,74.125,76.313,0,99.313,72,70,1000,200,-0.001,0.0,78.188,78.0,0.023,74.0,75.563,74.5,76.438,0,99.75,72,70,1000,200,-0.001,0.0,78.0,77.688,0.035,74.25,77.0,73.625,77.0,0,97.438,72,70,1000,200,-0.001,0.0,78.25,77.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.113,0.259,0.0,0.0,0.034,0.035,0.003,0.001,0.002,0.001
5072008,422,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,10.852,2.248,2.228,1.77,73.122,71.634,73.232,71.568,71.601,0.0,0.004,0.036,20.0,20.0,49.42,50.049,61.238,72.144,73.277,73.046,76.731,42.079,59.153,42.479,-10.82,52.25,50.938,72.688,72.813,72.438,73.188,0,0,72,70,1000,200,0.0,11.234,75.0,73.75,0.014,74.063,75.938,74.125,76.313,0,99.313,72,70,1000,200,-0.001,0.0,78.188,78.0,0.023,74.0,75.563,74.5,76.563,0,99.75,72,70,1000,200,-0.001,0.0,78.0,77.625,0.034,74.188,77.0,73.625,77.0,0,97.438,72,70,1000,200,-0.001,0.0,78.063,77.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.164,0.312,0.0,0.0,0.034,0.035,0.003,0.001,0.002,0.001
5072008,423,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.354,0,80,55,1.4,11.297,2.248,2.228,0.405,73.015,71.74,73.337,71.568,71.601,0.0,0.0,0.036,20.0,20.0,49.42,50.049,61.219,72.036,73.277,73.046,76.657,42.079,59.153,42.479,-10.82,52.25,50.969,72.688,72.813,72.438,73.188,0,0,72,70,1000,200,0.0,11.102,74.938,73.75,0.014,73.938,76.0,74.125,76.313,0,99.313,72,70,1000,200,-0.001,0.0,78.188,78.0,0.023,74.125,75.5,74.5,76.563,0,99.75,72,70,1000,200,-0.001,0.0,78.0,77.625,0.034,74.188,77.0,73.625,77.0,0,97.438,72,70,1000,200,-0.001,0.0,78.063,77.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.161,0.313,0.0,0.0,0.034,0.036,0.002,0.001,0.002,0.001
5072008,424,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,10.836,2.248,0.462,0.34,73.122,71.528,73.127,71.463,71.601,0.0,0.004,0.036,20.0,20.0,49.42,50.049,61.251,72.036,73.203,72.94,76.731,42.152,59.048,42.479,-10.82,52.281,50.969,72.625,72.813,72.375,73.188,0,0,72,70,1000,200,0.0,10.758,74.938,73.688,0.014,73.938,75.938,74.125,76.125,0,99.313,72,70,1000,200,-0.001,0.0,78.188,78.0,0.023,74.0,75.438,74.5,76.563,0,99.75,72,70,1000,200,-0.001,0.0,78.0,77.625,0.029,74.188,77.0,73.625,77.0,0,97.438,72,70,1000,200,-0.001,0.0,78.063,77.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.148,0.26,0.0,0.0,0.034,0.035,0.003,0.001,0.002,0.001
5072008,425,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,10.836,2.248,2.228,0.182,73.122,71.634,73.232,71.568,71.601,0.0,0.004,0.036,20.0,20.0,49.448,50.077,61.219,72.144,73.203,72.94,76.657,42.079,59.153,42.479,-10.82,52.281,51.0,72.688,72.813,72.438,73.25,0,0,72,70,1000,200,0.0,10.797,74.938,73.75,0.014,73.938,75.875,74.063,76.313,0,99.313,72,70,1000,200,-0.001,0.0,78.188,77.938,0.023,74.0,75.438,74.5,76.563,0,99.75,72,70,1000,200,-0.001,0.0,78.0,77.563,0.034,74.188,77.0,73.625,77.0,0,97.438,72,70,1000,200,-0.001,0.0,78.25,77.938,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.144,0.314,0.0,0.0,0.034,0.036,0.002,0.001,0.002,0.001
5072008,426,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,10.859,2.248,0.462,1.328,73.23,71.74,73.232,71.674,71.708,0.0,0.004,0.036,20.0,20.0,49.448,50.077,61.225,72.251,73.203,72.94,76.657,42.079,59.048,42.479,-10.82,52.281,51.0,72.688,72.813,72.438,73.188,0,0,72,70,1000,200,0.0,10.914,74.938,73.75,0.014,73.813,75.813,74.125,76.313,0,99.313,72,70,1000,200,-0.001,0.0,78.188,78.0,0.023,74.125,75.375,74.438,76.563,0,99.75,72,70,1000,200,-0.001,0.0,78.0,77.688,0.034,74.188,77.0,73.5,77.0,0,97.438,72,70,1000,200,-0.001,0.0,78.063,77.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.144,0.315,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5072008,427,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,11.0,2.248,2.228,-0.402,73.122,71.528,73.232,71.568,71.494,0.0,0.004,0.036,20.0,20.0,49.448,50.077,61.277,72.036,73.203,72.94,76.657,42.152,59.153,42.479,-10.82,52.281,51.0,72.688,72.813,72.438,73.188,0,0,72,70,1000,200,0.0,10.836,74.938,73.688,0.014,73.813,75.875,74.125,76.125,0,99.313,72,70,1000,200,-0.001,0.0,78.0,78.0,0.023,74.0,75.375,74.438,76.563,0,99.75,72,70,1000,200,-0.001,0.0,78.0,77.625,0.03,74.25,77.0,73.625,76.938,0,97.438,72,70,1000,200,-0.001,0.0,78.063,77.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.144,0.258,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5072008,428,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,11.094,2.248,2.228,0.122,73.23,71.634,73.337,71.568,71.601,0.0,0.004,0.036,20.0,20.0,49.448,50.077,61.264,72.251,73.277,72.94,76.657,42.152,59.048,42.479,-10.82,52.281,51.0,72.625,72.75,72.438,73.188,0,0,72,70,1000,200,0.0,10.836,74.938,73.75,0.014,73.938,75.875,74.125,76.125,0,99.313,72,70,1000,200,-0.001,0.0,78.0,77.938,0.023,74.0,75.375,74.438,76.438,0,99.75,72,70,1000,200,-0.001,0.0,78.0,77.625,0.034,74.25,77.063,73.625,76.938,0,97.438,72,70,1000,200,-0.001,0.0,78.063,77.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.11,0.258,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5072008,429,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,10.813,2.248,2.228,0.301,73.122,71.528,73.232,71.568,71.601,0.0,0.004,0.036,20.0,20.0,49.477,50.105,61.277,72.144,73.351,73.046,76.731,42.225,59.048,42.551,-10.82,52.25,51.031,72.625,72.813,72.438,73.188,0,0,72,70,1000,200,0.0,10.82,74.938,73.688,0.014,73.813,75.813,74.063,76.125,0,99.313,72,70,1000,200,-0.001,0.0,78.0,78.0,0.023,74.0,75.313,74.438,76.563,0,99.75,72,70,1000,200,-0.001,0.0,77.938,77.625,0.036,74.188,77.0,73.625,77.0,0,97.438,72,70,1000,200,-0.001,0.0,78.25,77.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.122,0.26,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5072008,430,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,10.945,2.248,2.228,0.27,73.23,71.634,73.232,71.674,71.708,0.0,0.004,0.036,20.0,20.0,49.477,50.077,61.238,72.144,73.203,72.94,76.731,42.152,59.048,42.551,-10.82,52.313,51.0,72.625,72.813,72.438,73.188,0,0,72,70,1000,200,0.0,10.883,74.938,73.688,0.014,73.938,75.813,74.125,76.125,0,99.313,72,70,1000,200,-0.001,0.0,78.0,77.938,0.023,73.875,75.375,74.438,76.563,0,99.75,72,70,1000,200,-0.001,0.0,77.938,77.625,0.034,74.188,77.0,73.625,77.0,0,97.438,72,70,1000,200,-0.001,0.0,78.063,77.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.148,0.317,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5072008,431,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,10.945,2.248,0.462,2.304,73.23,71.634,73.337,71.674,71.601,0.0,0.004,0.036,20.0,20.0,49.477,50.105,61.238,72.251,73.277,72.94,76.731,42.152,59.257,42.551,-10.82,52.313,51.031,72.688,72.75,72.438,73.188,0,0,72,70,1000,200,0.0,10.797,75.0,73.75,0.014,73.813,75.813,74.125,76.125,0,99.313,72,70,1000,200,-0.001,0.0,78.0,77.938,0.023,73.875,75.313,74.438,76.438,0,99.75,72,70,1000,200,-0.001,0.0,77.938,77.625,0.034,74.188,77.0,73.625,76.938,0,97.438,72,70,1000,200,-0.001,0.0,78.25,77.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.113,0.313,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5072008,432,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,10.727,2.248,0.462,1.968,73.23,71.634,73.337,71.568,71.601,0.0,0.004,0.036,20.0,20.0,49.477,50.133,61.225,72.144,73.277,72.727,76.657,42.152,59.153,42.551,-10.82,52.313,51.031,72.625,72.813,72.438,73.188,0,0,72,70,1000,200,0.0,10.813,75.0,73.688,0.014,73.813,75.813,74.063,76.125,0,99.313,72,70,1000,200,-0.001,0.0,78.188,77.75,0.023,74.0,75.313,74.5,76.563,0,99.75,72,70,1000,200,-0.001,0.0,78.0,77.563,0.036,74.188,76.938,73.625,76.938,0,97.438,72,70,1000,200,-0.001,0.0,78.063,77.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.068,0.314,0.0,0.0,0.034,0.035,0.003,0.001,0.002,0.001
5072008,433,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,10.727,2.248,2.228,0.458,73.23,71.74,73.232,71.568,71.708,0.0,0.004,0.036,20.0,20.0,49.505,50.133,61.219,72.144,73.203,72.94,76.657,42.225,59.153,42.551,-10.82,52.313,51.063,72.625,72.75,72.375,73.25,0,0,72,70,1000,200,0.0,10.672,74.938,73.75,0.014,73.813,75.813,74.063,76.125,0,99.313,72,70,1000,200,-0.001,0.0,78.0,77.938,0.023,73.875,75.313,74.438,76.563,0,99.75,72,70,1000,200,-0.001,0.0,77.938,77.563,0.034,74.188,77.0,73.625,76.938,0,97.438,72,70,1000,200,-0.001,0.0,78.063,77.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.144,0.258,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5072008,434,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,10.75,2.248,2.228,-1.377,73.23,71.634,73.337,71.674,71.601,0.0,0.004,0.036,20.0,20.0,49.505,50.161,61.18,72.251,73.203,72.94,76.657,42.225,59.257,42.624,-10.82,52.344,51.063,72.625,72.813,72.438,73.188,0,0,72,70,1000,200,0.0,10.805,74.938,73.75,0.014,73.813,75.813,74.063,76.125,0,99.313,72,70,1000,200,-0.001,0.0,78.0,77.938,0.023,74.0,75.313,74.438,76.563,0,99.75,72,70,1000,200,-0.001,0.0,77.938,77.625,0.034,74.188,77.0,73.5,76.938,0,97.438,72,70,1000,200,-0.001,0.0,78.063,77.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.144,0.313,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5072008,435,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,11.258,2.248,2.228,-1.419,73.122,71.634,73.337,71.568,71.601,0.0,0.004,0.036,20.0,20.0,49.505,50.161,61.18,72.144,73.277,72.94,76.804,42.298,59.153,42.697,-10.82,52.344,51.063,72.688,72.813,72.438,73.25,0,0,72,70,1000,200,0.0,11.023,74.938,73.75,0.014,73.813,75.813,74.063,76.0,0,99.313,72,70,1000,200,-0.001,0.0,78.0,77.938,0.023,74.0,75.313,74.5,76.563,0,99.75,72,70,1000,200,-0.001,0.0,78.0,77.563,0.038,74.188,76.938,73.5,76.938,0,97.438,72,70,1000,200,-0.001,0.0,78.063,77.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.115,0.316,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5072008,436,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,11.328,2.248,2.228,0.161,73.122,71.634,73.337,71.568,71.601,0.0,0.004,0.036,20.0,20.0,49.505,50.189,61.154,72.144,73.203,72.94,76.731,42.225,59.153,42.624,-10.82,52.344,51.063,72.625,72.813,72.438,73.25,0,0,72,70,1000,200,0.0,11.023,74.938,73.688,0.014,73.813,75.75,74.063,76.125,0,99.313,72,70,1000,200,-0.001,0.0,78.0,77.938,0.023,74.0,75.313,74.5,76.563,0,99.75,72,70,1000,200,-0.001,0.0,78.0,77.563,0.036,74.188,76.938,73.625,76.938,0,97.438,72,70,1000,200,-0.001,0.0,78.063,77.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.148,0.315,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5072008,437,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,11.328,2.248,2.228,-0.321,73.122,71.634,73.232,71.568,71.601,0.0,0.004,0.036,20.0,20.0,49.505,50.161,61.154,72.251,73.203,72.94,76.731,42.298,59.048,42.697,-10.82,52.375,51.063,72.625,72.75,72.438,73.25,0,0,72,70,1000,200,0.0,11.078,75.0,73.688,0.014,73.813,75.813,74.063,76.0,0,99.313,72,70,1000,200,-0.001,0.0,78.0,77.938,0.023,74.0,75.375,74.438,76.438,0,99.75,72,70,1000,200,-0.001,0.0,77.938,77.563,0.038,74.188,77.0,73.5,76.938,0,97.438,72,70,1000,200,-0.001,0.0,78.063,77.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.148,0.318,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5072008,438,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.281,0,80,55,1.4,11.016,2.248,0.462,0.014,73.122,71.634,73.232,71.568,71.601,0.0,0.004,0.036,20.0,20.0,49.533,50.189,61.193,72.144,73.277,72.94,76.731,42.225,59.048,42.551,-10.82,52.375,51.063,72.625,72.813,72.375,73.188,0,0,72,70,1000,200,0.0,11.141,74.938,73.75,0.014,73.813,75.75,74.063,76.0,0,99.313,72,70,1000,200,-0.001,0.0,78.0,77.938,0.023,74.0,75.313,74.5,76.438,0,99.75,72,70,1000,200,-0.001,0.0,77.938,77.563,0.03,74.188,76.938,73.625,76.938,0,97.438,72,70,1000,200,-0.001,0.0,78.063,77.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.113,0.257,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5072008,439,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,11.008,2.248,2.228,-0.04,73.122,71.74,73.127,71.568,71.601,0.0,0.004,0.036,20.0,20.0,49.533,50.189,61.18,72.251,73.203,72.94,76.657,42.225,59.257,42.624,-10.82,52.375,51.063,72.688,72.75,72.375,73.188,0,0,72,70,1000,200,0.0,10.969,74.938,73.75,0.014,73.813,75.813,74.125,76.125,0,99.313,72,70,1000,200,-0.001,0.0,78.0,77.938,0.023,74.125,75.313,74.5,76.438,0,99.75,72,70,1000,200,-0.001,0.0,77.938,77.625,0.034,74.188,76.938,73.625,76.938,0,97.438,72,70,1000,200,-0.001,0.0,78.063,77.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.144,0.312,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5072008,440,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,10.82,2.248,2.228,0.32,73.122,71.634,73.337,71.568,71.708,0.0,0.004,0.036,20.0,20.0,49.533,50.217,61.193,72.251,73.203,72.94,76.731,42.372,59.257,42.697,-10.82,52.375,51.094,72.625,72.75,72.438,73.188,0,0,72,70,1000,200,0.0,10.859,74.688,73.688,0.014,73.813,75.813,74.063,76.125,0,99.313,72,70,1000,200,0.0,0.0,78.0,77.625,0.023,73.875,75.375,74.438,76.563,0,99.75,72,70,1000,200,-0.001,0.0,77.813,77.563,0.034,74.188,76.938,73.625,76.938,0,97.438,72,70,1000,200,-0.001,0.0,78.063,77.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.148,0.257,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5072008,441,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,10.82,2.248,2.228,-1.165,73.122,71.634,73.232,71.463,71.601,0.0,0.0,0.036,20.0,20.0,49.533,50.217,61.141,72.144,73.203,72.94,76.731,42.298,59.048,42.697,-10.82,52.375,51.094,72.625,72.75,72.375,73.188,0,0,72,70,1000,200,0.0,11.117,74.938,73.688,0.014,73.813,75.75,74.063,76.125,0,99.313,72,70,1000,200,0.0,0.0,78.0,77.938,0.023,73.875,75.375,74.5,76.438,0,99.75,72,70,1000,200,-0.001,0.0,77.938,77.563,0.031,74.188,76.938,73.625,76.938,0,97.438,72,70,1000,200,-0.001,0.0,78.063,77.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.148,0.318,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5072008,442,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,11.109,2.248,2.228,0.461,73.122,71.634,73.337,71.568,71.601,0.0,0.004,0.036,20.0,20.0,49.505,50.189,61.128,72.251,73.129,72.94,76.583,42.225,59.257,42.697,-10.82,52.375,51.063,72.625,72.75,72.438,73.25,0,0,72,70,1000,200,0.0,10.852,74.938,73.688,0.014,73.813,75.75,74.063,76.0,0,99.313,72,70,1000,200,0.0,0.0,78.188,77.938,0.023,73.875,75.375,74.5,76.438,0,99.75,72,70,1000,200,-0.001,0.0,77.938,77.625,0.032,74.188,76.938,73.625,76.938,0,97.438,72,70,1000,200,-0.001,0.0,78.063,77.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,-0.072,0.149,-0.148,0.001,-0.201,0.37,0.0,0.0,0.034,0.036,0.003,0.001,0.001,0.001
5072008,443,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.485,0,80,55,1.4,10.867,2.248,2.228,0.298,73.122,71.634,73.232,71.568,71.601,0.0,0.004,0.036,20.0,20.0,49.505,50.189,61.141,72.144,73.277,72.94,76.731,42.298,59.257,42.77,-10.82,52.375,51.063,72.625,72.75,72.375,73.188,0,0,72,70,1000,200,0.0,10.922,74.938,73.688,0.014,73.813,75.813,74.063,76.125,0,99.313,72,70,1000,200,-0.001,0.0,78.0,77.938,0.023,73.875,75.438,74.5,76.438,0,99.75,72,70,1000,200,-0.001,0.0,77.938,77.563,0.036,74.188,76.938,73.5,76.875,0,97.438,72,70,1000,200,-0.001,0.0,78.063,77.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.113,0.375,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5072008,444,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,11.039,2.248,3.993,0.514,73.015,71.634,73.232,71.568,71.601,0.0,0.004,0.036,20.0,20.0,49.505,50.217,61.141,72.144,73.129,72.94,76.657,42.372,59.362,42.697,-10.82,52.375,51.094,72.625,72.75,72.375,73.188,0,0,72,70,1000,200,0.0,10.961,74.938,73.688,0.014,73.813,75.875,74.063,76.125,0,99.313,72,70,1000,200,-0.001,0.0,78.0,77.938,0.023,73.875,75.375,74.438,76.438,0,99.75,72,70,1000,200,-0.001,0.0,77.938,77.563,0.042,74.188,76.938,73.625,76.938,0,97.438,72,70,1000,200,-0.001,0.0,78.063,77.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.205,0.255,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5072008,445,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.008,2.248,2.228,0.504,73.122,71.528,73.232,71.568,71.601,0.0,0.004,0.036,20.0,20.0,49.477,50.189,61.128,72.144,73.129,72.94,76.657,42.372,59.153,42.697,-10.82,52.406,51.094,72.625,72.75,72.438,73.188,0,0,72,70,1000,200,0.0,11.008,74.688,73.688,0.014,73.813,75.875,74.063,76.125,0,99.313,72,70,1000,200,-0.001,0.0,78.0,77.938,0.023,73.875,75.438,74.5,76.438,0,99.75,72,70,1000,200,-0.001,0.0,77.938,77.563,0.039,74.188,76.938,73.625,76.938,0,97.438,72,70,1000,200,-0.001,0.0,78.0,77.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.205,0.26,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5072008,446,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,10.859,2.248,2.228,0.544,73.338,71.634,73.232,71.568,71.815,0.0,0.004,0.036,20.0,20.0,49.505,50.189,61.128,72.358,73.203,72.94,76.657,42.298,59.153,42.697,-10.82,52.375,51.094,72.625,72.75,72.375,73.188,0,0,72,70,1000,200,0.0,10.836,74.938,73.75,0.014,73.813,75.875,74.063,76.125,0,99.313,72,70,1000,200,-0.001,0.0,77.875,77.938,0.023,73.875,75.5,74.5,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.938,77.563,0.036,74.063,76.938,73.5,76.875,0,97.438,72,70,1000,200,0.0,0.0,78.0,77.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.144,0.317,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5072008,447,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,10.859,2.248,2.228,-1.342,73.122,71.634,73.232,71.674,71.601,0.0,0.004,0.036,20.0,20.0,49.505,50.189,61.076,72.144,73.203,72.94,76.657,42.298,59.153,42.697,-10.82,52.375,51.125,72.625,72.75,72.375,73.25,0,0,72,70,1000,200,0.0,10.961,74.938,73.75,0.014,73.625,75.875,74.063,76.0,0,99.313,72,70,1000,200,-0.001,0.0,78.0,77.75,0.023,73.875,75.438,74.438,76.438,0,99.75,72,70,1000,200,-0.001,0.0,77.938,77.563,0.034,74.188,76.938,73.5,76.875,0,97.438,72,70,1000,200,0.0,0.0,78.063,77.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.144,0.317,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5072008,448,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,11.016,2.248,2.228,-0.465,73.122,71.634,73.232,71.568,71.601,0.0,0.004,0.036,20.0,20.0,49.505,50.161,61.063,72.144,73.203,72.94,76.657,42.298,59.153,42.697,-10.82,52.406,51.125,72.688,72.75,72.438,73.188,0,0,72,70,1000,200,0.0,10.969,74.938,73.75,0.014,73.625,75.875,74.063,76.125,0,99.313,72,70,1000,200,-0.001,0.0,78.0,77.75,0.023,73.875,75.438,74.5,76.438,0,99.75,72,70,1000,200,-0.001,0.0,77.938,77.313,0.04,74.063,76.875,73.5,76.938,0,97.438,72,70,1000,200,0.0,0.0,78.0,77.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.144,0.315,0.0,0.0,0.034,0.035,0.002,0.001,0.004,0.001
5072008,449,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,10.977,2.248,2.228,0.275,73.015,71.634,73.232,71.568,71.601,0.0,0.004,0.036,20.0,20.0,49.533,50.189,61.024,72.036,73.129,72.727,76.657,42.298,59.048,42.697,-10.82,52.406,51.125,72.625,72.688,72.438,73.25,0,0,72,70,1000,200,0.0,11.086,74.938,73.688,0.014,73.813,75.875,74.063,76.125,0,99.313,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,74.0,75.5,74.5,76.438,0,99.75,72,70,1000,200,-0.001,0.0,77.938,77.563,0.034,74.188,76.938,73.625,76.938,0,97.438,72,70,1000,200,-0.001,0.0,78.0,77.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.097,0.318,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5072008,450,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,11.078,2.248,2.228,-1.244,73.23,71.634,73.232,71.568,71.601,0.0,0.004,0.039,20.0,20.0,49.561,50.189,61.011,72.144,73.203,72.94,76.657,42.372,59.153,42.77,-10.82,52.406,51.156,72.625,72.75,72.375,73.188,0,0,72,70,1000,200,0.0,10.93,74.938,73.688,0.014,73.625,75.875,74.063,76.125,0,99.313,72,70,1000,200,-0.001,0.0,77.875,77.938,0.023,74.0,75.5,74.438,76.438,0,99.75,72,70,1000,200,-0.001,0.0,77.938,77.563,0.036,74.063,76.875,73.625,76.938,0,97.438,72,70,1000,200,-0.001,0.0,78.0,77.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.144,0.317,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5072008,451,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,10.922,2.248,2.228,1.411,73.122,71.634,73.232,71.568,71.601,0.0,0.004,0.036,20.0,20.0,49.561,50.189,60.966,72.144,73.203,72.94,76.657,42.372,59.153,42.697,-10.82,52.406,51.156,72.625,72.75,72.438,73.188,0,0,72,70,1000,200,0.0,11.047,74.938,73.688,0.014,73.625,75.875,74.063,76.125,0,99.313,72,70,1000,200,-0.001,0.0,78.0,77.75,0.023,73.875,75.5,74.5,76.438,0,99.75,72,70,1000,200,-0.001,0.0,77.813,77.563,0.034,74.063,76.875,73.625,76.938,0,97.438,72,70,1000,200,-0.001,0.0,78.063,77.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.144,0.259,0.0,0.0,0.034,0.035,0.003,0.001,0.001,0.001
5072008,452,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,11.078,2.248,2.228,-1.766,73.23,71.634,73.232,71.568,71.601,0.0,0.004,0.036,20.0,20.0,49.561,50.189,60.94,72.144,73.203,72.94,76.657,42.372,59.153,42.77,-10.82,52.438,51.188,72.5,72.688,72.438,73.188,0,0,72,70,1000,200,0.0,10.945,74.688,73.688,0.014,73.625,75.938,74.063,76.0,0,99.313,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,73.875,75.438,74.438,76.438,0,99.75,72,70,1000,200,-0.001,0.0,77.938,77.563,0.034,74.063,76.938,73.625,76.938,0,97.438,72,70,1000,200,-0.001,0.0,78.0,77.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.001,-0.144,0.318,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5072008,453,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,11.023,2.248,2.228,0.296,73.122,71.634,73.232,71.568,71.601,0.0,0.004,0.036,20.0,20.0,49.561,50.161,60.927,72.144,73.203,72.94,76.657,42.372,59.257,42.77,-10.82,52.406,51.156,72.688,72.688,72.438,73.188,0,0,72,70,1000,200,0.0,11.039,74.938,73.688,0.014,73.625,75.875,74.063,76.125,0,99.313,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,73.875,75.438,74.5,76.438,0,99.75,72,70,1000,200,-0.001,0.0,77.938,77.563,0.038,74.063,76.875,73.5,76.938,0,97.438,72,70,1000,200,-0.001,0.0,78.0,77.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,-0.072,-0.148,0.001,-0.144,0.316,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5072008,454,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,11.023,2.248,2.228,0.35,73.122,71.634,73.232,71.463,71.601,0.0,0.004,0.036,20.0,20.0,49.589,50.189,60.953,72.144,73.203,72.94,76.731,42.445,59.048,42.697,-10.82,52.438,51.188,72.625,72.688,72.375,73.188,0,0,72,70,1000,200,0.0,10.93,74.938,73.688,0.014,73.625,75.875,74.063,76.125,0,99.313,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,73.875,75.438,74.438,76.438,0,99.75,72,70,1000,200,-0.001,0.0,77.813,77.563,0.034,74.188,76.875,73.625,76.938,0,97.438,72,70,1000,200,-0.001,0.0,78.0,77.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.148,0.204,0.0,0.0,0.034,0.035,0.003,0.0,0.001,0.001
5072008,455,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,10.859,2.248,2.228,1.652,73.015,71.634,73.232,71.568,71.387,0.0,0.004,0.036,20.0,20.0,49.589,50.217,60.927,72.036,73.203,72.94,76.731,42.445,59.048,42.77,-10.82,52.406,51.188,72.625,72.688,72.438,73.188,0,0,72,70,1000,200,0.0,10.867,74.938,73.688,0.014,73.625,75.813,74.063,76.0,0,99.313,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,73.875,75.375,74.5,76.438,0,99.75,72,70,1000,200,-0.001,0.0,77.938,77.563,0.042,74.063,76.938,73.5,76.875,0,97.438,72,70,1000,200,-0.001,0.0,78.0,77.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.148,0.262,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5072008,456,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,10.82,2.248,2.228,0.318,73.122,71.634,73.232,71.463,71.494,0.0,0.004,0.036,20.0,20.0,49.617,50.217,60.869,72.144,73.129,72.94,76.657,42.372,59.048,42.77,-10.82,52.406,51.188,72.625,72.688,72.375,73.188,0,0,72,70,1000,200,0.0,11.063,74.938,73.688,0.014,73.625,75.813,74.063,76.0,0,99.313,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,73.875,75.375,74.438,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.938,77.313,0.036,74.063,76.875,73.5,76.938,0,97.438,72,70,1000,200,-0.001,0.0,78.0,77.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.205,0.318,0.0,0.0,0.034,0.035,0.003,0.0,0.003,0.001
5072008,457,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,10.922,2.248,2.228,-0.55,73.122,71.634,73.337,71.463,71.601,0.0,0.004,0.036,20.0,20.0,49.617,50.189,60.83,72.144,73.129,72.834,76.657,42.372,59.153,42.77,-10.82,52.438,51.25,72.625,72.75,72.375,73.188,0,0,72,70,1000,200,0.0,10.711,74.938,73.688,0.014,73.625,75.75,74.063,76.0,0,99.313,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,73.875,75.375,74.188,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.813,77.563,0.037,74.063,76.875,73.625,76.875,0,97.438,72,70,1000,200,-0.001,0.0,78.0,77.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.132,0.317,0.0,0.0,0.034,0.035,0.003,0.0,0.001,0.001
5072008,458,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,10.789,2.248,2.228,0.408,73.122,71.634,73.232,71.463,71.601,0.0,0.004,0.036,20.0,20.0,49.645,50.217,60.674,72.251,73.129,72.94,76.657,42.445,58.944,42.843,-10.82,52.438,51.25,72.625,72.75,72.375,73.188,0,0,72,70,1000,200,0.0,10.797,74.938,73.688,0.014,73.625,75.813,74.063,76.0,0,99.313,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,73.875,75.313,74.438,76.438,0,99.75,72,70,1000,200,-0.001,0.0,77.813,77.563,0.034,74.063,76.875,73.5,76.875,0,97.438,72,70,1000,200,-0.001,0.0,78.0,77.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.205,0.323,0.0,0.0,0.034,0.035,0.003,0.0,0.001,0.001
5072008,459,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,10.766,2.248,2.228,0.602,73.23,71.528,73.232,71.463,71.601,0.0,0.0,0.036,20.0,20.0,49.645,50.217,60.616,72.144,73.203,72.94,76.657,42.445,59.153,42.77,-10.82,52.438,51.219,72.625,72.688,72.375,73.188,0,0,72,70,1000,200,0.0,10.953,74.688,73.438,0.014,73.625,75.75,74.063,76.0,0,99.313,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,73.875,75.25,74.5,76.438,0,99.75,72,70,1000,200,-0.001,0.0,77.938,77.563,0.026,74.188,76.875,73.625,76.875,0,97.438,72,70,1000,200,-0.001,0.0,78.0,77.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.144,0.261,0.0,0.0,0.034,0.035,0.003,0.0,0.001,0.001
5072008,500,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,10.867,2.248,2.228,-1.076,73.23,71.634,73.337,71.568,71.601,0.0,0.004,0.036,20.0,20.0,49.645,50.217,60.603,72.144,73.203,72.94,76.657,42.445,59.048,42.843,-10.82,52.438,51.219,72.688,72.688,72.375,73.188,0,0,72,70,1000,200,0.0,10.945,74.938,73.688,0.014,73.625,75.688,74.063,76.0,0,99.313,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,73.875,75.313,74.438,76.438,0,99.75,72,70,1000,200,-0.001,0.0,77.813,77.313,0.035,74.063,76.875,73.5,76.875,0,97.438,72,70,1000,200,-0.001,0.0,78.0,77.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.144,0.321,0.0,0.0,0.034,0.035,0.003,0.001,0.003,0.001
5072008,501,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.021,13.354,0,80,55,1.4,10.875,2.248,2.228,9.957,73.122,71.634,73.232,71.463,71.601,0.0,0.004,0.036,20.0,20.0,49.645,50.245,60.577,72.251,73.203,72.94,76.657,42.372,59.153,42.843,-10.82,52.469,51.219,72.625,72.688,72.375,73.188,0,0,72,70,1000,200,0.0,11.063,74.938,73.75,0.014,73.625,75.75,73.938,76.0,0,99.313,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,73.875,75.313,74.438,76.25,0,99.75,72,70,1000,200,-0.001,0.0,77.938,77.313,0.034,74.063,76.938,73.625,76.875,0,97.438,72,70,1000,200,-0.001,0.0,78.0,77.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.276,0.375,0.0,0.0,0.034,0.035,0.002,0.0,0.003,0.001
5072008,502,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,10.875,2.248,2.228,0.136,73.122,71.634,73.232,71.568,71.601,0.0,0.004,0.036,20.0,20.0,49.673,50.245,60.603,72.251,73.129,72.94,76.583,42.445,59.153,42.843,-10.82,52.469,51.25,72.625,72.688,72.375,73.188,0,0,72,70,1000,200,0.0,11.102,74.938,73.688,0.014,73.625,75.688,73.938,76.0,0,99.313,72,70,1000,200,0.0,0.0,77.875,77.75,0.023,73.688,75.313,74.625,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.813,77.563,0.03,74.188,76.875,73.625,76.875,0,97.438,72,70,1000,200,-0.001,0.0,78.0,77.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.201,0.318,0.0,0.0,0.034,0.035,0.003,0.0,0.001,0.001
5072008,503,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,11.047,2.248,2.228,2.153,73.122,71.634,73.232,71.463,71.494,0.0,0.0,0.036,20.0,20.0,49.645,49.096,60.59,72.144,73.129,72.94,76.583,42.445,59.153,42.843,-10.82,52.469,51.25,72.625,72.813,72.438,73.188,0,0,72,70,1000,200,0.0,10.859,74.938,73.688,0.014,73.625,75.688,74.063,75.875,0,99.313,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,73.875,75.375,74.438,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.813,77.313,0.034,74.063,76.813,73.625,76.875,0,97.438,72,70,1000,200,-0.001,0.0,78.0,77.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.201,0.317,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5072008,504,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,10.938,2.248,2.228,0.184,73.122,71.528,73.127,71.463,71.601,0.0,0.004,0.036,20.0,20.0,49.645,49.04,60.512,72.251,73.129,72.94,76.657,42.445,59.362,42.843,-10.82,52.469,51.219,72.625,72.813,72.375,73.188,0,0,72,70,1000,200,0.0,11.172,74.938,73.688,0.014,73.625,75.688,74.063,76.0,0,99.313,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,73.875,75.438,74.438,76.438,0,99.75,72,70,1000,200,-0.001,0.0,77.813,77.313,0.032,74.188,76.813,73.625,76.875,0,97.438,72,70,1000,200,-0.001,0.0,78.0,77.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.205,0.313,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5072008,505,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.471,0,80,55,1.4,11.078,1.126,2.228,-0.084,73.122,71.528,73.127,71.463,71.601,0.0,0.004,0.036,20.0,20.0,49.645,49.516,60.486,72.251,73.129,72.94,76.657,42.518,59.153,42.843,-10.82,52.469,51.219,72.625,72.75,72.438,73.188,0,0,72,70,1000,200,0.0,10.992,74.938,73.688,0.014,73.625,75.688,74.063,76.0,0,99.313,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,73.875,75.5,74.625,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.813,77.563,0.034,74.063,76.813,73.625,76.875,0,97.438,72,70,1000,200,-0.001,0.0,78.0,77.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.205,0.263,0.0,0.0,0.034,0.035,0.003,0.0,0.001,0.001
5072008,506,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,10.953,2.248,2.228,0.887,73.122,71.634,73.232,71.463,71.601,0.0,0.004,0.036,20.0,20.0,49.645,49.853,60.46,72.251,73.129,72.94,76.731,42.592,59.048,42.916,-10.82,52.469,51.219,72.625,72.75,72.375,73.188,0,0,72,70,1000,200,0.0,10.93,74.938,73.75,0.014,73.625,75.75,74.063,75.875,0,99.313,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,73.875,75.5,74.438,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.813,77.563,0.037,74.063,76.875,73.625,76.875,0,97.438,72,70,1000,200,-0.001,0.0,78.0,77.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.21,0.263,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5072008,507,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.016,2.248,2.228,1.605,73.23,71.528,73.127,71.357,71.601,0.0,0.004,0.036,20.0,20.0,49.645,50.133,60.434,72.251,73.129,72.94,76.731,42.445,59.257,42.916,-10.82,52.5,51.25,72.625,72.75,72.438,73.188,0,0,72,70,1000,200,0.0,11.086,74.938,73.688,0.014,73.563,75.813,74.063,76.0,0,99.313,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,73.875,75.438,74.438,76.438,0,99.75,72,70,1000,200,-0.001,0.0,77.813,77.313,0.033,73.875,76.813,73.625,76.875,0,97.438,72,70,1000,200,-0.001,0.0,78.0,77.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.21,0.375,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5072008,508,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,11.016,2.248,2.228,0.353,73.122,71.634,73.337,71.568,71.494,0.0,0.004,0.036,20.0,20.0,49.673,50.189,60.46,72.036,73.055,72.94,76.583,42.445,59.362,42.916,-10.82,52.469,51.25,72.625,72.75,72.438,73.188,0,0,72,70,1000,200,0.0,10.945,74.938,73.688,0.014,73.625,75.688,74.063,76.0,0,99.313,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,73.688,75.438,74.438,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.813,77.313,0.035,74.063,76.75,73.5,76.875,0,97.438,72,70,1000,200,-0.001,0.0,78.0,77.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.337,0.371,0.0,0.0,0.035,0.035,0.003,0.001,0.003,0.001
5072008,509,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.31,0,80,55,1.4,10.992,2.248,2.228,1.44,73.122,71.528,73.127,71.568,71.494,0.0,0.004,0.036,20.0,20.0,49.673,50.245,60.486,72.144,73.129,72.834,76.657,42.518,59.048,42.843,-10.82,52.531,51.281,72.625,72.813,72.438,73.188,0,0,72,70,1000,200,0.0,10.883,74.938,73.688,0.014,73.563,75.688,74.063,76.0,0,99.313,72,70,1000,200,-0.001,0.0,77.813,77.75,0.023,73.875,75.438,74.438,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.813,77.313,0.035,74.063,76.813,73.625,76.875,0,97.438,72,70,1000,200,-0.001,0.0,78.0,77.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.132,0.262,0.0,0.0,0.034,0.036,0.003,0.0,0.003,0.001
5072008,510,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.156,2.248,2.228,-1.21,73.122,71.634,73.232,71.568,71.601,0.0,0.004,0.036,20.0,20.0,49.701,50.273,60.46,72.251,73.129,72.94,76.657,42.518,59.048,42.916,-10.82,52.5,51.281,72.625,72.75,72.375,73.188,0,0,72,70,1000,200,0.0,11.016,74.688,73.688,0.014,73.563,75.813,73.938,76.0,0,99.313,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,73.875,75.438,74.5,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.813,77.563,0.027,74.063,76.813,73.5,76.875,0,97.438,72,70,1000,200,-0.001,0.0,78.0,77.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.205,0.322,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5072008,511,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.164,2.248,2.228,-0.601,73.015,71.634,73.337,71.568,71.494,0.0,0.004,0.036,20.0,20.0,49.673,50.329,60.434,72.144,73.129,72.94,76.657,42.592,59.153,42.916,-10.82,52.5,51.25,72.625,72.75,72.375,73.188,0,0,72,70,1000,200,0.0,11.109,74.688,73.688,0.014,73.625,75.875,73.938,76.0,0,99.313,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,73.875,75.438,74.5,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.813,77.563,0.034,74.063,76.75,73.5,76.875,0,97.438,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.205,0.262,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.0
5072008,512,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.961,2.248,2.228,0.309,73.122,71.634,73.232,71.568,71.601,0.0,0.004,0.036,20.0,20.0,49.701,50.357,60.408,72.251,73.129,72.94,76.657,42.518,59.257,42.916,-10.82,52.531,51.219,72.625,72.75,72.438,73.188,0,0,72,70,1000,200,0.0,10.961,74.938,73.688,0.014,73.625,75.813,73.938,76.125,0,99.313,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,73.875,75.438,74.5,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.813,77.313,0.034,74.063,76.813,73.5,76.875,0,97.438,72,70,1000,200,-0.001,0.0,78.0,77.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.205,0.318,0.0,0.0,0.035,0.036,0.003,0.001,0.002,0.001
5072008,513,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.339,0,80,55,1.4,11.078,2.248,2.228,-1.209,73.122,71.634,73.337,71.568,71.601,0.0,0.004,0.036,20.0,20.0,49.729,50.357,60.408,72.144,73.129,72.94,76.657,42.592,59.257,42.916,-10.82,52.5,51.313,72.625,72.688,72.375,73.188,0,0,72,70,1000,200,0.0,11.0,74.938,73.438,0.014,73.563,75.75,73.938,76.0,0,99.313,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,73.875,75.438,74.438,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.813,77.563,0.034,74.063,76.75,73.5,76.875,0,97.438,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.205,0.259,0.0,0.0,0.034,0.036,0.003,0.001,0.001,0.0
5072008,514,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.295,0,80,55,1.4,11.078,2.248,2.228,1.568,73.015,71.634,73.232,71.568,71.494,0.0,0.004,0.036,20.0,20.0,49.729,50.385,60.408,72.144,73.129,72.94,76.657,42.518,59.153,42.988,-10.82,52.531,51.313,72.625,72.688,72.375,73.188,0,0,72,70,1000,200,0.0,11.133,74.688,73.688,0.014,73.625,75.813,73.938,76.0,0,99.313,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,73.875,75.375,74.5,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.813,77.313,0.034,74.063,76.813,73.5,76.75,0,97.438,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.205,0.376,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
