DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,515,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,11.055,2.248,2.228,0.804,73.122,71.634,73.232,71.568,71.601,0.0,0.004,0.036,20.0,20.0,49.729,50.413,60.37,72.251,73.129,72.94,76.583,42.592,59.153,42.988,-10.82,52.531,51.344,72.625,72.75,72.375,73.188,0,0,72,70,1000,200,0.0,11.242,74.938,73.438,0.014,73.563,75.813,74.063,76.0,0,99.313,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,73.688,75.375,74.438,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.813,77.313,0.034,74.063,76.813,73.5,76.875,0,97.438,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.201,0.32,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5072008,516,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,11.0,2.248,2.228,0.217,73.23,71.634,73.232,71.463,71.601,0.0,0.004,0.036,20.0,20.0,49.729,50.385,60.357,72.144,73.203,72.94,76.583,42.518,59.257,42.916,-10.82,52.531,51.344,72.625,72.75,72.375,73.188,0,0,72,70,1000,200,0.0,10.938,74.938,73.688,0.014,73.563,75.813,74.063,76.0,0,99.313,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,73.688,75.438,74.438,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.813,77.313,0.03,73.875,76.813,73.5,76.875,0,97.438,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.141,0.319,0.0,0.0,0.034,0.035,0.003,0.001,0.002,0.001
5072008,517,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,11.102,2.248,2.228,1.803,73.122,71.634,73.232,71.568,71.601,0.0,0.004,0.036,20.0,20.0,49.729,50.441,60.344,72.144,73.129,72.94,76.657,42.592,59.153,42.988,-10.82,52.563,51.375,72.625,72.688,72.375,73.0,0,0,72,70,1000,200,0.0,10.992,74.688,73.688,0.014,73.563,75.875,74.063,76.0,0,99.313,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,73.688,75.375,74.438,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.813,77.313,0.034,74.063,76.813,73.5,76.875,0,97.438,72,70,1000,200,-0.001,0.0,78.0,77.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.205,0.319,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5072008,518,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,10.93,2.248,2.228,0.212,73.122,71.528,73.127,71.568,71.601,0.0,0.004,0.036,20.0,20.0,49.729,50.441,60.311,72.251,73.129,72.94,76.657,42.665,59.362,42.988,-10.82,52.563,51.375,72.625,72.75,72.375,73.188,0,0,72,70,1000,200,0.0,10.898,74.938,73.688,0.014,73.563,75.875,73.938,76.0,0,99.313,72,70,1000,200,-0.001,0.0,77.813,77.75,0.023,73.688,75.313,74.438,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.813,77.313,0.034,73.875,76.75,73.5,76.875,0,97.438,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.205,0.26,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5072008,519,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,10.867,2.248,2.228,1.428,73.122,71.634,73.232,71.568,71.494,0.0,0.004,0.036,20.0,20.0,49.757,50.469,60.298,72.251,73.055,72.834,76.657,42.592,59.153,42.988,-10.82,52.594,51.438,72.625,72.625,72.375,73.188,0,0,72,70,1000,200,0.0,10.742,74.938,73.688,0.014,73.563,75.813,73.938,76.0,0,99.313,72,70,1000,200,0.0,0.0,77.813,77.75,0.023,73.688,75.313,74.438,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.813,77.313,0.037,73.875,76.75,73.5,76.875,0,97.438,72,70,1000,200,-0.001,0.0,78.0,77.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.179,0.32,0.0,0.0,0.034,0.035,0.003,0.0,0.003,0.001
5072008,520,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,11.094,2.248,2.228,2.239,73.122,71.528,73.022,71.463,71.601,0.0,0.004,0.036,20.0,20.0,49.757,50.525,60.272,72.251,73.129,72.94,76.657,42.592,59.257,42.988,-10.82,52.625,51.438,72.625,72.688,72.375,73.188,0,0,72,70,1000,200,0.0,11.109,74.688,73.688,0.014,73.563,75.813,73.938,76.0,0,99.313,72,70,1000,200,-0.001,0.0,77.813,77.75,0.023,73.688,75.25,74.438,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.688,77.313,0.035,74.063,76.813,73.5,76.75,0,97.438,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.205,0.318,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5072008,521,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,11.094,2.248,2.228,0.805,73.23,71.634,73.232,71.568,71.494,0.0,0.004,0.036,20.0,20.0,49.757,50.525,60.259,72.251,73.129,72.834,76.657,42.592,59.257,42.988,-10.82,52.625,51.406,72.625,72.75,72.375,73.188,0,0,72,70,1000,200,0.0,11.414,74.688,73.688,0.014,73.563,75.813,73.938,76.0,0,99.313,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,73.688,75.25,74.438,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.688,77.563,0.034,74.063,76.688,73.5,76.875,0,97.438,72,70,1000,200,-0.001,0.0,78.0,77.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.132,0.318,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5072008,522,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,11.383,2.248,2.228,0.148,73.015,71.634,73.232,71.568,71.494,0.0,0.004,0.036,20.0,20.0,49.785,50.582,60.22,72.144,73.055,72.621,76.657,42.592,59.153,43.061,-10.82,52.625,51.469,72.625,72.688,72.375,73.188,0,0,72,70,1000,200,0.0,11.336,74.688,73.688,0.014,73.625,75.75,73.938,76.0,0,99.313,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,73.688,75.188,74.438,76.438,0,99.75,72,70,1000,200,-0.001,0.0,77.813,77.313,0.038,73.875,76.688,73.5,76.875,0,97.438,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.091,0.379,0.0,0.0,0.034,0.035,0.002,0.001,0.003,0.001
5072008,523,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,11.234,2.248,2.228,0.138,73.122,71.634,73.127,71.568,71.494,0.0,0.004,0.036,20.0,20.0,49.813,50.61,60.182,72.251,73.129,72.834,76.657,42.665,59.571,43.061,-10.82,52.656,51.469,72.625,72.688,72.375,73.0,0,0,72,70,1000,200,0.0,11.297,74.688,73.688,0.014,73.563,75.813,73.938,76.0,0,99.313,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,73.688,75.188,74.438,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.813,77.313,0.034,73.875,76.688,73.375,76.875,0,97.438,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.132,0.313,0.0,0.0,0.034,0.036,0.002,0.001,0.002,0.001
5072008,524,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.102,2.248,2.228,0.353,73.122,71.422,73.022,71.463,71.601,0.0,0.004,0.036,20.0,20.0,49.841,50.638,60.169,72.251,73.055,72.94,76.657,42.592,59.362,43.061,-10.82,52.656,51.469,72.625,72.625,72.375,73.188,0,0,72,70,1000,200,0.0,11.344,74.938,73.438,0.014,73.563,75.75,73.938,75.875,0,99.313,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,73.688,75.25,74.438,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.688,77.563,0.034,74.063,76.625,73.5,76.875,0,97.438,72,70,1000,200,0.0,0.0,77.875,77.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.345,0.373,0.0,0.0,0.035,0.036,0.003,0.001,0.001,0.001
5072008,525,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,11.266,2.248,2.228,0.485,73.122,71.528,73.127,71.568,71.494,0.0,0.004,0.036,20.0,20.0,49.841,50.694,60.182,72.251,73.129,72.94,76.657,42.738,59.048,43.061,-10.82,52.688,51.469,72.625,72.625,72.438,73.188,0,0,72,70,1000,200,0.0,11.125,74.938,73.438,0.014,73.563,75.813,73.938,76.0,0,99.313,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,73.688,75.125,74.438,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.813,77.313,0.04,73.875,76.688,73.5,76.875,0,97.438,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.205,0.265,0.0,0.0,0.034,0.035,0.003,0.001,0.003,0.001
5072008,526,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,11.188,2.248,2.228,2.098,73.015,71.634,73.127,71.568,71.387,0.0,0.004,0.036,20.0,20.0,49.841,50.694,60.233,72.144,73.055,72.834,76.583,42.738,59.153,43.061,-10.82,52.688,51.5,72.625,72.625,72.375,73.0,0,0,72,70,1000,200,0.0,10.891,74.688,73.688,0.014,73.563,75.875,73.938,75.875,0,99.313,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,73.688,75.188,74.188,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.688,77.188,0.033,73.875,76.688,73.5,76.875,0,97.438,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.176,0.264,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5072008,527,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,11.188,2.248,2.228,2.187,73.23,71.634,73.127,71.568,71.601,0.0,0.004,0.036,20.0,20.0,49.869,50.75,60.169,72.251,73.055,72.94,76.583,42.665,59.153,43.061,-10.82,52.688,51.5,72.625,72.688,72.375,73.188,0,0,72,70,1000,200,0.0,11.422,74.938,73.688,0.014,73.563,75.75,73.938,75.875,0,99.313,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,73.688,75.125,74.188,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.688,77.313,0.036,74.063,76.625,73.625,76.875,0,97.438,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,-0.337,0.321,0.0,0.0,0.034,0.035,0.003,0.001,0.002,0.001
5072008,528,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,11.516,2.248,2.228,-0.487,73.445,71.634,73.022,71.463,71.708,0.0,0.004,0.036,20.0,20.0,49.869,50.75,60.182,72.466,73.055,73.046,76.657,42.738,59.257,43.061,-10.82,52.719,51.5,72.625,72.688,72.375,73.188,0,0,72,70,1000,200,0.0,11.32,74.688,73.688,0.014,73.438,75.75,73.938,75.875,0,99.313,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,73.688,75.125,74.438,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.688,77.313,0.036,73.875,76.625,73.5,76.75,0,97.438,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-4.402,0.263,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5072008,529,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.242,2.248,2.228,0.335,73.122,71.634,73.022,71.568,71.494,0.0,0.004,0.036,20.0,20.0,49.897,50.834,60.195,72.251,73.129,72.94,76.657,42.738,59.362,43.061,-10.82,52.719,51.5,72.5,72.688,72.375,73.0,0,0,72,70,1000,200,0.0,10.922,74.938,73.688,0.014,73.563,75.75,73.938,75.875,0,99.313,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,73.688,75.188,74.438,76.438,0,99.75,72,70,1000,200,-0.001,0.0,77.688,77.313,0.034,73.875,76.688,73.625,76.75,0,97.438,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.205,0.26,0.0,0.0,0.035,0.036,0.003,0.001,0.002,0.001
5072008,530,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,11.188,2.248,2.228,0.348,73.122,71.528,73.022,71.463,71.494,0.0,0.004,0.036,20.0,20.0,49.869,50.806,60.169,72.251,73.055,72.834,76.731,42.811,59.153,43.207,-10.82,52.719,51.531,72.625,72.688,72.438,73.188,0,0,72,70,1000,200,0.0,11.195,74.938,73.688,0.014,73.438,75.688,73.938,75.875,0,99.313,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,73.688,75.188,74.438,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.688,77.188,0.037,73.875,76.688,73.5,76.75,0,97.438,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.183,0.325,0.0,0.0,0.034,0.035,0.003,0.001,0.003,0.001
5072008,531,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,11.023,2.248,2.228,2.159,73.122,71.634,73.022,71.568,71.601,0.0,0.004,0.036,20.0,20.0,49.897,50.862,60.143,72.251,73.129,72.834,76.583,42.738,59.153,43.134,-10.828,52.719,51.531,72.625,72.688,72.438,73.188,0,0,72,70,1000,200,0.0,11.031,74.688,73.688,0.014,73.438,75.688,73.938,75.875,0,99.313,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,73.688,75.063,74.188,76.438,0,99.75,72,70,1000,200,-0.001,0.0,77.813,77.188,0.036,73.875,76.688,73.5,76.75,0,97.438,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.129,0.324,0.0,0.0,0.034,0.035,0.002,0.001,0.003,0.001
5072008,532,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.023,2.248,2.228,0.364,73.122,71.634,73.022,71.568,71.494,0.0,0.004,0.036,20.0,20.0,49.925,50.862,60.117,72.251,73.129,72.834,76.657,42.811,59.257,43.207,-10.82,52.719,51.531,72.625,72.688,72.375,73.0,0,0,72,70,1000,200,0.0,10.883,74.688,73.688,0.014,73.563,75.688,73.938,75.875,0,99.313,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,73.688,75.125,74.188,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.688,77.188,0.034,73.875,76.625,73.5,76.75,0,97.438,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.132,0.322,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5072008,533,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,10.844,2.248,2.228,1.301,73.122,71.528,72.917,71.463,71.601,0.0,0.004,0.036,20.0,20.0,49.925,50.834,60.104,72.251,73.055,72.834,76.583,42.738,59.362,43.134,-10.82,52.719,51.563,72.625,72.75,72.375,73.188,0,0,72,70,1000,200,0.0,11.188,74.938,73.688,0.014,73.438,75.625,74.063,75.875,0,99.313,72,70,1000,200,0.0,0.0,77.813,77.625,0.023,73.688,75.063,74.438,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.688,77.313,0.035,73.875,76.688,73.5,76.75,0,97.438,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.176,0.318,0.0,0.0,0.034,0.035,0.003,0.001,0.002,0.001
5072008,534,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,11.281,2.248,2.228,1.267,73.122,71.634,73.022,71.568,71.494,0.0,0.004,0.036,20.0,20.0,49.953,50.834,60.13,72.144,73.129,72.834,76.583,42.738,59.257,43.134,-10.82,52.719,51.563,72.625,72.625,72.375,73.188,0,0,72,70,1000,200,0.0,11.242,74.688,73.688,0.014,73.438,75.688,73.938,75.75,0,99.313,72,70,1000,200,0.0,0.0,77.813,77.625,0.023,73.625,75.0,74.188,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.688,77.313,0.034,73.875,76.688,73.5,76.75,0,97.438,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.129,0.321,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5072008,535,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,11.141,2.248,2.228,2.661,73.122,71.634,72.917,71.463,71.601,0.0,0.004,0.036,20.0,20.0,49.925,50.862,60.13,72.358,73.055,72.94,76.657,42.738,59.257,43.134,-10.82,52.75,51.594,72.625,72.688,72.375,73.0,0,0,72,70,1000,200,0.0,11.219,74.688,73.688,0.014,73.438,75.625,73.938,75.75,0,99.313,72,70,1000,200,0.0,0.0,77.688,77.75,0.023,73.688,75.0,74.188,76.438,0,99.75,72,70,1000,200,-0.001,0.0,77.688,77.188,0.029,73.875,76.688,73.5,76.875,0,97.438,72,70,1000,200,0.0,0.0,77.875,77.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.345,0.321,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5072008,536,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,11.297,2.248,2.228,0.313,73.122,71.634,72.917,71.463,71.494,0.0,0.004,0.036,20.0,20.0,49.953,50.862,60.104,72.251,73.055,72.834,76.583,42.811,59.257,43.134,-10.82,52.75,51.594,72.5,72.625,72.375,73.188,0,0,72,70,1000,200,0.0,11.273,74.688,73.438,0.014,73.438,75.625,73.938,75.75,0,99.313,72,70,1000,200,-0.001,0.0,77.688,77.625,0.023,73.625,75.0,74.188,76.438,0,99.75,72,70,1000,200,-0.001,0.0,77.688,77.188,0.034,73.875,76.688,73.5,76.75,0,97.438,72,70,1000,200,-0.001,0.0,77.75,77.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.176,0.263,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.0
5072008,537,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,11.508,2.248,0.462,-0.118,73.122,71.634,73.022,71.463,71.601,0.0,0.004,0.036,20.0,20.0,49.981,50.89,60.13,72.251,73.055,72.834,76.583,42.738,59.048,43.207,-10.82,52.781,51.594,72.625,72.625,72.375,73.188,0,0,72,70,1000,200,0.0,11.289,74.938,73.438,0.014,73.438,75.563,73.938,75.75,0,99.313,72,70,1000,200,-0.001,0.0,77.813,77.563,0.023,73.688,75.0,74.188,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.688,77.188,0.038,73.875,76.625,73.5,76.75,0,97.438,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.176,0.385,0.0,0.0,0.034,0.035,0.003,0.001,0.003,0.001
5072008,538,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,11.156,2.248,2.228,3.793,73.122,71.634,73.022,71.568,71.494,0.0,0.004,0.036,20.0,20.0,49.981,50.862,60.169,72.251,73.055,72.94,76.583,42.738,59.257,43.134,-10.82,52.719,51.594,72.625,72.688,72.375,73.188,0,0,72,70,1000,200,0.0,11.25,74.688,73.438,0.014,73.438,75.5,74.063,75.688,0,99.313,72,70,1000,200,0.0,0.0,77.813,77.563,0.023,73.625,75.0,74.438,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.688,77.188,0.025,73.875,76.688,73.5,76.75,0,97.438,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.337,0.32,0.0,0.0,0.034,0.035,0.003,0.001,0.002,0.001
5072008,539,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.305,2.248,2.228,-0.285,73.122,71.634,72.917,71.463,71.494,0.0,0.004,0.036,20.0,20.0,49.981,50.862,60.182,72.251,73.055,72.621,76.583,42.811,59.362,43.134,-10.82,52.75,51.625,72.5,72.688,72.375,73.188,0,0,72,70,1000,200,0.0,11.281,74.625,73.438,0.014,73.438,75.438,73.938,75.75,0,99.313,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,73.625,75.0,74.188,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.688,77.313,0.04,73.813,76.625,73.5,76.875,0,97.438,72,70,1000,200,-0.001,0.0,77.75,77.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.089,0.261,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.0
5072008,540,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,11.305,2.248,2.228,0.961,73.122,71.634,73.022,71.568,71.494,0.0,0.004,0.036,20.0,20.0,49.981,50.862,60.195,72.251,73.055,72.94,76.583,42.738,59.362,43.134,-10.82,52.719,51.625,72.5,72.688,72.375,73.0,0,0,72,70,1000,200,0.0,10.805,74.688,73.438,0.014,73.438,75.438,74.063,75.688,0,99.313,72,70,1000,200,-0.001,0.0,77.688,77.563,0.023,73.688,75.0,74.188,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.688,77.188,0.033,73.875,76.688,73.5,76.625,0,97.438,72,70,1000,200,-0.001,0.0,77.875,77.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.337,0.319,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5072008,541,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.021,13.368,0,80,55,1.4,10.875,2.248,2.228,2.169,73.122,71.634,73.022,71.568,71.494,0.0,0.004,0.036,20.0,20.0,50.009,50.862,60.207,72.358,73.055,72.834,76.583,42.811,59.257,43.207,-10.82,52.719,51.594,72.625,72.75,72.375,73.0,0,0,72,70,1000,200,0.0,11.078,74.938,73.688,0.014,73.438,75.438,74.063,75.75,0,99.313,72,70,1000,200,-0.001,0.0,77.688,77.563,0.023,73.688,75.0,74.188,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.813,77.313,0.036,73.813,76.625,73.5,76.875,0,97.438,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.335,0.322,0.0,0.0,0.035,0.035,0.003,0.0,0.003,0.001
5072008,542,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,11.109,2.248,2.228,2.946,73.015,71.634,73.022,71.568,71.387,0.0,0.004,0.036,20.0,20.0,50.037,50.89,60.169,72.144,73.129,72.94,76.583,42.885,59.257,43.207,-10.82,52.719,51.625,72.625,72.688,72.438,73.188,0,0,72,70,1000,200,0.0,10.914,74.688,73.438,0.014,73.438,75.438,73.938,75.75,0,99.313,72,70,1000,200,-0.001,0.0,77.813,77.563,0.023,73.625,75.0,74.438,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.688,77.188,0.038,73.875,76.563,73.375,76.75,0,97.438,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.201,0.264,0.0,0.0,0.034,0.035,0.003,0.001,0.003,0.001
5072008,543,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,10.844,2.248,0.462,1.865,73.122,71.634,72.917,71.568,71.494,0.0,0.004,0.036,20.0,20.0,50.009,50.89,60.156,72.251,73.055,72.834,76.583,42.811,59.362,43.207,-10.82,52.719,51.625,72.625,72.688,72.375,73.188,0,0,72,70,1000,200,0.0,11.078,74.688,73.688,0.014,73.438,75.438,73.938,75.75,0,99.313,72,70,1000,200,-0.001,0.0,77.688,77.563,0.023,73.625,75.0,74.188,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.688,77.188,0.034,73.875,76.625,73.5,76.75,0,97.438,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.176,0.321,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5072008,544,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,11.133,2.248,2.228,0.381,73.122,71.634,73.022,71.568,71.601,0.0,0.004,0.036,20.0,20.0,50.037,50.862,60.169,72.251,73.055,72.834,76.657,42.738,59.362,43.207,-10.82,52.719,51.594,72.625,72.688,72.375,73.188,0,0,72,70,1000,200,0.0,11.094,74.938,73.688,0.014,73.438,75.438,73.938,75.75,0,99.313,72,70,1000,200,-0.001,0.0,77.688,77.625,0.023,73.625,75.0,74.188,76.438,0,99.75,72,70,1000,200,-0.001,0.0,77.563,77.313,0.034,73.875,76.625,73.5,76.75,0,97.438,72,70,1000,200,-0.001,0.0,77.75,77.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.179,0.378,0.0,0.0,0.034,0.035,0.003,0.0,0.001,0.001
5072008,545,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,10.906,2.248,2.228,1.133,73.015,71.634,73.022,71.463,71.387,0.0,0.004,0.036,20.0,20.0,50.037,50.89,60.182,72.144,73.055,72.834,76.657,42.885,59.153,43.28,-10.82,52.719,51.594,72.625,72.625,72.375,73.188,0,0,72,70,1000,200,0.0,11.156,74.688,73.688,0.014,73.438,75.5,73.938,75.75,0,99.313,72,70,1000,200,-0.001,0.0,77.688,77.563,0.023,73.625,75.0,74.188,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.688,77.188,0.039,73.813,76.625,73.5,76.75,0,97.438,72,70,1000,200,-0.001,0.0,77.875,77.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.224,-0.148,0.149,-0.179,0.326,0.0,0.0,0.034,0.035,0.002,0.0,0.003,0.001
5072008,546,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,11.078,2.248,2.228,-0.784,73.122,71.634,73.022,71.568,71.494,0.0,0.0,0.036,20.0,20.0,50.037,50.89,60.207,72.251,73.055,72.834,76.583,42.885,59.257,43.28,-10.82,52.719,51.594,72.625,72.688,72.375,73.188,0,0,72,70,1000,200,0.0,10.906,74.688,73.688,0.014,73.438,75.5,73.938,75.75,0,99.313,72,70,1000,200,0.0,0.0,77.688,77.625,0.023,73.688,75.063,74.188,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.688,77.188,0.037,73.813,76.625,73.5,76.75,0,97.438,72,70,1000,200,-0.001,0.0,77.75,77.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.176,0.324,0.0,0.0,0.034,0.035,0.002,0.0,0.003,0.001
5072008,547,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,10.969,2.248,2.228,0.599,73.122,71.634,73.022,71.463,71.601,0.0,0.004,0.036,20.0,20.0,50.037,50.834,60.22,72.251,73.129,72.834,76.657,42.885,59.153,43.28,-10.82,52.719,51.594,72.625,72.75,72.375,73.0,0,0,72,70,1000,200,0.0,11.266,74.688,73.688,0.014,73.438,75.563,74.063,75.75,0,99.313,72,70,1000,200,-0.001,0.0,77.688,77.563,0.023,73.625,75.125,74.188,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.688,77.188,0.034,73.875,76.625,73.5,76.75,0,97.438,72,70,1000,200,-0.001,0.0,77.75,77.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.132,0.323,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5072008,548,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,10.969,2.248,2.228,2.091,73.122,71.634,73.022,71.463,71.494,0.0,0.004,0.036,20.0,20.0,50.037,50.89,60.22,72.251,73.055,72.834,76.583,42.885,59.362,43.28,-10.82,52.719,51.594,72.625,72.688,72.375,73.188,0,0,72,70,1000,200,0.0,11.375,74.688,73.688,0.014,73.438,75.5,73.938,75.75,0,99.313,72,70,1000,200,-0.001,0.0,77.688,77.563,0.023,73.625,75.125,74.188,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.813,77.313,0.034,73.875,76.625,73.5,76.625,0,97.438,72,70,1000,200,-0.001,0.0,77.75,77.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.176,0.32,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5072008,549,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,11.313,2.248,2.228,-0.611,73.015,71.634,73.022,71.568,71.494,0.0,0.004,0.036,20.0,20.0,50.037,50.89,60.272,72.251,72.981,72.94,76.583,42.885,59.362,43.28,-10.82,52.688,51.594,72.625,72.688,72.375,73.188,0,0,72,70,1000,200,0.0,11.117,74.688,73.688,0.014,73.313,75.625,73.938,75.75,0,99.313,72,70,1000,200,-0.001,0.0,77.688,77.563,0.023,73.625,75.125,74.438,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.563,77.188,0.036,73.875,76.625,73.5,76.75,0,97.438,72,70,1000,200,-0.001,0.0,77.75,77.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.966,0.322,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5072008,550,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,11.188,2.248,0.462,5.098,73.338,71.528,72.917,71.357,71.708,0.0,0.004,0.036,20.0,20.0,50.066,50.89,60.272,72.466,73.055,72.94,76.657,42.885,59.153,43.353,-10.82,52.719,51.625,72.625,72.75,72.375,73.0,0,0,72,70,1000,200,0.0,11.008,74.688,73.438,0.014,73.438,75.563,73.938,75.75,0,99.313,72,70,1000,200,-0.001,0.0,77.688,77.563,0.023,73.625,75.125,74.438,76.25,0,99.75,72,70,1000,200,-0.001,0.0,77.688,77.188,0.039,73.813,76.625,73.5,76.75,0,97.438,72,70,1000,200,-0.001,0.0,77.75,77.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.297,0.0,0.0,0.001,0.001,-0.148,0.001,-0.345,0.386,0.0,0.0,0.034,0.035,0.003,0.0,0.003,0.001
5072008,551,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,11.297,2.248,2.228,-0.868,73.015,71.528,73.022,71.463,71.494,0.0,0.004,0.036,20.0,20.0,50.037,50.918,60.259,72.251,72.981,72.834,76.583,42.885,59.153,43.28,-10.82,52.719,51.625,72.5,72.688,72.375,73.0,0,0,72,70,1000,200,0.0,11.086,74.688,73.438,0.014,73.438,75.563,73.938,75.75,0,99.313,72,70,1000,200,0.0,0.0,77.688,77.563,0.023,73.625,75.063,74.188,76.25,0,99.75,72,70,1000,200,-0.001,0.0,77.688,77.188,0.028,73.813,76.625,73.5,76.75,0,97.438,72,70,1000,200,-0.001,0.0,77.75,77.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.27,0.326,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5072008,552,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,11.227,2.248,2.228,0.124,73.122,71.634,73.022,71.463,71.494,0.0,0.004,0.036,20.0,20.0,50.066,50.89,60.246,72.251,72.981,72.834,76.583,42.885,59.466,43.28,-10.82,52.719,51.594,72.625,72.625,72.375,73.188,0,0,72,70,1000,200,0.0,11.406,74.688,73.688,0.014,73.313,75.5,73.938,75.75,0,99.313,72,70,1000,200,0.0,0.0,77.688,77.563,0.023,73.625,75.125,74.188,76.25,0,99.75,72,70,1000,200,-0.001,0.0,77.688,77.188,0.031,73.875,76.625,73.375,76.75,0,97.438,72,70,1000,200,-0.001,0.0,77.75,77.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.27,0.319,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5072008,553,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,11.117,2.248,2.228,1.964,73.122,71.528,72.917,71.463,71.494,0.0,0.004,0.036,20.0,20.0,50.037,50.89,60.233,72.358,73.055,72.834,76.583,42.958,59.257,43.353,-10.82,52.688,51.625,72.5,72.75,72.375,73.0,0,0,72,70,1000,200,0.0,11.266,74.688,73.438,0.014,73.438,75.625,73.938,75.75,0,99.313,72,70,1000,200,-0.001,0.0,77.688,77.563,0.023,73.625,75.125,74.188,76.25,0,99.75,72,70,1000,200,-0.001,0.0,77.563,77.188,0.036,73.875,76.625,73.5,76.75,0,97.438,72,70,1000,200,-0.001,0.0,77.75,77.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.176,0.325,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5072008,554,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.117,2.248,2.228,3.439,73.122,71.634,73.022,71.463,71.494,0.0,0.004,0.036,20.0,20.0,50.066,50.918,60.233,72.251,72.981,72.834,76.583,42.958,59.153,43.28,-10.82,52.688,51.625,72.625,72.625,72.375,73.188,0,0,72,70,1000,200,0.0,11.453,74.688,73.688,0.014,73.313,75.563,73.938,75.75,0,99.313,72,70,1000,200,0.0,0.0,77.688,77.563,0.023,73.5,75.063,74.188,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.563,77.188,0.031,73.813,76.563,73.5,76.75,0,97.438,72,70,1000,200,-0.001,0.0,77.75,77.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.27,0.267,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5072008,555,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,11.43,2.248,2.228,0.17,73.122,71.634,73.022,71.568,71.494,0.0,0.004,0.036,20.0,20.0,50.066,50.89,60.272,72.251,73.055,72.834,76.583,42.958,59.362,43.28,-10.82,52.688,51.625,72.625,72.688,72.375,73.188,0,0,72,70,1000,200,0.0,11.422,74.688,73.688,0.014,73.313,75.563,73.938,75.75,0,99.313,72,70,1000,200,0.0,0.0,77.563,77.563,0.023,73.688,75.125,74.188,76.25,0,99.75,72,70,1000,200,-0.001,0.0,77.563,77.313,0.034,73.875,76.563,73.375,76.625,0,97.438,72,70,1000,200,-0.001,0.0,77.75,77.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.176,0.262,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5072008,556,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,11.336,2.248,2.228,-0.641,73.122,71.634,73.022,71.463,71.494,0.0,0.004,0.036,20.0,20.0,50.066,50.946,60.311,72.144,73.129,72.834,76.657,43.031,59.257,43.425,-10.82,52.688,51.625,72.5,72.625,72.375,73.188,0,0,72,70,1000,200,0.0,11.195,74.688,73.438,0.014,73.313,75.5,73.938,75.75,0,99.313,72,70,1000,200,0.0,0.0,77.688,77.563,0.023,73.625,75.063,74.188,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.688,77.188,0.031,73.875,76.5,73.5,76.75,0,97.438,72,70,1000,200,-0.001,0.0,77.75,77.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,0.0,0.001,0.001,-0.148,0.149,-0.132,0.326,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5072008,557,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,11.055,2.248,2.228,0.767,73.122,71.528,72.917,71.357,71.494,0.0,0.004,0.036,20.0,20.0,50.094,50.918,60.285,72.251,73.055,72.834,76.509,42.958,59.257,43.28,-10.82,52.688,51.625,72.625,72.688,72.375,73.0,0,0,72,70,1000,200,0.0,11.555,74.688,73.688,0.014,73.313,75.563,73.938,75.75,0,99.313,72,70,1000,200,-0.001,0.0,77.688,77.563,0.023,73.625,75.063,74.188,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.563,77.188,0.036,73.813,76.563,73.375,76.625,0,97.438,72,70,1000,200,-0.001,0.0,77.75,77.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.172,0.266,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5072008,558,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,11.438,2.248,2.228,0.364,73.122,71.528,73.022,71.463,71.494,0.0,0.004,0.036,20.0,20.0,50.094,50.946,60.233,72.251,73.055,72.834,76.583,43.031,59.257,43.353,-10.82,52.688,51.625,72.625,72.688,72.375,73.0,0,0,72,70,1000,200,0.0,11.266,74.688,73.438,0.014,73.313,75.5,73.938,75.75,0,99.313,72,70,1000,200,-0.001,0.0,77.688,77.563,0.023,73.625,75.063,74.188,76.375,0,99.75,72,70,1000,200,-0.001,0.0,77.688,77.188,0.031,73.813,76.563,73.5,76.625,0,97.438,72,70,1000,200,-0.001,0.0,77.75,77.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.176,0.265,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5072008,559,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.406,2.248,2.228,0.717,73.015,71.634,73.022,71.568,71.387,0.0,0.004,0.036,20.0,20.0,50.094,50.974,60.195,72.251,73.055,72.94,76.583,42.958,59.257,43.425,-10.82,52.656,51.625,72.5,72.688,72.375,73.0,0,0,72,70,1000,200,0.0,11.078,74.688,73.438,0.014,73.313,75.438,73.938,75.75,0,99.313,72,70,1000,200,-0.001,0.0,77.688,77.563,0.023,73.625,75.063,74.438,76.25,0,99.75,72,70,1000,200,-0.001,0.0,77.563,77.125,0.034,73.813,76.5,73.5,76.75,0,97.438,72,70,1000,200,-0.001,0.0,77.75,77.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.337,0.384,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5072008,600,1,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.485,0,80,55,1.4,10.906,2.248,2.228,-0.438,73.122,71.634,73.022,71.463,71.494,0.0,0.004,0.036,20.0,20.0,50.094,50.946,60.169,72.251,73.055,72.834,76.583,42.958,59.257,43.425,-10.82,52.688,51.625,72.5,72.688,72.375,73.0,0,0,72,70,1000,200,0.0,10.914,74.688,73.438,0.014,73.438,75.438,73.938,75.688,0,99.313,72,70,1000,200,-0.001,0.0,77.563,77.438,0.023,73.625,75.063,74.188,76.25,0,99.75,72,70,1000,200,-0.001,0.0,77.563,77.188,0.031,73.813,76.5,73.5,76.75,0,97.438,72,70,1000,200,-0.001,0.0,77.75,77.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.176,0.386,0.0,0.0,0.034,0.036,0.003,0.0,0.002,0.001
5072008,601,1,1,3,1,100,0.0,0.0,0.0,0,1,1,122.987,101.903,23.979,13.383,0,80,55,1.4,10.906,578.862,601.837,0.503,73.015,71.634,72.917,71.463,71.387,0.015,0.177,0.065,20.0,20.0,50.542,47.106,60.143,72.251,130.462,72.834,131.685,43.104,59.257,43.425,-10.82,52.813,52.438,72.625,72.688,72.375,73.188,0,0,72,70,1000,200,0.003,41.469,74.688,73.438,0.014,73.313,75.375,73.688,75.688,0,100.0,72,70,1000,200,0.025,181.375,77.563,77.438,0.023,73.625,75.063,73.813,76.25,0,100.0,72,70,1000,200,0.026,184.5,77.563,77.125,0.038,73.688,76.5,73.25,76.438,0,100.0,72,70,1000,200,0.02,160.125,77.75,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.509,0.266,-4.219,0.0,0.123,0.102,0.003,0.0,0.002,0.001
5072008,602,1,1,3,1,100,0.0,44.58,44.58,0,1,1,144.07,93.704,25.814,13.441,0,80,55,1.4,590.563,702.128,644.846,2.382,72.476,71.74,73.337,71.463,71.066,0.038,0.271,0.043,24.198,17.628,48.13,45.144,60.052,72.251,125.875,72.94,124.52,43.031,59.153,43.425,-10.82,48.844,48.844,72.625,72.688,72.188,73.25,0,0,72,70,1000,200,0.012,73.625,74.688,73.688,0.014,73.313,75.0,72.938,75.188,0,100.0,72,70,1000,200,0.038,220.25,77.563,77.563,0.023,73.5,74.938,72.688,75.563,0,100.0,72,70,1000,200,0.04,223.625,77.563,77.188,0.034,73.813,76.125,72.813,75.75,0,100.0,72,70,1000,200,0.031,197.75,77.75,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,0.001,0.661,0.328,5.04,0.0,0.144,0.094,0.002,0.0,0.002,0.001
5072008,603,1,1,3,1,100,0.0,57.04,57.04,0,1,1,190.922,115.959,0.011,13.427,0,80,55,1.4,736.875,811.719,775.962,0.564,72.046,72.058,73.653,71.78,70.959,0.046,0.472,0.083,32.375,25.001,48.803,44.5,60.007,72.144,129.574,72.834,128.878,43.031,59.153,43.425,-10.82,48.531,48.781,72.5,72.625,72.188,73.0,0,0,72,70,1000,200,0.023,95.688,74.688,73.438,0.014,73.313,74.688,72.625,74.438,0,100.0,72,70,1000,200,0.048,236.25,77.563,77.438,0.023,73.625,74.75,72.313,74.938,0,100.0,72,70,1000,200,0.05,242.0,77.688,77.125,0.034,73.813,75.75,72.563,75.188,0,100.0,72,70,1000,200,0.04,216.25,77.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.328,0.0,0.0,0.191,0.116,0.003,0.0,0.003,0.001
5072008,604,1,1,3,1,100,0.0,63.738,63.738,0,1,1,254.173,131.186,0.011,13.398,0,80,55,1.4,776.75,657.902,898.073,3.722,72.046,72.27,73.653,71.991,71.066,0.023,0.75,0.12,41.165,31.023,48.747,43.967,59.981,72.251,128.834,73.152,127.918,43.031,59.257,43.425,-10.82,47.875,48.313,72.625,72.5,72.063,72.875,0,0,72,70,1000,200,0.024,99.875,74.688,73.438,0.014,73.313,74.438,72.438,74.0,0,100.0,72,70,1000,200,0.04,221.75,77.563,77.438,0.023,73.688,74.688,72.188,74.375,0,100.0,72,70,1000,200,0.039,219.125,77.563,77.188,0.033,73.813,75.375,72.438,74.563,0,100.0,72,70,1000,200,0.031,193.5,77.75,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.325,0.0,0.0,0.254,0.131,0.003,0.0,0.002,0.001
5072008,605,1,1,3,1,100,0.0,74.828,74.828,0,1,1,290.483,152.269,0.011,13.368,0,80,55,1.4,754.438,470.966,990.031,9.593,72.046,72.482,73.863,72.097,71.066,0.0,0.991,0.157,50.569,36.375,48.86,43.547,59.994,72.036,128.169,73.896,127.253,43.031,59.153,43.425,-10.82,47.719,48.375,72.625,72.5,72.188,72.813,0,0,72,70,1000,200,0.017,80.0,74.688,73.438,0.014,73.313,74.188,72.625,73.813,0,100.0,72,70,1000,200,0.029,184.125,77.688,77.438,0.023,73.625,74.5,72.125,73.938,0,100.0,72,70,1000,200,0.024,167.625,77.563,77.188,0.034,73.875,75.188,72.438,74.375,0,100.0,72,70,1000,200,0.019,147.375,77.75,77.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.327,0.0,0.0,0.29,0.152,0.003,0.001,0.002,0.001
5072008,606,1,1,3,1,100,0.0,90.16,90.16,0,1,1,372.474,197.95,0.011,13.398,0,80,55,1.4,482.469,259.348,1158.203,24.098,72.476,72.482,73.758,72.308,71.387,0.0,1.366,0.23,60.02,44.947,49.533,43.406,60.045,72.036,127.725,74.852,126.884,43.104,59.362,43.498,-10.82,48.531,49.125,72.5,72.438,72.188,72.813,0,0,72,70,1000,200,0.004,37.0,74.688,73.438,0.014,73.313,74.0,72.625,73.625,0,100.0,72,70,1000,200,0.018,141.25,77.563,77.563,0.023,73.625,74.313,72.188,73.938,0,100.0,72,70,1000,200,0.009,97.813,77.563,77.188,0.033,73.813,75.0,72.438,74.313,0,100.0,72,70,1000,200,0.006,79.313,77.75,77.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.0,0.325,0.0,0.0,0.372,0.198,0.003,0.0,0.002,0.001
5072008,607,1,1,3,1,100,6.507,96.947,96.947,0,1,1,452.123,251.83,0.021,13.441,0,80,55,1.4,248.344,204.283,1291.123,21.478,72.476,72.482,73.863,72.413,71.28,0.0,1.812,0.315,67.694,53.919,50.318,43.462,60.032,71.929,127.355,75.596,126.588,43.104,59.362,43.425,-10.82,49.969,50.219,72.625,72.438,72.25,72.813,0,0,72,70,1000,200,0.0,0.0,74.688,73.438,0.014,73.313,74.0,72.625,73.5,0,100.0,72,70,1000,200,0.014,130.75,77.563,77.438,0.023,73.625,74.25,72.313,73.875,0,100.0,72,70,1000,200,0.003,63.031,77.563,77.188,0.036,73.813,74.813,72.438,74.313,0,100.0,72,70,1000,200,0.001,35.156,77.75,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.265,0.0,0.598,0.452,0.252,0.003,0.0,0.002,0.001
5072008,608,1,1,3,1,100,26.314,100.0,100.0,0,1,1,580.966,309.224,0.011,13.076,0,80,55,1.4,248.344,235.975,1570.813,12.042,72.799,72.482,73.863,72.413,71.494,0.0,2.317,0.388,76.844,59.35,51.72,43.575,60.104,71.821,126.985,76.445,126.293,43.104,60.72,44.664,-10.82,51.813,52.125,72.625,72.5,72.375,72.875,0,0,72,70,1000,200,0.0,0.0,74.938,73.438,0.014,73.313,73.875,72.75,73.5,0,100.0,72,70,1000,200,0.018,149.75,77.563,77.438,0.023,73.5,74.313,72.313,73.875,0,100.0,72,70,1000,200,0.004,72.063,77.563,77.125,0.039,73.813,74.75,72.563,74.313,0,100.0,72,70,1000,200,0.0,32.656,77.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.148,-0.072,0.0,1.158,0.0,2.827,0.581,0.309,0.003,0.0,0.002,0.001
5072008,609,1,1,3,1,100,46.691,100.0,100.0,0,1,1,750.805,364.275,0.011,12.623,0,80,55,1.4,257.906,265.528,1720.898,23.31,73.23,72.376,73.863,72.308,69.675,0.0,2.911,0.461,85.403,67.614,50.178,43.659,60.117,71.606,126.763,77.295,126.071,43.104,69.391,56.026,-10.82,52.094,53.375,72.625,72.438,72.375,72.875,0,0,72,70,1000,200,0.0,0.0,74.688,73.438,0.014,73.438,73.875,72.938,73.5,0,100.0,72,70,1000,200,0.024,173.5,77.563,77.438,0.023,73.375,74.375,72.313,73.875,0,100.0,72,70,1000,200,0.006,88.75,77.563,77.188,0.034,73.875,74.75,72.563,74.313,0,100.0,72,70,1000,200,0.001,43.625,77.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,6.205,0.0,22.604,0.751,0.364,0.003,0.0,0.002,0.001
5072008,610,1,1,3,1,100,65.459,100.0,100.0,0,1,1,972.182,484.919,0.011,12.535,0,80,55,1.4,315.938,320.444,2005.095,7.295,72.799,72.27,73.968,72.308,64.108,0.0,3.56,0.546,94.552,73.517,40.642,43.799,60.169,71.606,126.467,78.039,125.849,43.104,47.138,46.921,-10.82,52.563,51.625,72.625,72.438,72.438,72.875,0,0,72,70,1000,200,0.0,0.0,74.688,73.438,0.014,73.438,73.875,72.75,73.5,0,100.0,72,70,1000,200,0.03,192.5,77.563,77.438,0.023,73.375,74.375,72.438,73.875,0,100.0,72,70,1000,200,0.009,104.813,77.563,77.125,0.035,73.875,74.75,72.563,74.313,0,100.0,72,70,1000,200,0.002,53.781,77.75,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,11.861,0.0,6.631,0.972,0.485,0.003,0.0,0.002,0.001
5072008,611,1,1,3,1,100,82.935,100.0,100.0,0,1,1,1137.335,568.082,0.011,12.14,0,80,55,1.4,370.719,380.135,2182.123,23.083,71.293,72.164,73.968,72.202,57.257,0.0,3.909,0.637,99.957,78.946,43.671,43.631,60.182,71.069,126.319,78.782,125.628,43.104,45.78,45.975,-10.82,53.313,58.969,72.625,72.375,72.438,72.875,0,0,72,70,1000,200,0.0,0.0,74.938,73.688,0.014,73.438,73.813,71.813,73.0,0,100.0,72,70,1000,200,0.037,210.5,77.563,77.438,0.023,73.375,74.5,72.063,73.75,0,100.0,72,70,1000,200,0.013,125.25,77.563,77.188,0.034,73.813,74.75,72.563,74.313,0,100.0,72,70,1000,200,0.003,67.938,77.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,13.025,0.0,4.83,1.137,0.568,0.003,0.0,0.002,0.001
5072008,612,1,1,3,1,100,96.517,100.0,100.0,0,1,1,1126.794,583.309,0.011,12.301,0,80,55,1.4,410.5,383.981,2218.35,23.47,70.216,72.058,73.968,72.097,53.296,0.0,3.808,0.648,100.0,80.0,44.877,43.491,60.207,70.855,126.023,79.42,125.406,43.031,45.676,45.756,-10.82,53.719,64.688,72.625,72.375,72.688,72.875,0,0,72,70,1000,200,0.0,0.0,74.688,73.688,0.014,73.438,73.75,71.063,72.625,0,100.0,72,70,1000,200,0.038,214.125,77.563,77.438,0.023,73.375,74.5,71.5,73.563,0,100.0,72,70,1000,200,0.013,127.875,77.563,77.188,0.034,73.813,74.75,72.375,74.313,0,100.0,72,70,1000,200,0.003,68.188,77.688,77.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,12.673,0.0,4.645,1.127,0.583,0.002,0.0,0.002,0.001
5072008,613,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1113.909,569.253,0.011,12.477,0,80,55,1.4,410.188,387.831,2196.579,29.65,69.248,71.846,73.863,71.991,50.299,0.0,3.895,0.637,100.0,80.0,46.391,43.547,60.233,70.64,125.801,79.951,125.185,43.251,45.676,45.756,-10.82,54.188,69.563,72.5,72.313,72.688,72.813,0,0,72,70,1000,200,0.0,0.0,74.688,73.438,0.014,73.438,73.688,70.375,72.063,0,100.0,72,70,1000,200,0.038,212.375,77.563,77.438,0.023,73.625,74.563,71.0,73.25,0,100.0,72,70,1000,200,0.014,128.875,77.563,77.125,0.034,73.813,74.75,72.25,74.125,0,100.0,72,70,1000,200,0.004,68.563,77.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,12.889,0.0,4.331,1.114,0.569,0.003,0.0,0.002,0.001
5072008,614,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1129.136,577.452,0.011,12.579,0,80,55,1.4,410.188,386.547,2187.538,25.829,68.171,71.846,73.863,71.78,48.051,0.0,3.938,0.648,100.0,80.0,48.439,43.659,60.259,70.317,125.579,80.695,124.963,43.837,45.885,45.975,-10.82,54.625,74.375,72.625,72.375,72.75,72.875,0,0,72,70,1000,200,0.0,0.0,74.688,73.438,0.014,73.563,73.563,69.875,71.5,0,100.0,72,70,1000,200,0.038,212.875,77.563,77.438,0.023,73.625,74.563,70.625,72.938,0,100.0,72,70,1000,200,0.014,130.5,77.563,77.125,0.037,73.813,74.75,71.938,74.0,0,100.0,72,70,1000,200,0.004,68.625,77.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.0,13.132,0.0,3.726,1.129,0.577,0.003,0.0,0.002,0.001
5072008,615,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1152.562,572.767,0.011,12.681,0,80,55,1.4,412.313,387.831,2158.728,20.087,67.418,71.846,73.863,71.674,47.194,0.0,3.891,0.663,100.0,80.0,50.122,43.827,60.246,69.995,125.357,81.119,124.815,43.984,46.407,46.412,-10.82,55.0,78.25,72.625,72.375,72.75,72.813,0,0,72,70,1000,200,0.0,0.0,74.688,73.438,0.014,73.438,73.5,69.313,71.063,0,100.0,72,70,1000,200,0.038,214.875,77.563,77.438,0.023,73.625,74.625,70.188,72.688,0,100.0,72,70,1000,200,0.014,131.375,77.563,77.125,0.033,73.813,74.813,71.688,73.813,0,100.0,72,70,1000,200,0.004,68.25,77.75,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,12.707,0.0,4.266,1.153,0.573,0.003,0.0,0.002,0.001
5072008,616,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1120.937,564.568,0.001,12.769,0,80,55,1.4,415.875,389.115,2133.666,25.994,66.664,71.634,73.758,71.568,46.445,0.0,3.87,0.681,100.0,80.0,51.159,43.967,60.285,69.673,125.209,81.651,124.668,43.764,46.302,46.339,-10.82,55.344,80.938,72.625,72.438,72.688,72.875,0,0,72,70,1000,200,0.0,0.0,74.688,73.688,0.014,73.313,73.438,68.938,70.563,0,100.0,72,70,1000,200,0.039,214.375,77.563,77.438,0.023,73.625,74.625,69.813,72.375,0,100.0,72,70,1000,200,0.016,140.125,77.563,77.188,0.034,73.813,74.875,71.625,73.75,0,100.0,72,70,1000,200,0.003,67.063,77.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,12.955,0.0,4.556,1.121,0.565,0.002,0.0,0.002,0.001
