DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,617,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1137.335,544.656,0.011,12.813,0,80,55,1.4,422.188,386.547,2092.783,35.369,66.019,71.528,73.758,71.357,46.017,0.0,3.927,0.692,100.0,80.0,51.86,44.191,60.298,69.458,124.987,82.075,124.372,43.69,46.094,46.193,-10.82,55.75,83.0,72.625,72.375,72.75,72.875,0,0,72,70,1000,200,-0.001,0.0,74.938,73.438,0.014,73.25,73.313,68.563,70.125,0,100.0,72,70,1000,200,0.038,212.25,77.563,77.438,0.023,73.5,74.5,69.563,72.188,0,100.0,72,70,1000,200,0.016,139.625,77.563,77.188,0.034,73.813,74.875,71.313,73.75,0,100.0,72,70,1000,200,0.004,75.313,77.688,77.438,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,13.341,0.0,4.444,1.137,0.545,0.003,0.0,0.002,0.001
5072008,618,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1127.965,564.568,0.011,12.754,0,80,55,1.4,428.563,386.547,2094.553,31.425,65.696,71.528,73.758,71.357,45.803,0.0,3.805,0.67,100.0,80.0,52.842,44.303,60.311,69.458,124.766,82.607,124.224,43.91,46.198,46.193,-10.82,55.969,84.625,72.625,72.375,72.75,72.875,0,0,72,70,1000,200,-0.001,0.0,74.688,73.688,0.014,73.313,73.188,68.313,69.938,0,100.0,72,70,1000,200,0.038,213.625,77.563,77.438,0.023,73.5,74.5,69.25,71.75,0,100.0,72,70,1000,200,0.016,138.375,77.375,77.125,0.04,73.813,74.875,71.125,73.625,0,100.0,72,70,1000,200,0.004,76.563,77.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,12.726,0.0,4.034,1.128,0.565,0.002,0.0,0.001,0.001
5072008,619,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1159.59,563.397,0.011,12.696,0,80,55,1.4,428.375,381.417,2106.963,28.812,65.158,71.422,73.653,71.251,45.589,0.0,3.823,0.681,100.0,80.0,53.992,44.359,60.259,69.136,124.544,83.032,124.077,44.203,46.407,46.484,-10.82,56.344,86.5,72.625,72.375,72.75,72.813,0,0,72,70,1000,200,-0.001,0.0,74.688,73.438,0.014,73.25,73.188,67.938,69.563,0,100.0,72,70,1000,200,0.038,213.625,77.563,77.438,0.023,73.5,74.5,68.813,71.563,0,100.0,72,70,1000,200,0.016,138.625,77.563,77.188,0.034,73.688,74.813,71.0,73.375,0,100.0,72,70,1000,200,0.004,76.063,77.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,13.14,0.0,4.012,1.16,0.563,0.003,0.0,0.002,0.001
5072008,620,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1125.622,561.054,0.011,12.74,0,80,55,1.4,428.5,383.981,2122.967,27.096,64.727,71.315,73.653,71.146,45.482,0.0,3.873,0.681,100.0,80.0,55.142,44.5,60.233,69.028,124.322,83.456,123.855,44.496,46.616,46.776,-10.82,56.531,87.875,72.5,72.375,72.75,72.875,0,0,72,70,1000,200,-0.001,0.0,74.688,73.438,0.014,73.25,73.063,67.563,69.25,0,100.0,72,70,1000,200,0.039,215.625,77.563,77.438,0.023,73.5,74.5,68.625,71.375,0,100.0,72,70,1000,200,0.016,137.875,77.375,77.188,0.037,73.813,74.875,70.688,73.25,0,100.0,72,70,1000,200,0.005,76.375,77.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,13.702,0.0,4.024,1.126,0.561,0.003,0.0,0.001,0.001
5072008,621,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1152.562,561.054,0.011,12.725,0,80,55,1.4,428.5,383.981,2103.414,32.535,64.512,71.315,73.548,71.04,45.589,0.0,3.913,0.67,100.0,80.0,56.039,44.612,60.259,68.921,124.1,83.988,123.707,44.496,46.72,46.849,-10.82,56.781,89.063,72.5,72.375,72.75,72.875,0,0,72,70,1000,200,-0.001,0.0,74.625,73.438,0.014,73.0,73.0,67.313,69.0,0,100.0,72,70,1000,200,0.039,215.0,77.563,77.438,0.023,73.5,74.5,68.438,70.938,0,100.0,72,70,1000,200,0.016,138.375,77.375,77.125,0.034,73.813,74.813,70.625,73.188,0,100.0,72,70,1000,200,0.005,76.875,77.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,13.463,0.0,4.148,1.153,0.561,0.002,0.0,0.001,0.001
5072008,622,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1109.224,561.054,0.011,12.725,0,80,55,1.4,429.313,380.135,2128.313,26.828,64.189,71.209,73.653,71.04,45.482,0.0,3.963,0.674,100.0,80.0,56.095,44.752,60.272,68.599,123.878,84.306,123.486,43.251,46.511,46.63,-10.82,57.063,89.813,72.5,72.375,72.875,72.875,0,0,72,70,1000,200,-0.001,0.0,74.688,73.438,0.014,72.938,72.938,67.125,68.75,0,100.0,72,70,1000,200,0.039,215.375,77.563,77.438,0.023,73.5,74.438,68.125,70.75,0,100.0,72,70,1000,200,0.016,139.125,77.563,77.125,0.033,73.813,74.813,70.438,73.063,0,100.0,72,70,1000,200,0.005,76.563,77.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.0,13.19,0.0,5.958,1.109,0.561,0.003,0.0,0.002,0.001
5072008,623,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1129.136,552.855,0.011,12.681,0,80,55,1.4,430.438,380.135,2122.967,31.65,63.974,71.103,73.548,70.934,45.268,0.0,3.877,0.678,100.0,80.0,55.17,44.864,60.272,68.599,123.656,84.625,123.19,42.518,45.467,45.61,-10.82,57.281,89.625,72.625,72.375,72.875,72.875,0,0,72,70,1000,200,-0.001,0.0,74.688,73.438,0.014,73.0,72.875,66.938,68.438,0,100.0,72,70,1000,200,0.039,215.375,77.375,77.438,0.023,73.5,74.25,67.938,70.438,0,100.0,72,70,1000,200,0.016,138.25,77.563,77.125,0.042,73.813,74.813,70.25,72.75,0,100.0,72,70,1000,200,0.005,76.875,77.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.0,13.296,0.0,5.435,1.129,0.553,0.003,0.0,0.003,0.001
5072008,624,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1136.164,559.883,0.011,12.681,0,80,55,1.4,430.75,380.135,2131.881,26.381,63.543,70.997,73.548,70.829,44.839,0.0,3.92,0.667,100.0,80.0,55.058,44.948,60.285,68.491,123.434,84.944,123.117,42.225,44.944,45.028,-10.82,57.531,89.5,72.5,72.438,72.875,72.875,0,0,72,70,1000,200,-0.001,0.0,74.688,73.438,0.014,72.938,72.875,66.625,68.0,0,100.0,72,70,1000,200,0.039,216.5,77.375,77.438,0.023,73.375,74.25,67.625,70.25,0,100.0,72,70,1000,200,0.016,137.375,77.375,77.125,0.034,73.813,74.75,70.125,72.75,0,100.0,72,70,1000,200,0.005,76.5,77.688,77.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,13.073,0.0,4.927,1.136,0.56,0.003,0.0,0.001,0.001
5072008,625,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1132.65,556.369,0.011,12.725,0,80,55,1.4,430.75,380.135,2130.097,18.099,63.22,70.997,73.548,70.723,44.304,0.0,3.877,0.67,100.0,80.0,55.366,45.032,60.337,68.384,123.286,85.156,122.969,42.152,44.735,44.955,-10.82,57.75,89.75,72.625,72.375,72.938,72.875,0,0,72,70,1000,200,-0.001,0.0,74.688,73.438,0.014,72.938,72.875,66.313,67.938,0,100.0,72,70,1000,200,0.039,216.25,77.375,77.375,0.023,73.375,74.25,67.438,70.188,0,100.0,72,70,1000,200,0.016,137.5,77.375,77.125,0.033,73.813,74.75,69.875,72.688,0,100.0,72,70,1000,200,0.005,76.563,77.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,13.809,0.0,4.944,1.133,0.556,0.003,0.0,0.001,0.001
5072008,626,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1126.794,568.082,0.011,12.637,0,80,55,1.4,429.938,380.135,2124.748,40.215,62.897,70.997,73.443,70.723,43.983,0.0,3.978,0.659,100.0,80.0,55.871,45.032,60.382,68.169,123.064,85.581,122.599,42.005,44.631,44.809,-10.82,58.063,90.063,72.625,72.375,72.875,72.813,0,0,72,70,1000,200,-0.001,0.0,74.688,73.438,0.014,72.875,72.75,66.0,67.688,0,100.0,72,70,1000,200,0.04,219.0,77.375,77.438,0.023,73.375,74.313,67.25,69.813,0,100.0,72,70,1000,200,0.016,137.25,77.375,77.188,0.034,73.813,74.688,69.813,72.5,0,100.0,72,70,1000,200,0.005,76.188,77.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,13.494,0.0,4.912,1.127,0.568,0.003,0.0,0.001,0.001
5072008,627,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1125.622,552.855,0.021,12.593,0,80,55,1.4,432.063,376.294,2130.097,41.648,62.574,70.891,73.548,70.618,43.769,0.0,3.906,0.667,100.0,80.0,56.236,45.088,60.46,68.062,122.842,85.793,122.452,42.005,44.735,44.809,-10.82,58.281,90.438,72.625,72.438,72.875,72.875,0,0,72,70,1000,200,-0.001,0.0,74.688,73.438,0.014,72.875,72.75,65.938,67.375,0,100.0,72,70,1000,200,0.04,217.625,77.375,77.375,0.023,73.375,74.188,66.938,69.688,0,100.0,72,70,1000,200,0.015,136.25,77.375,77.125,0.034,73.813,74.688,69.563,72.313,0,100.0,72,70,1000,200,0.004,75.813,77.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,12.934,0.0,4.895,1.126,0.553,0.003,0.0,0.001,0.001
5072008,628,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1147.877,557.54,0.011,12.564,0,80,55,1.4,429.625,378.854,2142.601,41.367,62.359,70.785,73.443,70.512,43.555,0.0,3.938,0.681,100.0,80.0,56.572,45.06,60.512,67.954,122.62,86.112,122.23,41.786,44.526,44.664,-10.82,58.469,90.938,72.625,72.375,72.938,72.875,0,0,72,70,1000,200,-0.001,0.0,74.688,73.438,0.014,72.875,72.75,65.625,67.188,0,100.0,72,70,1000,200,0.04,217.875,77.375,77.375,0.023,73.375,74.125,66.688,69.563,0,100.0,72,70,1000,200,0.015,136.0,77.375,77.063,0.034,73.813,74.625,69.438,72.188,0,100.0,72,70,1000,200,0.004,75.688,77.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,0.001,-0.222,-0.072,0.0,13.197,0.0,5.013,1.148,0.558,0.003,0.0,0.002,0.001
5072008,629,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1122.109,551.684,0.011,12.506,0,80,55,1.4,430.25,381.417,2119.405,15.682,62.036,70.785,73.443,70.512,43.341,0.0,3.884,0.656,100.0,80.0,56.937,45.116,60.564,67.954,122.398,86.431,122.009,41.639,44.422,44.591,-10.828,58.656,91.188,72.625,72.375,72.938,72.875,0,0,72,70,1000,200,-0.001,0.0,74.688,73.438,0.014,72.688,72.625,65.5,67.125,0,100.0,72,70,1000,200,0.04,218.25,77.563,77.375,0.023,73.313,74.063,66.375,69.25,0,100.0,72,70,1000,200,0.016,137.25,77.375,77.125,0.035,73.688,74.625,69.188,72.125,0,100.0,72,70,1000,200,0.004,76.125,77.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,13.265,0.0,5.118,1.122,0.552,0.003,0.001,0.001,0.001
5072008,630,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1109.224,564.568,0.011,12.418,0,80,55,1.4,430.938,377.574,2144.391,39.416,61.821,70.785,73.443,70.512,43.127,0.0,3.873,0.656,100.0,80.0,57.049,45.228,60.577,67.847,122.25,86.537,121.787,41.493,44.318,44.445,-10.82,58.875,91.375,72.625,72.375,72.875,72.875,0,0,72,70,1000,200,-0.001,0.0,74.688,73.438,0.014,72.688,72.563,65.063,66.813,0,100.0,72,70,1000,200,0.04,218.125,77.375,77.438,0.023,73.313,73.938,66.25,69.063,0,100.0,72,70,1000,200,0.016,138.375,77.375,77.063,0.035,73.813,74.563,69.0,72.0,0,100.0,72,70,1000,200,0.004,75.938,77.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.0,12.976,0.0,5.083,1.109,0.565,0.003,0.0,0.002,0.001
5072008,631,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1109.224,563.397,0.011,12.345,0,80,55,1.4,432.563,372.456,2131.881,14.704,61.606,70.679,73.443,70.406,43.127,0.0,3.902,0.645,100.0,80.0,57.358,45.284,60.59,67.847,122.102,86.856,121.565,41.419,44.213,44.299,-10.82,59.063,91.688,72.5,72.375,72.938,72.875,0,0,72,70,1000,200,-0.001,0.0,74.688,73.438,0.014,72.688,72.563,64.875,66.563,0,100.0,72,70,1000,200,0.039,218.0,77.375,77.375,0.023,73.063,73.875,66.125,68.75,0,100.0,72,70,1000,200,0.016,137.5,77.375,77.125,0.035,73.688,74.625,68.938,71.875,0,100.0,72,70,1000,200,0.004,75.688,77.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,12.725,0.0,4.93,1.109,0.563,0.003,0.0,0.001,0.001
5072008,632,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1137.335,562.226,0.011,12.36,0,80,55,1.4,431.25,373.735,2130.097,27.363,61.39,70.573,73.337,70.301,42.913,0.0,3.92,0.659,100.0,80.0,57.778,45.312,60.59,67.739,121.732,87.068,121.27,41.2,44.109,44.154,-10.82,59.25,91.938,72.625,72.375,72.938,72.813,0,0,72,70,1000,200,-0.001,0.0,74.688,73.438,0.014,72.625,72.563,64.813,66.438,0,100.0,72,70,1000,200,0.04,218.125,77.375,77.375,0.023,73.063,73.75,65.875,68.688,0,100.0,72,70,1000,200,0.015,135.5,77.375,77.125,0.041,73.688,74.5,68.75,71.688,0,100.0,72,70,1000,200,0.005,77.75,77.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,12.551,0.0,5.063,1.137,0.562,0.003,0.0,0.001,0.001
5072008,633,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1137.335,555.198,0.011,12.316,0,80,55,1.4,431.875,380.135,2137.238,22.951,61.175,70.679,73.337,70.195,42.805,0.0,3.927,0.652,100.0,80.0,57.919,45.424,60.603,67.739,121.584,87.174,121.122,41.2,44.004,44.154,-10.82,59.313,92.063,72.625,72.375,72.938,72.875,0,0,72,70,1000,200,-0.001,0.0,74.688,73.438,0.014,72.625,72.5,64.688,66.125,0,100.0,72,70,1000,200,0.039,216.25,77.375,77.375,0.023,73.063,73.813,65.625,68.438,0,100.0,72,70,1000,200,0.015,136.25,77.375,77.063,0.042,73.688,74.438,68.625,71.5,0,100.0,72,70,1000,200,0.005,78.063,77.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,12.975,0.0,5.045,1.137,0.555,0.003,0.0,0.002,0.001
5072008,634,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1142.021,564.568,0.011,12.374,0,80,55,1.4,431.25,372.456,2128.313,25.761,60.96,70.573,73.337,70.301,42.805,0.0,3.873,0.659,100.0,80.0,58.199,45.368,60.577,67.632,121.363,87.281,120.901,41.126,44.004,44.081,-10.82,59.531,92.25,72.625,72.375,72.938,72.813,0,0,72,70,1000,200,-0.001,0.0,74.688,73.438,0.014,72.625,72.438,64.25,65.938,0,100.0,72,70,1000,200,0.039,216.75,77.375,77.375,0.023,73.063,73.688,65.438,68.313,0,100.0,72,70,1000,200,0.016,138.75,77.375,77.063,0.033,73.688,74.438,68.438,71.5,0,100.0,72,70,1000,200,0.004,76.0,77.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,12.705,0.0,5.07,1.142,0.565,0.003,0.0,0.002,0.001
5072008,635,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1139.678,556.369,0.011,12.36,0,80,55,1.4,431.25,375.014,2137.238,46.46,60.637,70.573,73.232,70.301,42.591,0.0,3.927,0.659,100.0,80.0,58.423,45.509,60.551,67.525,121.215,87.599,120.679,40.906,43.9,43.935,-10.82,59.656,92.5,72.625,72.375,72.875,72.813,0,0,72,70,1000,200,-0.001,0.0,74.625,73.438,0.014,72.438,72.375,64.188,65.875,0,100.0,72,70,1000,200,0.04,217.125,77.375,77.375,0.023,73.063,73.688,65.25,68.063,0,100.0,72,70,1000,200,0.015,136.875,77.375,77.063,0.04,73.563,74.438,68.25,71.313,0,100.0,72,70,1000,200,0.005,77.313,77.688,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.0,12.504,0.0,5.192,1.14,0.556,0.002,0.0,0.002,0.001
5072008,636,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1151.391,559.883,0.011,12.316,0,80,55,1.4,430.875,371.178,2131.881,17.558,60.637,70.573,73.232,70.195,42.484,0.0,3.952,0.674,100.0,80.0,58.592,45.509,60.512,67.525,120.993,87.812,120.531,40.833,43.795,43.862,-10.82,59.75,92.625,72.625,72.313,72.938,72.813,0,0,72,70,1000,200,-0.001,0.0,74.688,73.438,0.014,72.438,72.375,64.063,65.625,0,100.0,72,70,1000,200,0.04,218.0,77.375,77.375,0.023,73.063,73.625,65.063,67.938,0,100.0,72,70,1000,200,0.015,136.125,77.375,77.125,0.034,73.563,74.438,68.125,71.313,0,100.0,72,70,1000,200,0.005,77.063,77.688,77.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.148,-0.146,0.0,12.595,0.0,5.173,1.151,0.56,0.003,0.0,0.001,0.001
5072008,637,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1168.961,565.739,0.011,12.33,0,80,55,1.4,432.563,377.574,2130.097,43.872,60.529,70.573,73.232,70.195,42.377,0.0,3.916,0.67,100.0,80.0,58.816,45.48,60.486,67.525,120.845,87.918,120.31,40.76,43.586,43.717,-10.82,59.906,92.75,72.625,72.375,72.875,72.875,0,0,72,70,1000,200,-0.001,0.0,74.688,73.688,0.014,72.438,72.375,63.875,65.438,0,100.0,72,70,1000,200,0.04,219.5,77.375,77.375,0.023,72.938,73.75,64.938,67.75,0,100.0,72,70,1000,200,0.016,137.25,77.375,77.063,0.034,73.688,74.438,68.063,71.0,0,100.0,72,70,1000,200,0.004,76.25,77.688,77.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,0.001,0.0,12.902,0.0,5.056,1.169,0.566,0.002,0.0,0.002,0.001
5072008,638,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1120.937,562.226,0.011,12.243,0,80,55,1.4,432.563,373.735,2122.967,49.595,60.206,70.467,73.232,70.195,42.27,0.0,3.956,0.674,100.0,80.0,59.068,45.537,60.447,67.417,120.697,88.024,120.236,40.687,43.586,43.644,-10.82,60.0,92.875,72.625,72.375,72.938,72.875,0,0,72,70,1000,200,-0.001,0.0,74.688,73.688,0.014,72.438,72.313,63.688,65.313,0,100.0,72,70,1000,200,0.04,218.125,77.25,77.375,0.023,72.938,73.688,64.875,67.563,0,100.0,72,70,1000,200,0.015,136.5,77.375,77.063,0.038,73.563,74.375,67.75,70.938,0,100.0,72,70,1000,200,0.005,76.688,77.5,77.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,12.488,0.0,5.021,1.121,0.562,0.002,0.0,0.002,0.001
5072008,639,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1160.761,563.397,0.011,12.33,0,80,55,1.4,431.813,369.901,2131.881,26.479,60.099,70.361,73.127,70.089,42.163,0.0,3.88,0.659,100.0,80.0,59.265,45.593,60.408,67.31,120.327,88.449,119.94,40.54,43.482,43.571,-10.82,60.063,93.0,72.625,72.375,72.938,72.813,0,0,72,70,1000,200,-0.001,0.0,74.688,73.438,0.014,72.313,72.313,63.563,65.063,0,100.0,72,70,1000,200,0.04,218.375,77.375,77.375,0.023,72.938,73.688,64.563,67.25,0,100.0,72,70,1000,200,0.016,138.375,77.375,77.063,0.034,73.563,74.313,67.625,70.813,0,100.0,72,70,1000,200,0.004,76.063,77.688,77.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,12.703,0.0,5.183,1.161,0.563,0.003,0.0,0.002,0.001
5072008,640,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1122.109,562.226,0.011,12.374,0,80,55,1.4,431.438,372.456,2137.238,29.58,59.991,70.467,73.127,70.089,42.056,0.0,3.87,0.663,100.0,80.0,59.433,45.705,60.382,67.202,120.179,88.343,119.793,40.467,43.482,43.498,-10.82,60.219,93.125,72.625,72.375,72.875,72.875,0,0,72,70,1000,200,-0.001,0.0,74.688,73.438,0.014,72.313,72.188,63.469,64.938,0,100.0,72,70,1000,200,0.04,218.75,77.375,77.188,0.023,72.938,73.563,64.438,67.25,0,100.0,72,70,1000,200,0.015,136.625,77.375,77.063,0.026,73.563,74.313,67.5,70.688,0,100.0,72,70,1000,200,0.005,76.938,77.688,77.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,12.44,0.0,5.202,1.122,0.562,0.003,0.001,0.001,0.001
5072008,641,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1130.307,559.883,0.011,12.374,0,80,55,1.4,432.563,368.623,2128.313,30.719,59.884,70.467,73.127,70.089,41.949,0.0,3.942,0.656,100.0,80.0,59.573,45.733,60.382,67.095,119.957,88.555,119.645,40.394,43.377,43.425,-10.82,60.25,93.188,72.625,72.375,72.875,72.813,0,0,72,70,1000,200,-0.001,0.0,74.688,73.688,0.014,72.313,72.188,63.25,64.813,0,100.0,72,70,1000,200,0.04,217.75,77.25,77.188,0.023,72.938,73.563,64.25,67.188,0,100.0,72,70,1000,200,0.016,138.25,77.313,77.063,0.034,73.563,74.25,67.438,70.5,0,100.0,72,70,1000,200,0.005,76.5,77.5,77.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.148,-0.146,0.0,12.573,0.0,5.202,1.13,0.56,0.002,0.0,0.001,0.001
5072008,642,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1120.937,559.883,0.011,12.243,0,80,55,1.4,432.188,369.901,2124.748,46.438,59.561,70.467,73.127,69.984,41.735,0.0,3.924,0.667,100.0,80.0,59.798,45.733,60.344,66.988,119.809,88.662,119.497,40.32,43.273,43.353,-10.82,60.344,93.313,72.625,72.375,72.875,72.813,0,0,72,70,1000,200,-0.001,0.0,74.688,73.438,0.014,72.25,72.125,63.063,64.75,0,100.0,72,70,1000,200,0.04,218.375,77.25,77.188,0.023,72.938,73.5,64.063,66.938,0,100.0,72,70,1000,200,0.015,136.0,77.375,77.063,0.036,73.563,74.25,67.125,70.375,0,100.0,72,70,1000,200,0.005,77.688,77.5,77.313,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,12.575,0.0,5.15,1.121,0.56,0.003,0.0,0.002,0.001
5072008,643,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1112.738,563.397,0.021,12.33,0,80,55,1.4,431.188,373.735,2131.881,30.279,59.561,70.361,73.022,69.984,41.735,0.0,3.949,0.681,100.0,80.0,59.938,45.817,60.298,66.988,119.587,88.768,119.35,40.32,43.168,43.353,-10.82,60.375,93.375,72.5,72.313,72.875,72.813,0,0,72,70,1000,200,-0.001,0.0,74.688,73.438,0.014,72.125,72.125,62.969,64.625,0,100.0,72,70,1000,200,0.04,218.125,77.25,77.188,0.023,72.938,73.625,63.969,66.75,0,100.0,72,70,1000,200,0.015,137.125,77.313,77.063,0.034,73.563,74.25,67.0,70.313,0,100.0,72,70,1000,200,0.005,76.563,77.5,77.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,13.131,0.0,5.187,1.113,0.563,0.003,0.0,0.001,0.001
5072008,644,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1125.622,558.712,0.011,12.272,0,80,55,1.4,431.188,366.07,2133.666,22.871,59.345,70.361,73.022,69.984,41.628,0.0,3.942,0.663,100.0,80.0,60.05,45.845,60.285,66.988,119.439,88.98,119.054,40.174,43.064,43.207,-10.82,60.5,93.5,72.625,72.375,72.938,72.813,0,0,72,70,1000,200,-0.001,0.0,74.688,73.438,0.014,72.25,72.063,62.844,64.375,0,100.0,72,70,1000,200,0.04,217.375,77.25,77.188,0.023,72.875,73.563,63.719,66.625,0,100.0,72,70,1000,200,0.016,137.375,77.313,76.938,0.034,73.563,74.188,66.813,70.25,0,100.0,72,70,1000,200,0.004,76.875,77.5,77.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.072,-0.072,-0.222,-0.072,0.0,12.879,0.0,5.163,1.126,0.559,0.003,0.0,0.002,0.001
5072008,645,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1112.738,554.026,0.011,12.345,0,80,55,1.4,431.813,378.854,2128.313,29.625,59.238,70.254,73.022,69.984,41.628,0.0,3.866,0.652,100.0,80.0,60.274,45.985,60.233,66.988,119.217,88.98,118.832,40.027,43.064,43.207,-10.82,60.563,93.563,72.625,72.375,72.875,72.813,0,0,72,70,1000,200,-0.001,0.0,74.625,73.438,0.014,72.25,72.0,62.688,64.25,0,100.0,72,70,1000,200,0.039,218.25,77.25,77.188,0.023,72.875,73.688,63.438,66.375,0,100.0,72,70,1000,200,0.015,136.25,77.313,77.063,0.034,73.5,74.188,66.625,70.125,0,100.0,72,70,1000,200,0.005,77.5,77.5,77.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,12.926,0.0,5.445,1.113,0.554,0.002,0.0,0.001,0.001
5072008,646,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1118.594,551.684,0.011,12.316,0,80,55,1.4,431.813,378.854,2137.238,22.949,59.238,70.254,72.917,69.878,41.628,0.0,3.978,0.652,100.0,80.0,60.415,45.789,60.207,66.88,119.069,89.086,118.759,40.027,42.959,43.061,-10.82,60.656,93.688,72.625,72.375,72.875,72.813,0,0,72,70,1000,200,-0.001,0.0,74.688,73.688,0.014,72.25,72.0,62.563,64.25,0,100.0,72,70,1000,200,0.04,218.375,77.188,77.188,0.023,72.875,73.688,63.375,66.375,0,100.0,72,70,1000,200,0.015,136.5,77.313,76.938,0.034,73.5,74.188,66.625,69.938,0,100.0,72,70,1000,200,0.005,77.438,77.5,77.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,12.744,0.0,5.183,1.119,0.552,0.002,0.0,0.002,0.001
5072008,647,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1137.335,565.739,0.021,12.36,0,80,55,1.4,432.625,376.294,2126.53,26.027,59.022,70.254,73.022,69.772,41.521,0.0,3.988,0.663,100.0,80.0,60.499,46.041,60.182,66.88,118.847,89.193,118.463,39.954,42.855,43.061,-10.82,60.688,93.688,72.625,72.375,72.875,72.813,0,0,72,70,1000,200,-0.001,0.0,74.688,73.438,0.014,72.25,71.938,62.313,64.0,0,100.0,72,70,1000,200,0.04,218.5,77.25,77.188,0.023,72.875,73.625,63.375,66.25,0,100.0,72,70,1000,200,0.015,136.25,77.313,77.063,0.035,73.563,74.188,66.5,69.938,0,100.0,72,70,1000,200,0.005,77.0,77.5,77.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,13.238,0.0,5.327,1.137,0.566,0.003,0.0,0.001,0.001
5072008,648,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1125.622,562.226,0.011,12.374,0,80,55,1.4,431.125,364.795,2140.813,27.968,58.807,70.254,72.917,69.878,41.307,0.0,3.895,0.689,100.0,80.0,60.611,46.041,60.104,66.665,118.625,89.299,118.315,39.807,42.855,42.916,-10.82,60.781,93.75,72.625,72.375,72.875,72.875,0,0,72,70,1000,200,-0.001,0.0,74.688,73.438,0.014,72.125,71.875,62.313,63.813,0,100.0,72,70,1000,200,0.04,218.75,77.25,77.375,0.023,72.875,73.5,63.125,66.063,0,100.0,72,70,1000,200,0.015,136.75,77.313,76.938,0.038,73.563,74.188,66.375,69.75,0,100.0,72,70,1000,200,0.004,76.188,77.5,77.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,12.622,0.0,5.337,1.126,0.562,0.003,0.0,0.002,0.001
5072008,649,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1159.59,554.026,0.011,12.33,0,80,55,1.4,432.5,369.901,2112.291,30.442,58.7,70.254,72.917,69.878,41.307,0.0,3.952,0.663,100.0,80.0,60.667,45.985,60.032,66.665,118.477,89.405,118.168,39.734,42.75,42.843,-10.82,60.844,93.813,72.5,72.438,72.875,72.688,0,0,72,70,1000,200,-0.001,0.0,74.625,73.375,0.014,72.125,71.875,62.25,63.75,0,100.0,72,70,1000,200,0.04,217.75,77.25,77.188,0.023,72.875,73.5,63.031,66.063,0,100.0,72,70,1000,200,0.016,137.625,77.313,76.938,0.034,73.688,74.125,66.25,69.625,0,100.0,72,70,1000,200,0.005,76.625,77.5,77.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,12.71,0.0,5.318,1.16,0.554,0.003,0.0,0.002,0.001
5072008,650,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1158.419,563.397,0.011,12.272,0,80,55,1.4,432.5,371.178,2142.601,36.523,58.484,70.254,72.917,69.878,41.2,0.0,3.895,0.681,100.0,80.0,60.751,46.013,59.955,66.558,118.255,89.511,118.02,39.661,42.75,42.843,-10.82,60.969,93.875,72.625,72.313,72.875,72.813,0,0,72,70,1000,200,-0.001,0.0,74.688,73.438,0.014,72.0,71.813,62.031,63.656,0,100.0,72,70,1000,200,0.04,217.75,77.25,77.188,0.023,72.813,73.5,62.813,65.75,0,100.0,72,70,1000,200,0.016,137.125,77.313,76.938,0.041,73.688,74.125,66.063,69.563,0,100.0,72,70,1000,200,0.005,77.25,77.5,77.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,12.641,0.0,5.417,1.158,0.563,0.003,0.0,0.002,0.001
5072008,651,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1137.335,558.712,0.011,12.301,0,80,55,1.4,432.938,375.014,2124.748,52.832,58.592,70.254,72.917,69.878,41.2,0.0,3.916,0.659,100.0,80.0,60.863,46.181,59.89,66.558,118.108,89.724,117.798,39.588,42.646,42.697,-10.82,61.094,93.938,72.625,72.313,72.875,72.813,0,0,72,70,1000,200,-0.001,0.0,74.688,73.438,0.014,72.125,71.688,61.938,63.531,0,100.0,72,70,1000,200,0.04,219.75,77.25,77.063,0.023,72.875,73.5,62.719,65.688,0,100.0,72,70,1000,200,0.016,138.0,77.188,76.938,0.034,73.688,74.125,66.063,69.313,0,100.0,72,70,1000,200,0.004,75.938,77.375,77.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,12.506,0.0,5.305,1.137,0.559,0.003,0.001,0.001,0.0
5072008,652,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1126.794,563.397,0.021,12.272,0,80,55,1.4,433.625,368.623,2131.881,40.051,58.484,70.148,72.917,69.878,40.986,0.0,3.88,0.656,100.0,80.0,60.948,46.097,59.812,66.558,117.886,89.618,117.651,39.588,42.541,42.697,-10.82,61.219,94.0,72.5,72.313,72.875,72.813,0,0,72,70,1000,200,-0.001,0.0,74.625,73.438,0.014,72.125,71.625,61.875,63.406,0,100.0,72,70,1000,200,0.041,220.0,77.25,77.063,0.023,72.875,73.438,62.625,65.563,0,100.0,72,70,1000,200,0.016,137.5,77.313,76.938,0.029,73.688,74.125,65.813,69.25,0,100.0,72,70,1000,200,0.004,76.25,77.5,77.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,12.92,0.0,5.293,1.127,0.563,0.002,0.001,0.002,0.001
5072008,653,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1117.423,562.226,0.011,12.286,0,80,55,1.4,434.5,371.178,2153.346,28.056,58.269,70.148,72.917,69.772,40.879,0.0,3.952,0.689,100.0,80.0,61.06,46.209,59.754,66.343,117.664,89.724,117.503,39.441,42.541,42.624,-10.82,61.25,94.063,72.625,72.313,72.875,72.813,0,0,72,70,1000,200,-0.001,0.0,74.625,73.438,0.014,72.125,71.688,61.625,63.219,0,100.0,72,70,1000,200,0.04,220.0,77.188,77.188,0.023,72.813,73.438,62.531,65.5,0,100.0,72,70,1000,200,0.016,138.125,77.313,76.938,0.035,73.688,74.125,65.688,69.125,0,100.0,72,70,1000,200,0.004,76.0,77.5,77.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,0.0,-0.146,-0.072,-0.222,-0.072,0.0,12.615,0.0,5.425,1.117,0.562,0.002,0.0,0.002,0.001
5072008,654,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1140.849,564.568,0.011,12.33,0,80,55,1.4,434.438,368.623,2131.881,36.137,58.161,70.042,72.812,69.561,40.879,0.0,3.985,0.681,100.0,80.0,61.116,46.181,59.728,66.343,117.59,89.724,117.355,39.368,42.437,42.479,-10.82,61.344,94.063,72.625,72.313,72.875,72.875,0,0,72,70,1000,200,-0.001,0.0,74.688,73.688,0.014,72.125,71.688,61.625,63.125,0,100.0,72,70,1000,200,0.04,219.5,77.188,77.063,0.023,72.813,73.438,62.438,65.375,0,100.0,72,70,1000,200,0.016,137.25,77.188,76.938,0.034,73.688,74.063,65.688,69.125,0,100.0,72,70,1000,200,0.004,76.438,77.5,77.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,12.499,0.0,5.322,1.141,0.565,0.002,0.0,0.001,0.001
5072008,655,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1140.849,557.54,0.021,12.243,0,80,55,1.4,434.625,368.623,2135.452,33.546,58.054,70.148,72.917,69.667,40.664,0.0,3.873,0.667,100.0,80.0,61.144,46.349,59.728,66.343,117.368,89.83,117.207,39.221,42.333,42.479,-10.82,61.5,94.125,72.625,72.313,72.75,72.688,0,0,72,70,1000,200,-0.001,0.0,74.625,73.438,0.014,72.0,71.625,61.438,63.125,0,100.0,72,70,1000,200,0.041,219.875,77.188,77.063,0.023,72.813,73.438,62.25,65.125,0,100.0,72,70,1000,200,0.016,138.5,77.313,76.688,0.029,73.563,74.063,65.438,69.0,0,100.0,72,70,1000,200,0.005,76.938,77.5,77.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.0,12.817,0.0,5.534,1.141,0.558,0.002,0.0,0.003,0.001
5072008,656,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1105.71,557.54,0.011,12.316,0,80,55,1.4,433.125,362.244,2133.666,39.714,58.161,70.148,72.812,69.667,40.772,0.0,3.916,0.659,100.0,80.0,61.256,46.321,59.754,66.45,117.22,89.83,116.986,39.148,42.333,42.333,-10.82,61.531,94.125,72.625,72.313,72.875,72.688,0,0,72,70,1000,200,-0.001,0.0,74.625,73.375,0.014,72.0,71.625,61.313,63.031,0,100.0,72,70,1000,200,0.04,219.5,77.188,77.063,0.023,72.813,73.5,62.188,65.125,0,100.0,72,70,1000,200,0.016,137.875,77.188,76.938,0.034,73.563,74.0,65.313,68.938,0,100.0,72,70,1000,200,0.005,76.813,77.375,77.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,12.316,0.0,5.442,1.106,0.558,0.003,0.0,0.001,0.0
5072008,657,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1119.766,563.397,0.011,12.257,0,80,55,1.4,433.125,367.347,2133.666,31.044,57.946,70.042,72.812,69.667,40.664,0.0,3.945,0.652,100.0,80.0,61.396,46.321,59.728,66.343,116.998,90.149,116.838,39.075,42.228,42.26,-10.82,61.625,94.188,72.5,72.313,72.875,72.688,0,0,72,70,1000,200,-0.001,0.0,74.688,73.375,0.014,72.0,71.563,61.188,62.938,0,100.0,72,70,1000,200,0.04,219.75,77.188,77.063,0.023,72.813,73.5,62.063,65.063,0,100.0,72,70,1000,200,0.015,136.25,77.313,76.938,0.034,73.5,74.0,65.25,68.75,0,100.0,72,70,1000,200,0.005,77.813,77.375,77.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,12.381,0.0,5.417,1.12,0.563,0.003,0.0,0.002,0.001
5072008,658,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1165.447,571.596,0.011,12.33,0,80,55,1.4,433.563,376.294,2144.391,35.989,57.839,69.936,72.812,69.561,40.557,0.0,3.956,0.648,100.0,80.0,61.368,46.405,59.728,66.343,116.85,89.936,116.617,39.002,42.228,42.26,-10.82,61.75,94.125,72.625,72.25,72.875,72.688,0,0,72,70,1000,200,-0.001,0.0,74.625,73.375,0.014,71.875,71.5,61.094,62.813,0,100.0,72,70,1000,200,0.04,219.25,77.188,77.063,0.023,72.813,73.438,61.969,64.875,0,100.0,72,70,1000,200,0.016,137.875,77.188,76.938,0.036,73.5,74.0,65.25,68.688,0,100.0,72,70,1000,200,0.005,78.0,77.5,77.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,12.452,0.0,5.574,1.165,0.572,0.003,0.0,0.001,0.001
5072008,659,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1117.423,559.883,0.011,12.272,0,80,55,1.4,434.0,369.901,2131.881,33.349,57.839,70.042,72.707,69.561,40.557,0.0,3.942,0.678,100.0,80.0,61.452,46.405,59.676,66.236,116.628,89.936,116.469,38.928,42.124,42.187,-10.82,61.844,94.188,72.625,72.25,72.75,72.688,0,0,72,70,1000,200,-0.001,0.0,74.625,73.375,0.014,72.0,71.438,61.094,62.813,0,100.0,72,70,1000,200,0.04,219.0,77.188,77.063,0.023,72.813,73.313,61.844,64.813,0,100.0,72,70,1000,200,0.016,137.75,77.188,76.688,0.034,73.563,74.0,65.125,68.563,0,100.0,72,70,1000,200,0.005,77.375,77.5,77.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,-0.072,0.0,12.514,0.0,5.549,1.117,0.56,0.003,0.0,0.002,0.001
5072008,700,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1153.734,568.082,0.011,12.301,0,80,55,1.4,434.438,366.07,2139.025,46.332,57.516,70.042,72.812,69.561,40.45,0.0,3.938,0.681,100.0,80.0,61.536,46.433,59.65,66.236,116.554,90.255,116.321,38.855,42.019,42.042,-10.82,61.938,94.25,72.5,72.313,72.75,72.688,0,0,72,70,1000,200,-0.001,0.0,74.625,73.438,0.014,71.875,71.375,60.813,62.5,0,100.0,72,70,1000,200,0.04,220.0,77.188,77.063,0.023,72.813,73.313,61.656,64.563,0,100.0,72,70,1000,200,0.016,137.625,77.188,76.688,0.03,73.5,74.0,65.0,68.563,0,100.0,72,70,1000,200,0.005,77.0,77.375,77.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,12.39,0.0,5.44,1.154,0.568,0.002,0.0,0.002,0.001
5072008,701,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1120.937,562.226,0.011,12.36,0,80,55,1.4,435.375,368.623,2137.238,35.468,57.516,69.936,72.707,69.561,40.236,0.0,3.945,0.67,100.0,80.0,61.593,46.574,59.689,66.236,116.258,90.149,116.1,38.708,41.915,42.114,-10.82,62.031,94.25,72.625,72.313,72.875,72.688,0,0,72,70,1000,200,-0.001,0.0,74.688,73.375,0.014,71.875,71.375,60.813,62.5,0,100.0,72,70,1000,200,0.041,220.5,77.188,77.063,0.023,72.688,73.375,61.531,64.5,0,100.0,72,70,1000,200,0.016,137.625,77.188,76.688,0.034,73.5,74.0,64.75,68.438,0,100.0,72,70,1000,200,0.004,76.125,77.375,77.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.0,13.127,0.0,5.842,1.121,0.562,0.003,0.0,0.002,0.001
5072008,702,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1144.363,558.712,0.011,12.33,0,80,55,1.4,432.688,372.456,2128.313,17.65,57.408,69.936,72.601,69.456,40.129,0.0,3.931,0.674,100.0,80.0,61.705,46.518,59.676,66.236,116.184,90.149,115.952,38.635,41.915,41.969,-10.82,62.094,94.313,72.625,72.25,72.75,72.688,0,0,72,70,1000,200,-0.001,0.0,74.688,73.438,0.014,71.875,71.375,60.719,62.406,0,100.0,72,70,1000,200,0.04,218.625,77.063,77.063,0.023,72.688,73.375,61.469,64.375,0,100.0,72,70,1000,200,0.016,139.25,77.188,76.688,0.034,73.5,73.938,64.75,68.313,0,100.0,72,70,1000,200,0.004,75.875,77.375,77.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,12.533,0.0,5.704,1.144,0.559,0.003,0.0,0.002,0.001
5072008,703,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1132.65,558.712,0.011,12.418,0,80,55,1.4,435.188,368.623,2128.313,25.549,57.408,69.936,72.707,69.561,40.129,0.0,3.884,0.678,100.0,80.0,61.733,46.574,59.715,66.128,115.962,90.361,115.878,38.562,41.81,41.896,-10.82,62.188,94.313,72.625,72.25,72.875,72.813,0,0,72,70,1000,200,-0.001,0.0,74.688,73.438,0.014,71.875,71.313,60.719,62.313,0,100.0,72,70,1000,200,0.041,219.625,77.063,77.063,0.023,72.688,73.375,61.469,64.375,0,100.0,72,70,1000,200,0.016,139.125,77.188,76.688,0.04,73.5,73.938,64.625,68.188,0,100.0,72,70,1000,200,0.004,76.688,77.375,77.25,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,12.747,0.0,5.745,1.133,0.559,0.003,0.0,0.003,0.0
5072008,704,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1108.053,559.883,0.011,12.301,0,80,55,1.4,435.188,368.623,2119.405,46.962,57.3,69.936,72.707,69.456,40.022,0.0,3.949,0.667,100.0,80.0,61.817,46.686,59.715,66.021,115.888,90.149,115.73,38.562,41.706,41.823,-10.82,62.281,94.375,72.625,72.25,72.75,72.688,0,0,72,70,1000,200,-0.001,0.0,74.625,73.438,0.014,71.875,71.375,60.625,62.313,0,100.0,72,70,1000,200,0.041,219.75,77.063,77.063,0.023,72.5,73.375,61.375,64.313,0,100.0,72,70,1000,200,0.016,138.25,77.063,76.688,0.041,73.5,73.875,64.563,68.063,0,100.0,72,70,1000,200,0.005,76.688,77.375,77.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,12.759,0.0,5.567,1.108,0.56,0.002,0.0,0.002,0.001
5072008,705,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1123.28,557.54,0.011,12.257,0,80,55,1.4,434.688,364.795,2108.738,51.181,57.3,69.936,72.707,69.456,40.022,0.0,3.942,0.652,100.0,80.0,61.845,46.714,59.76,66.021,115.666,90.255,115.656,38.489,41.706,41.823,-10.82,62.375,94.438,72.625,72.188,72.875,72.625,0,0,72,70,1000,200,-0.001,0.0,74.688,73.438,0.014,71.875,71.313,60.5,62.0,0,100.0,72,70,1000,200,0.04,218.875,77.063,77.0,0.023,72.5,73.375,61.281,64.313,0,100.0,72,70,1000,200,0.016,137.75,77.188,76.625,0.034,73.25,73.875,64.438,68.063,0,100.0,72,70,1000,200,0.005,77.875,77.375,77.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,12.703,0.0,5.671,1.123,0.558,0.003,0.0,0.003,0.001
5072008,706,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1137.335,557.54,0.021,12.228,0,80,55,1.4,434.563,366.07,2126.53,28.625,57.085,69.936,72.707,69.561,40.022,0.0,3.934,0.663,100.0,80.0,61.929,46.742,59.773,65.913,115.518,90.255,115.361,38.342,41.601,41.75,-10.82,62.5,94.438,72.625,72.25,72.75,72.688,0,0,72,70,1000,200,-0.001,0.0,74.625,73.438,0.014,71.875,71.25,60.5,62.0,0,100.0,72,70,1000,200,0.04,219.875,77.063,77.0,0.023,72.5,73.313,61.063,64.188,0,100.0,72,70,1000,200,0.016,138.125,77.188,76.688,0.034,73.5,73.813,64.25,67.938,0,100.0,72,70,1000,200,0.005,77.563,77.375,77.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,12.787,0.0,5.783,1.137,0.558,0.002,0.0,0.002,0.001
5072008,707,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1116.252,556.369,0.011,12.228,0,80,55,1.4,435.688,369.901,2133.666,29.838,56.977,69.936,72.601,69.561,39.808,0.0,3.906,0.678,100.0,80.0,61.929,46.714,59.786,65.806,115.296,90.255,115.213,38.342,41.497,41.605,-10.82,62.563,94.438,72.625,72.25,72.75,72.688,0,0,72,70,1000,200,-0.001,0.0,74.625,73.375,0.014,71.75,71.188,60.406,62.0,0,100.0,72,70,1000,200,0.04,218.875,77.063,77.0,0.023,72.5,73.25,61.063,63.969,0,100.0,72,70,1000,200,0.016,138.875,77.188,76.688,0.036,73.5,73.75,64.188,67.875,0,100.0,72,70,1000,200,0.005,77.625,77.375,77.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,12.647,0.0,5.537,1.116,0.556,0.003,0.0,0.003,0.001
5072008,708,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1127.965,557.54,0.011,12.36,0,80,55,1.4,434.188,364.795,2124.748,45.814,56.977,69.83,72.601,69.456,39.808,0.0,3.898,0.652,100.0,80.0,62.041,46.77,59.825,65.913,115.148,90.255,115.065,38.269,41.497,41.532,-10.82,62.625,94.438,72.625,72.188,72.875,72.688,0,0,72,70,1000,200,-0.001,0.0,74.688,73.438,0.014,71.75,71.188,60.219,61.875,0,100.0,72,70,1000,200,0.041,220.125,77.0,77.0,0.023,72.5,73.188,60.969,63.844,0,100.0,72,70,1000,200,0.016,138.125,77.188,76.688,0.034,73.5,73.813,64.063,67.75,0,100.0,72,70,1000,200,0.005,78.0,77.375,77.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,12.494,0.0,5.597,1.128,0.558,0.003,0.0,0.002,0.001
5072008,709,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1131.479,554.026,0.011,12.33,0,80,55,1.4,435.5,371.178,2124.748,34.164,56.87,69.83,72.601,69.456,39.701,0.0,3.873,0.667,100.0,80.0,62.069,46.938,59.851,65.913,115.0,90.361,114.992,38.489,41.497,41.532,-10.82,62.719,94.438,72.625,72.25,72.75,72.688,0,0,72,70,1000,200,-0.001,0.0,74.625,73.375,0.014,71.75,71.188,60.219,61.75,0,100.0,72,70,1000,200,0.04,220.375,77.063,77.0,0.023,72.5,73.313,60.844,63.75,0,100.0,72,70,1000,200,0.016,139.5,77.188,76.688,0.036,73.25,73.875,63.969,67.75,0,100.0,72,70,1000,200,0.005,76.688,77.375,77.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,12.473,0.0,5.207,1.131,0.554,0.003,0.0,0.003,0.001
5072008,710,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1137.335,557.54,0.011,12.272,0,80,55,1.4,435.5,371.178,2121.186,33.878,56.87,69.83,72.601,69.456,39.701,0.0,3.866,0.656,100.0,80.0,62.63,46.826,59.89,65.913,114.779,90.361,114.77,38.708,41.601,41.75,-10.82,62.813,94.563,72.625,72.188,72.75,72.688,0,0,72,70,1000,200,-0.001,0.0,74.625,73.438,0.014,71.75,71.125,60.094,61.75,0,100.0,72,70,1000,200,0.04,219.125,77.063,77.0,0.023,72.5,73.25,60.844,63.75,0,100.0,72,70,1000,200,0.016,137.875,77.063,76.625,0.033,73.25,73.813,63.969,67.625,0,100.0,72,70,1000,200,0.005,77.75,77.375,77.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,12.904,0.0,5.18,1.137,0.558,0.002,0.0,0.002,0.001
5072008,711,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1139.678,556.369,0.021,12.272,0,80,55,1.4,434.875,368.623,2119.405,37.746,56.762,69.724,72.496,69.35,39.915,0.0,3.913,0.648,100.0,80.0,63.023,46.994,59.929,65.913,114.705,90.361,114.548,38.928,41.915,42.114,-10.82,62.875,94.813,72.625,72.188,72.75,72.625,0,0,72,70,1000,200,-0.001,0.0,74.625,73.375,0.014,71.625,71.125,60.0,61.594,0,100.0,72,70,1000,200,0.04,220.0,77.063,77.0,0.023,72.5,73.188,60.75,63.688,0,100.0,72,70,1000,200,0.016,138.25,77.063,76.625,0.031,73.5,73.813,63.813,67.5,0,100.0,72,70,1000,200,0.005,78.5,77.375,77.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,13.09,0.0,5.425,1.14,0.556,0.003,0.0,0.002,0.001
5072008,712,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1138.507,556.369,0.011,12.345,0,80,55,1.4,436.625,369.901,2130.097,24.469,56.762,69.83,72.496,69.456,39.915,0.0,3.96,0.685,100.0,80.0,63.191,47.078,59.955,65.806,114.483,90.361,114.401,38.855,42.019,42.042,-10.82,62.938,95.063,72.5,72.25,72.75,72.688,0,0,72,70,1000,200,-0.001,0.0,74.625,73.375,0.014,71.625,71.063,60.0,61.688,0,100.0,72,70,1000,200,0.041,220.125,77.063,77.0,0.023,72.5,73.25,60.656,63.688,0,100.0,72,70,1000,200,0.016,138.375,77.063,76.688,0.037,73.25,73.813,63.656,67.375,0,100.0,72,70,1000,200,0.005,77.875,77.25,77.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,12.435,0.0,5.459,1.139,0.556,0.003,0.0,0.002,0.0
5072008,713,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1122.109,559.883,0.011,12.36,0,80,55,1.4,435.188,366.07,2115.847,30.683,56.655,69.724,72.601,69.35,39.808,0.0,3.909,0.659,100.0,80.0,63.219,47.05,59.994,65.699,114.335,90.574,114.253,38.855,41.915,42.042,-10.82,63.063,95.125,72.625,72.188,72.75,72.625,0,0,72,70,1000,200,-0.001,0.0,74.5,73.375,0.014,71.625,71.063,59.906,61.594,0,100.0,72,70,1000,200,0.04,219.125,77.063,77.0,0.023,72.313,73.188,60.656,63.594,0,100.0,72,70,1000,200,0.016,139.25,77.063,76.625,0.035,73.25,73.813,63.656,67.375,0,100.0,72,70,1000,200,0.004,76.125,77.375,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.146,-0.296,-0.072,0.0,12.873,0.0,5.466,1.122,0.56,0.002,0.0,0.002,0.001
5072008,714,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1109.224,552.855,0.011,12.286,0,80,55,1.4,435.375,366.07,2130.097,33.908,56.547,69.83,72.601,69.456,39.915,0.0,3.92,0.674,100.0,80.0,63.275,47.022,60.032,65.591,114.187,90.574,114.105,38.782,41.915,42.042,-10.82,63.219,95.125,72.625,72.188,72.688,72.625,0,0,72,70,1000,200,-0.001,0.0,74.625,73.375,0.014,71.625,71.0,59.906,61.594,0,100.0,72,70,1000,200,0.041,220.25,77.0,77.0,0.023,72.375,73.25,60.469,63.344,0,100.0,72,70,1000,200,0.016,138.75,77.063,76.625,0.034,73.25,73.813,63.531,67.313,0,100.0,72,70,1000,200,0.005,77.313,77.375,77.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,0.001,0.0,12.784,0.0,5.558,1.109,0.553,0.003,0.0,0.002,0.001
5072008,715,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1109.224,562.226,0.011,12.257,0,80,55,1.4,436.938,372.456,2142.601,28.896,56.762,69.724,72.601,69.35,40.022,0.0,3.967,0.663,100.0,80.0,63.247,47.19,59.994,65.699,114.187,90.361,113.958,38.782,41.915,41.969,-10.82,63.25,95.188,72.625,72.25,72.875,72.688,0,0,72,70,1000,200,-0.001,0.0,74.688,73.375,0.014,71.625,70.938,59.906,61.594,0,100.0,72,70,1000,200,0.041,220.875,77.063,76.875,0.023,72.375,73.25,60.469,63.344,0,100.0,72,70,1000,200,0.016,138.125,77.063,76.625,0.034,73.25,73.75,63.438,67.125,0,100.0,72,70,1000,200,0.005,78.438,77.25,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,12.468,0.0,5.42,1.109,0.562,0.003,0.001,0.002,0.001
5072008,716,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1117.423,568.082,0.011,12.257,0,80,55,1.4,436.938,367.347,2117.626,31.135,56.762,69.724,72.496,69.35,40.022,0.0,3.985,0.681,100.0,80.0,63.275,47.162,59.968,65.699,113.891,90.361,113.81,38.855,41.915,42.042,-10.82,63.313,95.188,72.625,72.188,72.688,72.625,0,0,72,70,1000,200,-0.001,0.0,74.625,73.375,0.014,71.625,70.938,59.906,61.375,0,100.0,72,70,1000,200,0.041,221.25,77.0,76.875,0.023,72.375,73.25,60.344,63.25,0,100.0,72,70,1000,200,0.016,137.75,77.0,76.625,0.034,73.188,73.688,63.438,67.125,0,100.0,72,70,1000,200,0.005,78.688,77.375,77.125,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,12.766,0.0,5.42,1.117,0.568,0.003,0.0,0.002,0.001
