DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,717,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1127.965,561.054,0.011,12.374,0,80,55,1.4,437.875,367.347,2142.601,53.668,56.655,69.618,72.391,69.35,40.129,0.0,3.92,0.656,100.0,80.0,63.388,47.274,59.981,65.699,113.817,90.361,113.736,38.928,41.81,41.969,-10.82,63.344,95.25,72.625,72.188,72.688,72.625,0,0,72,70,1000,200,-0.001,0.0,74.625,73.375,0.014,71.625,70.875,59.781,61.375,0,100.0,72,70,1000,200,0.041,221.25,77.063,76.875,0.023,72.375,73.313,60.344,63.25,0,100.0,72,70,1000,200,0.016,137.75,77.188,76.625,0.036,73.188,73.75,63.375,67.0,0,100.0,72,70,1000,200,0.005,77.813,77.25,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,13.057,0.0,5.221,1.128,0.561,0.003,0.001,0.003,0.001
5072008,718,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1133.822,554.026,0.011,12.374,0,80,55,1.4,437.063,368.623,2122.967,33.171,56.655,69.724,72.496,69.35,40.129,0.0,3.945,0.659,100.0,80.0,63.5,47.358,60.007,65.699,113.595,90.361,113.44,38.782,41.915,42.042,-10.82,63.406,95.25,72.625,72.188,72.688,72.625,0,0,72,70,1000,200,-0.001,0.0,74.688,73.438,0.014,71.563,70.813,59.781,61.313,0,100.0,72,70,1000,200,0.041,220.125,77.0,76.875,0.023,72.375,73.25,60.25,63.188,0,100.0,72,70,1000,200,0.016,137.25,77.063,76.625,0.034,73.188,73.75,63.25,66.875,0,100.0,72,70,1000,200,0.005,78.125,77.25,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,12.876,0.0,5.597,1.134,0.554,0.003,0.0,0.002,0.001
5072008,719,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1134.993,559.883,0.011,12.257,0,80,55,1.4,437.125,368.623,2131.881,24.876,56.547,69.724,72.496,69.35,40.129,0.0,3.92,0.659,100.0,80.0,63.556,47.386,60.032,65.591,113.447,90.361,113.367,38.782,41.915,42.042,-10.82,63.5,95.25,72.625,72.188,72.688,72.625,0,0,72,70,1000,200,-0.001,0.0,74.5,73.375,0.014,71.625,70.813,59.594,61.313,0,100.0,72,70,1000,200,0.041,221.125,77.0,76.875,0.023,72.313,73.188,60.25,63.188,0,100.0,72,70,1000,200,0.016,137.875,77.063,76.563,0.036,73.188,73.688,63.25,66.875,0,100.0,72,70,1000,200,0.005,78.688,77.25,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,12.754,0.0,5.545,1.135,0.56,0.002,0.0,0.003,0.001
5072008,720,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1112.738,562.226,0.011,12.257,0,80,55,1.4,437.75,372.456,2137.238,34.563,56.547,69.724,72.496,69.35,40.129,0.0,3.934,0.674,100.0,80.0,63.64,47.386,60.045,65.591,113.225,90.361,113.219,38.782,41.915,42.042,-10.82,63.594,95.25,72.625,72.188,72.75,72.625,0,0,72,70,1000,200,-0.001,0.0,74.625,73.375,0.014,71.625,70.875,59.594,61.188,0,100.0,72,70,1000,200,0.041,221.5,77.0,76.875,0.023,72.313,73.125,60.188,63.188,0,100.0,72,70,1000,200,0.016,140.5,77.063,76.625,0.031,73.188,73.688,63.031,66.875,0,100.0,72,70,1000,200,0.005,76.75,77.25,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,12.754,0.0,5.545,1.113,0.562,0.003,0.0,0.002,0.001
5072008,721,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1127.965,563.397,0.011,12.272,0,80,55,1.4,437.438,373.735,2135.452,30.743,56.547,69.618,72.391,69.35,40.022,0.0,3.985,0.656,100.0,80.0,63.556,47.302,60.078,65.591,113.225,90.361,113.071,38.782,42.019,42.042,-10.82,63.688,95.313,72.5,72.188,72.688,72.688,0,0,72,70,1000,200,-0.001,0.0,74.5,73.375,0.014,71.563,70.813,59.594,61.188,0,100.0,72,70,1000,200,0.041,221.625,77.0,76.875,0.023,72.313,73.063,60.188,63.063,0,100.0,72,70,1000,200,0.016,140.0,77.063,76.625,0.035,73.188,73.625,63.031,66.75,0,100.0,72,70,1000,200,0.005,76.625,77.25,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,0.0,12.359,0.0,5.551,1.128,0.563,0.002,0.0,0.002,0.001
5072008,722,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1131.479,549.341,0.011,12.374,0,80,55,1.4,437.438,364.795,2117.626,55.972,56.439,69.724,72.496,69.244,40.022,0.0,3.97,0.663,100.0,80.0,63.584,47.47,60.156,65.484,112.929,90.361,112.85,38.782,41.915,41.969,-10.82,63.719,95.313,72.625,72.188,72.688,72.625,0,0,72,70,1000,200,-0.001,0.0,74.625,73.438,0.014,71.563,70.813,59.5,61.188,0,100.0,72,70,1000,200,0.04,220.125,77.0,76.875,0.023,72.313,73.063,60.188,63.063,0,100.0,72,70,1000,200,0.016,137.875,77.0,76.563,0.034,73.188,73.625,63.0,66.688,0,100.0,72,70,1000,200,0.005,78.375,77.25,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.0,12.587,0.0,5.472,1.131,0.549,0.002,0.0,0.002,0.001
5072008,723,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1118.594,555.198,0.011,12.345,0,80,55,1.4,436.125,371.178,2139.025,31.262,56.439,69.724,72.391,69.244,39.915,0.0,3.967,0.67,100.0,80.0,63.668,47.527,60.045,65.376,112.781,90.255,112.702,38.782,41.81,41.969,-10.82,63.813,95.313,72.625,72.188,72.688,72.688,0,0,72,70,1000,200,-0.001,0.0,74.625,73.375,0.014,71.563,70.75,59.5,61.188,0,100.0,72,70,1000,200,0.04,219.75,77.0,76.875,0.023,72.313,73.125,60.094,62.969,0,100.0,72,70,1000,200,0.016,137.75,77.0,76.563,0.03,73.188,73.625,63.0,66.688,0,100.0,72,70,1000,200,0.005,78.25,77.25,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,12.993,0.0,5.459,1.119,0.555,0.003,0.0,0.002,0.001
5072008,724,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1124.451,552.855,0.011,12.257,0,80,55,1.4,436.188,363.519,2130.097,27.007,56.439,69.512,72.286,69.244,40.022,0.0,3.978,0.667,100.0,80.0,63.696,47.611,59.981,65.484,112.707,90.361,112.554,38.708,41.915,41.896,-10.82,63.813,95.313,72.625,72.188,72.688,72.625,0,0,72,70,1000,200,-0.001,0.0,74.5,73.438,0.014,71.563,70.688,59.5,61.094,0,100.0,72,70,1000,200,0.041,221.0,77.0,76.75,0.023,72.188,73.188,60.094,62.75,0,100.0,72,70,1000,200,0.016,138.5,77.0,76.563,0.034,73.188,73.625,62.844,66.625,0,100.0,72,70,1000,200,0.005,78.625,77.25,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,12.184,0.0,5.422,1.124,0.553,0.002,0.001,0.002,0.001
5072008,725,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1118.594,559.883,0.021,12.316,0,80,55,1.4,438.063,375.014,2140.813,23.33,56.332,69.512,72.286,69.139,39.915,0.0,3.985,0.678,100.0,80.0,63.724,47.611,60.007,65.376,112.559,90.361,112.406,38.635,41.915,41.896,-10.82,63.844,95.313,72.5,72.125,72.688,72.625,0,0,72,70,1000,200,-0.001,0.0,74.625,73.375,0.014,71.438,70.688,59.438,61.094,0,100.0,72,70,1000,200,0.041,221.375,76.75,76.75,0.023,72.313,73.125,59.844,62.75,0,100.0,72,70,1000,200,0.016,139.875,77.0,76.563,0.034,73.188,73.625,62.75,66.625,0,100.0,72,70,1000,200,0.005,77.813,77.25,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.0,12.245,0.0,5.573,1.119,0.56,0.003,0.0,0.002,0.001
5072008,726,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1124.451,558.712,0.011,12.272,0,80,55,1.4,438.313,362.244,2126.53,48.81,56.332,69.618,72.391,69.244,40.022,0.0,3.902,0.681,100.0,80.0,63.724,47.667,59.994,65.376,112.337,90.361,112.259,38.562,41.915,41.896,-10.82,63.844,95.375,72.5,72.188,72.688,72.625,0,0,72,70,1000,200,-0.001,0.0,74.5,73.375,0.014,71.438,70.75,59.438,61.094,0,100.0,72,70,1000,200,0.041,221.125,77.0,76.75,0.023,72.313,73.063,59.75,62.75,0,100.0,72,70,1000,200,0.016,139.875,77.0,76.563,0.034,73.188,73.625,62.75,66.375,0,100.0,72,70,1000,200,0.005,76.813,77.25,76.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,12.202,0.0,5.678,1.124,0.559,0.002,0.001,0.002,0.001
5072008,727,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1108.053,562.226,0.011,12.286,0,80,55,1.4,437.875,367.347,2140.813,65.636,56.224,69.512,72.391,69.244,39.808,0.0,3.942,0.67,100.0,80.0,63.724,47.751,59.955,65.269,112.337,90.255,112.185,38.635,41.81,41.896,-10.82,64.0,95.375,72.5,72.188,72.438,72.375,0,0,72,70,1000,200,-0.001,0.0,74.5,73.375,0.014,71.563,70.75,59.281,60.969,0,100.0,72,70,1000,200,0.041,220.875,76.75,76.75,0.023,72.188,73.063,59.75,62.688,0,100.0,72,70,1000,200,0.016,138.375,77.0,76.563,0.036,73.188,73.688,62.75,66.375,0,100.0,72,70,1000,200,0.005,77.75,77.25,76.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,12.619,0.0,5.56,1.108,0.562,0.002,0.0,0.002,0.001
5072008,728,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1127.965,558.712,0.011,12.316,0,80,55,1.4,437.875,363.519,2126.53,39.849,56.332,69.618,72.391,69.244,40.022,0.0,3.967,0.659,100.0,80.0,63.808,47.751,59.981,65.269,112.115,90.255,112.111,38.635,41.81,41.896,-10.82,63.969,95.375,72.625,72.125,72.688,72.625,0,0,72,70,1000,200,-0.001,0.0,74.5,73.375,0.014,71.563,70.688,59.438,60.969,0,100.0,72,70,1000,200,0.041,221.25,76.75,76.75,0.023,72.313,73.063,59.844,62.563,0,100.0,72,70,1000,200,0.016,138.5,77.0,76.625,0.034,73.188,73.625,62.656,66.313,0,100.0,72,70,1000,200,0.005,78.25,77.25,76.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,12.65,0.0,5.573,1.128,0.559,0.002,0.0,0.002,0.001
5072008,729,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1124.451,559.883,0.011,12.286,0,80,55,1.4,437.75,367.347,2130.097,29.138,56.332,69.512,72.391,69.139,39.915,0.0,3.916,0.685,100.0,80.0,63.836,47.779,60.032,65.376,111.967,90.255,111.889,38.635,41.706,41.896,-10.82,64.0,95.438,72.625,72.188,72.688,72.625,0,0,72,70,1000,200,-0.001,0.0,74.5,73.375,0.014,71.438,70.688,59.281,60.969,0,100.0,72,70,1000,200,0.041,220.625,76.75,76.75,0.023,72.313,73.063,59.75,62.563,0,100.0,72,70,1000,200,0.016,139.0,77.0,76.563,0.039,73.188,73.563,62.438,66.313,0,100.0,72,70,1000,200,0.005,77.5,77.188,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,13.046,0.0,5.56,1.124,0.56,0.002,0.0,0.002,0.0
5072008,730,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1157.248,563.397,0.011,12.33,0,80,55,1.4,436.938,368.623,2110.514,36.154,56.224,69.618,72.391,69.139,39.915,0.0,3.945,0.67,100.0,80.0,63.808,47.891,59.942,65.269,111.745,90.255,111.742,38.562,41.81,41.896,-10.82,64.063,95.313,72.625,72.125,72.688,72.625,0,0,72,70,1000,200,-0.001,0.0,74.5,73.375,0.014,71.438,70.688,59.281,60.969,0,100.0,72,70,1000,200,0.041,220.125,76.75,76.75,0.023,72.375,73.125,59.656,62.563,0,100.0,72,70,1000,200,0.016,138.625,77.0,76.438,0.032,73.063,73.563,62.438,66.313,0,100.0,72,70,1000,200,0.005,78.0,77.188,77.063,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.146,-0.296,0.001,0.0,12.656,0.0,5.705,1.157,0.563,0.002,0.0,0.003,0.0
5072008,731,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1110.395,551.684,0.011,12.316,0,80,55,1.4,437.0,367.347,2147.97,32.086,56.224,69.512,72.391,69.139,39.915,0.0,3.97,0.656,100.0,80.0,63.808,47.919,59.942,65.269,111.671,90.255,111.594,38.562,41.706,41.823,-10.82,64.0,95.375,72.5,72.188,72.688,72.688,0,0,72,70,1000,200,-0.001,0.0,74.5,73.375,0.014,71.563,70.688,59.281,60.75,0,100.0,72,70,1000,200,0.04,220.125,76.688,76.75,0.023,72.313,73.0,59.656,62.5,0,100.0,72,70,1000,200,0.016,139.75,76.813,76.563,0.029,73.188,73.5,62.438,66.188,0,100.0,72,70,1000,200,0.005,77.313,77.188,76.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,12.774,0.0,5.573,1.11,0.552,0.002,0.0,0.001,0.001
5072008,732,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1123.28,555.198,0.011,12.345,0,80,55,1.4,436.0,367.347,2121.186,47.425,56.116,69.406,72.286,69.033,39.808,0.0,3.891,0.674,100.0,80.0,63.864,47.835,59.955,65.161,111.523,90.255,111.446,38.562,41.706,41.823,-10.82,64.0,95.375,72.5,72.188,72.688,72.625,0,0,72,70,1000,200,-0.001,0.0,74.5,73.375,0.014,71.438,70.688,59.219,60.75,0,100.0,72,70,1000,200,0.04,219.25,76.75,76.563,0.023,72.188,73.063,59.563,62.563,0,100.0,72,70,1000,200,0.016,137.875,77.0,76.438,0.034,73.188,73.625,62.344,66.188,0,100.0,72,70,1000,200,0.005,78.313,77.188,76.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,0.001,-0.222,-0.072,0.0,12.804,0.0,5.586,1.123,0.555,0.002,0.001,0.003,0.001
5072008,733,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1095.168,561.054,0.011,12.36,0,80,55,1.4,437.063,369.901,2133.666,49.218,56.439,69.512,72.391,69.139,39.915,0.0,3.891,0.667,100.0,80.0,63.864,47.891,59.955,65.376,111.376,90.255,111.298,38.489,41.601,41.75,-10.82,63.969,95.438,72.625,72.125,72.688,72.625,0,0,72,70,1000,200,-0.001,0.0,74.5,73.375,0.014,71.438,70.625,59.219,60.75,0,100.0,72,70,1000,200,0.04,220.0,76.75,76.563,0.023,72.188,72.938,59.656,62.5,0,100.0,72,70,1000,200,0.016,139.5,77.0,76.438,0.033,73.188,73.563,62.344,66.125,0,100.0,72,70,1000,200,0.005,77.5,77.25,76.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.0,12.952,0.0,5.593,1.095,0.561,0.002,0.001,0.003,0.001
5072008,734,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1112.738,551.684,0.011,12.257,0,80,55,1.4,437.938,364.795,2126.53,42.895,56.116,69.512,72.391,69.139,39.808,0.0,4.01,0.67,100.0,80.0,63.892,47.947,59.981,65.161,111.228,90.361,111.151,38.489,41.706,41.75,-10.82,63.969,95.375,72.5,72.125,72.688,72.625,0,0,72,70,1000,200,-0.001,0.0,74.5,73.375,0.014,71.438,70.625,59.219,60.75,0,100.0,72,70,1000,200,0.04,219.875,76.75,76.75,0.023,72.188,73.0,59.563,62.406,0,100.0,72,70,1000,200,0.016,140.5,76.813,76.313,0.031,73.188,73.563,62.344,66.125,0,100.0,72,70,1000,200,0.005,77.5,77.188,76.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.0,12.425,0.0,5.547,1.113,0.552,0.002,0.0,0.002,0.001
5072008,735,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1119.766,552.855,0.011,12.374,0,80,55,1.4,436.938,369.901,2121.186,30.833,56.116,69.512,72.286,69.139,39.701,0.0,3.945,0.678,100.0,80.0,63.977,47.947,60.052,65.054,111.006,90.149,111.003,38.415,41.601,41.677,-10.82,64.063,95.438,72.5,72.125,72.688,72.625,0,0,72,70,1000,200,-0.001,0.0,74.5,73.375,0.014,71.438,70.625,59.0,60.563,0,100.0,72,70,1000,200,0.041,221.125,76.688,76.563,0.023,72.188,73.0,59.563,62.406,0,100.0,72,70,1000,200,0.016,139.75,77.0,76.438,0.033,73.188,73.625,62.25,66.0,0,100.0,72,70,1000,200,0.005,77.813,77.188,76.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,12.669,0.0,5.602,1.12,0.553,0.002,0.0,0.003,0.001
5072008,736,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1116.252,566.911,0.011,12.36,0,80,55,1.4,436.938,366.07,2126.53,26.264,56.116,69.406,72.286,69.139,39.808,0.0,3.884,0.667,100.0,80.0,64.005,47.947,60.045,65.054,110.932,90.149,110.929,38.415,41.601,41.677,-10.82,64.063,95.438,72.5,72.125,72.688,72.625,0,0,72,70,1000,200,-0.001,0.0,74.5,73.25,0.014,71.438,70.563,59.0,60.656,0,100.0,72,70,1000,200,0.041,221.5,76.688,76.563,0.023,72.188,73.0,59.438,62.406,0,100.0,72,70,1000,200,0.016,138.875,77.0,76.438,0.034,73.188,73.5,62.25,66.0,0,100.0,72,70,1000,200,0.005,78.875,77.188,76.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,12.655,0.0,5.595,1.116,0.567,0.003,0.0,0.003,0.001
5072008,737,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1153.734,561.054,0.011,12.345,0,80,55,1.4,438.938,366.07,2112.291,23.1,56.116,69.406,72.286,69.033,39.701,0.0,3.97,0.674,100.0,80.0,64.061,47.891,60.078,65.054,110.858,90.042,110.708,38.415,41.601,41.677,-10.82,64.063,95.438,72.5,72.063,72.688,72.625,0,0,72,70,1000,200,-0.001,0.0,74.5,73.375,0.014,71.438,70.625,59.0,60.563,0,100.0,72,70,1000,200,0.041,220.25,76.688,76.563,0.023,72.188,73.0,59.438,62.406,0,100.0,72,70,1000,200,0.016,139.375,76.813,76.438,0.03,73.188,73.563,62.156,66.0,0,100.0,72,70,1000,200,0.005,78.063,77.188,76.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,12.639,0.0,5.588,1.154,0.561,0.002,0.0,0.002,0.001
5072008,738,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1118.594,565.739,0.011,12.33,0,80,55,1.4,436.813,363.519,2133.666,23.303,56.009,69.406,72.286,69.033,39.701,0.0,3.909,0.674,100.0,80.0,64.061,48.087,60.13,65.054,110.71,90.042,110.56,38.342,41.706,41.677,-10.82,64.063,95.375,72.5,72.125,72.438,72.625,0,0,72,70,1000,200,-0.001,0.0,74.5,73.25,0.014,71.438,70.563,59.0,60.656,0,100.0,72,70,1000,200,0.041,221.25,76.688,76.563,0.023,72.188,72.938,59.438,62.156,0,100.0,72,70,1000,200,0.016,139.0,77.0,76.438,0.037,73.188,73.563,62.156,65.813,0,100.0,72,70,1000,200,0.005,78.0,77.188,76.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,12.224,0.0,5.707,1.119,0.566,0.003,0.0,0.003,0.001
5072008,739,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1130.307,559.883,0.011,12.33,0,80,55,1.4,438.75,363.519,2137.238,38.621,56.009,69.406,72.181,69.033,39.701,0.0,3.974,0.659,100.0,80.0,64.033,48.087,60.233,65.054,110.562,90.042,110.412,38.342,41.497,41.605,-10.82,64.188,95.438,72.5,72.125,72.438,72.625,0,0,72,70,1000,200,-0.001,0.0,74.5,73.375,0.014,71.438,70.563,58.875,60.563,0,100.0,72,70,1000,200,0.041,221.625,76.625,76.563,0.023,72.188,72.938,59.438,62.156,0,100.0,72,70,1000,200,0.016,138.375,76.813,76.438,0.034,73.25,73.563,62.031,65.813,0,100.0,72,70,1000,200,0.005,78.375,77.188,76.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,12.752,0.0,5.583,1.13,0.56,0.002,0.0,0.002,0.001
5072008,740,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1146.706,550.513,0.011,12.272,0,80,55,1.4,436.5,367.347,2121.186,16.793,56.009,69.3,72.286,68.927,39.701,0.0,4.014,0.648,100.0,80.0,64.033,48.227,60.337,64.947,110.414,90.042,110.264,38.342,41.497,41.532,-10.82,64.25,95.438,72.5,72.063,72.438,72.625,0,0,72,70,1000,200,-0.001,0.0,74.5,73.25,0.014,71.25,70.563,58.875,60.563,0,100.0,72,70,1000,200,0.041,221.625,76.688,76.563,0.023,72.188,73.0,59.25,62.156,0,100.0,72,70,1000,200,0.016,138.25,76.813,76.438,0.036,73.25,73.563,62.031,65.688,0,100.0,72,70,1000,200,0.005,77.75,77.188,76.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.0,12.408,0.0,5.433,1.147,0.551,0.003,0.0,0.002,0.001
5072008,741,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1150.22,550.513,0.011,12.301,0,80,55,1.4,436.5,373.735,2137.238,20.379,55.901,69.406,72.181,69.033,39.594,0.0,3.924,0.678,100.0,80.0,64.117,48.059,60.298,65.054,110.266,90.042,110.191,38.269,41.497,41.532,-10.82,64.313,95.438,72.5,72.125,72.438,72.625,0,0,72,70,1000,200,-0.001,0.0,74.5,73.25,0.014,71.438,70.5,58.875,60.563,0,100.0,72,70,1000,200,0.04,220.0,76.688,76.563,0.023,72.188,72.875,59.25,62.156,0,100.0,72,70,1000,200,0.016,140.25,77.0,76.438,0.034,73.25,73.563,61.813,65.688,0,100.0,72,70,1000,200,0.005,77.813,77.063,76.813,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.0,12.434,0.0,5.57,1.15,0.551,0.003,0.0,0.003,0.001
5072008,742,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1126.794,557.54,0.011,12.301,0,80,55,1.4,438.188,364.795,2147.97,29.579,55.901,69.3,72.286,68.927,39.701,0.0,3.97,0.663,100.0,80.0,64.229,47.891,60.337,65.054,110.118,90.042,110.117,38.269,41.392,41.605,-10.82,64.188,95.438,72.5,72.063,72.438,72.625,0,0,72,70,1000,200,-0.001,0.0,74.5,73.25,0.014,71.438,70.5,58.875,60.469,0,100.0,72,70,1000,200,0.041,221.5,76.688,76.563,0.023,72.188,73.0,59.25,62.094,0,100.0,72,70,1000,200,0.016,140.125,76.813,76.438,0.038,73.25,73.563,61.813,65.625,0,100.0,72,70,1000,200,0.005,77.938,77.188,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.296,-0.072,0.0,13.14,0.0,5.695,1.127,0.558,0.003,0.0,0.002,0.001
5072008,743,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1123.28,559.883,0.011,12.243,0,80,55,1.4,440.313,371.178,2128.313,25.291,56.009,69.3,72.286,68.927,39.487,0.0,3.967,0.656,100.0,80.0,64.173,48.087,60.37,64.947,109.97,89.936,109.895,38.269,41.497,41.459,-10.82,64.188,95.438,72.5,72.125,72.438,72.625,0,0,72,70,1000,200,-0.001,0.0,74.438,73.25,0.014,71.438,70.438,58.781,60.469,0,100.0,72,70,1000,200,0.041,221.875,76.688,76.563,0.023,72.188,73.0,59.156,62.094,0,100.0,72,70,1000,200,0.016,140.125,76.813,76.438,0.036,73.188,73.563,61.813,65.625,0,100.0,72,70,1000,200,0.005,78.0,77.188,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,12.099,0.0,5.42,1.123,0.56,0.002,0.0,0.002,0.001
5072008,744,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1129.136,562.226,0.021,12.33,0,80,55,1.4,439.063,368.623,2130.097,37.587,55.901,69.3,72.286,68.927,39.487,0.0,4.014,0.678,100.0,80.0,64.117,48.059,60.408,64.947,109.822,89.936,109.821,38.196,41.392,41.532,-10.828,64.188,95.5,72.5,72.063,72.688,72.625,0,0,72,70,1000,200,-0.001,0.0,74.5,73.25,0.014,71.25,70.5,58.781,60.469,0,100.0,72,70,1000,200,0.04,220.5,76.625,76.563,0.023,72.188,73.063,59.156,62.094,0,100.0,72,70,1000,200,0.016,138.75,76.813,76.438,0.031,73.25,73.5,61.813,65.625,0,100.0,72,70,1000,200,0.005,78.063,77.188,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,12.87,0.0,5.709,1.129,0.562,0.003,0.0,0.002,0.001
5072008,745,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1123.28,561.054,0.011,12.374,0,80,55,1.4,437.063,366.07,2126.53,31.698,55.794,69.3,72.181,68.927,39.594,0.0,3.945,0.67,100.0,80.0,64.201,48.143,60.395,64.839,109.674,89.83,109.6,38.196,41.392,41.459,-10.82,64.25,95.438,72.5,72.063,72.438,72.375,0,0,72,70,1000,200,-0.001,0.0,74.5,73.25,0.014,71.25,70.438,58.781,60.469,0,100.0,72,70,1000,200,0.04,219.875,76.688,76.438,0.023,72.188,73.0,59.156,62.0,0,100.0,72,70,1000,200,0.016,138.625,76.813,76.438,0.032,73.25,73.563,61.75,65.5,0,100.0,72,70,1000,200,0.005,78.688,77.063,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,12.633,0.0,5.604,1.123,0.561,0.003,0.001,0.002,0.001
5072008,746,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1113.909,556.369,0.011,12.257,0,80,55,1.4,440.875,366.07,2119.405,26.51,55.794,69.3,72.286,69.033,39.487,0.0,3.949,0.67,100.0,80.0,64.229,48.031,60.382,64.839,109.6,89.83,109.526,38.196,41.392,41.459,-10.82,64.313,95.438,72.5,72.063,72.438,72.375,0,0,72,70,1000,200,-0.001,0.0,74.438,73.25,0.014,71.25,70.438,58.781,60.469,0,100.0,72,70,1000,200,0.041,221.75,76.625,76.563,0.023,72.188,73.0,59.156,62.0,0,100.0,72,70,1000,200,0.016,139.75,76.688,76.313,0.034,73.25,73.625,61.75,65.5,0,100.0,72,70,1000,200,0.005,78.813,77.188,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,12.514,0.0,5.551,1.114,0.556,0.002,0.0,0.002,0.001
5072008,747,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1144.363,563.397,0.011,12.228,0,80,55,1.4,440.875,366.07,2133.666,34.005,55.794,69.3,72.181,68.927,39.487,0.0,3.931,0.678,100.0,80.0,64.285,48.339,60.337,64.839,109.378,89.83,109.378,38.122,41.288,41.459,-10.82,64.125,95.5,72.5,72.063,72.438,72.375,0,0,72,70,1000,200,-0.001,0.0,74.438,73.375,0.014,71.25,70.438,58.781,60.469,0,100.0,72,70,1000,200,0.041,220.75,76.625,76.438,0.023,72.188,73.0,59.063,61.906,0,100.0,72,70,1000,200,0.016,140.75,76.813,76.125,0.039,73.25,73.563,61.75,65.5,0,100.0,72,70,1000,200,0.005,77.688,77.063,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,12.888,0.0,5.663,1.144,0.563,0.002,0.001,0.004,0.001
5072008,748,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1150.22,555.198,0.011,12.345,0,80,55,1.4,438.438,364.795,2135.452,33.82,55.686,69.3,72.181,69.033,39.487,0.0,3.927,0.681,100.0,80.0,64.257,48.311,60.324,64.732,109.304,89.83,109.23,38.122,41.288,41.386,-10.82,64.125,95.438,72.5,72.063,72.438,72.625,0,0,72,70,1000,200,-0.001,0.0,74.5,73.25,0.014,71.25,70.375,58.688,60.375,0,100.0,72,70,1000,200,0.041,221.375,76.625,76.438,0.023,72.188,72.938,59.063,61.906,0,100.0,72,70,1000,200,0.016,139.0,76.813,76.313,0.034,73.25,73.5,61.625,65.5,0,100.0,72,70,1000,200,0.005,78.563,77.063,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,12.727,0.0,5.592,1.15,0.555,0.003,0.001,0.002,0.001
5072008,749,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1132.65,554.026,0.011,12.33,0,80,55,1.4,439.5,363.519,2112.291,23.223,55.686,69.3,72.181,68.927,39.38,0.0,4.003,0.659,100.0,80.0,64.285,48.115,60.344,64.624,109.156,89.724,109.156,38.049,41.288,41.386,-10.82,64.125,95.438,72.5,72.0,72.438,72.375,0,0,72,70,1000,200,-0.001,0.0,74.438,73.25,0.014,71.25,70.375,58.688,60.375,0,100.0,72,70,1000,200,0.041,222.125,76.625,76.438,0.023,72.188,72.938,58.938,61.906,0,100.0,72,70,1000,200,0.016,139.25,76.688,76.313,0.028,73.5,73.5,61.563,65.438,0,100.0,72,70,1000,200,0.005,80.0,77.063,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,12.703,0.0,5.711,1.133,0.554,0.002,0.001,0.002,0.001
5072008,750,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1129.136,556.369,0.011,12.272,0,80,55,1.4,440.125,368.623,2142.601,32.665,55.686,69.3,72.181,68.822,39.487,0.0,3.992,0.663,100.0,80.0,64.257,48.059,60.46,64.732,109.008,89.724,109.009,38.049,41.288,41.313,-10.82,64.063,95.375,72.438,72.0,72.438,72.375,0,0,72,70,1000,200,-0.001,0.0,74.438,73.25,0.014,71.25,70.375,58.688,60.375,0,100.0,72,70,1000,200,0.041,220.625,76.625,76.438,0.023,72.188,72.938,59.063,61.906,0,100.0,72,70,1000,200,0.016,140.75,76.688,76.313,0.034,73.5,73.5,61.563,65.438,0,100.0,72,70,1000,200,0.005,78.438,77.063,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.296,-0.072,0.0,12.367,0.0,5.559,1.129,0.556,0.002,0.001,0.002,0.001
5072008,751,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1130.307,556.369,0.011,12.301,0,80,55,1.4,436.688,364.795,2131.881,42.179,55.686,69.194,72.181,68.822,39.487,0.0,4.053,0.678,100.0,80.0,64.257,48.423,60.473,64.732,108.934,89.618,108.861,38.049,41.183,41.386,-10.82,64.063,95.438,72.5,72.063,72.438,72.375,0,0,72,70,1000,200,-0.001,0.0,74.5,73.375,0.014,71.25,70.438,58.688,60.125,0,100.0,72,70,1000,200,0.041,221.0,76.625,76.438,0.023,72.188,72.875,58.938,61.906,0,100.0,72,70,1000,200,0.016,139.625,76.813,76.313,0.034,73.5,73.5,61.625,65.438,0,100.0,72,70,1000,200,0.005,77.313,77.063,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,13.098,0.0,5.697,1.13,0.556,0.002,0.001,0.002,0.001
5072008,752,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1138.507,554.026,0.021,12.316,0,80,55,1.4,436.688,367.347,2121.186,31.67,55.578,69.194,72.181,68.822,39.38,0.0,3.985,0.678,100.0,80.0,64.229,48.143,60.447,64.624,108.786,89.618,108.713,37.903,41.183,41.24,-10.82,64.063,95.375,72.5,72.0,72.438,72.375,0,0,72,70,1000,200,-0.001,0.0,74.438,73.25,0.014,71.25,70.375,58.594,60.125,0,100.0,72,70,1000,200,0.041,220.875,76.625,76.438,0.023,72.188,72.813,58.938,61.781,0,100.0,72,70,1000,200,0.016,139.375,76.688,76.313,0.034,73.563,73.5,61.563,65.188,0,100.0,72,70,1000,200,0.005,78.5,77.063,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,12.53,0.0,5.704,1.139,0.554,0.002,0.001,0.002,0.001
5072008,753,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1103.368,558.712,0.011,12.272,0,80,55,1.4,439.563,363.519,2121.186,29.52,55.578,69.194,72.076,68.822,39.38,0.0,3.949,0.667,100.0,80.0,64.201,48.087,60.408,64.624,108.638,89.618,108.566,37.903,41.183,41.24,-10.82,63.844,95.375,72.5,72.0,72.438,72.313,0,0,72,70,1000,200,-0.001,0.0,74.438,73.25,0.014,71.25,70.375,58.594,60.125,0,100.0,72,70,1000,200,0.041,220.25,76.625,76.438,0.023,72.188,72.813,58.938,61.781,0,100.0,72,70,1000,200,0.016,139.0,76.688,76.313,0.033,73.5,73.5,61.469,65.188,0,100.0,72,70,1000,200,0.005,79.125,77.063,76.75,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,12.485,0.0,5.684,1.103,0.559,0.002,0.001,0.002,0.001
5072008,754,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1108.053,554.026,0.011,12.286,0,80,55,1.4,438.313,367.347,2135.452,27.484,55.578,69.194,72.181,68.822,39.273,0.0,3.927,0.663,100.0,80.0,64.145,48.143,60.344,64.624,108.564,89.618,108.418,37.903,41.079,41.168,-10.82,63.844,95.313,72.5,72.0,72.375,72.375,0,0,72,70,1000,200,-0.001,0.0,74.5,73.25,0.014,71.25,70.375,58.594,60.031,0,100.0,72,70,1000,200,0.041,220.75,76.5,76.438,0.023,72.188,72.813,58.938,61.781,0,100.0,72,70,1000,200,0.016,139.375,76.688,76.125,0.04,73.5,73.625,61.469,65.188,0,100.0,72,70,1000,200,0.005,78.688,77.063,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,12.63,0.0,5.568,1.108,0.554,0.003,0.0,0.003,0.001
5072008,755,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1136.164,561.054,0.011,12.316,0,80,55,1.4,439.75,368.623,2146.18,35.908,55.578,69.194,72.181,68.822,39.38,0.0,4.01,0.674,100.0,80.0,64.229,48.031,60.408,64.624,108.49,89.511,108.344,37.829,41.079,41.168,-10.82,63.813,95.375,72.5,71.938,72.375,72.375,0,0,72,70,1000,200,-0.001,0.0,74.438,73.25,0.014,71.125,70.375,58.594,60.031,0,100.0,72,70,1000,200,0.041,220.875,76.5,76.313,0.023,72.063,72.938,58.875,61.781,0,100.0,72,70,1000,200,0.016,139.625,76.688,76.313,0.034,73.5,73.625,61.469,65.188,0,100.0,72,70,1000,200,0.005,78.375,77.063,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,12.653,0.0,5.708,1.136,0.561,0.002,0.001,0.002,0.001
5072008,756,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1149.048,558.712,0.011,12.272,0,80,55,1.4,437.375,364.795,2131.881,35.297,55.578,69.3,72.181,68.822,39.273,0.0,3.956,0.663,100.0,80.0,64.257,48.255,60.37,64.517,108.342,89.511,108.27,37.903,41.079,41.168,-10.82,63.75,95.375,72.438,72.0,72.375,72.375,0,0,72,70,1000,200,-0.001,0.0,74.438,73.25,0.014,71.25,70.375,58.375,60.125,0,100.0,72,70,1000,200,0.041,220.625,76.5,76.438,0.023,72.063,72.875,58.875,61.781,0,100.0,72,70,1000,200,0.016,140.25,76.688,76.313,0.038,73.563,73.625,61.25,65.125,0,100.0,72,70,1000,200,0.005,78.0,77.063,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,12.616,0.0,5.561,1.149,0.559,0.002,0.0,0.002,0.001
5072008,757,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1136.164,558.712,0.011,12.33,0,80,55,1.4,439.563,366.07,2126.53,17.887,55.471,69.194,72.181,68.822,39.273,0.0,3.877,0.678,100.0,80.0,64.257,48.339,60.337,64.517,108.194,89.511,108.122,37.829,40.974,41.095,-10.82,63.813,95.313,72.5,71.938,72.438,72.375,0,0,72,70,1000,200,-0.001,0.0,74.5,73.25,0.014,71.125,70.313,58.375,60.031,0,100.0,72,70,1000,200,0.041,220.75,76.5,76.438,0.023,72.188,72.813,58.656,61.594,0,100.0,72,70,1000,200,0.016,139.625,76.625,76.125,0.038,73.563,73.625,61.25,65.125,0,100.0,72,70,1000,200,0.005,78.688,76.875,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,12.804,0.0,5.589,1.136,0.559,0.003,0.0,0.003,0.001
5072008,758,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1159.59,555.198,0.011,12.345,0,80,55,1.4,439.563,372.456,2130.097,14.572,55.471,69.194,72.181,68.822,39.166,0.0,3.985,0.659,100.0,80.0,64.285,48.255,60.344,64.517,108.047,89.405,107.975,37.829,40.974,41.095,-10.82,63.906,95.25,72.5,72.0,72.438,72.313,0,0,72,70,1000,200,-0.001,0.0,74.5,73.25,0.014,71.125,70.375,58.375,60.031,0,100.0,72,70,1000,200,0.041,220.75,76.5,76.438,0.023,72.188,72.813,58.656,61.594,0,100.0,72,70,1000,200,0.016,139.25,76.688,76.125,0.034,73.688,73.625,61.25,65.125,0,100.0,72,70,1000,200,0.005,78.375,76.875,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,12.82,0.0,5.596,1.16,0.555,0.003,0.0,0.003,0.001
5072008,759,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1133.822,561.054,0.011,12.301,0,80,55,1.4,437.938,369.901,2128.313,13.261,55.471,69.194,72.181,68.822,39.166,0.0,3.956,0.678,100.0,80.0,64.313,48.311,60.337,64.517,107.973,89.405,107.827,37.829,40.974,41.095,-10.82,63.969,95.313,72.5,72.0,72.438,72.375,0,0,72,70,1000,200,-0.001,0.0,74.438,73.25,0.014,71.125,70.313,58.375,60.031,0,100.0,72,70,1000,200,0.04,220.125,76.5,76.313,0.023,72.188,72.813,58.875,61.594,0,100.0,72,70,1000,200,0.016,140.0,76.625,76.313,0.04,73.563,73.625,61.25,65.0,0,100.0,72,70,1000,200,0.005,79.625,76.875,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,12.774,0.0,5.576,1.134,0.561,0.002,0.001,0.002,0.001
5072008,800,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1120.937,565.739,0.011,12.389,0,80,55,1.4,439.875,372.456,2144.391,16.202,55.578,69.087,72.076,68.716,39.38,0.0,3.916,0.663,100.0,80.0,64.481,48.199,60.382,64.732,107.751,89.405,107.679,37.683,40.974,41.022,-10.82,64.063,95.313,72.5,71.875,72.375,72.313,0,0,72,70,1000,200,-0.001,0.0,74.438,73.125,0.014,71.125,70.25,58.313,59.938,0,100.0,72,70,1000,200,0.041,221.25,76.5,76.313,0.023,72.063,72.938,58.656,61.594,0,100.0,72,70,1000,200,0.016,139.125,76.5,76.313,0.034,73.563,73.75,61.188,65.0,0,100.0,72,70,1000,200,0.005,78.688,76.875,76.688,0.023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,12.57,0.0,5.742,1.121,0.566,0.003,0.001,0.001,0.001
5072008,801,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1159.59,563.397,0.011,12.301,0,80,55,1.4,439.188,364.795,2131.881,12.418,55.363,69.087,72.181,68.716,39.273,0.0,3.974,0.659,100.0,80.0,64.481,48.283,60.434,64.41,107.677,89.299,107.605,37.756,40.87,41.022,-10.82,64.188,95.313,72.5,72.063,72.438,72.375,0,0,72,70,1000,200,-0.001,0.0,74.438,73.25,0.014,71.125,70.25,58.313,59.938,0,100.0,72,70,1000,200,0.041,221.125,76.5,76.313,0.023,72.063,72.875,58.531,61.5,0,100.0,72,70,1000,200,0.016,137.875,76.625,76.125,0.034,73.688,73.625,61.188,65.0,0,100.0,72,70,1000,200,0.005,78.938,76.875,76.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.81,11.947,12.465,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.0,544.0,541.5,528.5,-0.072,539.5,530.0,21.609,0.0,12.901,0.0,5.576,1.16,0.563,0.002,0.001,0.002,0.001
5072008,802,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1116.252,565.739,0.011,12.316,0,80,55,1.4,437.688,372.456,2124.748,20.353,55.578,69.087,72.812,68.822,39.38,0.0,4.043,0.659,100.0,80.0,64.594,47.527,60.37,64.624,107.603,89.299,107.458,37.829,40.974,41.022,-10.82,64.313,95.188,72.5,73.375,72.375,72.625,0,0,72,70,1000,200,-0.001,0.0,74.438,73.25,0.014,71.25,70.563,58.313,59.938,0,100.0,72,70,1000,200,0.041,221.375,76.5,76.313,0.023,72.188,72.813,58.531,61.5,0,100.0,72,70,1000,200,0.015,136.5,76.625,76.125,0.036,73.688,73.875,61.188,65.0,0,100.0,72,70,1000,200,0.005,79.75,76.875,76.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.779,11.897,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,327.5,554.5,558.5,548.0,292.5,554.5,551.0,545.0,0.0,12.504,0.0,5.458,1.116,0.566,0.002,0.001,0.003,0.001
5072008,803,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1111.567,565.739,0.011,12.316,0,80,55,1.4,438.25,367.347,2133.666,10.386,55.255,69.194,73.548,68.822,39.273,0.0,3.913,0.656,100.0,80.0,65.014,46.461,60.421,64.41,107.455,89.299,107.384,38.415,41.079,41.24,-10.82,64.313,95.25,72.688,74.813,72.438,72.875,0,0,72,70,1000,200,-0.001,0.0,74.438,73.125,0.014,71.438,71.063,58.313,59.938,0,100.0,72,70,1000,200,0.042,222.5,76.625,76.313,0.023,72.5,73.188,58.656,61.375,0,100.0,72,70,1000,200,0.015,136.0,76.625,76.125,0.034,73.813,74.563,61.188,64.875,0,100.0,72,70,1000,200,0.005,79.313,76.875,76.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.777,11.897,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,555.5,560.0,552.0,303.25,555.5,557.5,553.5,0.0,13.06,0.0,4.828,1.112,0.566,0.003,0.001,0.002,0.001
5072008,804,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1140.849,557.54,0.011,12.345,0,80,55,1.4,436.375,366.07,2119.405,12.382,55.363,69.194,74.179,68.822,39.487,0.0,3.916,0.674,100.0,80.0,65.94,45.452,60.538,64.41,107.381,89.299,107.236,38.855,41.601,41.677,-10.82,64.438,95.5,73.0,76.25,72.438,73.25,0,0,72,70,1000,200,-0.001,0.0,74.438,73.25,0.014,71.563,71.563,58.313,60.031,0,100.0,72,70,1000,200,0.041,221.75,76.5,76.313,0.023,72.813,73.688,58.531,61.5,0,100.0,72,70,1000,200,0.016,136.75,76.625,76.125,0.036,74.063,75.375,61.094,64.875,0,100.0,72,70,1000,200,0.005,78.313,76.875,76.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.767,11.901,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,554.5,559.5,551.5,307.25,556.0,558.5,554.0,0.0,12.687,0.0,4.834,1.141,0.558,0.002,0.001,0.003,0.001
5072008,805,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1150.22,554.026,0.011,12.374,0,80,55,1.4,436.375,364.795,2119.405,13.038,55.363,69.194,74.704,68.822,39.808,0.0,3.985,0.663,100.0,80.0,66.473,44.752,60.538,64.41,107.233,89.193,107.088,39.002,41.915,42.042,-10.82,64.438,95.625,73.125,77.5,72.375,73.813,0,0,72,70,1000,200,-0.001,0.0,74.438,73.25,0.014,71.625,72.188,58.219,59.938,0,100.0,72,70,1000,200,0.041,221.75,76.375,76.313,0.023,73.063,74.125,58.656,61.5,0,100.0,72,70,1000,200,0.015,136.375,76.625,76.125,0.038,74.25,76.25,61.094,64.875,0,100.0,72,70,1000,200,0.005,78.938,76.875,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.769,11.901,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,553.0,558.0,550.5,308.0,554.0,557.0,553.5,0.0,12.913,0.0,5.219,1.15,0.554,0.002,0.0,0.003,0.001
5072008,806,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1172.474,561.054,0.011,12.33,0,80,55,1.4,437.313,366.07,2130.097,18.813,55.471,69.3,75.125,68.822,40.022,0.0,3.945,0.681,100.0,80.0,66.641,43.967,60.59,64.41,107.085,89.193,107.014,39.148,42.019,42.26,-10.82,64.375,95.875,73.313,78.5,72.688,74.0,0,0,72,70,1000,200,-0.001,0.0,74.438,73.125,0.014,71.875,72.563,58.313,59.938,0,100.0,72,70,1000,200,0.041,221.75,76.5,76.25,0.023,73.375,74.5,58.656,61.5,0,100.0,72,70,1000,200,0.016,137.5,76.625,76.125,0.036,74.5,77.0,61.094,64.875,0,100.0,72,70,1000,200,0.005,78.25,76.875,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.757,11.892,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,552.0,556.0,549.0,308.0,554.0,556.0,552.0,0.0,13.365,0.0,5.324,1.172,0.561,0.003,0.001,0.003,0.001
5072008,807,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1120.937,559.883,0.011,12.389,0,80,55,1.4,437.0,369.901,2128.313,10.483,55.471,69.194,75.545,68.822,40.236,0.0,3.884,0.67,100.0,80.0,66.753,43.434,60.661,64.41,106.863,89.086,106.793,39.148,42.124,42.26,-10.82,64.438,95.938,73.563,79.125,72.438,74.438,0,0,72,70,1000,200,-0.001,0.0,74.313,73.25,0.014,72.0,72.875,58.313,59.938,0,100.0,72,70,1000,200,0.041,222.25,76.5,76.313,0.023,73.625,74.875,58.531,61.5,0,100.0,72,70,1000,200,0.015,135.625,76.625,76.125,0.038,74.75,77.563,60.969,64.875,0,100.0,72,70,1000,200,0.005,79.5,76.875,76.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.765,11.892,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,551.0,554.5,547.5,307.75,551.0,554.5,550.5,0.0,12.955,0.0,5.349,1.121,0.56,0.002,0.001,0.003,0.001
5072008,808,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1131.479,554.026,0.011,12.301,0,80,55,1.4,436.875,364.795,2119.405,14.637,55.578,69.406,75.966,69.033,40.343,0.0,3.942,0.667,100.0,80.0,66.781,43.238,60.752,64.41,106.789,89.086,106.719,39.221,42.228,42.333,-10.82,64.375,95.938,73.625,79.563,72.688,74.75,0,0,72,70,1000,200,-0.001,0.0,74.438,73.25,0.014,72.125,73.0,58.313,59.938,0,100.0,72,70,1000,200,0.041,221.375,76.375,76.25,0.023,73.688,75.188,58.656,61.375,0,100.0,72,70,1000,200,0.015,135.0,76.625,76.125,0.033,75.063,78.063,61.094,64.875,0,100.0,72,70,1000,200,0.005,79.688,76.813,76.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.763,11.906,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,549.5,552.5,546.0,307.25,548.5,553.0,549.0,0.0,12.731,0.0,5.311,1.131,0.554,0.002,0.0,0.002,0.0
5072008,809,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1117.423,549.341,0.011,12.374,0,80,55,1.4,437.25,367.347,2124.748,29.63,55.578,69.3,75.966,68.822,40.45,0.0,3.934,0.648,100.0,80.0,66.809,42.818,60.7,64.41,106.715,88.98,106.571,39.368,42.333,42.406,-10.82,64.375,96.0,73.875,79.938,72.688,74.813,0,0,72,70,1000,200,-0.001,0.0,74.313,73.25,0.014,72.25,73.25,58.375,59.938,0,100.0,72,70,1000,200,0.041,220.75,76.5,76.313,0.023,74.0,75.438,58.531,61.5,0,100.0,72,70,1000,200,0.016,136.875,76.625,76.0,0.034,75.313,78.438,61.094,64.875,0,100.0,72,70,1000,200,0.005,79.125,76.875,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.757,11.896,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,548.0,551.0,544.5,306.75,548.0,552.0,547.5,0.0,12.679,0.0,5.215,1.117,0.549,0.002,0.001,0.003,0.001
5072008,810,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1110.395,554.026,0.011,12.345,0,80,55,1.4,437.75,362.244,2126.53,20.705,55.686,69.3,76.281,68.716,40.664,0.0,3.967,0.667,100.0,80.0,66.921,42.482,60.7,64.302,106.567,88.98,106.423,39.514,42.437,42.479,-10.82,64.25,96.0,73.875,80.188,72.688,75.188,0,0,72,70,1000,200,-0.001,0.0,74.313,73.25,0.014,72.313,73.563,58.375,59.938,0,100.0,72,70,1000,200,0.041,220.75,76.375,76.25,0.023,74.125,75.563,58.656,61.5,0,100.0,72,70,1000,200,0.016,137.125,76.625,76.0,0.034,75.563,78.75,60.969,64.813,0,100.0,72,70,1000,200,0.005,79.375,76.813,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.779,11.92,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,546.5,549.5,543.0,306.5,546.0,550.0,546.0,0.0,12.522,0.0,5.078,1.11,0.554,0.002,0.0,0.003,0.001
5072008,811,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1137.335,556.369,0.011,12.33,0,80,55,1.4,436.75,360.97,2131.881,23.331,55.686,69.194,76.387,68.716,40.772,0.0,3.988,0.645,100.0,80.0,67.062,42.257,60.713,64.302,106.419,88.98,106.35,39.661,42.541,42.624,-10.82,64.188,96.063,73.875,80.313,72.875,75.313,0,0,72,70,1000,200,-0.001,0.0,74.313,73.125,0.014,72.625,73.75,58.375,59.938,0,100.0,72,70,1000,200,0.041,221.25,76.375,76.25,0.023,74.125,75.75,58.656,61.5,0,100.0,72,70,1000,200,0.015,136.375,76.625,76.125,0.033,75.875,79.0,61.094,64.875,0,100.0,72,70,1000,200,0.005,80.0,76.813,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.768,11.914,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,545.5,548.0,542.0,306.25,545.0,548.5,544.5,0.0,12.685,0.0,5.068,1.137,0.556,0.002,0.0,0.002,0.001
5072008,812,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1123.28,550.513,0.011,12.33,0,80,55,1.4,436.75,364.795,2128.313,30.837,55.794,69.194,76.492,68.716,40.879,0.0,3.934,0.663,100.0,80.0,67.174,42.145,60.7,64.302,106.271,88.98,106.202,39.734,42.646,42.697,-10.82,64.063,96.125,73.938,80.563,72.875,75.375,0,0,72,70,1000,200,-0.001,0.0,74.438,73.125,0.014,72.625,73.813,58.375,60.031,0,100.0,72,70,1000,200,0.041,221.0,76.375,76.313,0.023,74.188,75.938,58.656,61.5,0,100.0,72,70,1000,200,0.016,136.75,76.625,76.125,0.038,76.063,79.313,61.094,64.813,0,100.0,72,70,1000,200,0.005,79.563,76.875,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.777,11.914,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,544.0,546.5,540.5,306.25,543.0,547.0,542.5,0.0,12.546,0.0,5.068,1.123,0.551,0.003,0.0,0.003,0.001
5072008,813,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1144.363,557.54,0.011,12.345,0,80,55,1.4,435.313,366.07,2140.813,42.531,55.794,69.3,76.702,68.822,40.986,0.0,4.014,0.67,100.0,80.0,67.146,41.837,60.648,64.195,106.197,88.874,106.054,39.807,42.75,42.77,-10.82,64.063,96.125,74.125,80.688,72.938,75.75,0,0,72,70,1000,200,-0.001,0.0,74.313,73.125,0.014,72.625,73.938,58.375,60.031,0,100.0,72,70,1000,200,0.041,220.625,76.375,76.188,0.023,74.188,76.125,58.656,61.5,0,100.0,72,70,1000,200,0.015,136.25,76.5,76.125,0.034,76.188,79.5,60.969,64.813,0,100.0,72,70,1000,200,0.005,79.813,76.813,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.775,11.912,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,543.0,545.5,539.0,305.75,541.0,546.0,541.5,0.0,12.429,0.0,5.074,1.144,0.558,0.002,0.001,0.002,0.001
5072008,814,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1151.391,564.568,0.011,12.36,0,80,55,1.4,435.875,363.519,2142.601,34.541,55.794,69.3,76.912,68.822,40.986,0.0,3.927,0.667,100.0,80.0,67.23,41.809,60.713,64.087,106.049,88.874,105.98,39.807,42.855,42.916,-10.82,63.938,96.188,74.125,80.75,72.938,75.813,0,0,72,70,1000,200,-0.001,0.0,74.438,73.25,0.014,72.688,74.063,58.594,60.031,0,100.0,72,70,1000,200,0.041,221.625,76.375,76.25,0.023,74.5,76.313,58.656,61.5,0,100.0,72,70,1000,200,0.016,137.25,76.625,76.0,0.034,76.25,79.688,60.969,64.813,0,100.0,72,70,1000,200,0.005,80.125,76.875,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.767,11.917,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,541.5,544.0,538.0,305.5,541.0,544.5,540.0,0.0,12.607,0.0,5.331,1.151,0.565,0.002,0.0,0.003,0.001
5072008,815,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1101.025,562.226,0.021,12.418,0,80,55,1.4,438.688,364.795,2144.391,41.572,56.009,69.3,76.912,68.822,41.2,0.0,3.866,0.663,100.0,80.0,67.23,41.585,60.739,64.195,105.901,88.768,105.906,39.954,42.959,42.988,-10.82,63.875,96.125,74.188,80.938,73.063,75.938,0,0,72,70,1000,200,-0.001,0.0,74.313,73.125,0.014,72.875,74.313,58.594,60.031,0,100.0,72,70,1000,200,0.041,220.625,76.375,76.25,0.023,74.563,76.375,58.875,61.5,0,100.0,72,70,1000,200,0.016,137.625,76.625,76.125,0.034,76.5,79.875,60.969,64.813,0,100.0,72,70,1000,200,0.005,78.875,76.813,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.76,11.907,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,540.5,542.5,536.5,305.25,538.5,543.0,538.5,0.0,12.538,0.0,5.226,1.101,0.562,0.002,0.0,0.002,0.001
5072008,816,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1126.794,556.369,0.011,12.345,0,80,55,1.4,436.438,366.07,2142.601,30.549,56.009,69.194,77.017,68.716,41.307,0.0,3.884,0.659,100.0,80.0,67.202,41.529,60.739,64.087,105.827,88.768,105.685,40.101,42.959,42.988,-10.82,63.719,96.125,74.188,81.125,73.313,76.25,0,0,72,70,1000,200,-0.001,0.0,74.438,73.125,0.014,72.875,74.375,58.594,60.375,0,100.0,72,70,1000,200,0.041,221.75,76.375,76.25,0.023,74.5,76.438,58.875,61.5,0,100.0,72,70,1000,200,0.016,137.625,76.625,76.0,0.039,76.563,80.0,60.969,64.813,0,100.0,72,70,1000,200,0.005,77.813,76.813,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.774,11.917,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,539.5,542.0,535.0,305.0,537.5,542.0,537.0,0.0,12.47,0.0,4.943,1.127,0.556,0.003,0.0,0.004,0.001
