DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,817,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1111.567,551.684,0.011,12.316,0,80,55,1.4,436.25,363.519,2144.391,32.16,55.901,69.3,77.123,68.822,41.307,0.0,3.981,0.667,100.0,80.0,67.286,41.388,60.856,63.98,105.753,88.768,105.611,40.174,42.959,43.061,-10.82,63.688,96.125,74.375,81.313,73.375,76.375,0,0,72,70,1000,200,-0.001,0.0,74.313,73.125,0.014,72.938,74.438,58.688,60.125,0,100.0,72,70,1000,200,0.041,220.25,76.375,76.25,0.023,74.5,76.563,58.875,61.5,0,100.0,72,70,1000,200,0.016,137.75,76.5,76.0,0.034,76.625,80.188,60.969,64.813,0,100.0,72,70,1000,200,0.005,78.813,76.813,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.798,11.929,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,538.0,540.5,534.0,304.75,536.5,541.0,535.5,0.0,12.767,0.0,4.932,1.112,0.552,0.002,0.0,0.002,0.001
5072008,818,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1113.909,555.198,0.011,12.36,0,80,55,1.4,435.313,366.07,2153.346,19.788,56.009,69.3,77.228,68.927,41.414,0.0,3.92,0.67,100.0,80.0,67.342,41.332,60.907,63.98,105.679,88.662,105.537,40.32,43.064,43.207,-10.82,63.656,96.188,74.438,81.563,73.375,76.375,0,0,72,70,1000,200,-0.001,0.0,74.313,73.125,0.014,73.0,74.563,58.688,60.125,0,100.0,72,70,1000,200,0.04,220.125,76.375,76.25,0.023,74.625,76.75,58.875,61.5,0,100.0,72,70,1000,200,0.016,137.625,76.5,76.0,0.034,76.75,80.375,60.969,64.813,0,100.0,72,70,1000,200,0.005,77.5,76.813,76.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.777,11.904,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,537.0,540.0,532.5,304.75,536.5,540.0,534.0,0.0,13.004,0.0,4.949,1.114,0.555,0.002,0.0,0.002,0.0
5072008,819,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1138.507,557.54,0.021,12.301,0,80,55,1.4,435.5,363.519,2153.346,35.51,56.224,69.406,77.333,68.927,41.628,0.0,4.003,0.667,100.0,80.0,67.342,41.248,60.94,63.98,105.531,88.555,105.463,40.247,43.168,43.28,-10.82,63.594,96.125,74.563,81.625,73.5,76.5,0,0,72,70,1000,200,-0.001,0.0,74.438,73.125,0.014,73.0,74.688,58.688,60.125,0,100.0,72,70,1000,200,0.041,221.5,76.375,76.25,0.023,74.563,76.813,58.875,61.5,0,100.0,72,70,1000,200,0.015,136.5,76.625,76.125,0.034,76.875,80.438,61.094,64.875,0,100.0,72,70,1000,200,0.005,78.438,76.813,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.782,11.907,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,536.0,539.0,531.5,304.5,534.0,539.0,532.5,0.0,12.773,0.0,5.175,1.139,0.558,0.003,0.0,0.002,0.001
5072008,820,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1151.391,557.54,0.011,12.345,0,80,55,1.4,435.5,363.519,2140.813,29.191,56.224,69.406,77.543,68.927,41.735,0.0,3.909,0.67,100.0,80.0,67.286,41.136,61.024,63.98,105.457,88.555,105.389,40.394,43.273,43.28,-10.82,63.594,96.063,74.563,81.688,73.5,76.625,0,0,72,70,1000,200,-0.001,0.0,74.438,73.125,0.014,73.0,74.688,58.781,60.375,0,100.0,72,70,1000,200,0.041,221.25,76.375,76.25,0.023,74.813,76.938,58.875,61.5,0,100.0,72,70,1000,200,0.015,136.0,76.5,76.0,0.034,77.125,80.5,61.094,64.813,0,100.0,72,70,1000,200,0.005,78.5,76.813,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.777,11.907,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,535.0,538.0,530.5,304.25,534.0,538.0,531.5,0.0,12.375,0.0,4.941,1.151,0.558,0.003,0.0,0.002,0.001
5072008,821,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1137.335,556.369,0.011,12.389,0,80,55,1.4,435.563,364.795,2140.813,37.283,56.224,69.406,77.543,68.927,41.842,0.0,3.924,0.656,100.0,80.0,67.342,41.136,61.128,63.98,105.309,88.555,105.168,40.467,43.273,43.425,-10.82,63.594,96.063,74.563,81.75,73.625,76.625,0,0,72,70,1000,200,-0.001,0.0,74.313,73.125,0.014,73.25,74.813,58.781,60.469,0,100.0,72,70,1000,200,0.041,221.0,76.375,76.25,0.023,74.875,77.0,58.938,61.594,0,100.0,72,70,1000,200,0.015,136.5,76.5,76.0,0.034,77.125,80.688,61.094,64.813,0,100.0,72,70,1000,200,0.005,77.938,76.813,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.784,11.925,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,534.0,537.5,529.5,304.0,532.5,537.5,530.5,0.0,13.06,0.0,5.083,1.137,0.556,0.002,0.0,0.002,0.001
5072008,822,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1112.738,549.341,0.011,12.345,0,80,55,1.4,435.563,368.623,2130.097,25.786,56.332,69.512,77.753,68.927,41.842,0.0,3.974,0.659,100.0,80.0,67.314,41.052,61.167,63.98,105.161,88.449,105.094,40.613,43.377,43.498,-10.82,63.438,96.0,74.813,81.875,73.688,76.625,0,0,72,70,1000,200,-0.001,0.0,74.438,73.25,0.014,73.25,74.875,58.781,60.469,0,100.0,72,70,1000,200,0.04,220.625,76.188,76.25,0.023,74.875,77.063,58.938,61.594,0,100.0,72,70,1000,200,0.016,137.0,76.5,76.0,0.037,77.25,80.875,61.094,64.813,0,100.0,72,70,1000,200,0.005,78.438,76.813,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.76,11.885,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,533.5,537.0,528.0,304.0,532.0,536.5,529.5,0.0,12.885,0.0,4.939,1.113,0.549,0.002,0.0,0.003,0.001
5072008,823,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1140.849,554.026,0.011,12.36,0,80,55,1.4,435.813,366.07,2142.601,27.887,56.547,69.3,77.648,68.822,41.949,0.0,3.985,0.67,100.0,80.0,67.314,40.968,61.206,64.195,105.087,88.449,104.946,40.613,43.377,43.498,-10.82,63.406,96.0,74.813,82.063,73.688,76.875,0,0,72,70,1000,200,-0.001,0.0,74.438,73.25,0.014,73.313,75.0,58.875,60.375,0,100.0,72,70,1000,200,0.04,220.375,76.375,76.25,0.023,74.875,77.188,58.938,61.594,0,100.0,72,70,1000,200,0.016,137.0,76.625,76.0,0.033,77.313,80.938,61.094,64.875,0,100.0,72,70,1000,200,0.005,77.438,76.813,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.771,11.894,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,532.5,536.0,527.5,304.0,530.5,536.5,528.0,0.0,12.901,0.0,4.945,1.141,0.554,0.002,0.0,0.003,0.001
5072008,824,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1126.794,558.712,0.011,12.33,0,80,55,1.4,434.063,366.07,2139.025,21.618,56.332,69.512,77.859,69.033,41.949,0.0,4.006,0.667,100.0,80.0,67.286,40.912,61.264,63.98,105.013,88.449,104.872,40.687,43.482,43.498,-10.82,63.344,95.938,74.813,82.0,73.875,76.938,0,0,72,70,1000,200,-0.001,0.0,74.438,73.125,0.014,73.313,75.063,58.875,60.375,0,100.0,72,70,1000,200,0.04,220.25,76.188,76.25,0.023,74.875,77.25,58.938,61.781,0,100.0,72,70,1000,200,0.015,135.875,76.5,76.0,0.034,77.313,81.125,61.094,64.875,0,100.0,72,70,1000,200,0.005,77.688,76.813,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.782,11.926,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,531.5,535.5,526.5,303.75,529.0,535.5,527.5,0.0,12.401,0.0,4.807,1.127,0.559,0.003,0.0,0.002,0.001
5072008,825,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1113.909,555.198,0.011,12.301,0,80,55,1.4,434.438,362.244,2165.914,27.871,56.439,69.512,77.859,69.033,41.842,0.0,3.942,0.656,100.0,80.0,67.286,40.912,61.316,64.087,104.865,88.343,104.725,40.76,43.586,43.571,-10.82,63.281,95.938,74.813,82.0,73.688,76.938,0,0,72,70,1000,200,-0.001,0.0,74.313,73.25,0.014,73.438,75.188,58.875,60.469,0,100.0,72,70,1000,200,0.041,220.75,76.375,76.25,0.023,74.875,77.313,59.063,61.781,0,100.0,72,70,1000,200,0.015,135.625,76.5,76.0,0.034,77.438,81.125,61.094,64.875,0,100.0,72,70,1000,200,0.005,78.25,76.813,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.771,11.906,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,531.0,535.0,526.0,303.5,529.0,535.0,526.5,0.0,12.236,0.0,4.795,1.114,0.555,0.002,0.0,0.002,0.001
5072008,826,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1112.738,558.712,0.011,12.345,0,80,55,1.4,434.125,364.795,2146.18,40.012,56.439,69.512,78.069,69.033,42.056,0.0,3.945,0.663,100.0,80.0,67.314,40.856,61.329,64.087,104.791,88.343,104.651,40.76,43.586,43.644,-10.82,63.219,95.813,74.813,82.063,74.0,76.938,0,0,72,70,1000,200,-0.001,0.0,74.313,73.125,0.014,73.438,75.188,58.875,60.469,0,100.0,72,70,1000,200,0.041,220.625,76.375,76.25,0.023,75.063,77.438,59.063,61.781,0,100.0,72,70,1000,200,0.015,135.0,76.625,76.0,0.036,77.625,81.25,61.094,64.875,0,100.0,72,70,1000,200,0.005,76.688,76.813,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.771,11.91,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.5,534.0,525.0,303.75,528.0,534.5,525.5,0.0,12.598,0.0,4.937,1.113,0.559,0.002,0.0,0.003,0.001
5072008,827,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1116.252,592.679,0.011,12.301,0,80,55,1.4,432.938,362.244,2258.539,44.591,56.547,69.512,78.174,69.033,42.163,0.0,3.934,0.652,100.0,80.0,67.314,40.772,61.458,64.087,104.718,88.237,104.651,40.833,43.691,43.717,-10.82,63.156,95.875,74.938,82.063,73.875,77.063,0,0,72,70,1000,200,-0.001,0.0,74.438,73.125,0.014,73.438,75.188,58.875,60.469,0,100.0,72,70,1000,200,0.042,224.25,76.375,76.313,0.023,75.25,77.5,59.063,61.781,0,100.0,72,70,1000,200,0.016,137.125,76.5,76.0,0.036,77.688,81.313,61.094,65.0,0,100.0,72,70,1000,200,0.004,74.375,76.813,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.762,11.901,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,534.0,524.5,303.25,527.0,533.5,525.0,0.0,12.413,0.0,4.92,1.116,0.593,0.003,0.0,0.003,0.001
5072008,828,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1144.363,550.513,0.011,12.374,0,80,55,1.4,432.938,367.347,2156.933,26.317,56.547,69.618,78.174,69.139,42.163,0.0,3.92,0.656,100.0,80.0,67.202,40.744,61.607,64.087,104.57,88.237,104.503,40.98,43.691,43.862,-10.82,63.031,95.875,75.063,82.063,74.0,77.063,0,0,72,70,1000,200,-0.001,0.0,74.313,73.125,0.014,73.625,75.25,59.0,60.469,0,100.0,72,70,1000,200,0.041,221.0,76.375,76.25,0.023,75.063,77.563,59.063,61.781,0,100.0,72,70,1000,200,0.015,136.375,76.5,76.0,0.034,77.813,81.438,61.094,64.875,0,100.0,72,70,1000,200,0.004,76.313,76.813,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.76,11.904,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,533.5,524.0,303.5,526.0,533.5,524.5,0.0,13.155,0.0,4.945,1.144,0.551,0.002,0.0,0.002,0.001
5072008,829,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1122.109,556.369,0.011,12.403,0,80,55,1.4,434.25,366.07,2156.933,41.788,56.655,69.618,78.279,69.139,42.27,0.0,3.981,0.67,100.0,80.0,67.342,40.548,61.672,64.087,104.422,88.237,104.281,40.98,43.586,43.862,-10.82,62.906,95.875,75.063,82.188,74.063,77.188,0,0,72,70,1000,200,0.0,0.0,74.438,73.125,0.014,73.625,75.313,59.0,60.563,0,100.0,72,70,1000,200,0.041,220.5,76.375,76.25,0.023,75.188,77.563,59.063,61.906,0,100.0,72,70,1000,200,0.016,137.5,76.5,76.0,0.034,77.813,81.5,61.094,64.875,0,100.0,72,70,1000,200,0.004,75.938,76.813,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.765,11.91,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,533.0,523.5,303.25,526.0,533.0,523.5,0.0,13.717,0.0,4.957,1.122,0.556,0.003,0.0,0.002,0.001
5072008,830,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1123.28,555.198,0.011,12.374,0,80,55,1.4,433.75,360.97,2155.14,34.776,56.655,69.512,78.174,69.139,42.377,0.0,3.924,0.659,100.0,80.0,67.342,40.604,61.685,64.087,104.348,88.13,104.208,41.126,43.795,43.935,-10.82,62.844,95.813,75.063,82.375,74.063,77.188,0,0,72,70,1000,200,0.0,0.0,74.313,73.125,0.014,73.625,75.438,59.0,60.563,0,100.0,72,70,1000,200,0.041,220.875,76.375,76.25,0.023,75.188,77.563,59.156,61.906,0,100.0,72,70,1000,200,0.015,135.5,76.5,76.0,0.038,77.813,81.5,61.188,64.875,0,100.0,72,70,1000,200,0.005,76.563,76.813,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.765,11.925,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,532.5,523.0,303.25,524.5,532.5,523.0,0.0,13.023,0.0,4.82,1.123,0.555,0.002,0.0,0.003,0.001
5072008,831,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1134.993,556.369,0.011,12.403,0,80,55,1.4,433.875,367.347,2155.14,35.183,56.762,69.724,78.384,69.35,42.377,0.0,3.898,0.656,100.0,80.0,67.314,40.492,61.659,64.087,104.2,88.13,104.06,41.126,43.9,43.935,-10.82,62.719,95.75,75.063,82.375,74.063,77.25,0,0,72,70,1000,200,0.0,0.0,74.438,73.125,0.014,73.625,75.438,59.0,60.563,0,100.0,72,70,1000,200,0.041,221.875,76.375,76.25,0.023,75.25,77.625,59.063,61.906,0,100.0,72,70,1000,200,0.015,134.625,76.5,76.0,0.034,77.938,81.625,61.188,65.0,0,100.0,72,70,1000,200,0.005,77.625,76.813,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.757,11.904,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,532.0,522.5,303.0,524.5,532.0,523.0,0.0,12.559,0.0,4.831,1.135,0.556,0.003,0.0,0.002,0.001
5072008,832,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1129.136,559.883,0.011,12.316,0,80,55,1.4,433.75,364.795,2164.116,22.345,56.762,69.724,78.489,69.139,42.377,0.0,3.945,0.656,100.0,80.0,67.286,40.407,61.724,64.087,104.126,88.024,103.986,41.2,43.9,44.008,-10.82,62.594,95.688,75.063,82.375,74.063,77.25,0,0,72,70,1000,200,0.0,0.0,74.438,73.25,0.014,73.813,75.5,59.0,60.656,0,100.0,72,70,1000,200,0.041,220.625,76.375,76.25,0.023,75.25,77.688,59.156,61.906,0,100.0,72,70,1000,200,0.015,136.0,76.5,76.0,0.032,77.938,81.625,61.188,65.0,0,100.0,72,70,1000,200,0.004,75.438,76.813,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.76,11.915,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,532.0,522.0,303.0,524.0,532.0,522.0,0.0,12.809,0.0,4.795,1.129,0.56,0.002,0.0,0.002,0.001
5072008,833,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1117.423,555.198,0.011,12.316,0,80,55,1.4,432.125,366.07,2162.32,37.021,56.87,69.724,78.489,69.139,42.484,0.0,3.942,0.648,100.0,80.0,67.314,40.548,61.698,64.087,103.978,88.024,103.912,41.2,43.9,44.008,-10.82,62.5,95.688,75.313,82.563,74.188,77.25,0,0,72,70,1000,200,0.0,0.0,74.438,73.25,0.014,73.813,75.625,59.0,60.656,0,100.0,72,70,1000,200,0.041,221.0,76.375,76.25,0.023,75.438,77.75,59.156,61.906,0,100.0,72,70,1000,200,0.015,135.625,76.5,76.0,0.034,78.0,81.75,61.094,65.0,0,100.0,72,70,1000,200,0.004,75.0,76.813,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.744,11.901,12.404,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,531.5,521.5,303.0,523.5,531.5,521.5,0.0,12.809,0.0,4.795,1.117,0.555,0.002,0.0,0.002,0.001
5072008,834,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1119.766,554.026,0.011,12.345,0,80,55,1.4,432.125,362.244,2151.554,18.179,56.87,69.724,78.489,69.244,42.591,0.0,3.945,0.652,100.0,80.0,67.286,40.379,61.737,64.087,103.904,87.918,103.838,41.273,44.004,44.081,-10.82,62.438,95.688,75.313,82.438,74.188,77.5,0,0,72,70,1000,200,0.0,0.0,74.313,73.125,0.014,73.938,75.625,59.219,60.656,0,100.0,72,70,1000,200,0.041,220.625,76.375,76.25,0.023,75.375,77.75,59.25,62.0,0,100.0,72,70,1000,200,0.015,136.5,76.5,76.125,0.034,78.25,81.813,61.25,65.125,0,100.0,72,70,1000,200,0.004,76.188,76.813,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.732,11.885,12.39,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,531.5,521.0,302.75,523.5,531.0,521.5,0.0,12.693,0.0,4.807,1.12,0.554,0.002,0.0,0.002,0.001
5072008,835,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1117.423,551.684,0.011,12.345,0,80,55,1.4,432.875,363.519,2171.31,28.776,56.87,69.724,78.595,69.244,42.591,0.0,3.924,0.674,100.0,80.0,67.37,40.295,61.789,64.087,103.756,87.918,103.691,41.346,44.004,44.227,-10.82,62.344,95.688,75.438,82.438,74.313,77.5,0,0,72,70,1000,200,0.0,0.0,74.438,73.125,0.014,73.938,75.688,59.219,60.656,0,100.0,72,70,1000,200,0.041,221.0,76.375,76.25,0.023,75.375,77.75,59.25,62.0,0,100.0,72,70,1000,200,0.015,136.0,76.5,76.125,0.034,78.25,82.063,61.25,65.0,0,100.0,72,70,1000,200,0.005,76.375,76.688,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.734,11.882,12.391,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,531.0,520.5,302.75,523.0,530.5,521.0,0.0,13.381,0.0,4.931,1.117,0.552,0.003,0.0,0.002,0.001
5072008,836,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1084.627,555.198,0.011,12.403,0,80,55,1.4,433.313,366.07,2162.32,23.995,56.977,69.83,78.7,69.244,42.591,0.0,3.931,0.648,100.0,80.0,67.342,40.295,61.698,64.087,103.682,87.812,103.617,41.346,44.109,44.227,-10.82,62.219,95.688,75.313,82.563,74.188,77.5,0,0,72,70,1000,200,0.0,0.0,74.313,73.125,0.014,73.938,75.688,59.219,60.656,0,100.0,72,70,1000,200,0.041,221.125,76.375,76.25,0.023,75.688,77.875,59.438,62.0,0,100.0,72,70,1000,200,0.015,135.625,76.5,76.0,0.034,78.313,82.125,61.188,65.0,0,100.0,72,70,1000,200,0.005,76.875,76.813,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.736,11.885,12.396,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,530.5,520.5,302.75,522.0,530.0,520.5,0.0,12.933,0.0,4.955,1.085,0.555,0.002,0.0,0.002,0.001
5072008,837,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1146.706,551.684,0.011,12.345,0,80,55,1.4,434.063,369.901,2165.914,30.217,56.977,69.83,78.7,69.244,42.913,0.0,3.909,0.663,100.0,80.0,67.314,40.211,61.737,64.195,103.608,87.918,103.543,41.126,44.109,44.227,-10.82,62.156,95.563,75.438,82.563,74.313,77.563,0,0,72,70,1000,200,0.0,0.0,74.438,73.125,0.014,74.063,75.813,59.281,60.75,0,100.0,72,70,1000,200,0.041,220.875,76.375,76.25,0.023,75.688,77.938,59.25,62.0,0,100.0,72,70,1000,200,0.015,136.625,76.5,76.0,0.034,78.313,82.125,61.188,65.125,0,100.0,72,70,1000,200,0.004,76.0,76.813,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.749,11.897,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,531.0,520.0,302.75,521.5,530.0,520.0,0.0,12.833,0.0,5.308,1.147,0.552,0.003,0.0,0.002,0.001
5072008,838,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1127.965,554.026,0.011,12.403,0,80,55,1.4,433.313,371.178,2162.32,26.897,56.87,69.83,78.805,69.35,42.591,0.0,3.898,0.663,100.0,80.0,66.389,40.211,61.776,63.872,103.46,87.812,103.395,40.467,43.691,43.862,-10.82,62.063,95.563,75.438,82.688,74.313,77.563,0,0,72,70,1000,200,0.0,0.0,74.438,73.125,0.014,74.063,75.75,59.281,60.75,0,100.0,72,70,1000,200,0.041,221.125,76.375,76.25,0.023,75.75,78.0,59.25,62.094,0,100.0,72,70,1000,200,0.015,135.5,76.5,76.0,0.04,78.313,82.188,61.188,65.125,0,100.0,72,70,1000,200,0.004,75.938,76.813,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.754,11.904,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,530.5,519.5,302.5,521.0,530.0,520.0,0.0,13.061,0.0,5.84,1.128,0.554,0.003,0.0,0.003,0.001
5072008,839,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1133.822,559.883,0.011,12.36,0,80,55,1.4,433.813,369.901,2174.912,18.406,56.977,69.83,78.805,69.244,42.484,0.0,3.934,0.663,100.0,80.0,65.715,40.127,61.912,64.087,103.386,87.812,103.321,40.174,43.273,43.425,-10.82,61.969,95.125,75.563,82.75,74.5,77.563,0,0,72,70,1000,200,0.0,0.0,74.438,73.25,0.014,74.063,75.875,59.281,60.75,0,100.0,72,70,1000,200,0.041,221.625,76.375,76.25,0.023,75.75,78.063,59.25,62.0,0,100.0,72,70,1000,200,0.015,135.375,76.5,76.125,0.034,78.375,82.25,61.25,65.188,0,100.0,72,70,1000,200,0.004,75.0,76.813,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.757,11.901,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.0,530.0,519.5,302.5,521.0,529.5,520.0,0.0,12.966,0.0,5.573,1.134,0.56,0.002,0.0,0.002,0.001
5072008,840,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1122.109,557.54,0.011,12.345,0,80,55,1.4,432.438,364.795,2147.97,17.928,56.977,69.724,78.595,69.244,42.27,0.0,3.898,0.648,100.0,80.0,65.351,40.043,61.925,64.087,103.312,87.706,103.247,40.174,43.064,43.28,-10.82,62.0,94.875,75.563,82.75,74.5,77.563,0,0,72,70,1000,200,0.0,0.0,74.438,73.25,0.014,74.063,76.125,59.281,60.75,0,100.0,72,70,1000,200,0.041,220.375,76.375,76.25,0.023,75.688,78.125,59.25,62.094,0,100.0,72,70,1000,200,0.015,136.25,76.625,76.125,0.034,78.375,82.25,61.25,65.125,0,100.0,72,70,1000,200,0.004,76.625,76.875,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.754,11.889,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.0,530.0,519.5,302.5,521.5,529.0,519.5,0.0,13.268,0.0,5.318,1.122,0.558,0.002,0.0,0.002,0.001
5072008,841,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1126.794,555.198,0.011,12.272,0,80,55,1.4,432.438,368.623,2149.762,20.953,56.87,69.724,78.805,69.244,42.056,0.0,3.909,0.659,100.0,80.0,65.379,39.959,61.86,64.195,103.164,87.706,103.1,40.027,42.959,43.134,-10.82,61.844,94.75,75.625,82.813,74.5,77.563,0,0,72,70,1000,200,0.0,0.0,74.438,73.25,0.014,74.063,76.0,59.219,60.75,0,100.0,72,70,1000,200,0.041,220.25,76.375,76.25,0.023,75.688,78.063,59.25,62.094,0,100.0,72,70,1000,200,0.015,134.875,76.5,76.125,0.035,78.5,82.313,61.25,65.125,0,100.0,72,70,1000,200,0.004,76.125,76.813,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.754,11.882,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.0,530.0,519.0,302.75,520.5,529.5,519.0,0.0,13.004,0.0,5.289,1.127,0.555,0.002,0.0,0.002,0.001
5072008,842,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1124.451,558.712,0.011,12.257,0,80,55,1.4,431.0,367.347,2165.914,19.376,56.655,69.83,78.91,69.244,41.842,0.0,3.967,0.648,100.0,80.0,65.351,39.875,61.724,64.087,103.09,87.599,103.026,40.027,42.75,43.061,-10.82,61.625,94.563,75.563,82.875,74.5,77.688,0,0,72,70,1000,200,0.0,0.0,74.438,73.25,0.014,74.063,76.063,59.219,60.75,0,100.0,72,70,1000,200,0.041,220.5,76.375,76.25,0.023,75.75,78.125,59.25,62.094,0,100.0,72,70,1000,200,0.015,133.625,76.625,76.125,0.034,78.5,82.313,61.469,65.188,0,100.0,72,70,1000,200,0.004,75.75,76.875,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.752,11.881,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,523.5,530.0,519.0,302.75,520.5,529.0,519.5,0.0,13.657,0.0,5.158,1.124,0.559,0.002,0.0,0.002,0.001
5072008,843,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1125.622,562.226,0.021,12.286,0,80,55,1.4,429.875,368.623,2169.511,35.391,56.762,69.83,79.015,69.35,41.949,0.0,3.952,0.67,100.0,80.0,65.351,39.875,61.737,64.087,103.016,87.599,103.026,40.027,42.959,43.061,-10.82,61.594,94.625,75.563,82.938,74.5,77.688,0,0,72,70,1000,200,0.0,0.0,74.438,73.25,0.014,74.125,76.063,59.219,60.75,0,100.0,72,70,1000,200,0.041,221.0,76.375,76.25,0.023,75.875,78.125,59.25,62.094,0,100.0,72,70,1000,200,0.015,134.375,76.5,76.125,0.034,78.563,82.375,61.25,65.188,0,100.0,72,70,1000,200,0.004,75.5,76.813,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.746,11.871,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,523.5,530.0,518.5,302.5,520.0,529.0,519.0,0.0,12.713,0.0,5.17,1.126,0.562,0.002,0.0,0.002,0.001
5072008,844,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1125.622,550.513,0.011,12.286,0,80,55,1.4,431.813,364.795,2174.912,40.22,56.762,69.83,79.015,69.35,41.842,0.0,3.938,0.648,100.0,80.0,65.351,39.763,61.834,64.195,102.794,87.599,102.804,39.954,42.855,43.061,-10.82,61.531,94.563,75.75,82.875,74.625,77.688,0,0,72,70,1000,200,0.0,0.0,74.438,73.25,0.014,74.125,75.938,59.219,60.75,0,100.0,72,70,1000,200,0.041,219.875,76.375,76.25,0.023,75.875,78.188,59.25,62.0,0,100.0,72,70,1000,200,0.015,135.125,76.5,76.125,0.029,78.5,82.438,61.25,65.188,0,100.0,72,70,1000,200,0.004,75.0,76.875,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.755,11.876,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,523.0,530.0,518.0,302.5,519.5,529.0,519.0,0.0,13.158,0.0,5.295,1.126,0.551,0.002,0.0,0.002,0.001
5072008,845,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1120.937,557.54,0.011,12.301,0,80,55,1.4,431.375,371.178,2174.912,40.52,56.655,69.936,79.015,69.35,41.842,0.0,3.88,0.648,100.0,80.0,65.295,39.763,61.795,64.087,102.794,87.599,102.73,39.881,42.646,42.988,-10.82,61.313,94.563,75.625,82.938,74.625,77.813,0,0,72,70,1000,200,0.0,0.0,74.438,73.125,0.014,74.188,76.125,59.0,60.75,0,100.0,72,70,1000,200,0.041,221.25,76.375,76.25,0.023,75.875,78.188,59.25,62.094,0,100.0,72,70,1000,200,0.015,133.75,76.625,76.125,0.038,78.563,82.5,61.188,65.188,0,100.0,72,70,1000,200,0.004,75.813,76.813,76.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.759,11.893,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,523.5,530.0,518.0,302.5,519.0,528.5,518.5,0.0,13.822,0.0,5.302,1.121,0.558,0.003,0.0,0.003,0.0
5072008,846,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1109.224,562.226,0.011,12.301,0,80,55,1.4,431.563,366.07,2183.927,39.416,56.439,70.042,79.12,69.456,41.735,0.0,3.931,0.656,100.0,80.0,65.239,39.651,61.789,63.98,102.72,87.493,102.73,39.734,42.75,42.77,-10.82,61.156,94.438,75.625,83.063,74.625,77.813,0,0,72,70,1000,200,0.0,0.0,74.313,73.125,0.014,74.188,76.188,59.219,60.75,0,100.0,72,70,1000,200,0.041,220.75,76.188,76.25,0.023,75.875,78.25,59.25,62.094,0,100.0,72,70,1000,200,0.015,134.625,76.5,76.125,0.032,78.813,82.563,61.25,65.188,0,100.0,72,70,1000,200,0.004,75.375,76.875,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.744,11.884,12.404,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,523.0,530.0,518.0,302.25,520.0,528.5,518.5,0.0,12.383,0.0,5.181,1.109,0.562,0.002,0.0,0.002,0.001
5072008,847,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1106.881,549.341,0.011,12.36,0,80,55,1.4,431.563,363.519,2153.346,32.683,56.655,69.724,78.91,69.35,41.628,0.0,3.97,0.663,100.0,80.0,65.211,39.483,61.711,64.087,102.572,87.387,102.509,39.734,42.646,42.77,-10.82,61.0,94.438,75.75,83.063,74.625,77.813,0,0,72,70,1000,200,0.0,0.0,74.438,73.375,0.014,74.188,76.188,59.219,60.656,0,100.0,72,70,1000,200,0.04,219.75,76.375,76.313,0.023,75.75,78.25,59.25,62.094,0,100.0,72,70,1000,200,0.015,134.75,76.5,76.125,0.034,78.813,82.5,61.25,65.188,0,100.0,72,70,1000,200,0.004,75.313,76.875,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.749,11.892,12.404,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,522.5,530.0,517.5,302.25,519.5,528.5,518.5,0.0,12.886,0.0,5.205,1.107,0.549,0.002,0.0,0.002,0.001
5072008,848,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1104.539,556.369,0.011,12.345,0,80,55,1.4,429.188,362.244,2169.511,56.114,56.547,69.83,79.12,69.35,41.628,0.0,3.97,0.623,100.0,80.0,65.154,39.539,61.659,64.087,102.424,87.387,102.435,39.588,42.646,42.697,-10.82,60.906,94.375,75.938,83.0,74.625,77.813,0,0,72,70,1000,200,0.0,0.0,74.438,73.25,0.014,74.438,76.25,59.219,60.656,0,100.0,72,70,1000,200,0.04,219.5,76.375,76.313,0.023,75.75,78.313,59.25,62.094,0,100.0,72,70,1000,200,0.015,134.75,76.625,76.125,0.034,78.813,82.5,61.25,65.188,0,100.0,72,70,1000,200,0.004,75.188,76.875,76.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.744,11.885,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,522.0,530.0,517.5,302.25,519.0,528.5,518.5,0.0,12.551,0.0,5.324,1.105,0.556,0.002,0.0,0.002,0.001
5072008,849,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1126.794,555.198,0.011,12.374,0,80,55,1.4,429.688,371.178,2165.914,34.806,56.547,69.936,79.12,69.35,41.414,0.0,3.981,0.648,100.0,80.0,65.183,39.483,61.672,64.087,102.35,87.281,102.287,39.588,42.541,42.624,-10.82,60.844,94.438,75.938,82.938,74.688,77.813,0,0,72,70,1000,200,0.0,0.0,74.5,73.375,0.014,74.438,76.313,59.0,60.656,0,100.0,72,70,1000,200,0.04,220.25,76.5,76.25,0.023,75.875,78.313,59.25,62.094,0,100.0,72,70,1000,200,0.015,134.75,76.625,76.125,0.036,78.875,82.563,61.25,65.188,0,100.0,72,70,1000,200,0.004,74.813,76.875,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.75,11.882,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,522.5,530.0,517.5,302.25,519.0,528.5,518.5,0.0,12.722,0.0,5.212,1.127,0.555,0.002,0.001,0.003,0.001
5072008,850,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1172.474,556.369,0.011,12.345,0,80,55,1.4,429.688,364.795,2178.516,24.639,56.547,69.936,79.12,69.35,41.414,0.0,3.981,0.659,100.0,80.0,65.239,39.455,61.685,64.087,102.276,87.281,102.213,39.588,42.437,42.697,-10.82,60.719,94.313,75.938,83.063,74.625,77.813,0,0,72,70,1000,200,0.0,0.0,74.438,73.25,0.014,74.438,76.25,59.0,60.656,0,100.0,72,70,1000,200,0.04,220.125,76.375,76.25,0.023,75.875,78.375,59.156,62.094,0,100.0,72,70,1000,200,0.015,134.5,76.5,76.125,0.029,78.875,82.625,61.25,65.188,0,100.0,72,70,1000,200,0.004,75.063,76.875,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.733,11.861,12.39,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,522.5,529.5,517.0,302.25,518.0,528.5,518.5,0.0,13.472,0.0,5.324,1.172,0.556,0.002,0.0,0.002,0.001
5072008,851,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1139.678,550.513,0.011,12.213,0,80,55,1.4,430.25,366.07,2155.14,25.273,56.439,69.936,79.225,69.35,41.414,0.0,3.891,0.656,100.0,80.0,65.211,39.455,61.633,64.087,102.128,87.174,102.139,39.441,42.541,42.551,-10.82,60.656,94.375,75.938,83.188,74.688,77.813,0,0,72,70,1000,200,0.0,0.0,74.438,73.25,0.014,74.438,76.188,59.0,60.656,0,100.0,72,70,1000,200,0.041,220.375,76.375,76.313,0.023,75.875,78.375,59.156,62.0,0,100.0,72,70,1000,200,0.015,132.625,76.5,76.125,0.038,78.813,82.688,61.25,65.188,0,100.0,72,70,1000,200,0.004,75.625,76.875,76.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.716,11.855,12.376,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,522.5,529.5,517.5,302.25,519.0,528.5,518.5,0.0,12.252,0.0,5.269,1.14,0.551,0.002,0.0,0.002,0.001
5072008,852,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1113.909,571.596,0.011,12.345,0,80,55,1.4,429.125,363.519,2198.389,38.656,56.439,69.936,79.331,69.35,41.414,0.0,3.938,0.656,100.0,80.0,65.183,39.37,61.517,64.087,102.128,87.174,102.066,39.514,42.437,42.624,-10.82,60.531,94.438,75.938,83.313,74.688,77.813,0,0,72,70,1000,200,0.0,0.0,74.438,73.25,0.014,74.438,76.188,59.0,60.563,0,100.0,72,70,1000,200,0.04,219.875,76.375,76.25,0.023,76.0,78.438,59.156,62.0,0,100.0,72,70,1000,200,0.015,132.75,76.625,76.125,0.032,78.875,82.813,61.188,65.188,0,100.0,72,70,1000,200,0.004,75.25,76.875,76.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.774,12.719,11.86,12.379,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,522.0,529.5,517.0,302.25,519.0,528.5,518.5,0.0,13.135,0.0,5.326,1.114,0.572,0.002,0.0,0.002,0.001
5072008,853,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1147.877,558.712,0.011,12.301,0,80,55,1.4,429.25,367.347,2155.14,21.186,56.439,69.936,79.225,69.456,41.414,0.0,3.916,0.637,100.0,80.0,65.098,39.314,61.504,64.195,102.054,87.174,101.918,39.441,42.437,42.551,-10.82,60.5,94.375,76.063,83.313,74.688,77.813,0,0,72,70,1000,200,0.0,0.0,74.5,73.25,0.014,74.438,76.25,58.875,60.563,0,100.0,72,70,1000,200,0.04,219.25,76.5,76.313,0.023,76.125,78.438,59.156,62.0,0,100.0,72,70,1000,200,0.015,135.75,76.5,76.313,0.034,78.875,82.875,61.25,65.188,0,100.0,72,70,1000,200,0.004,73.563,76.875,76.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.714,11.852,12.371,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,522.0,529.5,517.0,302.25,518.0,528.5,518.5,0.0,12.769,0.0,5.307,1.148,0.559,0.003,0.001,0.001,0.001
5072008,854,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1116.252,563.397,0.011,12.316,0,80,55,1.4,428.813,368.623,2189.345,30.123,56.332,69.936,79.331,69.456,41.414,0.0,3.942,0.659,100.0,80.0,65.126,39.286,61.517,64.195,101.832,87.174,101.918,39.441,42.333,42.551,-10.82,60.375,94.313,76.063,83.375,74.688,77.813,0,0,72,70,1000,200,0.0,0.0,74.438,73.25,0.014,74.438,76.313,59.0,60.656,0,100.0,72,70,1000,200,0.041,221.0,76.5,76.313,0.023,76.125,78.5,59.156,62.094,0,100.0,72,70,1000,200,0.015,132.75,76.625,76.125,0.036,79.0,82.813,61.25,65.188,0,100.0,72,70,1000,200,0.004,74.438,76.875,76.5,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.744,11.879,12.404,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,522.0,529.0,517.0,302.25,518.5,528.5,518.5,0.0,13.244,0.0,5.314,1.116,0.563,0.002,0.001,0.003,0.001
5072008,855,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1122.109,558.712,0.011,12.301,0,80,55,1.4,426.25,360.97,2171.31,21.333,56.332,69.936,79.331,69.456,41.307,0.0,3.945,0.652,100.0,80.0,65.098,39.23,61.432,64.087,101.832,87.068,101.844,39.368,42.333,42.406,-10.82,60.281,94.25,76.063,83.188,74.813,78.063,0,0,72,70,1000,200,0.0,0.0,74.438,73.25,0.014,74.5,76.313,58.875,60.563,0,100.0,72,70,1000,200,0.041,220.0,76.375,76.313,0.023,76.313,78.5,59.063,62.094,0,100.0,72,70,1000,200,0.015,133.25,76.625,76.313,0.034,79.0,82.938,61.25,65.188,0,100.0,72,70,1000,200,0.004,73.688,76.875,76.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.772,12.722,11.855,12.384,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,522.0,529.5,517.0,302.25,518.5,528.5,518.5,0.0,12.604,0.0,5.185,1.122,0.559,0.002,0.0,0.002,0.001
5072008,856,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1093.997,558.712,0.011,12.374,0,80,55,1.4,427.375,363.519,2187.538,45.217,56.332,69.83,79.12,69.35,41.2,0.0,3.909,0.656,100.0,80.0,65.098,39.146,61.458,64.087,101.684,87.068,101.696,39.295,42.333,42.406,-10.82,60.219,94.25,76.125,83.25,74.688,78.063,0,0,72,70,1000,200,0.0,0.0,74.438,73.375,0.014,74.5,76.313,58.875,60.469,0,100.0,72,70,1000,200,0.041,221.375,76.375,76.313,0.023,76.125,78.5,59.156,62.0,0,100.0,72,70,1000,200,0.015,133.125,76.625,76.125,0.034,79.125,82.875,61.25,65.438,0,100.0,72,70,1000,200,0.004,74.438,76.875,76.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.747,11.884,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,522.0,529.5,516.5,302.0,518.0,528.5,518.5,0.0,12.671,0.0,5.341,1.094,0.559,0.002,0.0,0.002,0.001
5072008,857,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1116.252,556.369,0.011,12.286,0,80,55,1.4,427.375,360.97,2176.713,25.688,56.116,69.936,79.331,69.35,41.307,0.0,3.97,0.656,100.0,80.0,65.126,39.09,61.581,64.087,101.536,86.962,101.549,39.295,42.333,42.333,-10.82,60.219,94.313,76.125,83.25,74.813,78.063,0,0,72,70,1000,200,0.0,0.0,74.438,73.375,0.014,74.5,76.25,58.781,60.469,0,100.0,72,70,1000,200,0.041,220.75,76.375,76.313,0.023,76.0,78.563,59.063,62.0,0,100.0,72,70,1000,200,0.015,132.25,76.625,76.313,0.027,79.125,83.063,61.188,65.188,0,100.0,72,70,1000,200,0.004,73.25,76.875,76.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.749,11.884,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,522.0,529.5,517.0,302.0,518.5,528.5,518.0,0.0,12.286,0.0,5.178,1.116,0.556,0.002,0.0,0.001,0.001
5072008,858,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1105.71,561.054,0.001,12.301,0,80,55,1.4,426.375,369.901,2182.123,29.712,56.224,69.936,79.436,69.456,41.307,0.0,3.97,0.641,100.0,80.0,65.154,39.09,61.555,64.195,101.462,86.962,101.475,39.221,42.228,42.333,-10.82,60.188,94.25,76.125,83.375,74.813,78.063,0,0,72,70,1000,200,0.0,0.0,74.5,73.25,0.014,74.5,76.25,58.875,60.563,0,100.0,72,70,1000,200,0.04,219.875,76.5,76.313,0.023,76.125,78.563,59.063,62.0,0,100.0,72,70,1000,200,0.015,133.625,76.625,76.125,0.033,79.125,83.063,61.188,65.438,0,100.0,72,70,1000,200,0.004,74.625,76.875,76.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.749,11.89,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,521.5,529.5,516.5,302.25,518.0,528.5,518.5,0.0,12.731,0.0,5.311,1.106,0.561,0.003,0.001,0.002,0.001
5072008,859,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1104.539,566.911,0.011,12.403,0,80,55,1.4,428.813,367.347,2220.169,34.863,56.224,69.936,79.436,69.456,41.2,0.0,3.988,0.652,100.0,80.0,65.239,38.978,61.581,64.087,101.389,86.856,101.401,39.295,42.228,42.333,-10.82,60.125,94.313,76.063,83.438,74.813,78.125,0,0,72,70,1000,200,0.0,0.0,74.438,73.25,0.014,74.5,76.25,58.781,60.469,0,100.0,72,70,1000,200,0.041,220.25,76.375,76.313,0.023,76.313,78.625,59.063,62.0,0,100.0,72,70,1000,200,0.015,133.25,76.625,76.313,0.034,79.188,83.188,61.188,65.438,0,100.0,72,70,1000,200,0.004,73.563,77.063,76.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.76,11.907,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,521.5,529.0,516.5,302.25,518.5,529.0,518.5,0.0,12.847,0.0,5.228,1.105,0.567,0.002,0.0,0.002,0.001
5072008,900,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1146.706,561.054,0.021,12.316,0,80,55,1.4,426.813,364.795,2182.123,21.616,56.224,69.936,79.436,69.456,41.2,0.0,3.96,0.681,100.0,80.0,65.126,39.006,61.646,64.195,101.241,87.068,101.253,39.221,42.228,42.333,-10.82,60.063,94.25,76.125,83.438,74.813,78.063,0,0,72,70,1000,200,0.0,0.0,74.438,73.375,0.014,74.5,76.313,58.781,60.469,0,100.0,72,70,1000,200,0.041,221.0,76.5,76.313,0.023,76.125,78.688,59.063,62.0,0,100.0,72,70,1000,200,0.015,133.0,76.625,76.313,0.038,79.188,83.188,61.188,65.438,0,100.0,72,70,1000,200,0.004,74.188,76.875,76.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.747,11.899,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,521.5,529.5,516.5,302.0,517.5,528.5,519.0,0.0,12.746,0.0,5.318,1.147,0.561,0.002,0.001,0.002,0.001
5072008,901,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1133.822,554.026,0.011,12.374,0,80,55,1.4,426.438,362.244,2185.732,24.035,56.224,69.936,79.541,69.456,41.093,0.0,4.01,0.652,100.0,80.0,65.07,38.866,61.633,64.195,101.167,86.856,101.253,39.221,42.228,42.26,-10.82,60.0,94.313,76.125,83.5,74.813,78.125,0,0,72,70,1000,200,0.0,0.0,74.5,73.25,0.014,74.563,76.313,58.781,60.469,0,100.0,72,70,1000,200,0.041,220.875,76.5,76.313,0.023,76.125,78.688,59.063,62.0,0,100.0,72,70,1000,200,0.014,132.25,76.625,76.313,0.038,79.188,83.125,61.188,65.438,0,100.0,72,70,1000,200,0.004,74.25,76.875,76.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.755,11.909,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,521.5,529.5,516.0,302.25,517.5,529.0,519.0,0.0,12.506,0.0,5.217,1.134,0.554,0.003,0.001,0.002,0.001
5072008,902,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1140.849,556.369,0.011,12.345,0,80,55,1.4,428.125,363.519,2173.111,35.203,56.224,69.936,79.541,69.456,41.2,0.0,4.035,0.648,100.0,80.0,65.098,38.838,61.504,64.195,101.093,86.749,101.105,39.148,42.228,42.26,-10.82,59.75,94.25,76.25,83.5,74.813,78.063,0,0,72,70,1000,200,0.0,0.0,74.5,73.25,0.014,74.563,76.375,58.688,60.469,0,100.0,72,70,1000,200,0.04,220.0,76.5,76.313,0.023,76.125,78.688,59.063,62.0,0,100.0,72,70,1000,200,0.015,133.0,76.625,76.313,0.034,79.5,83.188,61.188,65.438,0,100.0,72,70,1000,200,0.004,73.438,76.875,76.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.759,11.896,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,521.5,529.5,516.5,302.25,518.0,528.5,518.5,0.0,12.473,0.0,5.33,1.141,0.556,0.003,0.001,0.002,0.001
5072008,903,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1134.993,554.026,0.011,12.301,0,80,55,1.4,428.125,369.901,2174.912,26.349,56.116,70.042,79.541,69.456,41.307,0.0,3.913,0.648,100.0,80.0,65.154,38.894,61.381,64.195,101.093,86.749,101.031,39.148,42.124,42.333,-10.82,59.719,94.188,76.25,83.688,74.813,78.125,0,0,72,70,1000,200,0.0,0.0,74.438,73.375,0.014,74.75,76.5,58.781,60.469,0,100.0,72,70,1000,200,0.04,219.0,76.5,76.313,0.023,76.125,78.688,58.938,62.0,0,100.0,72,70,1000,200,0.015,133.625,76.625,76.313,0.028,79.375,83.188,61.188,65.188,0,100.0,72,70,1000,200,0.004,73.938,77.063,76.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.752,11.885,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,521.5,529.5,516.5,302.25,518.5,529.0,519.0,0.0,13.165,0.0,5.436,1.135,0.554,0.002,0.001,0.001,0.001
5072008,904,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1127.965,563.397,0.011,12.389,0,80,55,1.4,426.375,366.07,2183.927,54.604,56.116,70.042,79.541,69.35,41.307,0.0,3.952,0.648,100.0,80.0,65.098,38.67,61.342,64.087,101.093,86.643,101.031,39.148,42.124,42.187,-10.82,59.656,94.313,76.313,83.625,74.938,78.125,0,0,72,70,1000,200,0.0,0.0,74.5,73.375,0.014,74.563,76.563,58.688,60.469,0,100.0,72,70,1000,200,0.04,219.875,76.5,76.313,0.023,76.125,78.688,58.938,61.906,0,100.0,72,70,1000,200,0.015,134.125,76.625,76.313,0.036,79.375,83.188,61.188,65.438,0,100.0,72,70,1000,200,0.004,74.188,77.063,76.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.749,11.897,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,521.0,529.5,516.0,302.0,519.0,529.0,519.0,0.0,12.651,0.0,5.224,1.128,0.563,0.002,0.001,0.002,0.001
5072008,905,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1095.168,566.911,0.011,12.345,0,80,55,1.4,427.688,363.519,2180.319,41.695,56.116,69.936,79.646,69.456,41.307,0.0,3.938,0.652,100.0,80.0,65.183,38.754,61.329,64.195,100.797,86.643,100.884,39.075,42.124,42.187,-10.82,59.594,94.25,76.313,83.688,74.938,78.125,0,0,72,70,1000,200,0.0,0.0,74.5,73.375,0.014,74.563,76.563,58.688,60.375,0,100.0,72,70,1000,200,0.041,220.375,76.5,76.313,0.023,76.375,78.688,59.063,61.906,0,100.0,72,70,1000,200,0.015,133.75,76.625,76.313,0.036,79.375,83.188,61.188,65.438,0,100.0,72,70,1000,200,0.004,74.5,77.063,76.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.757,11.904,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,521.5,529.5,516.0,302.0,518.5,529.0,519.0,0.0,12.6,0.0,5.33,1.095,0.567,0.002,0.001,0.002,0.001
5072008,906,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1139.678,555.198,0.011,12.257,0,80,55,1.4,428.938,366.07,2178.516,25.739,56.116,70.042,79.541,69.456,41.2,0.0,4.01,0.641,100.0,80.0,65.183,38.698,61.393,64.195,100.797,86.643,100.736,39.148,42.019,42.187,-10.82,59.531,94.313,76.313,83.5,74.813,78.125,0,0,72,70,1000,200,0.0,0.0,74.438,73.375,0.014,74.75,76.563,58.688,60.375,0,100.0,72,70,1000,200,0.04,219.75,76.5,76.313,0.023,76.375,78.75,58.938,62.0,0,100.0,72,70,1000,200,0.015,134.0,76.625,76.313,0.031,79.375,83.188,61.094,65.438,0,100.0,72,70,1000,200,0.004,73.563,77.063,76.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.767,11.92,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,521.5,529.5,516.0,302.0,518.0,529.0,519.0,0.0,12.974,0.0,5.168,1.14,0.555,0.002,0.001,0.001,0.001
5072008,907,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1134.993,559.883,0.011,12.316,0,80,55,1.4,425.188,371.178,2169.511,46.944,56.009,70.042,79.646,69.456,41.2,0.0,3.934,0.648,100.0,80.0,65.154,38.614,61.458,64.195,100.649,86.537,100.662,39.075,42.019,42.114,-10.82,59.5,94.313,76.563,83.5,74.938,78.25,0,0,72,70,1000,200,0.0,0.0,74.5,73.375,0.014,74.563,76.5,58.688,60.375,0,100.0,72,70,1000,200,0.04,219.75,76.5,76.313,0.023,76.313,78.688,58.938,61.906,0,100.0,72,70,1000,200,0.015,134.75,76.625,76.313,0.036,79.5,83.188,61.188,65.438,0,100.0,72,70,1000,200,0.004,73.688,77.063,76.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.767,11.91,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,521.0,529.5,516.0,302.0,519.0,529.0,519.5,0.0,12.713,0.0,5.193,1.135,0.56,0.002,0.001,0.002,0.001
5072008,908,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1142.021,557.54,0.011,12.33,0,80,55,1.4,426.875,358.423,2191.153,29.717,56.009,69.936,79.646,69.456,41.2,0.0,3.963,0.648,100.0,80.0,65.183,38.642,61.672,64.302,100.575,86.537,100.588,39.075,42.019,42.114,-10.82,59.469,94.25,76.313,83.5,74.938,78.25,0,0,72,70,1000,200,0.0,0.0,74.5,73.375,0.014,74.75,76.563,58.594,60.375,0,100.0,72,70,1000,200,0.04,220.0,76.5,76.313,0.023,76.313,78.75,58.938,61.906,0,100.0,72,70,1000,200,0.015,133.125,76.688,76.313,0.037,79.5,83.25,61.188,65.188,0,100.0,72,70,1000,200,0.004,73.188,77.063,76.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.763,11.909,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,521.5,529.5,516.0,302.0,518.0,529.0,519.0,0.0,12.728,0.0,5.199,1.142,0.558,0.002,0.001,0.002,0.001
5072008,909,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1125.622,561.054,0.011,12.36,0,80,55,1.4,428.5,360.97,2183.927,33.608,56.009,70.042,79.646,69.456,41.2,0.0,3.945,0.659,100.0,80.0,65.154,38.586,61.672,64.195,100.649,86.537,100.588,39.002,42.019,42.114,-10.82,59.406,94.25,76.563,83.625,74.938,78.125,0,0,72,70,1000,200,0.0,0.0,74.5,73.375,0.014,74.75,76.563,58.688,60.375,0,100.0,72,70,1000,200,0.041,220.125,76.5,76.313,0.023,76.313,78.813,58.938,61.906,0,100.0,72,70,1000,200,0.015,132.75,76.688,76.313,0.036,79.5,83.375,61.094,65.438,0,100.0,72,70,1000,200,0.004,73.688,77.063,76.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.771,11.91,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,521.0,529.5,516.0,302.0,518.0,529.0,519.0,0.0,12.749,0.0,5.337,1.126,0.561,0.002,0.001,0.002,0.001
5072008,910,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1111.567,563.397,0.011,12.316,0,80,55,1.4,426.375,364.795,2194.77,31.638,56.009,70.042,79.646,69.456,41.093,0.0,3.938,0.667,100.0,80.0,65.07,38.558,61.685,64.195,100.353,86.431,100.441,39.002,42.019,42.042,-10.82,59.438,94.25,76.563,83.75,74.938,78.25,0,0,72,70,1000,200,0.0,0.0,74.5,73.375,0.014,74.75,76.563,58.688,60.125,0,100.0,72,70,1000,200,0.04,220.25,76.5,76.313,0.023,76.313,78.75,58.938,61.906,0,100.0,72,70,1000,200,0.015,133.25,76.625,76.313,0.04,79.563,83.375,61.094,65.125,0,100.0,72,70,1000,200,0.004,73.75,77.063,76.688,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.769,11.91,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,521.0,529.5,516.0,302.0,518.5,529.0,519.5,0.0,12.41,0.0,5.195,1.112,0.563,0.002,0.001,0.002,0.001
5072008,911,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1136.164,559.883,0.011,12.286,0,80,55,1.4,426.375,367.347,2173.111,16.827,55.794,69.936,79.646,69.456,41.093,0.0,3.895,0.656,100.0,80.0,65.239,38.417,61.633,64.195,100.353,86.431,100.293,39.002,41.915,42.042,-10.82,59.469,94.25,76.563,83.688,74.938,78.25,0,0,72,70,1000,200,0.0,0.0,74.5,73.375,0.014,74.813,76.563,58.594,60.375,0,100.0,72,70,1000,200,0.041,220.5,76.5,76.313,0.023,76.375,78.813,58.875,61.906,0,100.0,72,70,1000,200,0.015,132.25,76.625,76.313,0.032,79.563,83.438,61.094,65.188,0,100.0,72,70,1000,200,0.004,74.375,77.063,76.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.767,11.91,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,521.5,529.5,516.0,302.0,518.5,528.5,519.5,0.0,12.822,0.0,5.182,1.136,0.56,0.002,0.001,0.001,0.001
5072008,912,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1105.71,562.226,0.021,12.36,0,80,55,1.4,427.875,368.623,2183.927,18.924,55.901,69.936,79.751,69.456,41.2,0.0,3.942,0.663,100.0,80.0,65.295,38.502,61.594,64.302,100.353,86.431,100.293,39.002,41.915,42.114,-10.82,59.375,94.25,76.313,83.875,74.938,78.125,0,0,72,70,1000,200,0.0,0.0,74.438,73.375,0.014,74.813,76.625,58.688,60.125,0,100.0,72,70,1000,200,0.041,221.125,76.625,76.313,0.023,76.375,78.875,58.875,61.906,0,100.0,72,70,1000,200,0.015,133.75,76.625,76.313,0.042,79.563,83.375,61.094,65.438,0,100.0,72,70,1000,200,0.004,74.0,77.063,76.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.769,11.909,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,522.0,529.5,516.0,302.0,518.5,529.0,519.5,0.0,13.204,0.0,5.337,1.106,0.562,0.002,0.001,0.002,0.001
5072008,913,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1161.933,562.226,0.011,12.316,0,80,55,1.4,428.313,363.519,2176.713,24.1,56.116,70.042,79.751,69.456,41.414,0.0,3.974,0.663,100.0,80.0,65.239,38.417,61.737,64.517,100.205,86.325,100.219,38.928,41.915,41.969,-10.82,59.375,94.188,76.563,83.875,74.938,78.25,0,0,72,70,1000,200,0.0,0.0,74.5,73.375,0.014,74.813,76.688,58.594,60.125,0,100.0,72,70,1000,200,0.04,219.25,76.625,76.313,0.023,76.5,78.875,58.938,61.781,0,100.0,72,70,1000,200,0.015,133.125,76.625,76.438,0.032,79.688,83.375,61.094,65.188,0,100.0,72,70,1000,200,0.004,74.688,77.063,76.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.765,11.901,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,522.0,529.5,516.0,302.0,518.5,529.0,519.5,0.0,12.539,0.0,5.197,1.162,0.562,0.002,0.001,0.001,0.001
5072008,914,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1120.937,559.883,0.011,12.374,0,80,55,1.4,426.625,363.519,2178.516,15.837,55.901,69.936,79.751,69.456,41.307,0.0,3.931,0.652,100.0,80.0,65.183,38.474,61.737,64.302,100.131,86.218,100.145,38.855,41.915,41.969,-10.82,59.313,94.125,76.563,83.938,74.938,78.25,0,0,72,70,1000,200,0.0,0.0,74.5,73.375,0.014,74.813,76.688,58.594,60.125,0,100.0,72,70,1000,200,0.04,219.75,76.625,76.438,0.023,76.5,78.875,58.875,61.781,0,100.0,72,70,1000,200,0.015,134.375,76.688,76.438,0.036,79.688,83.563,61.094,65.438,0,100.0,72,70,1000,200,0.004,74.188,77.063,76.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.777,11.907,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,521.5,529.5,515.5,302.0,518.5,529.0,519.5,0.0,12.592,0.0,5.347,1.121,0.56,0.002,0.001,0.001,0.001
5072008,915,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1127.965,558.712,0.011,12.33,0,80,55,1.4,427.438,369.901,2174.912,14.802,55.901,70.042,79.856,69.561,41.307,0.0,3.92,0.652,100.0,80.0,65.239,38.305,61.795,64.41,100.131,86.325,99.997,39.002,41.915,42.042,-10.82,59.344,94.125,76.563,83.938,75.063,78.25,0,0,72,70,1000,200,0.0,0.0,74.438,73.375,0.014,74.813,76.625,58.594,60.125,0,100.0,72,70,1000,200,0.04,219.375,76.625,76.313,0.023,76.5,78.938,58.875,61.781,0,100.0,72,70,1000,200,0.015,133.375,76.688,76.313,0.037,79.688,83.5,60.969,65.188,0,100.0,72,70,1000,200,0.004,74.188,77.063,76.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.775,11.906,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,522.0,529.5,515.5,302.0,518.0,529.0,519.5,0.0,12.868,0.0,5.201,1.128,0.559,0.002,0.001,0.002,0.001
5072008,916,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1106.881,559.883,0.011,12.36,0,80,55,1.4,428.0,368.623,2164.116,34.791,55.901,70.042,79.751,69.456,41.414,0.0,3.956,0.648,100.0,80.0,65.295,38.333,61.795,64.41,99.835,86.218,99.924,38.855,41.915,41.969,-10.82,59.281,94.188,76.625,83.938,74.938,78.375,0,0,72,70,1000,200,0.0,0.0,74.5,73.375,0.014,74.813,76.75,58.375,60.125,0,100.0,72,70,1000,200,0.04,219.625,76.625,76.313,0.023,76.313,78.938,58.656,61.781,0,100.0,72,70,1000,200,0.015,134.0,76.688,76.438,0.036,79.813,83.5,61.094,65.188,0,100.0,72,70,1000,200,0.004,74.188,77.063,76.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.785,11.91,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,522.0,529.5,515.5,302.0,518.0,529.0,519.5,0.0,12.578,0.0,5.341,1.107,0.56,0.002,0.001,0.001,0.001
5072008,917,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1159.59,558.712,0.011,12.33,0,80,55,1.4,428.0,364.795,2180.319,19.046,55.901,70.042,79.856,69.561,41.307,0.0,3.97,0.659,100.0,80.0,65.295,38.249,61.698,64.41,99.909,86.112,99.85,38.928,41.81,42.042,-10.82,59.219,94.188,76.625,84.0,75.063,78.375,0,0,72,70,1000,200,0.0,0.0,74.5,73.375,0.014,74.813,76.75,58.594,60.031,0,100.0,72,70,1000,200,0.04,219.0,76.625,76.313,0.023,76.375,78.938,58.875,61.781,0,100.0,72,70,1000,200,0.015,133.0,76.688,76.438,0.038,79.813,83.625,60.969,65.438,0,100.0,72,70,1000,200,0.004,74.5,77.063,76.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.771,11.901,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,522.0,529.5,516.0,301.75,518.0,529.0,519.5,0.0,13.323,0.0,5.328,1.16,0.559,0.002,0.001,0.001,0.001
