DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,918,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1127.965,565.739,0.011,12.345,0,80,55,1.4,426.375,369.901,2176.713,22.225,55.794,70.042,79.856,69.456,41.093,0.0,3.974,0.659,100.0,80.0,65.183,38.277,61.646,64.41,99.761,86.112,99.776,38.855,41.81,41.969,-10.82,59.094,94.063,76.563,83.813,74.938,78.25,0,0,72,70,1000,200,0.0,0.0,74.5,73.438,0.014,74.813,76.75,58.375,60.125,0,100.0,72,70,1000,200,0.04,218.75,76.625,76.438,0.023,76.5,78.938,58.875,61.781,0,100.0,72,70,1000,200,0.014,132.0,76.688,76.438,0.034,79.813,83.5,60.969,65.188,0,100.0,72,70,1000,200,0.004,75.438,77.188,76.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.763,11.894,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,522.0,529.5,516.0,302.0,518.0,529.0,520.0,0.0,13.009,0.0,5.334,1.128,0.566,0.002,0.001,0.001,0.001
5072008,919,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1127.965,558.712,0.011,12.345,0,80,55,1.4,427.438,366.07,2182.123,42.285,55.794,70.042,79.856,69.561,41.2,0.0,3.942,0.645,100.0,80.0,65.211,38.221,61.75,64.41,99.687,86.006,99.776,38.855,41.81,41.896,-10.82,59.094,94.125,76.625,83.938,74.938,78.375,0,0,72,70,1000,200,0.0,0.0,74.5,73.375,0.014,74.813,76.813,58.375,60.125,0,100.0,72,70,1000,200,0.041,220.25,76.625,76.313,0.023,76.5,79.0,58.656,61.781,0,100.0,72,70,1000,200,0.014,132.375,76.625,76.438,0.034,79.813,83.625,60.969,65.188,0,100.0,72,70,1000,200,0.004,74.313,77.188,76.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.767,11.899,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,522.0,529.5,516.0,302.0,519.0,529.5,520.0,0.0,12.704,0.0,5.209,1.128,0.559,0.002,0.001,0.001,0.001
5072008,920,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1139.678,558.712,0.011,12.316,0,80,55,1.4,426.563,364.795,2180.319,20.923,55.794,70.042,79.856,69.456,41.2,0.0,4.028,0.648,100.0,80.0,65.239,38.165,61.724,64.41,99.613,86.006,99.702,38.855,41.81,41.896,-10.82,59.156,94.125,76.625,83.938,75.063,78.375,0,0,72,70,1000,200,0.0,0.0,74.5,73.375,0.014,75.063,76.75,58.375,60.125,0,100.0,72,70,1000,200,0.04,218.5,76.625,76.438,0.023,76.5,79.0,58.656,61.781,0,100.0,72,70,1000,200,0.015,133.125,76.688,76.438,0.035,79.938,83.688,60.969,65.188,0,100.0,72,70,1000,200,0.004,74.125,77.188,76.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.769,11.904,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,522.0,529.5,516.0,302.0,519.5,529.0,520.0,0.0,12.674,0.0,5.197,1.14,0.559,0.002,0.001,0.001,0.001
5072008,921,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1099.854,563.397,0.011,12.286,0,80,55,1.4,426.0,363.519,2189.345,30.322,55.578,70.042,79.856,69.456,40.986,0.0,3.934,0.659,100.0,80.0,65.351,38.081,61.659,64.302,99.539,86.218,99.628,38.782,41.706,41.969,-10.82,59.25,94.125,76.625,83.875,75.063,78.375,0,0,72,70,1000,200,0.0,0.0,74.438,73.375,0.014,75.063,76.813,58.375,60.031,0,100.0,72,70,1000,200,0.041,221.25,76.625,76.438,0.023,76.5,79.0,58.656,61.781,0,100.0,72,70,1000,200,0.015,132.875,76.625,76.438,0.034,79.938,83.688,60.969,65.188,0,100.0,72,70,1000,200,0.004,74.063,77.188,76.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.755,11.889,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,522.0,529.5,516.5,302.0,518.0,529.0,520.0,0.0,13.391,0.0,5.433,1.1,0.563,0.002,0.001,0.001,0.001
5072008,922,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1105.71,552.855,0.011,12.316,0,80,55,1.4,425.875,363.519,2176.713,36.571,55.686,70.042,79.856,69.456,41.2,0.0,3.996,0.652,100.0,80.0,65.379,38.137,61.672,64.41,99.317,85.9,99.333,38.782,41.81,41.823,-10.82,59.344,94.125,76.625,84.0,75.063,78.375,0,0,72,70,1000,200,0.0,0.0,74.5,73.375,0.014,75.063,76.875,58.375,60.031,0,100.0,72,70,1000,200,0.041,220.125,76.625,76.438,0.023,76.563,79.063,58.531,61.781,0,100.0,72,70,1000,200,0.015,132.375,76.688,76.438,0.034,79.938,83.688,60.969,65.188,0,100.0,72,70,1000,200,0.004,74.063,77.063,76.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.767,11.897,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,522.0,529.5,516.0,302.0,517.5,529.5,520.0,0.0,12.369,0.0,5.197,1.106,0.553,0.002,0.001,0.001,0.001
5072008,923,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1127.965,564.568,0.011,12.301,0,80,55,1.4,425.875,363.519,2178.516,29.642,55.686,70.148,79.961,69.561,41.2,0.0,3.898,0.663,100.0,80.0,65.463,38.109,61.581,64.41,99.243,85.9,99.259,38.708,41.706,41.896,-10.82,59.438,94.125,76.75,84.125,75.063,78.375,0,0,72,70,1000,200,0.0,0.0,74.5,73.438,0.014,75.125,76.813,58.375,60.031,0,100.0,72,70,1000,200,0.04,218.25,76.625,76.438,0.023,76.563,79.063,58.875,61.781,0,100.0,72,70,1000,200,0.015,133.25,76.688,76.438,0.034,79.938,83.625,60.875,65.188,0,100.0,72,70,1000,200,0.004,74.25,77.188,76.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.765,11.889,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,522.0,529.5,516.5,301.75,518.5,529.0,520.5,0.0,13.081,0.0,5.442,1.128,0.565,0.002,0.001,0.001,0.001
5072008,924,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1118.594,559.883,0.011,12.316,0,80,55,1.4,425.625,362.244,2191.153,29.523,55.686,70.042,79.856,69.561,41.2,0.0,3.985,0.652,100.0,80.0,65.547,38.137,61.594,64.302,99.243,85.793,99.333,38.782,41.81,41.823,-10.82,59.563,94.125,76.75,84.063,75.063,78.375,0,0,72,70,1000,200,0.0,0.0,74.5,73.375,0.014,75.125,76.875,58.313,60.031,0,100.0,72,70,1000,200,0.04,219.5,76.625,76.438,0.023,76.563,79.063,58.656,61.781,0,100.0,72,70,1000,200,0.015,133.625,76.688,76.438,0.034,80.125,83.688,60.875,65.188,0,100.0,72,70,1000,200,0.004,74.563,77.188,76.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.762,11.897,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,522.0,529.5,516.5,301.75,519.0,529.5,520.5,0.0,12.369,0.0,5.197,1.119,0.56,0.002,0.001,0.001,0.001
5072008,925,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1086.969,557.54,0.011,12.316,0,80,55,1.4,427.875,363.519,2187.538,28.99,55.578,70.042,79.961,69.561,40.986,0.0,3.999,0.645,100.0,80.0,65.575,38.137,61.543,64.302,99.095,85.793,99.185,38.708,41.706,41.823,-10.82,59.656,94.188,76.75,84.125,75.188,78.5,0,0,72,70,1000,200,0.0,0.0,74.625,73.375,0.014,75.063,76.938,58.375,60.031,0,100.0,72,70,1000,200,0.041,221.5,76.625,76.438,0.023,76.5,79.188,58.531,61.781,0,100.0,72,70,1000,200,0.015,134.375,76.688,76.438,0.034,80.125,83.813,60.969,65.188,0,100.0,72,70,1000,200,0.004,72.875,77.188,76.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.772,11.907,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,522.5,529.5,517.0,301.75,519.0,529.5,520.0,0.0,12.797,0.0,5.324,1.087,0.558,0.003,0.001,0.001,0.001
5072008,926,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1092.826,554.026,0.011,12.36,0,80,55,1.4,428.5,362.244,2194.77,29.032,55.686,70.042,79.961,69.561,40.986,0.0,3.938,0.663,100.0,80.0,65.631,38.137,61.594,64.517,99.169,85.793,99.185,38.708,41.706,41.823,-10.82,59.75,94.063,76.75,84.125,75.188,78.5,0,0,72,70,1000,200,0.0,0.0,74.5,73.375,0.014,75.063,76.813,58.313,60.031,0,100.0,72,70,1000,200,0.04,219.875,76.625,76.438,0.023,76.563,79.188,58.531,61.781,0,100.0,72,70,1000,200,0.015,133.75,76.688,76.438,0.037,80.125,83.875,60.875,65.188,0,100.0,72,70,1000,200,0.004,73.25,77.188,76.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.767,11.897,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,522.5,529.5,517.0,301.75,519.5,529.5,520.0,0.0,12.842,0.0,5.343,1.093,0.554,0.002,0.001,0.001,0.001
5072008,927,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1150.22,557.54,0.011,12.403,0,80,55,1.4,427.313,364.795,2180.319,39.322,55.578,70.148,79.961,69.456,40.986,0.0,4.01,0.648,100.0,80.0,65.715,38.137,61.711,64.302,98.873,85.687,99.037,38.708,41.706,41.75,-10.82,59.75,94.25,76.813,84.188,75.188,78.5,0,0,72,70,1000,200,0.0,0.0,74.5,73.438,0.014,75.125,76.813,58.313,60.031,0,100.0,72,70,1000,200,0.04,219.0,76.625,76.438,0.023,76.938,79.125,58.531,61.781,0,100.0,72,70,1000,200,0.014,132.625,76.688,76.438,0.034,80.188,84.0,60.875,65.188,0,100.0,72,70,1000,200,0.004,73.5,77.188,76.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.765,11.906,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,522.5,530.0,517.0,302.0,519.0,529.5,520.5,0.0,12.585,0.0,5.236,1.15,0.558,0.002,0.001,0.001,0.001
5072008,928,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1124.451,559.883,0.011,12.272,0,80,55,1.4,424.188,363.519,2185.732,28.29,55.686,70.148,79.961,69.561,41.307,0.0,3.942,0.652,100.0,80.0,65.743,37.997,61.789,64.41,98.947,85.687,99.037,38.708,41.706,41.823,-10.82,59.75,94.188,76.813,84.125,75.188,78.5,0,0,72,70,1000,200,0.0,0.0,74.5,73.438,0.014,75.063,76.813,58.313,60.031,0,100.0,72,70,1000,200,0.04,219.25,76.625,76.438,0.023,76.563,79.125,58.531,61.594,0,100.0,72,70,1000,200,0.014,132.375,76.813,76.438,0.034,80.188,83.938,60.875,65.188,0,100.0,72,70,1000,200,0.004,73.438,77.188,76.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.733,11.872,12.396,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,522.5,529.5,517.0,302.0,519.0,529.5,520.5,0.0,12.751,0.0,5.305,1.124,0.56,0.002,0.001,0.002,0.001
5072008,929,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1101.025,566.911,0.011,12.316,0,80,55,1.4,426.563,363.519,2189.345,35.581,55.578,70.042,79.856,69.561,41.2,0.0,3.945,0.667,100.0,80.0,65.743,38.081,61.75,64.41,98.799,85.687,98.816,38.635,41.706,41.75,-10.82,59.75,94.125,76.813,84.188,75.063,78.5,0,0,72,70,1000,200,0.0,0.0,74.5,73.438,0.014,75.125,76.813,58.313,59.938,0,100.0,72,70,1000,200,0.04,219.875,76.625,76.438,0.023,76.563,79.188,58.469,61.594,0,100.0,72,70,1000,200,0.015,134.25,76.688,76.438,0.034,80.25,84.0,60.875,65.188,0,100.0,72,70,1000,200,0.004,73.813,77.188,76.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.738,11.879,12.396,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,522.5,530.0,517.0,302.0,519.5,529.5,520.5,0.0,12.492,0.0,5.324,1.101,0.567,0.002,0.001,0.001,0.001
5072008,930,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1098.682,563.397,0.011,12.36,0,80,55,1.4,426.563,367.347,2180.319,33.699,55.578,70.042,79.961,69.561,41.2,0.0,3.974,0.641,100.0,80.0,65.687,38.025,61.737,64.41,98.651,85.581,98.742,38.635,41.601,41.75,-10.82,59.75,94.125,76.813,84.25,75.188,78.5,0,0,72,70,1000,200,0.0,0.0,74.625,73.438,0.014,75.188,76.938,58.313,59.938,0,100.0,72,70,1000,200,0.04,219.25,76.5,76.438,0.023,76.625,79.125,58.531,61.594,0,100.0,72,70,1000,200,0.015,133.125,76.688,76.438,0.038,80.25,83.938,60.875,65.188,0,100.0,72,70,1000,200,0.004,73.313,77.188,76.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.823,11.958,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,522.5,530.0,517.0,301.75,518.5,529.5,520.5,0.0,12.981,0.0,5.343,1.099,0.563,0.002,0.0,0.001,0.001
5072008,931,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1140.849,563.397,0.011,12.345,0,80,55,1.4,425.813,362.244,2183.927,38.976,55.471,70.148,80.067,69.561,40.986,0.0,3.952,0.645,100.0,80.0,65.828,38.081,61.646,64.41,98.577,85.581,98.668,38.635,41.601,41.75,-10.82,59.719,94.063,76.813,84.125,75.188,78.5,0,0,72,70,1000,200,0.0,0.0,74.625,73.438,0.014,75.188,77.0,58.313,59.938,0,100.0,72,70,1000,200,0.04,219.25,76.625,76.438,0.023,76.625,79.125,58.531,61.594,0,100.0,72,70,1000,200,0.015,133.375,76.688,76.563,0.026,80.188,84.063,60.875,65.188,0,100.0,72,70,1000,200,0.004,73.188,77.188,76.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.826,11.958,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,522.5,530.0,517.0,301.75,519.0,529.5,520.5,0.0,12.965,0.0,5.336,1.141,0.563,0.002,0.001,0.0,0.001
5072008,932,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1111.567,555.198,0.011,12.316,0,80,55,1.4,425.438,362.244,2194.77,34.524,55.578,70.148,80.067,69.667,41.093,0.0,3.902,0.645,100.0,80.0,65.771,38.081,61.737,64.517,98.503,85.475,98.594,38.635,41.601,41.75,-10.82,59.719,94.188,76.75,84.125,75.188,78.5,0,0,72,70,1000,200,0.0,0.0,74.625,73.438,0.014,75.188,76.938,58.313,59.938,0,100.0,72,70,1000,200,0.04,219.375,76.625,76.438,0.023,76.938,79.188,58.531,61.594,0,100.0,72,70,1000,200,0.015,132.0,76.688,76.563,0.034,80.25,84.0,60.875,65.188,0,100.0,72,70,1000,200,0.004,74.375,77.188,76.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.839,11.965,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,523.0,530.0,517.0,301.75,519.5,529.5,520.5,0.0,12.935,0.0,5.324,1.112,0.555,0.002,0.001,0.001,0.001
5072008,933,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1132.65,564.568,0.011,12.286,0,80,55,1.4,426.563,364.795,2185.732,30.297,55.578,70.148,80.067,69.667,40.986,0.0,3.985,0.63,100.0,80.0,65.828,38.025,61.847,64.517,98.503,85.475,98.52,38.562,41.601,41.75,-10.82,59.969,94.125,76.813,84.125,75.063,78.5,0,0,72,70,1000,200,0.0,0.0,74.5,73.438,0.014,75.188,76.938,58.313,60.031,0,100.0,72,70,1000,200,0.04,219.875,76.625,76.438,0.023,76.563,79.188,58.531,61.594,0,100.0,72,70,1000,200,0.015,132.875,76.688,76.563,0.034,80.375,84.125,60.875,65.188,0,100.0,72,70,1000,200,0.004,74.313,77.188,76.813,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.843,11.967,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,523.0,529.5,517.0,301.75,519.5,529.5,520.5,0.0,12.888,0.0,5.435,1.133,0.565,0.002,0.001,0.001,0.001
5072008,934,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1136.164,565.739,0.011,12.345,0,80,55,1.4,427.563,369.901,2223.81,27.644,55.578,70.148,79.961,69.561,41.093,0.0,3.963,0.659,100.0,80.0,65.856,38.025,61.776,64.517,98.355,85.369,98.372,38.635,41.601,41.75,-10.82,59.875,94.188,76.938,84.188,75.313,78.5,0,0,72,70,1000,200,0.0,0.0,74.5,73.438,0.014,75.188,76.875,58.219,59.938,0,100.0,72,70,1000,200,0.041,220.75,76.688,76.438,0.023,76.563,79.125,58.531,61.594,0,100.0,72,70,1000,200,0.015,131.75,76.688,76.438,0.038,80.375,84.125,60.656,65.125,0,100.0,72,70,1000,200,0.004,75.0,77.188,76.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.823,11.953,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,523.0,530.0,517.0,301.75,519.0,529.5,521.0,0.0,12.965,0.0,5.336,1.136,0.566,0.002,0.001,0.001,0.001
5072008,935,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1109.224,562.226,0.011,12.301,0,80,55,1.4,426.5,364.795,2192.961,24.159,55.578,70.148,80.172,69.667,40.986,0.0,3.978,0.656,100.0,80.0,65.856,38.053,61.75,64.517,98.281,85.581,98.372,38.562,41.601,41.677,-10.82,59.719,94.25,76.938,84.125,75.188,78.5,0,0,72,70,1000,200,0.0,0.0,74.5,73.688,0.014,75.188,76.938,58.219,59.938,0,100.0,72,70,1000,200,0.04,218.25,76.625,76.438,0.023,76.938,79.25,58.469,61.594,0,100.0,72,70,1000,200,0.014,132.625,76.688,76.563,0.034,80.375,84.125,60.875,65.125,0,100.0,72,70,1000,200,0.004,74.063,77.188,76.813,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.833,11.972,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,523.5,529.5,517.0,302.0,519.5,529.5,520.5,0.0,12.609,0.0,5.317,1.109,0.562,0.002,0.001,0.001,0.001
5072008,936,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1122.109,564.568,0.011,12.374,0,80,55,1.4,428.125,363.519,2178.516,30.035,55.578,70.254,80.172,69.667,40.986,0.0,4.025,0.641,100.0,80.0,65.912,38.025,61.821,64.624,98.133,85.369,98.299,38.489,41.601,41.677,-10.82,59.719,94.125,77.188,84.063,75.188,78.75,0,0,72,70,1000,200,0.0,0.0,74.625,73.438,0.014,75.188,76.938,58.219,59.938,0,100.0,72,70,1000,200,0.041,220.625,76.688,76.438,0.023,76.938,79.313,58.469,61.594,0,100.0,72,70,1000,200,0.014,132.5,76.688,76.563,0.038,80.563,84.188,60.656,65.125,0,100.0,72,70,1000,200,0.004,74.313,77.188,76.813,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.851,11.978,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,523.0,529.5,517.0,301.75,519.5,530.0,520.5,0.0,12.676,0.0,5.474,1.122,0.565,0.002,0.001,0.001,0.001
5072008,937,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1146.706,563.397,0.011,12.33,0,80,55,1.4,429.0,367.347,2198.389,25.382,55.471,70.254,80.172,69.667,40.879,0.0,3.931,0.656,100.0,80.0,65.912,37.997,61.912,64.624,98.059,85.262,98.225,38.489,41.601,41.677,-10.82,59.969,94.25,77.188,84.25,75.313,78.75,0,0,72,70,1000,200,0.0,0.0,74.625,73.375,0.014,75.188,76.938,58.219,59.938,0,100.0,72,70,1000,200,0.041,221.0,76.688,76.438,0.023,76.938,79.313,58.469,61.5,0,100.0,72,70,1000,200,0.015,134.875,76.688,76.563,0.032,80.688,84.25,60.875,65.125,0,100.0,72,70,1000,200,0.004,73.063,77.25,76.813,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.851,11.985,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.0,529.5,517.0,302.0,519.0,530.0,520.5,0.0,12.631,0.0,5.455,1.147,0.563,0.003,0.001,0.001,0.001
5072008,938,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1131.479,565.739,0.011,12.316,0,80,55,1.4,429.0,367.347,2216.532,23.113,55.471,70.254,80.172,69.667,40.879,0.0,3.956,0.656,100.0,80.0,65.884,37.997,61.873,64.517,98.059,85.262,98.151,38.489,41.601,41.677,-10.82,59.844,94.188,77.188,84.188,75.188,78.75,0,0,72,70,1000,200,0.0,0.0,74.625,73.688,0.014,75.188,77.0,58.219,59.938,0,100.0,72,70,1000,200,0.041,220.875,76.625,76.563,0.023,76.938,79.313,58.469,61.5,0,100.0,72,70,1000,200,0.015,132.875,76.813,76.625,0.037,80.563,84.25,60.656,65.125,0,100.0,72,70,1000,200,0.004,72.688,77.188,76.813,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.864,11.988,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.5,529.5,517.5,301.75,519.0,529.5,521.0,0.0,12.617,0.0,5.449,1.131,0.566,0.002,0.0,0.001,0.001
5072008,939,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1115.081,564.568,0.011,12.374,0,80,55,1.4,426.813,366.07,2191.153,18.477,55.578,70.254,80.172,69.667,40.986,0.0,4.01,0.612,100.0,80.0,66.024,37.885,62.029,64.624,97.912,85.262,98.077,38.489,41.601,41.677,-10.82,59.938,94.188,77.188,84.25,75.313,78.75,0,0,72,70,1000,200,0.0,0.0,74.5,73.438,0.014,75.188,77.063,58.313,59.938,0,100.0,72,70,1000,200,0.041,221.625,76.688,76.563,0.023,76.938,79.313,58.469,61.594,0,100.0,72,70,1000,200,0.015,133.375,76.688,76.563,0.025,80.688,84.25,60.656,65.188,0,100.0,72,70,1000,200,0.004,72.188,77.25,76.813,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.834,11.973,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.0,529.5,517.5,302.0,519.0,530.0,521.0,0.0,12.676,0.0,5.474,1.115,0.565,0.002,0.0,0.0,0.001
5072008,940,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1122.109,556.369,0.011,12.33,0,80,55,1.4,425.938,364.795,2180.319,29.926,55.471,70.254,80.277,69.667,40.986,0.0,3.895,0.663,100.0,80.0,65.968,37.941,62.068,64.624,97.838,85.262,97.929,38.489,41.497,41.605,-10.82,60.0,94.188,77.188,84.25,75.313,78.75,0,0,72,70,1000,200,0.0,0.0,74.688,73.688,0.014,75.188,77.125,58.219,59.938,0,100.0,72,70,1000,200,0.041,220.125,76.688,76.563,0.023,76.938,79.375,58.469,61.5,0,100.0,72,70,1000,200,0.015,133.0,76.813,76.563,0.03,80.688,84.375,60.656,65.125,0,100.0,72,70,1000,200,0.004,73.563,77.188,76.813,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.845,11.988,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,523.5,529.5,517.5,302.0,519.0,529.5,521.0,0.0,12.773,0.0,5.332,1.122,0.556,0.002,0.0,0.001,0.001
5072008,941,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1154.905,565.739,0.011,12.345,0,80,55,1.4,426.813,363.519,2187.538,21.407,55.471,70.254,80.277,69.667,40.986,0.0,3.931,0.648,100.0,80.0,65.912,37.969,62.016,64.732,97.764,85.156,97.855,38.489,41.601,41.605,-10.82,59.969,94.25,77.188,84.313,75.188,78.813,0,0,72,70,1000,200,0.0,0.0,74.625,73.688,0.014,75.313,77.063,58.219,59.938,0,100.0,72,70,1000,200,0.041,220.625,76.688,76.438,0.023,77.0,79.375,58.375,61.594,0,100.0,72,70,1000,200,0.015,132.25,76.813,76.563,0.032,80.688,84.438,60.656,65.125,0,100.0,72,70,1000,200,0.004,73.438,77.25,76.813,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.851,11.989,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.5,530.0,517.5,301.75,519.0,530.0,521.0,0.0,12.361,0.0,5.338,1.155,0.566,0.002,0.001,0.001,0.001
5072008,942,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1159.59,555.198,0.021,12.286,0,80,55,1.4,428.5,359.696,2180.319,40.948,55.471,70.254,80.277,69.667,40.986,0.0,4.057,0.652,100.0,80.0,66.024,37.969,61.873,64.732,97.69,85.156,97.782,38.415,41.601,41.605,-10.82,59.75,94.188,77.188,84.25,75.313,78.75,0,0,72,70,1000,200,0.0,0.0,74.625,73.688,0.014,75.313,77.125,58.219,59.813,0,100.0,72,70,1000,200,0.041,220.75,76.688,76.563,0.023,77.0,79.313,58.375,61.5,0,100.0,72,70,1000,200,0.015,133.375,76.688,76.563,0.033,80.75,84.438,60.656,65.125,0,100.0,72,70,1000,200,0.004,73.438,77.25,76.813,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.841,11.977,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.0,530.0,517.5,302.0,519.5,530.0,521.0,0.0,12.301,0.0,5.439,1.16,0.555,0.002,0.0,0.001,0.001
5072008,943,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1127.965,564.568,0.011,12.36,0,80,55,1.4,426.688,364.795,2176.713,27.754,55.471,70.361,80.277,69.667,41.093,0.0,3.902,0.637,100.0,80.0,65.968,37.885,61.86,64.732,97.616,85.05,97.708,38.415,41.497,41.605,-10.82,59.719,94.25,77.188,84.313,75.313,78.813,0,0,72,70,1000,200,0.0,0.0,74.625,73.688,0.014,75.313,77.125,58.219,59.813,0,100.0,72,70,1000,200,0.04,219.875,76.688,76.563,0.023,76.938,79.375,58.469,61.5,0,100.0,72,70,1000,200,0.014,131.625,76.688,76.563,0.034,80.688,84.563,60.656,65.125,0,100.0,72,70,1000,200,0.004,75.0,77.25,76.813,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.846,11.983,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.5,530.0,517.5,301.75,519.0,529.5,521.0,0.0,12.793,0.0,5.472,1.128,0.565,0.002,0.0,0.001,0.001
5072008,944,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1122.109,564.568,0.011,12.36,0,80,55,1.4,426.688,363.519,2187.538,24.648,55.471,70.467,80.382,69.561,41.093,0.0,3.902,0.667,100.0,80.0,66.024,37.857,61.873,64.732,97.69,85.05,97.56,38.415,41.497,41.532,-10.82,59.719,94.25,77.188,84.313,75.438,78.813,0,0,72,70,1000,200,0.0,0.0,74.625,73.688,0.014,75.313,77.063,58.219,59.813,0,100.0,72,70,1000,200,0.04,219.5,76.688,76.563,0.023,76.938,79.375,58.469,61.5,0,100.0,72,70,1000,200,0.014,132.625,76.813,76.563,0.034,80.75,84.563,60.656,65.125,0,100.0,72,70,1000,200,0.004,73.938,77.25,76.813,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.845,11.972,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,523.5,530.0,518.0,301.75,519.0,530.0,521.0,0.0,12.5,0.0,5.346,1.122,0.565,0.002,0.0,0.001,0.001
5072008,945,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1119.766,559.883,0.011,12.374,0,80,55,1.4,426.0,363.519,2200.2,29.438,55.471,70.361,80.382,69.667,41.093,0.0,3.906,0.648,100.0,80.0,66.024,37.941,61.763,64.732,97.468,85.05,97.56,38.415,41.497,41.532,-10.82,59.563,94.188,77.25,84.25,75.313,78.813,0,0,72,70,1000,200,0.0,0.0,74.625,73.688,0.014,75.375,77.063,58.219,59.938,0,100.0,72,70,1000,200,0.04,219.25,76.688,76.563,0.023,77.0,79.438,58.375,61.375,0,100.0,72,70,1000,200,0.014,132.0,76.813,76.563,0.034,80.75,84.625,60.656,65.125,0,100.0,72,70,1000,200,0.004,75.25,77.25,76.813,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.848,11.985,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,530.0,518.0,301.75,519.0,530.0,521.0,0.0,12.515,0.0,5.353,1.12,0.56,0.002,0.0,0.001,0.001
5072008,946,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1112.738,562.226,0.011,12.403,0,80,55,1.4,426.313,366.07,2192.961,38.544,55.363,70.254,80.382,69.772,41.2,0.0,3.981,0.645,100.0,80.0,65.968,37.829,61.925,64.732,97.394,84.944,97.56,38.342,41.497,41.605,-10.82,59.563,94.25,77.188,84.375,75.313,78.813,0,0,72,70,1000,200,0.0,0.0,74.625,73.688,0.014,75.313,77.188,58.219,59.938,0,100.0,72,70,1000,200,0.04,220.125,76.688,76.563,0.023,77.0,79.438,58.375,61.594,0,100.0,72,70,1000,200,0.015,133.25,76.813,76.625,0.034,80.75,84.688,60.563,65.125,0,100.0,72,70,1000,200,0.004,73.813,77.25,76.813,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.842,11.967,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.0,530.0,518.0,301.75,520.0,530.0,521.0,0.0,12.828,0.0,5.617,1.113,0.562,0.002,0.0,0.001,0.001
5072008,947,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1123.28,555.198,0.011,12.403,0,80,55,1.4,426.438,366.07,2173.111,19.3,55.363,70.361,80.382,69.772,41.093,0.0,3.895,0.63,100.0,80.0,66.052,37.857,61.977,64.732,97.246,84.837,97.486,38.415,41.497,41.532,-10.82,59.563,94.25,77.25,84.563,75.313,78.813,0,0,72,70,1000,200,0.0,0.0,74.625,73.688,0.014,75.375,77.25,58.063,59.813,0,100.0,72,70,1000,200,0.04,219.375,76.688,76.563,0.023,77.0,79.438,58.375,61.5,0,100.0,72,70,1000,200,0.015,132.75,76.813,76.563,0.034,80.813,84.625,60.656,65.125,0,100.0,72,70,1000,200,0.004,74.625,77.25,76.813,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.82,11.958,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.0,530.0,518.0,301.75,520.5,530.0,521.0,0.0,12.544,0.0,5.365,1.123,0.555,0.002,0.0,0.001,0.001
5072008,948,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1150.22,561.054,0.011,12.403,0,80,55,1.4,427.688,366.07,2189.345,18.035,55.363,70.361,80.382,69.772,41.093,0.0,3.931,0.652,100.0,80.0,66.08,37.885,61.925,64.732,97.172,85.05,97.412,38.342,41.497,41.605,-10.82,59.469,94.25,77.25,84.438,75.313,78.813,0,0,72,70,1000,200,0.0,0.0,74.625,73.688,0.014,75.375,77.188,58.219,59.813,0,100.0,72,70,1000,200,0.04,219.625,76.688,76.75,0.023,77.063,79.5,58.469,61.5,0,100.0,72,70,1000,200,0.015,132.75,76.813,76.625,0.034,80.813,84.688,60.656,65.125,0,100.0,72,70,1000,200,0.004,74.5,77.25,76.813,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.833,11.968,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.0,530.0,518.0,301.75,519.0,530.0,521.0,0.0,12.828,0.0,5.617,1.15,0.561,0.002,0.0,0.001,0.001
5072008,949,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1129.136,559.883,0.021,12.345,0,80,55,1.4,428.063,360.97,2182.123,28.087,55.578,70.254,80.487,69.772,41.307,0.0,3.996,0.667,100.0,80.0,65.996,37.857,62.139,64.947,97.172,84.837,97.338,38.342,41.497,41.532,-10.82,59.469,94.25,77.25,84.5,75.438,78.875,0,0,72,70,1000,200,0.0,0.0,74.625,73.438,0.014,75.313,77.125,58.219,59.813,0,100.0,72,70,1000,200,0.04,219.875,76.688,76.563,0.023,77.063,79.563,58.375,61.5,0,100.0,72,70,1000,200,0.014,132.25,76.688,76.625,0.037,81.0,84.688,60.563,65.125,0,100.0,72,70,1000,200,0.004,75.563,77.25,77.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.834,11.973,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,530.0,518.0,302.0,521.0,530.5,521.0,0.0,12.482,0.0,5.465,1.129,0.56,0.002,0.0,0.0,0.001
5072008,950,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1117.423,565.739,0.011,12.374,0,80,55,1.4,427.625,362.244,2198.389,25.146,55.363,70.361,80.382,69.772,41.2,0.0,3.938,0.659,100.0,80.0,65.996,37.801,62.268,64.732,97.098,84.731,97.338,38.415,41.497,41.605,-10.82,59.563,94.25,77.25,84.5,75.438,78.875,0,0,72,70,1000,200,0.0,0.0,74.688,73.688,0.014,75.375,77.188,58.219,59.813,0,100.0,72,70,1000,200,0.04,220.0,76.688,76.563,0.023,77.0,79.563,58.375,61.5,0,100.0,72,70,1000,200,0.015,133.5,76.813,76.625,0.028,81.0,84.688,60.563,65.125,0,100.0,72,70,1000,200,0.004,75.188,77.25,77.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.826,11.96,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,530.0,518.0,302.0,520.5,530.5,521.0,0.0,12.808,0.0,5.478,1.117,0.566,0.002,0.0,0.001,0.001
5072008,951,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1125.622,562.226,0.011,12.389,0,80,55,1.4,427.625,363.519,2216.532,31.384,55.363,70.361,80.382,69.772,41.2,0.0,3.945,0.659,100.0,80.0,66.08,37.857,62.242,64.732,97.024,84.731,97.117,38.342,41.601,41.532,-10.82,59.531,94.188,77.25,84.5,75.438,78.813,0,0,72,70,1000,200,0.0,0.0,74.625,73.688,0.014,75.313,77.25,58.063,59.813,0,100.0,72,70,1000,200,0.041,220.625,76.688,76.563,0.023,77.188,79.5,58.375,61.5,0,100.0,72,70,1000,200,0.015,133.25,76.813,76.563,0.034,81.0,84.75,60.656,65.125,0,100.0,72,70,1000,200,0.004,73.688,77.375,76.813,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.818,11.964,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.0,530.0,518.0,302.0,520.5,530.5,521.0,0.0,12.127,0.0,5.485,1.126,0.562,0.002,0.0,0.001,0.002
5072008,952,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1130.307,562.226,0.011,12.418,0,80,55,1.4,428.813,367.347,2191.153,26.193,55.363,70.361,80.487,69.772,41.2,0.0,3.981,0.652,100.0,80.0,66.108,37.773,62.255,64.732,96.876,84.731,97.043,38.342,41.601,41.532,-10.82,59.469,94.125,77.313,84.5,75.438,78.875,0,0,72,70,1000,200,0.0,0.0,74.625,73.75,0.014,75.375,77.25,58.063,59.813,0,100.0,72,70,1000,200,0.041,220.75,76.688,76.563,0.023,77.188,79.563,58.375,61.375,0,100.0,72,70,1000,200,0.015,132.625,76.813,76.625,0.028,81.0,84.813,60.563,65.125,0,100.0,72,70,1000,200,0.004,74.5,77.375,77.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.838,11.961,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.0,530.0,518.0,302.0,520.0,530.0,521.0,0.0,12.155,0.0,5.497,1.13,0.562,0.002,0.0,0.001,0.001
5072008,953,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1145.535,556.369,0.011,12.403,0,80,55,1.4,428.063,364.795,2185.732,32.507,55.363,70.361,80.487,69.667,41.2,0.0,3.913,0.637,100.0,80.0,66.136,37.801,62.281,64.732,96.802,84.625,96.969,38.269,41.497,41.605,-10.82,59.375,94.313,77.25,84.563,75.438,78.875,0,0,72,70,1000,200,0.0,0.0,74.625,73.438,0.014,75.625,77.25,58.063,59.938,0,100.0,72,70,1000,200,0.041,220.0,76.688,76.563,0.023,77.063,79.563,58.375,61.5,0,100.0,72,70,1000,200,0.014,132.875,76.813,76.625,0.028,81.188,84.813,60.563,65.125,0,100.0,72,70,1000,200,0.004,74.438,77.375,77.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.823,11.945,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,530.0,518.0,302.0,520.0,530.5,521.0,0.0,12.818,0.0,5.742,1.146,0.556,0.002,0.0,0.001,0.001
5072008,954,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1129.136,566.911,0.011,12.403,0,80,55,1.4,426.438,363.519,2212.898,18.523,55.363,70.361,80.382,69.772,41.2,0.0,3.952,0.634,100.0,80.0,66.08,37.773,62.443,64.839,96.876,84.731,97.043,38.342,41.392,41.532,-10.82,59.438,94.25,77.313,84.625,75.313,78.875,0,0,72,70,1000,200,0.0,0.0,74.688,73.75,0.014,75.625,77.25,58.219,59.813,0,100.0,72,70,1000,200,0.041,220.375,76.75,76.563,0.023,77.188,79.563,58.375,61.5,0,100.0,72,70,1000,200,0.015,132.5,76.813,76.625,0.038,81.188,84.875,60.563,65.125,0,100.0,72,70,1000,200,0.004,74.438,77.375,76.813,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.823,11.964,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,530.0,518.0,302.0,520.5,530.5,521.0,0.0,12.972,0.0,5.491,1.129,0.567,0.002,0.001,0.001,0.002
5072008,955,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1111.567,558.712,0.011,12.345,0,80,55,1.4,427.813,366.07,2189.345,29.974,55.363,70.254,80.277,69.667,41.2,0.0,3.952,0.645,100.0,80.0,66.024,37.801,62.631,64.839,96.802,84.625,97.043,38.342,41.392,41.532,-10.82,59.406,94.25,77.313,84.625,75.438,79.063,0,0,72,70,1000,200,0.0,0.0,74.688,73.688,0.014,75.375,77.25,58.063,59.813,0,100.0,72,70,1000,200,0.041,221.25,76.688,76.563,0.023,77.188,79.625,58.375,61.5,0,100.0,72,70,1000,200,0.015,132.875,76.813,76.625,0.032,81.188,84.875,60.563,65.125,0,100.0,72,70,1000,200,0.004,74.875,77.375,77.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.836,11.972,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,530.0,518.0,302.0,520.5,530.5,521.0,0.0,12.912,0.0,5.465,1.112,0.559,0.002,0.0,0.001,0.001
5072008,956,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1146.706,561.054,0.011,12.33,0,80,55,1.4,427.0,369.901,2202.012,29.562,55.363,70.361,80.487,69.878,41.2,0.0,3.992,0.641,100.0,80.0,66.052,37.661,62.631,64.839,96.58,84.519,96.821,38.269,41.392,41.459,-10.82,59.344,94.25,77.313,84.688,75.438,78.875,0,0,72,70,1000,200,0.0,0.0,74.688,73.688,0.014,75.375,77.25,58.063,59.813,0,100.0,72,70,1000,200,0.041,221.75,76.688,76.75,0.023,77.063,79.688,58.375,61.375,0,100.0,72,70,1000,200,0.014,132.0,76.813,76.625,0.031,81.313,84.875,60.563,65.0,0,100.0,72,70,1000,200,0.004,74.75,77.25,77.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.825,11.964,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,530.0,517.5,302.0,520.0,530.5,521.0,0.0,12.595,0.0,5.459,1.147,0.561,0.002,0.0,0.001,0.001
5072008,957,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1156.076,555.198,0.011,12.36,0,80,55,1.4,427.0,366.07,2180.319,27.19,55.255,70.361,80.487,69.772,41.2,0.0,3.985,0.659,100.0,80.0,66.164,37.717,62.91,64.732,96.506,84.519,96.747,38.342,41.392,41.532,-10.82,59.438,94.25,77.313,84.688,75.438,78.875,0,0,72,70,1000,200,0.0,0.0,74.625,73.688,0.014,75.625,77.25,58.063,59.813,0,100.0,72,70,1000,200,0.04,220.0,76.688,76.563,0.023,77.063,79.625,58.375,61.375,0,100.0,72,70,1000,200,0.014,132.0,76.813,76.625,0.036,81.375,85.0,60.563,65.125,0,100.0,72,70,1000,200,0.004,74.438,77.375,77.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.825,11.967,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,530.0,518.0,301.75,521.0,530.5,521.0,0.0,12.927,0.0,5.472,1.156,0.555,0.002,0.0,0.001,0.001
5072008,958,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1146.706,561.054,0.011,12.389,0,80,55,1.4,426.688,362.244,2194.77,16.634,55.363,70.467,80.592,69.878,41.414,0.0,3.967,0.641,100.0,80.0,66.192,37.717,62.936,64.947,96.506,84.519,96.674,38.342,41.497,41.605,-10.82,59.469,94.25,77.313,84.75,75.438,78.875,0,0,72,70,1000,200,0.0,0.0,74.688,73.688,0.014,75.625,77.25,58.063,59.813,0,100.0,72,70,1000,200,0.04,220.0,76.688,76.563,0.023,77.063,79.688,58.375,61.375,0,100.0,72,70,1000,200,0.014,131.75,76.813,76.625,0.03,81.375,85.0,60.563,65.125,0,100.0,72,70,1000,200,0.004,74.688,77.375,77.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.81,11.955,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,530.0,517.5,302.0,521.0,530.5,521.0,0.0,12.813,0.0,5.61,1.147,0.561,0.002,0.0,0.001,0.001
5072008,959,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1159.59,559.883,0.011,12.374,0,80,55,1.4,427.5,357.15,2192.961,11.977,55.255,70.467,80.487,69.878,41.093,0.0,3.97,0.652,100.0,80.0,66.248,37.605,62.968,64.839,96.358,84.412,96.6,38.269,41.392,41.532,-10.82,59.531,94.25,77.313,84.813,75.438,78.875,0,0,72,70,1000,200,0.0,0.0,74.688,73.688,0.014,75.625,77.25,58.063,59.813,0,100.0,72,70,1000,200,0.041,220.625,76.688,76.438,0.023,77.188,79.688,58.375,61.375,0,100.0,72,70,1000,200,0.015,133.125,76.813,76.625,0.034,81.438,85.063,60.563,65.125,0,100.0,72,70,1000,200,0.004,73.625,77.375,77.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.826,11.972,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,530.0,517.5,302.0,520.5,530.5,521.0,0.0,12.929,0.0,5.604,1.16,0.56,0.002,0.001,0.001,0.001
5072008,1000,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1117.423,564.568,0.011,12.433,0,80,55,1.4,426.563,364.795,2205.637,8.827,55.363,70.467,80.592,69.878,41.2,0.0,3.999,0.634,100.0,80.0,66.22,37.605,63.033,64.947,96.358,84.412,96.526,38.342,41.497,41.459,-10.82,59.531,94.25,77.438,84.875,75.5,79.063,0,0,72,70,1000,200,0.0,0.0,74.688,73.688,0.014,75.625,77.25,58.063,59.813,0,100.0,72,70,1000,200,0.041,221.0,76.75,76.563,0.023,77.313,79.688,58.25,61.375,0,100.0,72,70,1000,200,0.015,132.375,76.813,76.625,0.038,81.375,85.188,60.563,65.125,0,100.0,72,70,1000,200,0.004,73.938,77.375,77.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.826,11.964,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,530.0,517.5,301.75,521.0,530.5,521.0,0.0,12.283,0.0,5.378,1.117,0.565,0.002,0.001,0.001,0.001
5072008,1001,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1160.761,564.568,0.011,12.462,0,80,55,1.4,426.563,371.178,2214.714,15.435,55.255,70.467,80.592,69.878,41.093,0.0,4.003,0.637,100.0,80.0,66.136,37.661,63.098,65.054,96.432,84.412,96.6,38.415,41.497,41.459,-10.82,59.5,94.188,77.438,84.875,75.438,79.063,0,0,72,70,1000,200,0.0,0.0,74.625,73.75,0.014,75.625,77.313,58.063,59.813,0,100.0,72,70,1000,200,0.04,219.5,76.75,76.563,0.023,77.313,79.75,58.25,61.375,0,100.0,72,70,1000,200,0.015,132.5,76.813,76.625,0.034,81.438,85.188,60.469,65.0,0,100.0,72,70,1000,200,0.004,75.563,77.375,77.125,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.818,11.955,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,530.0,517.5,302.0,521.0,530.5,521.0,0.0,12.308,0.0,5.264,1.161,0.565,0.002,0.001,0.001,0.001
5072008,1002,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1145.535,564.568,0.011,12.447,0,80,55,1.4,427.188,363.519,2200.2,14.645,55.148,70.467,80.592,69.878,41.093,0.0,3.96,0.652,100.0,80.0,66.192,37.549,63.007,64.947,96.136,84.306,96.378,38.342,41.497,41.459,-10.82,59.438,94.313,77.438,84.813,75.438,79.063,0,0,72,70,1000,200,0.0,0.0,74.688,73.75,0.014,75.75,77.25,58.063,59.813,0,100.0,72,70,1000,200,0.041,220.5,76.75,76.75,0.023,77.188,79.813,58.25,61.5,0,100.0,72,70,1000,200,0.015,132.875,76.813,76.688,0.035,81.438,85.188,60.563,65.125,0,100.0,72,70,1000,200,0.004,74.625,77.375,77.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.81,11.943,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,530.0,518.0,302.0,521.5,530.5,521.5,0.0,12.297,0.0,5.384,1.146,0.565,0.002,0.0,0.001,0.001
5072008,1003,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1142.021,561.054,0.011,12.491,0,80,55,1.4,428.563,363.519,2203.825,8.741,55.148,70.467,80.697,69.878,41.2,0.0,4.017,0.656,100.0,80.0,66.22,37.521,63.189,64.947,96.136,84.306,96.304,38.269,41.497,41.532,-10.82,59.563,94.375,77.438,84.813,75.5,79.063,0,0,72,70,1000,200,0.0,0.0,74.688,73.688,0.014,75.75,77.313,58.063,59.813,0,100.0,72,70,1000,200,0.04,219.25,76.75,76.75,0.023,77.313,79.813,58.25,61.375,0,100.0,72,70,1000,200,0.015,133.0,76.813,76.625,0.037,81.438,85.25,60.563,65.0,0,100.0,72,70,1000,200,0.004,74.688,77.375,77.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.828,11.965,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,530.0,517.5,302.0,521.0,531.0,521.0,0.0,12.626,0.0,5.656,1.142,0.561,0.002,0.0,0.001,0.001
5072008,1004,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1119.766,562.226,0.011,12.491,0,80,55,1.4,428.0,366.07,2200.2,7.845,55.255,70.467,80.697,69.984,41.2,0.0,3.981,0.656,100.0,80.0,66.22,37.493,63.325,65.161,95.988,84.306,96.23,38.342,41.392,41.459,-10.82,59.75,94.313,77.438,84.938,75.5,79.063,0,0,72,70,1000,200,0.0,0.0,74.688,73.75,0.014,75.625,77.438,58.063,59.75,0,100.0,72,70,1000,200,0.041,220.375,76.75,76.563,0.023,77.188,79.813,58.375,61.375,0,100.0,72,70,1000,200,0.014,132.375,76.813,76.625,0.035,81.438,85.25,60.563,65.0,0,100.0,72,70,1000,200,0.004,75.688,77.375,77.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.821,11.967,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,530.0,517.5,302.0,521.0,531.0,521.5,0.0,12.765,0.0,5.403,1.12,0.562,0.002,0.001,0.001,0.001
5072008,1005,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1108.053,561.054,0.011,12.506,0,80,55,1.4,428.688,360.97,2183.927,10.471,55.255,70.467,80.592,69.878,41.2,0.0,3.931,0.648,100.0,80.0,66.36,37.577,63.111,65.161,95.988,84.2,96.157,38.342,41.497,41.459,-10.82,59.531,94.25,77.438,84.813,75.5,79.063,0,0,72,70,1000,200,0.0,0.0,74.688,73.75,0.014,75.75,77.438,58.063,59.813,0,100.0,72,70,1000,200,0.041,220.25,76.75,76.563,0.023,77.313,79.75,58.25,61.375,0,100.0,72,70,1000,200,0.015,133.125,76.813,76.625,0.034,81.438,85.25,60.563,65.125,0,100.0,72,70,1000,200,0.004,74.813,77.375,77.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.826,11.961,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,530.0,517.5,302.0,521.5,530.5,521.5,0.0,12.355,0.0,5.41,1.108,0.561,0.002,0.001,0.001,0.001
5072008,1006,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1134.993,569.253,0.011,12.36,0,80,55,1.4,428.25,364.795,2221.989,8.802,55.255,70.467,80.697,69.878,41.307,0.0,3.956,0.663,100.0,80.0,66.276,37.577,63.085,65.161,95.914,84.2,96.157,38.342,41.392,41.532,-10.82,59.406,94.375,77.438,84.75,75.5,79.063,0,0,72,70,1000,200,0.0,0.0,74.688,73.75,0.014,75.75,77.5,58.063,59.813,0,100.0,72,70,1000,200,0.041,220.125,76.75,76.75,0.023,77.188,79.813,58.25,61.375,0,100.0,72,70,1000,200,0.014,131.625,76.813,76.625,0.034,81.438,85.25,60.469,65.0,0,100.0,72,70,1000,200,0.004,74.813,77.375,77.125,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.817,11.964,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.0,530.0,517.5,302.0,522.5,531.0,521.5,0.0,12.927,0.0,5.472,1.135,0.569,0.002,0.0,0.001,0.001
5072008,1007,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1120.937,559.883,0.011,12.433,0,80,55,1.4,426.688,360.97,2187.538,28.912,55.255,70.467,80.697,69.878,41.307,0.0,3.942,0.634,100.0,80.0,66.276,37.493,63.02,65.161,95.84,84.2,96.009,38.342,41.392,41.532,-10.82,59.375,94.313,77.438,84.875,75.5,79.063,0,0,72,70,1000,200,0.0,0.0,74.688,73.75,0.014,75.75,77.438,58.063,59.813,0,100.0,72,70,1000,200,0.04,219.5,76.75,76.75,0.023,77.188,79.813,58.25,61.281,0,100.0,72,70,1000,200,0.014,131.5,76.813,76.625,0.034,81.563,85.25,60.469,65.0,0,100.0,72,70,1000,200,0.004,75.563,77.375,77.125,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.834,11.972,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,530.0,517.5,302.0,521.0,531.0,521.5,0.0,13.004,0.0,5.504,1.121,0.56,0.002,0.0,0.001,0.001
5072008,1008,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1127.965,564.568,0.011,12.389,0,80,55,1.4,425.813,363.519,2196.579,19.506,55.255,70.679,80.697,70.089,41.2,0.0,3.992,0.659,100.0,80.0,66.276,37.437,62.806,65.269,95.84,84.094,96.157,38.415,41.392,41.532,-10.82,59.313,94.375,77.438,84.813,75.5,79.063,0,0,72,70,1000,200,0.0,0.0,74.688,73.75,0.014,75.75,77.438,58.063,59.813,0,100.0,72,70,1000,200,0.04,220.125,76.75,76.75,0.023,77.313,79.813,58.25,61.375,0,100.0,72,70,1000,200,0.015,132.375,76.813,76.625,0.036,81.563,85.313,60.469,65.0,0,100.0,72,70,1000,200,0.004,76.25,77.5,77.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.833,11.955,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.0,530.0,517.5,302.0,520.5,531.0,521.5,0.0,12.972,0.0,5.359,1.128,0.565,0.002,0.0,0.001,0.001
5072008,1009,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1124.451,565.739,0.011,12.447,0,80,55,1.4,429.125,362.244,2247.543,15.343,55.255,70.467,80.592,69.878,41.307,0.0,3.913,0.648,100.0,80.0,66.276,37.521,62.69,65.269,95.618,84.094,95.935,38.489,41.497,41.605,-10.82,59.25,94.313,77.438,84.875,75.5,79.125,0,0,72,70,1000,200,0.0,0.0,74.938,73.75,0.014,75.75,77.438,58.063,59.813,0,100.0,72,70,1000,200,0.041,220.5,76.75,76.75,0.023,77.5,79.813,58.25,61.5,0,100.0,72,70,1000,200,0.015,132.875,76.813,76.688,0.036,81.563,85.375,60.469,65.0,0,100.0,72,70,1000,200,0.004,75.438,77.375,77.125,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.838,11.968,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.0,530.0,517.5,302.0,521.0,531.0,521.5,0.0,12.894,0.0,5.382,1.124,0.566,0.002,0.0,0.001,0.001
5072008,1010,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1129.136,559.883,0.011,12.462,0,80,55,1.4,429.125,360.97,2332.555,11.189,55.255,70.573,80.697,69.878,41.307,0.0,3.999,0.663,100.0,80.0,66.276,37.521,62.657,65.269,95.766,83.988,96.009,38.415,41.392,41.605,-10.82,59.156,94.375,77.438,84.75,75.5,79.125,0,0,72,70,1000,200,0.0,0.0,74.688,73.75,0.014,75.75,77.5,58.063,59.813,0,100.0,72,70,1000,200,0.042,223.375,76.75,76.563,0.023,77.313,79.813,58.25,61.375,0,100.0,72,70,1000,200,0.015,133.875,77.0,76.625,0.034,81.563,85.375,60.469,65.0,0,100.0,72,70,1000,200,0.004,73.438,77.5,77.125,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.845,11.977,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,530.0,517.5,302.0,522.0,531.0,521.5,0.0,13.354,0.0,5.517,1.129,0.56,0.002,0.001,0.002,0.001
5072008,1011,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1133.822,558.712,0.011,12.433,0,80,55,1.4,431.0,364.795,2202.012,3.682,55.255,70.573,80.697,69.984,41.307,0.0,4.039,0.648,100.0,80.0,66.276,37.465,62.586,65.269,95.618,83.988,95.935,38.489,41.392,41.532,-10.82,59.125,94.375,77.75,84.688,75.75,79.125,0,0,72,70,1000,200,0.0,0.0,74.688,73.75,0.014,75.75,77.5,58.063,59.813,0,100.0,72,70,1000,200,0.04,220.0,76.75,76.75,0.023,77.563,79.813,58.25,61.375,0,100.0,72,70,1000,200,0.015,133.625,77.0,76.625,0.034,81.563,85.313,60.469,65.0,0,100.0,72,70,1000,200,0.004,74.375,77.5,77.125,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.836,11.967,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,525.0,530.0,517.5,302.0,522.0,531.0,521.5,0.0,13.033,0.0,5.25,1.134,0.559,0.002,0.0,0.002,0.001
5072008,1012,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1132.65,548.17,0.011,12.403,0,80,55,1.4,427.938,364.795,2192.961,28.807,55.148,70.573,80.697,69.878,41.307,0.0,3.985,0.645,100.0,80.0,66.276,37.577,62.78,65.269,95.692,83.988,95.861,38.415,41.497,41.605,-10.82,59.156,94.5,77.5,84.75,75.75,79.125,0,0,72,70,1000,200,0.0,0.0,74.688,73.75,0.014,75.75,77.563,58.063,59.813,0,100.0,72,70,1000,200,0.041,220.375,76.75,76.75,0.023,77.313,79.813,58.094,61.375,0,100.0,72,70,1000,200,0.015,133.375,76.813,76.625,0.034,81.563,85.313,60.469,65.0,0,100.0,72,70,1000,200,0.004,74.188,77.5,77.063,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.839,11.975,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,525.0,530.0,517.5,302.0,521.5,531.0,521.5,0.0,12.838,0.0,5.491,1.133,0.548,0.002,0.0,0.001,0.001
5072008,1013,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1129.136,563.397,0.011,12.418,0,80,55,1.4,426.375,362.244,2200.2,27.602,55.255,70.467,80.487,69.878,41.414,0.0,3.913,0.652,100.0,80.0,66.332,37.493,62.78,65.269,95.47,83.881,95.639,38.342,41.497,41.532,-10.82,59.156,94.438,77.5,84.813,75.75,79.063,0,0,72,70,1000,200,0.0,0.0,74.688,73.75,0.014,75.813,77.563,57.969,59.813,0,100.0,72,70,1000,200,0.041,219.875,76.75,76.75,0.023,77.313,79.813,58.25,61.375,0,100.0,72,70,1000,200,0.015,134.125,77.0,76.688,0.036,81.75,85.375,60.469,65.0,0,100.0,72,70,1000,200,0.004,74.563,77.5,77.125,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.836,11.968,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.0,530.0,517.5,302.25,521.5,531.5,521.5,0.0,12.556,0.0,5.497,1.129,0.563,0.002,0.0,0.002,0.001
5072008,1014,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1124.451,554.026,0.011,12.447,0,80,55,1.4,430.188,360.97,2194.77,9.293,55.255,70.573,80.803,69.984,41.521,0.0,3.952,0.656,100.0,80.0,66.389,37.465,62.897,65.269,95.322,83.881,95.566,38.342,41.497,41.605,-10.82,59.156,94.5,77.5,84.75,75.75,79.063,0,0,72,70,1000,200,0.0,0.0,74.688,73.75,0.014,75.813,77.5,57.969,59.813,0,100.0,72,70,1000,200,0.04,220.5,76.75,76.75,0.023,77.5,79.875,58.25,61.375,0,100.0,72,70,1000,200,0.015,132.875,77.0,76.625,0.028,81.75,85.5,60.469,65.0,0,100.0,72,70,1000,200,0.004,75.0,77.375,77.125,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.828,11.956,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,530.0,517.5,302.25,522.0,531.5,521.5,0.0,12.873,0.0,5.636,1.124,0.554,0.002,0.0,0.002,0.001
5072008,1015,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1120.937,559.883,0.011,12.477,0,80,55,1.4,429.438,366.07,2232.923,9.66,55.255,70.467,80.487,69.878,41.414,0.0,3.967,0.648,100.0,80.0,66.36,37.38,62.897,65.376,95.248,83.988,95.492,38.415,41.497,41.532,-10.82,59.219,94.438,77.5,84.688,75.75,79.125,0,0,72,70,1000,200,0.0,0.0,74.688,73.75,0.014,75.75,77.5,58.063,59.813,0,100.0,72,70,1000,200,0.041,222.375,76.75,76.75,0.023,77.313,79.938,58.25,61.375,0,100.0,72,70,1000,200,0.015,132.5,77.0,76.625,0.036,81.75,85.625,60.469,65.0,0,100.0,72,70,1000,200,0.004,75.375,77.375,77.125,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.829,11.973,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.5,530.0,517.5,302.25,521.5,531.0,521.5,0.0,12.619,0.0,5.397,1.121,0.56,0.002,0.0,0.002,0.001
5072008,1016,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1153.734,558.712,0.011,12.418,0,80,55,1.4,427.625,364.795,2192.961,6.343,55.255,70.573,80.803,69.984,41.414,0.0,3.934,0.659,100.0,80.0,66.276,37.38,62.936,65.376,95.248,83.775,95.418,38.415,41.497,41.532,-10.82,59.219,94.438,77.5,84.563,75.75,79.063,0,0,72,70,1000,200,0.0,0.0,74.688,73.75,0.014,75.813,77.5,58.063,59.813,0,100.0,72,70,1000,200,0.041,220.25,76.75,76.75,0.023,77.5,79.938,58.25,61.281,0,100.0,72,70,1000,200,0.015,132.625,77.0,76.688,0.034,81.75,85.563,60.469,65.0,0,100.0,72,70,1000,200,0.004,75.438,77.5,77.125,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.82,11.967,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,530.0,517.5,302.25,521.5,531.5,521.5,0.0,12.559,0.0,5.372,1.154,0.559,0.002,0.0,0.002,0.001
5072008,1017,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1138.507,557.54,0.011,12.462,0,80,55,1.4,427.875,368.623,2194.77,1.231,55.148,70.573,80.803,69.984,41.414,0.0,3.938,0.645,100.0,80.0,66.276,37.408,62.923,65.376,95.1,83.775,95.344,38.489,41.392,41.605,-10.82,59.25,94.438,77.5,84.75,75.75,79.063,0,0,72,70,1000,200,0.0,0.0,74.688,73.75,0.014,75.813,77.625,58.063,59.813,0,100.0,72,70,1000,200,0.04,219.5,76.75,76.75,0.023,77.313,79.938,58.094,61.281,0,100.0,72,70,1000,200,0.015,133.625,76.813,76.688,0.036,81.75,85.5,60.469,65.0,0,100.0,72,70,1000,200,0.004,75.188,77.5,77.125,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.821,11.963,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,530.0,517.5,302.0,521.5,531.5,521.5,0.0,13.376,0.0,5.389,1.139,0.558,0.002,0.0,0.001,0.001
5072008,1018,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1138.507,561.054,0.011,12.477,0,80,55,1.4,427.875,362.244,2203.825,9.879,55.148,70.467,80.803,69.984,41.414,0.0,3.956,0.645,100.0,80.0,66.332,37.296,62.923,65.484,95.174,83.669,95.492,38.415,41.392,41.605,-10.82,59.219,94.375,77.5,84.813,75.75,79.125,0,0,72,70,1000,200,0.0,0.0,74.688,73.75,0.014,75.75,77.563,57.969,59.813,0,100.0,72,70,1000,200,0.041,221.0,76.75,76.75,0.023,77.5,79.938,58.25,61.375,0,100.0,72,70,1000,200,0.015,133.375,77.0,76.625,0.034,81.75,85.625,60.469,65.0,0,100.0,72,70,1000,200,0.004,74.625,77.5,77.125,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.81,11.956,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,530.0,517.5,302.25,522.0,531.5,522.0,0.0,13.37,0.0,5.523,1.139,0.561,0.002,0.0,0.002,0.001
