DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,1019,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1130.307,556.369,0.011,12.433,0,80,55,1.4,429.313,367.347,2194.77,8.023,55.255,70.573,80.803,69.984,41.521,0.0,3.934,0.645,100.0,80.0,66.36,37.324,63.163,65.376,95.026,83.669,95.27,38.342,41.497,41.532,-10.82,59.313,94.438,77.75,84.813,75.813,79.125,0,0,72,70,1000,200,0.0,0.0,74.938,73.875,0.014,75.75,77.625,58.063,59.813,0,100.0,72,70,1000,200,0.041,220.875,76.75,76.75,0.023,77.563,79.938,58.094,61.281,0,100.0,72,70,1000,200,0.014,132.5,77.0,76.688,0.035,81.875,85.563,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.625,77.5,77.125,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.842,11.989,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.0,530.0,517.0,302.0,522.5,531.0,522.0,0.0,12.571,0.0,5.504,1.13,0.556,0.002,0.0,0.002,0.001
5072008,1020,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1153.734,563.397,0.011,12.477,0,80,55,1.4,429.375,368.623,2211.082,11.201,55.255,70.573,80.803,69.984,41.414,0.0,3.952,0.63,100.0,80.0,66.389,37.38,63.403,65.484,94.952,83.669,95.196,38.415,41.497,41.532,-10.82,59.438,94.5,77.5,84.938,75.75,79.125,0,0,72,70,1000,200,0.0,0.0,74.938,73.875,0.014,75.813,77.625,58.063,59.813,0,100.0,72,70,1000,200,0.041,221.125,76.75,76.75,0.023,77.5,80.0,58.25,61.281,0,100.0,72,70,1000,200,0.014,131.625,77.0,76.688,0.034,81.875,85.625,60.469,65.0,0,100.0,72,70,1000,200,0.005,76.438,77.5,77.125,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.841,11.98,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.0,530.0,517.5,302.0,522.5,531.5,521.5,0.0,12.619,0.0,5.397,1.154,0.563,0.002,0.0,0.002,0.001
5072008,1021,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1120.937,557.54,0.011,12.403,0,80,55,1.4,429.25,363.519,2183.927,6.409,55.148,70.573,80.803,69.984,41.414,0.0,4.003,0.641,100.0,80.0,66.417,37.268,63.325,65.484,94.804,83.669,95.122,38.342,41.497,41.532,-10.82,59.469,94.438,77.75,85.0,75.813,79.313,0,0,72,70,1000,200,0.0,0.0,74.938,73.875,0.014,75.813,77.563,57.969,59.813,0,100.0,72,70,1000,200,0.041,221.125,76.75,76.75,0.023,77.563,80.063,58.25,61.281,0,100.0,72,70,1000,200,0.015,132.875,77.0,76.688,0.034,81.875,85.625,60.469,65.0,0,100.0,72,70,1000,200,0.004,75.375,77.5,77.125,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.842,11.985,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,525.0,530.0,517.0,302.25,522.5,531.5,521.5,0.0,12.541,0.0,5.491,1.121,0.558,0.002,0.0,0.002,0.001
5072008,1022,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1118.594,557.54,0.011,12.535,0,80,55,1.4,428.75,360.97,2187.538,6.62,55.255,70.573,80.803,69.984,41.414,0.0,3.942,0.659,100.0,80.0,66.389,37.268,63.325,65.591,94.804,83.563,95.049,38.489,41.601,41.532,-10.82,59.344,94.438,77.75,85.0,75.813,79.125,0,0,72,70,1000,200,0.0,0.0,74.938,73.875,0.014,75.813,77.688,58.063,59.813,0,100.0,72,70,1000,200,0.041,221.0,77.0,76.75,0.023,77.5,80.125,58.25,61.281,0,100.0,72,70,1000,200,0.014,132.25,77.0,76.688,0.035,81.938,85.625,60.469,64.875,0,100.0,72,70,1000,200,0.004,75.813,77.688,77.125,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.836,11.963,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,530.0,517.0,302.25,522.0,531.5,522.0,0.0,12.257,0.0,5.293,1.119,0.558,0.002,0.001,0.002,0.002
5072008,1023,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1129.136,557.54,0.011,12.418,0,80,55,1.4,428.0,366.07,2211.082,9.664,55.255,70.573,80.908,69.984,41.521,0.0,3.952,0.641,100.0,80.0,66.36,37.296,63.228,65.484,94.657,83.563,94.975,38.415,41.497,41.532,-10.82,59.313,94.5,77.5,84.813,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,74.688,73.75,0.014,75.813,77.625,58.063,59.813,0,100.0,72,70,1000,200,0.041,220.375,76.75,76.75,0.023,77.5,80.063,58.25,61.281,0,100.0,72,70,1000,200,0.014,131.875,77.0,76.688,0.031,81.938,85.688,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.875,77.688,77.25,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.831,11.965,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,530.0,517.5,302.25,522.0,531.5,522.0,0.0,12.559,0.0,5.372,1.129,0.558,0.002,0.0,0.001,0.001
5072008,1024,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1130.307,563.397,0.011,12.433,0,80,55,1.4,429.625,362.244,2207.451,12.497,55.148,70.679,80.908,69.984,41.521,0.0,3.938,0.637,100.0,80.0,66.36,37.296,63.286,65.591,94.73,83.456,95.049,38.415,41.497,41.605,-10.82,59.156,94.438,77.75,84.813,75.813,79.125,0,0,72,70,1000,200,0.0,0.0,74.938,73.875,0.014,75.813,77.688,58.063,59.813,0,100.0,72,70,1000,200,0.041,221.875,77.0,76.75,0.023,77.563,80.0,58.25,61.281,0,100.0,72,70,1000,200,0.015,133.375,77.0,76.688,0.033,81.938,85.688,60.469,65.0,0,100.0,72,70,1000,200,0.004,75.188,77.688,77.125,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.833,11.983,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.0,530.0,517.0,302.25,522.5,531.5,521.5,0.0,12.869,0.0,5.504,1.13,0.563,0.002,0.001,0.002,0.002
5072008,1025,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1113.909,558.712,0.011,12.403,0,80,55,1.4,429.625,366.07,2198.389,11.212,55.255,70.573,80.908,69.984,41.521,0.0,3.97,0.648,100.0,80.0,66.389,37.296,63.072,65.699,94.583,83.563,94.975,38.415,41.497,41.605,-10.82,59.188,94.438,77.75,84.938,75.75,79.063,0,0,72,70,1000,200,0.0,0.0,74.938,73.875,0.014,75.813,77.75,58.063,59.75,0,100.0,72,70,1000,200,0.041,220.625,77.0,76.875,0.023,77.688,80.063,58.094,61.281,0,100.0,72,70,1000,200,0.015,133.5,77.0,76.688,0.034,81.938,85.75,60.375,65.0,0,100.0,72,70,1000,200,0.004,74.625,77.5,77.125,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.823,11.972,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,530.0,517.0,302.25,522.5,531.5,521.5,0.0,12.838,0.0,5.491,1.114,0.559,0.002,0.0,0.002,0.001
5072008,1026,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1139.678,561.054,0.011,12.462,0,80,55,1.4,428.688,362.244,2205.637,5.715,55.148,70.785,80.908,69.984,41.414,0.0,3.913,0.652,100.0,80.0,66.36,37.268,63.059,65.591,94.583,83.456,94.827,38.415,41.392,41.532,-10.82,59.063,94.438,77.75,84.938,75.813,79.125,0,0,72,70,1000,200,0.0,0.0,74.938,73.875,0.014,75.938,77.75,58.063,59.813,0,100.0,72,70,1000,200,0.041,221.125,76.688,76.75,0.023,77.5,80.0,58.094,61.281,0,100.0,72,70,1000,200,0.015,133.875,77.063,76.688,0.034,82.063,85.75,60.469,65.0,0,100.0,72,70,1000,200,0.004,74.875,77.5,77.25,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.821,11.967,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,530.0,517.0,302.25,523.0,531.5,521.5,0.0,13.048,0.0,5.391,1.14,0.561,0.002,0.0,0.002,0.001
5072008,1027,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1139.678,564.568,0.011,12.447,0,80,55,1.4,429.5,366.07,2218.35,9.977,55.255,70.573,80.908,69.984,41.414,0.0,3.96,0.656,100.0,80.0,66.445,37.296,62.994,65.591,94.435,83.35,94.901,38.415,41.392,41.605,-10.82,59.156,94.563,77.75,84.875,75.813,79.313,0,0,72,70,1000,200,0.0,0.0,74.938,73.875,0.014,75.813,77.75,58.063,59.813,0,100.0,72,70,1000,200,0.041,221.625,76.75,76.875,0.023,77.563,80.063,58.094,61.281,0,100.0,72,70,1000,200,0.014,132.875,77.0,76.688,0.029,82.063,85.75,60.469,65.0,0,100.0,72,70,1000,200,0.004,74.75,77.688,77.125,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.82,11.961,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,530.0,517.0,302.25,522.0,531.5,522.0,0.0,13.338,0.0,5.51,1.14,0.565,0.002,0.0,0.001,0.002
5072008,1028,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1104.539,559.883,0.021,12.477,0,80,55,1.4,429.688,362.244,2203.825,5.749,55.148,70.573,80.908,70.089,41.628,0.0,3.924,0.648,100.0,80.0,66.417,37.156,63.111,65.591,94.435,83.35,94.679,38.415,41.392,41.532,-10.82,59.063,94.563,77.75,84.75,75.813,79.313,0,0,72,70,1000,200,0.0,0.0,74.938,73.875,0.014,75.813,77.75,58.063,59.813,0,100.0,72,70,1000,200,0.041,221.25,77.0,76.875,0.023,77.563,80.125,58.094,61.375,0,100.0,72,70,1000,200,0.014,131.625,77.0,76.688,0.034,82.063,85.813,60.469,65.0,0,100.0,72,70,1000,200,0.004,74.875,77.688,77.125,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.801,11.947,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.0,530.0,517.0,302.25,522.0,531.5,521.5,0.0,13.064,0.0,5.397,1.105,0.56,0.002,0.0,0.002,0.002
5072008,1029,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1118.594,556.369,0.011,12.491,0,80,55,1.4,427.0,362.244,2203.825,8.977,55.148,70.679,81.013,69.984,41.414,0.0,4.043,0.645,100.0,80.0,66.529,37.24,63.312,65.591,94.361,83.35,94.605,38.415,41.392,41.532,-10.82,59.156,94.5,77.813,84.75,75.813,79.313,0,0,72,70,1000,200,0.0,0.0,74.938,73.875,0.014,75.813,77.688,58.063,59.813,0,100.0,72,70,1000,200,0.041,221.125,77.0,76.875,0.023,77.688,80.188,58.094,61.281,0,100.0,72,70,1000,200,0.015,132.75,77.0,76.688,0.035,82.125,85.813,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.0,77.5,77.25,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.817,11.956,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.0,530.0,517.0,302.25,523.0,531.5,521.5,0.0,13.078,0.0,5.403,1.119,0.556,0.002,0.0,0.002,0.001
5072008,1030,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1103.368,563.397,0.011,12.447,0,80,55,1.4,429.5,360.97,2200.2,3.403,55.255,70.679,80.908,69.984,41.414,0.0,3.974,0.637,100.0,80.0,66.417,37.212,63.377,65.591,94.213,83.456,94.532,38.342,41.497,41.532,-10.82,59.188,94.5,77.75,84.813,75.813,79.125,0,0,72,70,1000,200,0.0,0.0,74.938,73.75,0.014,75.813,77.75,58.063,59.813,0,100.0,72,70,1000,200,0.041,220.75,77.0,76.875,0.023,77.688,80.125,58.094,61.281,0,100.0,72,70,1000,200,0.014,132.375,77.0,76.688,0.025,82.125,85.875,60.469,65.0,0,100.0,72,70,1000,200,0.004,75.563,77.688,77.25,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.804,11.951,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,530.0,517.0,302.25,522.0,531.0,522.0,0.0,12.585,0.0,5.51,1.103,0.563,0.002,0.0,0.001,0.001
5072008,1031,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1144.363,562.226,0.011,12.52,0,80,55,1.4,430.188,362.244,2200.2,3.831,55.148,70.679,81.013,70.089,41.414,0.0,3.916,0.637,100.0,80.0,66.529,37.156,63.493,65.699,94.361,83.244,94.605,38.342,41.497,41.532,-10.82,59.156,94.5,77.813,84.813,75.813,79.125,0,0,72,70,1000,200,0.0,0.0,74.938,73.875,0.014,75.813,77.75,57.969,59.75,0,100.0,72,70,1000,200,0.041,220.375,77.0,76.75,0.023,77.563,80.125,58.094,61.375,0,100.0,72,70,1000,200,0.015,132.625,77.0,76.938,0.035,82.125,85.875,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.438,77.688,77.25,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.812,11.948,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.0,530.0,517.0,302.25,522.5,531.5,522.0,0.0,12.659,0.0,5.543,1.144,0.562,0.002,0.001,0.0,0.001
5072008,1032,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1099.854,559.883,0.011,12.52,0,80,55,1.4,429.0,360.97,2200.2,7.782,55.04,70.573,80.697,70.089,41.307,0.0,3.992,0.656,100.0,80.0,66.529,37.156,63.39,65.699,94.287,83.138,94.605,38.489,41.392,41.532,-10.82,59.25,94.625,77.75,84.813,75.938,79.125,0,0,72,70,1000,200,0.0,0.0,74.938,73.875,0.014,75.813,77.75,58.063,59.813,0,100.0,72,70,1000,200,0.041,221.125,77.0,76.875,0.023,77.563,80.125,58.094,61.281,0,100.0,72,70,1000,200,0.015,133.75,77.0,76.938,0.03,82.375,85.875,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.188,77.688,77.25,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.792,11.935,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,530.0,517.0,302.25,522.0,531.5,522.0,0.0,13.124,0.0,5.287,1.1,0.56,0.002,0.0,0.0,0.001
5072008,1033,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1117.423,562.226,0.011,12.55,0,80,55,1.4,429.0,363.519,2182.123,10.936,55.148,70.679,81.013,70.089,41.414,0.0,3.873,0.645,100.0,80.0,66.669,37.296,63.48,65.699,94.065,83.138,94.384,38.342,41.497,41.532,-10.82,59.156,94.625,77.813,84.875,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.0,73.875,0.014,75.813,77.75,58.063,59.75,0,100.0,72,70,1000,200,0.041,221.25,77.0,76.75,0.023,77.688,80.188,58.094,61.281,0,100.0,72,70,1000,200,0.015,132.875,77.063,76.688,0.034,82.375,86.0,60.375,65.0,0,100.0,72,70,1000,200,0.004,74.813,77.688,77.25,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.8,11.947,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.0,530.0,517.0,302.5,523.0,531.5,522.0,0.0,12.689,0.0,5.556,1.117,0.562,0.002,0.001,0.002,0.001
5072008,1034,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1137.335,564.568,0.021,12.418,0,80,55,1.4,428.625,366.07,2200.2,6.393,55.148,70.679,80.908,69.984,41.414,0.0,3.96,0.652,100.0,80.0,66.501,37.156,63.578,65.699,94.065,83.138,94.31,38.342,41.392,41.532,-10.82,59.25,94.625,77.75,84.875,75.813,79.125,0,0,72,70,1000,200,0.0,0.0,74.938,73.875,0.014,75.938,77.75,57.969,59.813,0,100.0,72,70,1000,200,0.041,221.375,77.0,76.875,0.023,77.688,80.125,58.094,61.281,0,100.0,72,70,1000,200,0.014,132.25,77.0,76.688,0.028,82.375,86.0,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.438,77.688,77.25,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.795,11.942,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.0,530.0,517.0,302.25,522.5,531.5,522.0,0.0,12.988,0.0,5.497,1.137,0.565,0.002,0.0,0.001,0.001
5072008,1035,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1125.622,561.054,0.011,12.55,0,80,55,1.4,429.5,367.347,2198.389,5.142,55.148,70.679,80.908,69.984,41.414,0.0,3.949,0.645,100.0,80.0,66.697,37.156,63.746,65.806,93.991,83.138,94.236,38.415,41.392,41.605,-10.82,59.25,94.563,77.813,84.938,75.813,79.125,0,0,72,70,1000,200,-0.001,0.0,75.0,74.0,0.014,75.938,77.875,58.063,59.75,0,100.0,72,70,1000,200,0.041,221.25,77.0,76.875,0.023,77.688,80.125,58.094,61.281,0,100.0,72,70,1000,200,0.015,132.625,77.063,76.688,0.031,82.5,86.125,60.375,65.0,0,100.0,72,70,1000,200,0.004,74.813,77.688,77.25,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.798,11.937,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,530.0,517.0,302.25,523.0,531.5,522.0,0.0,13.448,0.0,5.556,1.126,0.561,0.002,0.0,0.002,0.001
5072008,1036,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1118.594,563.397,0.011,12.447,0,80,55,1.4,429.688,363.519,2196.579,6.126,55.148,70.679,81.013,70.089,41.521,0.0,3.916,0.648,100.0,80.0,66.585,37.156,64.038,65.806,94.065,83.032,94.31,38.415,41.497,41.532,-10.82,59.469,94.688,77.813,84.938,75.813,79.313,0,0,72,70,1000,200,0.0,0.0,75.0,73.75,0.014,75.813,77.813,57.969,59.938,0,100.0,72,70,1000,200,0.041,221.75,77.0,76.875,0.023,77.688,80.188,58.094,61.281,0,100.0,72,70,1000,200,0.015,132.375,77.063,76.625,0.036,82.375,86.063,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.5,77.75,77.25,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.795,11.934,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.0,530.0,517.0,302.25,522.5,531.5,522.0,0.0,12.588,0.0,5.384,1.119,0.563,0.003,0.0,0.002,0.002
5072008,1037,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1091.655,566.911,0.011,12.55,0,80,55,1.4,429.313,360.97,2198.389,7.471,55.148,70.679,81.013,70.089,41.521,0.0,3.981,0.645,100.0,80.0,66.641,37.1,64.284,65.806,93.843,83.032,94.162,38.415,41.497,41.532,-10.82,59.563,94.625,77.813,84.938,75.813,79.313,0,0,72,70,1000,200,-0.001,0.0,74.938,73.875,0.014,75.813,77.813,58.063,59.813,0,100.0,72,70,1000,200,0.041,222.125,77.0,76.875,0.023,77.688,80.188,58.094,61.281,0,100.0,72,70,1000,200,0.015,132.75,77.063,76.938,0.034,82.5,86.063,60.375,64.875,0,100.0,72,70,1000,200,0.004,74.188,77.688,77.313,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.798,11.943,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,530.0,516.5,302.25,523.5,531.5,522.0,0.0,12.693,0.0,5.429,1.092,0.567,0.002,0.0,0.001,0.001
5072008,1038,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1102.196,564.568,0.011,12.535,0,80,55,1.4,428.938,369.901,2205.637,11.513,55.148,70.785,81.013,70.089,41.628,0.0,3.938,0.648,100.0,80.0,66.697,37.128,64.297,65.913,93.917,83.032,94.162,38.415,41.497,41.532,-10.82,59.406,94.688,77.813,84.875,75.813,79.313,0,0,72,70,1000,200,0.0,0.0,75.0,73.875,0.014,75.938,77.875,58.063,59.813,0,100.0,72,70,1000,200,0.041,221.875,77.0,76.875,0.023,77.688,80.25,58.094,61.281,0,100.0,72,70,1000,200,0.014,132.125,77.0,76.938,0.034,82.5,86.0,60.375,64.875,0,100.0,72,70,1000,200,0.004,75.375,77.688,77.25,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.788,11.935,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,530.5,517.0,302.5,522.5,532.0,522.0,0.0,12.677,0.0,5.422,1.102,0.565,0.002,0.0,0.0,0.001
5072008,1039,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1138.507,570.425,0.011,12.579,0,80,55,1.4,428.938,360.97,2183.927,7.378,55.148,70.679,80.803,70.089,41.628,0.0,3.87,0.637,100.0,80.0,66.529,37.072,64.038,65.913,93.695,82.925,94.015,38.415,41.497,41.532,-10.82,59.281,94.625,77.75,84.875,75.813,79.125,0,0,72,70,1000,200,-0.001,0.0,75.0,73.875,0.014,75.938,77.813,57.969,59.813,0,100.0,72,70,1000,200,0.041,221.375,77.0,76.875,0.023,77.688,80.25,58.094,61.281,0,100.0,72,70,1000,200,0.015,132.875,77.063,76.938,0.034,82.5,86.063,60.375,64.875,0,100.0,72,70,1000,200,0.004,75.0,77.688,77.313,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.788,11.928,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.5,530.0,517.0,302.5,522.0,532.0,522.0,0.0,12.722,0.0,5.441,1.139,0.57,0.002,0.0,0.001,0.001
5072008,1040,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1130.307,555.198,0.011,12.535,0,80,55,1.4,428.75,360.97,2194.77,18.635,55.148,70.679,81.118,70.089,41.414,0.0,3.96,0.641,100.0,80.0,66.697,37.072,64.025,66.021,93.547,82.925,93.941,38.489,41.497,41.605,-10.82,59.313,94.625,77.75,85.0,75.813,79.125,0,0,72,70,1000,200,-0.001,0.0,74.938,73.875,0.014,75.938,77.75,58.063,59.813,0,100.0,72,70,1000,200,0.041,222.0,77.0,76.875,0.023,77.813,80.313,58.094,61.281,0,100.0,72,70,1000,200,0.015,132.75,77.063,76.938,0.028,82.563,86.063,60.375,64.813,0,100.0,72,70,1000,200,0.004,74.563,77.75,77.313,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.775,11.912,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.0,530.0,517.0,302.5,522.5,532.0,522.0,0.0,12.985,0.0,5.42,1.13,0.555,0.002,0.0,0.001,0.001
5072008,1041,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1131.479,564.568,0.011,12.55,0,80,55,1.4,429.313,360.97,2203.825,11.727,55.148,70.679,81.013,70.089,41.521,0.0,3.999,0.656,100.0,80.0,66.641,37.1,63.895,65.913,93.547,82.925,94.015,38.562,41.497,41.677,-10.82,59.25,94.688,77.75,85.0,75.938,79.313,0,0,72,70,1000,200,-0.001,0.0,75.0,73.875,0.014,75.938,77.813,57.969,59.813,0,100.0,72,70,1000,200,0.041,221.75,77.0,76.875,0.023,77.813,80.313,58.094,61.281,0,100.0,72,70,1000,200,0.015,133.5,77.063,76.938,0.034,82.5,86.063,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.188,77.688,77.313,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.798,11.945,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.0,530.0,516.5,302.5,522.0,532.0,522.0,0.0,13.32,0.0,5.425,1.131,0.565,0.002,0.0,0.001,0.001
5072008,1042,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1150.22,559.883,0.011,12.55,0,80,55,1.4,429.813,367.347,2211.082,10.504,55.148,70.785,81.013,70.089,41.521,0.0,3.956,0.659,100.0,80.0,66.725,37.128,63.908,66.021,93.621,82.819,94.015,38.489,41.601,41.677,-10.82,59.156,94.688,77.938,84.938,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.0,74.0,0.014,75.938,77.813,58.063,59.813,0,100.0,72,70,1000,200,0.042,222.25,77.0,76.875,0.023,77.688,80.25,58.094,61.281,0,100.0,72,70,1000,200,0.014,132.0,77.063,76.688,0.034,82.563,86.125,60.375,65.0,0,100.0,72,70,1000,200,0.004,74.0,77.75,77.313,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.774,11.92,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.0,530.5,517.0,302.5,523.5,531.5,522.0,0.0,12.856,0.0,5.552,1.15,0.56,0.002,0.0,0.002,0.001
5072008,1043,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1109.224,556.369,0.021,12.506,0,80,55,1.4,428.5,363.519,2212.898,11.02,55.04,70.785,81.118,70.195,41.521,0.0,3.96,0.652,100.0,80.0,66.725,37.016,63.83,65.913,93.547,82.819,93.867,38.489,41.497,41.605,-10.82,59.031,94.688,77.813,84.938,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.0,73.875,0.014,75.938,77.875,58.063,59.813,0,100.0,72,70,1000,200,0.041,222.75,77.063,76.75,0.023,77.813,80.25,58.094,61.281,0,100.0,72,70,1000,200,0.014,131.5,77.063,76.938,0.034,82.563,86.188,60.375,64.875,0,100.0,72,70,1000,200,0.004,74.438,77.688,77.313,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.777,11.922,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,530.5,516.5,302.5,523.0,532.0,522.0,-0.001,12.955,0.0,5.408,1.109,0.556,0.002,0.001,0.001,0.001
5072008,1044,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1139.678,564.568,0.011,12.535,0,80,55,1.4,429.375,367.347,2214.714,4.1,55.148,70.679,81.118,70.089,41.628,0.0,3.96,0.641,100.0,80.0,66.781,36.988,63.83,66.021,93.325,82.819,93.867,38.562,41.497,41.677,-10.82,58.875,94.688,77.938,84.875,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.0,74.0,0.014,75.938,77.875,57.969,59.813,0,100.0,72,70,1000,200,0.041,221.5,77.0,76.875,0.023,77.875,80.313,58.094,61.281,0,100.0,72,70,1000,200,0.015,133.375,77.063,76.938,0.034,82.563,86.188,60.375,65.0,0,100.0,72,70,1000,200,0.004,74.125,77.75,77.313,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.772,11.914,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,530.0,517.0,302.75,523.5,532.0,522.0,-0.001,13.304,0.0,5.418,1.14,0.565,0.002,0.0,0.001,0.001
5072008,1045,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1132.65,557.54,0.011,12.52,0,80,55,1.4,429.375,363.519,2200.2,10.674,55.148,70.785,81.013,70.195,41.735,0.0,3.945,0.656,100.0,80.0,66.809,37.016,63.869,66.021,93.473,82.713,93.793,38.562,41.601,41.75,-10.82,58.969,94.75,77.813,85.0,75.938,79.313,0,0,72,70,1000,200,-0.001,0.0,75.0,74.0,0.014,75.938,77.875,57.969,59.813,0,100.0,72,70,1000,200,0.041,221.5,77.0,76.875,0.023,77.813,80.313,58.094,61.281,0,100.0,72,70,1000,200,0.014,132.0,77.188,76.688,0.034,82.625,86.188,60.375,65.0,0,100.0,72,70,1000,200,0.004,74.938,77.688,77.313,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.769,11.907,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,530.5,516.5,302.25,523.0,531.5,522.0,0.0,13.134,0.0,5.539,1.133,0.558,0.002,0.0,0.002,0.001
5072008,1046,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1134.993,566.911,0.011,12.491,0,80,55,1.4,429.0,360.97,2202.012,14.681,55.255,70.679,80.908,70.089,41.735,0.0,3.924,0.641,100.0,80.0,66.865,37.016,63.999,66.021,93.251,82.713,93.571,38.562,41.497,41.605,-10.82,58.969,94.875,77.813,84.938,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.0,74.0,0.014,75.938,77.938,57.969,59.813,0,100.0,72,70,1000,200,0.041,221.625,77.0,76.875,0.023,77.875,80.25,58.094,61.281,0,100.0,72,70,1000,200,0.015,133.125,77.063,76.688,0.034,82.625,86.25,60.375,65.0,0,100.0,72,70,1000,200,0.004,73.688,77.75,77.313,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.779,11.92,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,530.5,517.0,302.5,523.0,531.5,522.0,0.0,12.951,0.0,5.275,1.135,0.567,0.002,0.0,0.002,0.001
5072008,1047,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1123.28,566.911,0.011,12.564,0,80,55,1.4,430.063,364.795,2196.579,21.574,55.255,70.785,81.118,70.195,41.842,0.0,3.967,0.656,100.0,80.0,66.753,36.96,63.908,66.021,93.251,82.713,93.571,38.489,41.706,41.605,-10.82,58.813,94.813,77.813,85.0,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.0,73.875,0.014,75.938,78.0,58.063,59.813,0,100.0,72,70,1000,200,0.041,221.0,77.0,76.875,0.023,77.875,80.313,58.094,61.281,0,100.0,72,70,1000,200,0.014,131.875,77.063,76.938,0.034,82.625,86.313,60.469,65.0,0,100.0,72,70,1000,200,0.004,75.25,77.75,77.313,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.792,11.931,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,530.0,517.0,302.5,524.0,532.0,522.0,0.0,12.17,0.0,5.433,1.123,0.567,0.002,0.0,0.001,0.001
5072008,1048,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1109.224,565.739,0.011,12.52,0,80,55,1.4,428.438,367.347,2198.389,21.992,55.255,70.785,81.223,70.089,41.735,0.0,4.01,0.648,100.0,80.0,66.753,36.988,64.038,66.021,93.251,82.713,93.645,38.562,41.601,41.677,-10.82,58.906,94.875,77.813,85.063,75.938,79.313,0,0,72,70,1000,200,-0.001,0.0,75.0,73.875,0.014,75.938,78.0,58.063,59.813,0,100.0,72,70,1000,200,0.041,221.0,77.0,76.875,0.023,77.813,80.438,58.094,61.281,0,100.0,72,70,1000,200,0.015,134.0,77.063,76.938,0.036,82.625,86.313,60.375,65.0,0,100.0,72,70,1000,200,0.004,74.188,77.75,77.313,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.795,11.914,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,530.0,517.0,302.5,523.5,532.5,522.0,0.0,12.833,0.0,5.412,1.109,0.566,0.002,0.0,0.001,0.001
5072008,1049,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1163.104,562.226,0.011,12.491,0,80,55,1.4,429.875,357.15,2211.082,14.393,55.148,70.785,81.223,70.195,41.735,0.0,3.945,0.656,100.0,80.0,66.921,36.96,64.271,66.021,93.103,82.607,93.424,38.489,41.601,41.677,-10.82,58.969,94.875,77.813,84.938,75.938,79.313,0,0,72,70,1000,200,-0.001,0.0,75.0,74.0,0.014,75.938,77.938,57.969,59.813,0,100.0,72,70,1000,200,0.042,222.0,77.0,76.875,0.023,77.813,80.375,58.094,61.281,0,100.0,72,70,1000,200,0.014,131.5,77.063,76.938,0.031,82.625,86.313,60.375,65.0,0,100.0,72,70,1000,200,0.004,74.688,77.75,77.313,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.76,11.882,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,530.5,516.5,302.75,522.5,532.0,522.0,0.0,12.796,0.0,5.526,1.163,0.562,0.002,0.0,0.001,0.001
5072008,1050,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1102.196,558.712,0.011,12.52,0,80,55,1.4,429.875,360.97,2196.579,14.684,55.148,70.785,81.223,70.195,41.735,0.0,3.949,0.641,100.0,80.0,66.837,36.988,64.336,66.021,92.955,82.607,93.35,38.562,41.601,41.677,-10.82,58.969,94.813,77.938,84.938,76.0,79.313,0,0,72,70,1000,200,0.0,0.0,75.0,74.0,0.014,75.938,77.875,57.969,59.813,0,100.0,72,70,1000,200,0.041,222.25,77.0,76.875,0.023,77.875,80.438,58.094,61.281,0,100.0,72,70,1000,200,0.014,131.5,77.063,76.938,0.034,82.625,86.313,60.375,65.0,0,100.0,72,70,1000,200,0.004,74.813,77.75,77.313,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.769,11.896,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.0,530.5,517.0,302.25,523.0,532.0,522.0,0.0,12.833,0.0,5.412,1.102,0.559,0.002,0.0,0.001,0.001
5072008,1051,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1145.535,558.712,0.011,12.564,0,80,55,1.4,428.75,360.97,2202.012,19.117,55.148,70.785,81.118,70.195,41.842,0.0,3.988,0.656,100.0,80.0,66.893,36.988,64.375,66.021,92.881,82.607,93.276,38.489,41.601,41.677,-10.82,58.906,94.938,77.813,84.938,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.0,74.0,0.014,75.938,78.0,57.969,59.813,0,100.0,72,70,1000,200,0.041,221.125,77.0,76.875,0.023,77.813,80.438,58.094,61.281,0,100.0,72,70,1000,200,0.014,131.5,77.063,76.938,0.034,82.625,86.438,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.75,77.75,77.313,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.785,11.904,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,530.5,517.0,302.25,524.5,532.0,522.5,0.0,12.871,0.0,5.558,1.146,0.559,0.002,0.0,0.001,0.001
5072008,1052,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1147.877,559.883,0.011,12.55,0,80,55,1.4,428.625,367.347,2191.153,34.182,55.255,70.891,81.223,70.195,41.842,0.0,3.96,0.652,100.0,80.0,66.949,36.932,64.174,66.128,92.881,82.5,93.202,38.562,41.601,41.677,-10.82,59.031,94.813,77.813,85.0,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.0,74.0,0.014,75.938,78.0,57.969,59.813,0,100.0,72,70,1000,200,0.041,221.25,77.0,77.0,0.023,77.875,80.438,57.969,61.281,0,100.0,72,70,1000,200,0.014,132.5,77.063,76.938,0.034,82.75,86.5,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.5,77.75,77.313,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.795,11.925,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.0,530.0,517.0,302.25,523.0,532.5,522.0,0.0,12.864,0.0,5.425,1.148,0.56,0.002,0.0,0.001,0.001
5072008,1053,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1137.335,572.767,0.011,12.52,0,80,55,1.4,429.0,367.347,2225.631,21.037,55.255,70.891,81.118,70.301,41.842,0.0,3.898,0.641,100.0,80.0,66.921,36.876,63.746,66.128,92.955,82.394,93.35,38.562,41.601,41.677,-10.82,58.844,94.875,77.813,85.0,75.938,79.438,0,0,72,70,1000,200,-0.001,0.0,75.0,74.0,0.014,76.0,78.063,57.969,59.813,0,100.0,72,70,1000,200,0.041,221.75,77.0,77.0,0.023,77.875,80.375,58.094,61.281,0,100.0,72,70,1000,200,0.014,131.875,77.063,76.938,0.031,82.625,86.438,60.375,65.0,0,100.0,72,70,1000,200,0.004,74.875,77.875,77.313,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.858,11.985,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,524.5,530.5,516.5,302.25,523.5,532.0,522.0,0.0,12.833,0.0,5.412,1.137,0.573,0.002,0.0,0.001,0.002
5072008,1054,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1122.109,566.911,0.011,12.447,0,80,55,1.4,429.25,363.519,2209.266,18.324,55.255,70.679,81.013,70.195,41.735,0.0,3.988,0.641,100.0,80.0,66.809,36.96,63.642,66.236,92.733,82.394,93.054,38.562,41.601,41.75,-10.82,58.813,94.813,77.813,85.125,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,74.938,74.0,0.014,75.938,78.063,58.063,59.813,0,100.0,72,70,1000,200,0.041,220.75,77.063,77.0,0.023,77.875,80.5,58.094,61.281,0,100.0,72,70,1000,200,0.014,132.5,77.063,76.938,0.031,82.625,86.438,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.75,77.75,77.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.858,11.986,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.0,530.0,516.5,302.25,523.5,532.0,522.0,0.0,13.057,0.0,5.507,1.122,0.567,0.002,0.0,0.001,0.001
5072008,1055,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1143.192,564.568,0.011,12.491,0,80,55,1.4,429.25,367.347,2198.389,10.744,55.255,70.891,81.223,70.195,41.842,0.0,3.981,0.645,100.0,80.0,67.006,36.876,63.506,66.236,92.659,82.5,93.054,38.562,41.497,41.677,-10.82,58.688,94.938,77.813,85.25,76.0,79.438,0,0,72,70,1000,200,0.0,0.0,75.0,74.0,0.014,75.938,78.063,57.969,59.813,0,100.0,72,70,1000,200,0.041,222.25,77.0,77.0,0.023,78.063,80.5,58.094,61.281,0,100.0,72,70,1000,200,0.015,133.625,77.063,77.063,0.03,82.75,86.438,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.438,77.875,77.313,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.864,11.996,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,530.0,516.5,302.25,523.5,532.0,522.5,0.0,13.257,0.0,5.399,1.143,0.565,0.002,0.0,0.0,0.002
5072008,1056,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1110.395,562.226,0.011,12.55,0,80,55,1.4,431.063,359.696,2194.77,16.263,55.148,70.891,81.118,70.195,41.735,0.0,3.952,0.634,100.0,80.0,66.949,36.96,63.655,66.128,92.659,82.394,93.054,38.562,41.601,41.677,-10.82,58.75,95.0,77.813,85.125,75.938,79.438,0,0,72,70,1000,200,-0.001,0.0,75.0,74.0,0.014,76.0,78.063,57.969,59.813,0,100.0,72,70,1000,200,0.041,221.75,77.063,77.0,0.023,78.063,80.563,58.094,61.281,0,100.0,72,70,1000,200,0.015,133.0,77.063,76.938,0.034,82.75,86.438,60.375,65.0,0,100.0,72,70,1000,200,0.004,74.75,77.875,77.313,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.838,11.965,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,530.0,516.5,302.25,523.5,532.0,522.0,0.0,12.864,0.0,5.425,1.11,0.562,0.002,0.0,0.001,0.002
5072008,1057,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1140.849,563.397,0.011,12.52,0,80,55,1.4,428.813,363.519,2202.012,16.097,55.148,70.891,81.328,70.301,41.842,0.0,3.97,0.645,100.0,80.0,67.006,36.848,63.694,66.236,92.585,82.288,93.128,38.635,41.601,41.75,-10.82,58.813,94.938,77.938,85.0,75.938,79.438,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,76.0,78.188,57.969,59.813,0,100.0,72,70,1000,200,0.041,221.5,77.0,77.0,0.023,78.063,80.563,58.094,61.281,0,100.0,72,70,1000,200,0.014,131.375,77.188,76.938,0.034,82.75,86.5,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.375,77.75,77.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.848,11.997,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.0,530.0,516.0,302.0,523.5,532.0,522.0,-0.001,13.149,0.0,5.412,1.141,0.563,0.002,0.0,0.001,0.001
5072008,1058,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1119.766,563.397,0.011,12.564,0,80,55,1.4,428.438,363.519,2211.082,17.181,55.148,70.891,81.223,70.301,41.735,0.0,3.938,0.652,100.0,80.0,67.034,36.96,63.746,66.128,92.511,82.182,92.98,38.562,41.497,41.75,-10.82,58.688,95.0,77.813,85.063,75.938,79.5,0,0,72,70,1000,200,-0.001,0.0,75.0,74.0,0.014,76.0,78.125,58.063,59.813,0,100.0,72,70,1000,200,0.041,221.75,77.063,77.0,0.023,77.875,80.5,58.094,61.281,0,100.0,72,70,1000,200,0.015,133.25,77.063,76.938,0.034,82.75,86.625,60.375,65.0,0,100.0,72,70,1000,200,0.004,74.75,77.75,77.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.838,11.983,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,530.0,516.5,302.25,523.0,532.5,522.0,0.0,13.647,0.0,5.558,1.12,0.563,0.002,0.0,0.001,0.001
5072008,1059,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1120.937,564.568,0.011,12.55,0,80,55,1.4,430.688,364.795,2223.81,10.382,55.148,70.891,81.223,70.301,41.949,0.0,3.963,0.634,100.0,80.0,67.006,36.82,64.122,66.236,92.659,82.288,92.98,38.635,41.601,41.75,-10.82,58.844,95.063,77.938,84.938,76.0,79.438,0,0,72,70,1000,200,-0.001,0.0,75.0,74.0,0.014,76.0,78.125,58.063,59.813,0,100.0,72,70,1000,200,0.042,223.25,77.063,77.0,0.023,77.875,80.625,58.25,61.281,0,100.0,72,70,1000,200,0.014,132.5,77.063,76.938,0.036,82.75,86.625,60.375,65.0,0,100.0,72,70,1000,200,0.004,74.813,77.75,77.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.838,11.975,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,530.0,516.5,302.25,524.0,532.5,522.0,0.0,13.18,0.0,5.425,1.121,0.565,0.002,0.0,0.001,0.001
5072008,1100,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1116.252,568.082,0.011,12.593,0,80,55,1.4,428.938,368.623,2209.266,11.744,55.148,70.891,81.328,70.301,41.949,0.0,3.974,0.645,100.0,80.0,66.977,36.848,64.498,66.236,92.437,82.288,92.833,38.562,41.601,41.677,-10.82,58.781,95.063,77.938,85.0,76.0,79.313,0,0,72,70,1000,200,-0.001,0.0,75.0,74.0,0.014,76.0,78.125,58.063,59.813,0,100.0,72,70,1000,200,0.041,222.625,77.063,77.0,0.023,78.063,80.563,58.094,61.281,0,100.0,72,70,1000,200,0.014,132.375,77.063,76.938,0.033,82.938,86.688,60.375,65.0,0,100.0,72,70,1000,200,0.004,74.5,77.875,77.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.833,11.983,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,530.0,516.5,302.25,523.0,532.0,522.0,0.0,12.908,0.0,5.444,1.116,0.568,0.002,0.0,0.001,0.001
5072008,1101,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1126.794,563.397,0.011,12.52,0,80,55,1.4,427.0,366.07,2191.153,19.902,55.148,70.997,81.328,70.301,42.056,0.0,3.909,0.634,100.0,80.0,67.006,36.82,64.589,66.236,92.437,82.288,92.833,38.635,41.601,41.823,-10.82,58.781,94.875,77.938,85.063,76.0,79.313,0,0,72,70,1000,200,0.0,0.0,75.0,74.0,0.014,76.0,78.063,58.063,59.813,0,100.0,72,70,1000,200,0.041,221.75,77.063,77.0,0.023,78.188,80.563,58.094,61.281,0,100.0,72,70,1000,200,0.014,130.875,77.063,76.938,0.03,82.938,86.563,60.25,65.0,0,100.0,72,70,1000,200,0.004,74.688,77.875,77.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.826,11.98,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,530.5,516.5,302.25,523.5,532.0,522.0,0.0,13.457,0.0,5.539,1.127,0.563,0.002,0.0,0.001,0.001
5072008,1102,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1124.451,564.568,0.011,12.491,0,80,55,1.4,427.0,367.347,2203.825,8.896,55.255,70.891,81.328,70.301,42.056,0.0,3.999,0.626,100.0,80.0,67.118,36.848,64.828,66.343,92.363,82.182,92.685,38.635,41.601,41.677,-10.82,58.938,95.125,77.938,85.0,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.0,74.0,0.014,76.0,78.125,57.969,59.813,0,100.0,72,70,1000,200,0.041,222.5,77.063,77.0,0.023,77.875,80.563,58.25,61.281,0,100.0,72,70,1000,200,0.014,132.0,77.063,76.938,0.034,82.938,86.5,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.063,77.875,77.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.828,11.972,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,530.0,516.5,302.25,523.0,532.0,522.0,0.0,12.811,0.0,5.273,1.124,0.565,0.002,0.0,0.001,0.001
5072008,1103,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1106.881,568.082,0.011,12.55,0,80,55,1.4,430.063,363.519,2205.637,13.269,55.148,70.891,81.328,70.301,42.056,0.0,3.97,0.652,100.0,80.0,67.062,36.876,64.751,66.343,92.215,82.182,92.685,38.635,41.601,41.677,-10.82,59.156,95.063,77.938,85.0,76.0,79.438,0,0,72,70,1000,200,0.0,0.0,75.0,74.0,0.014,76.0,78.188,58.063,59.813,0,100.0,72,70,1000,200,0.041,221.875,77.063,77.0,0.023,78.188,80.563,58.094,61.281,0,100.0,72,70,1000,200,0.014,131.625,77.063,76.938,0.034,82.938,86.563,60.25,65.0,0,100.0,72,70,1000,200,0.004,75.25,77.875,77.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.818,11.963,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,530.0,516.5,302.25,523.0,532.5,522.0,-0.001,12.872,0.0,5.298,1.107,0.568,0.002,0.0,0.001,0.001
5072008,1104,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1093.997,568.082,0.011,12.491,0,80,55,1.4,428.375,367.347,2203.825,12.257,55.148,70.785,81.118,70.195,42.056,0.0,3.985,0.637,100.0,80.0,67.062,36.792,64.789,66.236,92.289,82.288,92.759,38.635,41.706,41.75,-10.82,59.031,95.125,77.938,85.125,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,76.0,78.125,57.969,59.813,0,100.0,72,70,1000,200,0.041,221.375,77.063,77.0,0.023,78.188,80.563,58.094,61.281,0,100.0,72,70,1000,200,0.014,132.375,77.063,77.063,0.034,83.063,86.625,60.375,65.0,0,100.0,72,70,1000,200,0.004,74.5,77.875,77.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.828,11.972,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,530.0,516.5,302.25,523.0,532.5,522.0,-0.001,12.67,0.0,5.399,1.094,0.568,0.002,0.0,0.0,0.001
5072008,1105,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1143.192,557.54,0.011,12.564,0,80,55,1.4,428.75,364.795,2212.898,20.231,55.255,70.997,81.433,70.301,42.056,0.0,3.945,0.656,100.0,80.0,67.174,36.82,64.789,66.343,92.215,82.182,92.537,38.635,41.601,41.75,-10.82,58.969,95.125,77.813,85.125,76.0,79.438,0,0,72,70,1000,200,0.0,0.0,75.0,74.0,0.014,76.0,78.125,58.063,59.813,0,100.0,72,70,1000,200,0.041,221.0,77.063,77.063,0.023,78.063,80.563,58.094,61.219,0,100.0,72,70,1000,200,0.014,132.625,77.188,77.063,0.034,83.063,86.625,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.188,77.875,77.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.854,11.985,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,530.0,516.5,302.25,523.5,532.0,522.0,0.0,13.195,0.0,5.431,1.143,0.558,0.002,0.0,0.001,0.001
5072008,1106,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1118.594,564.568,0.021,12.52,0,80,55,1.4,429.438,362.244,2211.082,23.201,55.255,70.997,81.328,70.406,41.949,0.0,3.963,0.641,100.0,80.0,67.146,36.82,64.854,66.558,92.141,82.075,92.463,38.635,41.706,41.75,-10.82,58.75,95.125,77.938,85.125,75.938,79.313,0,0,72,70,1000,200,-0.001,0.0,75.0,74.0,0.014,76.0,78.063,58.063,59.813,0,100.0,72,70,1000,200,0.041,222.0,77.0,77.0,0.023,78.188,80.563,58.094,61.281,0,100.0,72,70,1000,200,0.015,134.25,77.063,77.063,0.034,83.063,86.625,60.375,65.0,0,100.0,72,70,1000,200,0.004,74.75,77.875,77.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.836,11.967,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,530.0,516.5,302.25,522.5,532.5,522.0,-0.001,12.699,0.0,5.412,1.119,0.565,0.002,0.0,0.0,0.001
5072008,1107,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1151.391,556.369,0.011,12.535,0,80,55,1.4,430.563,359.696,2229.275,22.605,55.255,70.997,81.433,70.406,41.842,0.0,3.96,0.641,100.0,80.0,67.202,36.792,64.867,66.45,92.067,81.969,92.463,38.708,41.706,41.75,-10.82,58.625,95.188,77.938,85.125,75.938,79.313,0,0,72,70,1000,200,-0.001,0.0,75.0,74.0,0.014,76.0,78.063,58.063,59.813,0,100.0,72,70,1000,200,0.041,222.5,77.063,77.0,0.023,78.188,80.625,58.094,61.281,0,100.0,72,70,1000,200,0.014,132.0,77.063,77.063,0.038,83.063,86.625,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.063,77.875,77.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.854,12.0,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,524.5,530.0,516.5,302.25,523.5,532.5,522.0,0.0,12.719,0.0,5.291,1.151,0.556,0.002,0.0,0.0,0.001
5072008,1108,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1153.734,561.054,0.011,12.55,0,80,55,1.4,430.563,362.244,2209.266,16.989,55.148,70.997,81.433,70.301,41.949,0.0,3.956,0.634,100.0,80.0,67.258,36.792,64.751,66.45,92.067,82.075,92.39,38.635,41.601,41.75,-10.82,58.656,95.188,77.938,85.063,76.0,79.313,0,0,72,70,1000,200,-0.001,0.0,75.125,74.0,0.014,76.0,78.125,58.063,59.813,0,100.0,72,70,1000,200,0.041,222.0,77.063,77.0,0.023,78.188,80.688,58.094,61.281,0,100.0,72,70,1000,200,0.015,132.5,77.188,77.063,0.034,83.063,86.688,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.938,77.875,77.625,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.829,11.964,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,530.0,516.5,302.25,522.0,532.5,522.0,0.0,13.18,0.0,5.425,1.154,0.561,0.002,0.0,0.001,0.001
5072008,1109,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1129.136,564.568,0.011,12.55,0,80,55,1.4,430.313,360.97,2216.532,31.365,55.255,70.997,81.328,70.301,42.163,0.0,3.999,0.652,100.0,80.0,67.23,36.792,64.446,66.45,92.067,81.969,92.463,38.708,41.706,41.823,-10.82,58.594,95.25,77.938,85.0,76.0,79.438,0,0,72,70,1000,200,-0.001,0.0,75.125,74.0,0.014,76.188,78.125,58.063,59.813,0,100.0,72,70,1000,200,0.041,222.375,77.188,77.0,0.023,78.188,80.75,58.094,61.281,0,100.0,72,70,1000,200,0.015,132.75,77.188,76.688,0.033,83.063,86.688,60.375,65.0,0,100.0,72,70,1000,200,0.004,74.375,77.875,77.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.838,11.97,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,530.0,516.5,302.25,523.5,532.0,522.0,0.0,13.04,0.0,5.425,1.129,0.565,0.002,0.001,0.002,0.001
5072008,1110,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1120.937,568.082,0.011,12.564,0,80,55,1.4,428.875,364.795,2202.012,6.988,55.255,70.997,81.433,70.301,42.056,0.0,3.934,0.656,100.0,80.0,67.23,36.708,64.323,66.558,91.919,81.969,92.39,38.708,41.81,41.75,-10.82,58.406,95.375,77.938,85.0,75.938,79.438,0,0,72,70,1000,200,-0.001,0.0,75.0,74.0,0.014,76.0,78.188,58.219,59.813,0,100.0,72,70,1000,200,0.041,222.0,77.063,77.0,0.023,78.188,80.75,58.094,61.281,0,100.0,72,70,1000,200,0.014,132.25,77.188,77.063,0.035,83.063,86.688,60.375,65.0,0,100.0,72,70,1000,200,0.004,74.125,77.875,77.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.839,11.983,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,530.0,516.5,302.25,523.0,532.5,522.5,-0.001,12.321,0.0,5.303,1.121,0.568,0.002,0.0,0.001,0.001
5072008,1111,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1188.873,564.568,0.011,12.579,0,80,55,1.4,429.438,366.07,2216.532,9.273,55.255,70.997,81.433,70.406,42.163,0.0,4.01,0.637,100.0,80.0,67.258,36.792,64.802,66.45,91.919,81.863,92.316,38.708,41.81,41.823,-10.82,58.656,95.313,78.063,85.0,76.0,79.438,0,0,72,70,1000,200,0.0,0.0,75.0,74.063,0.014,76.188,78.188,58.063,59.813,0,100.0,72,70,1000,200,0.041,220.875,77.063,77.0,0.023,78.188,80.75,57.969,61.281,0,100.0,72,70,1000,200,0.014,132.25,77.063,77.063,0.035,83.125,86.688,60.375,65.0,0,100.0,72,70,1000,200,0.004,74.938,77.875,77.625,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.825,11.967,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,530.0,516.5,302.5,523.0,532.5,522.5,0.0,12.632,0.0,5.437,1.189,0.565,0.002,0.0,0.0,0.001
5072008,1112,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1119.766,566.911,0.011,12.55,0,80,55,1.4,427.688,364.795,2218.35,8.055,55.255,70.997,81.433,70.406,42.27,0.0,3.999,0.648,100.0,80.0,67.314,36.764,65.094,66.558,91.919,81.969,92.168,38.708,41.706,41.75,-10.82,58.781,95.438,77.938,85.125,76.0,79.438,0,0,72,70,1000,200,0.0,0.0,75.0,74.0,0.014,76.0,78.188,58.063,59.813,0,100.0,72,70,1000,200,0.041,221.25,77.063,77.0,0.023,78.25,80.813,58.094,61.281,0,100.0,72,70,1000,200,0.014,131.5,77.188,76.938,0.035,83.125,86.75,60.375,65.0,0,100.0,72,70,1000,200,0.004,74.438,77.875,77.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.823,11.961,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,530.0,516.5,302.25,523.0,532.5,522.0,0.0,12.734,0.0,5.298,1.12,0.567,0.002,0.0,0.001,0.001
5072008,1113,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1123.28,569.253,0.011,12.652,0,80,55,1.4,428.875,364.795,2221.989,13.239,55.148,70.997,81.433,70.406,42.27,0.0,3.97,0.652,100.0,80.0,67.37,36.736,65.146,66.558,91.771,81.969,92.094,38.708,41.706,41.823,-10.82,58.656,95.438,78.063,85.063,76.0,79.438,0,0,72,70,1000,200,-0.001,0.0,75.125,74.0,0.014,76.313,78.125,58.063,59.813,0,100.0,72,70,1000,200,0.041,222.875,77.188,77.0,0.023,78.25,80.875,58.094,61.281,0,100.0,72,70,1000,200,0.014,131.875,77.188,77.063,0.035,83.125,86.75,60.375,65.0,0,100.0,72,70,1000,200,0.004,74.375,77.875,77.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.82,11.961,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,530.0,516.5,302.0,524.0,532.5,522.5,0.0,13.146,0.0,5.469,1.123,0.569,0.002,0.001,0.001,0.001
5072008,1114,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1132.65,565.739,0.011,12.579,0,80,55,1.4,428.75,363.519,2231.099,3.686,55.255,70.997,81.433,70.406,42.163,0.0,3.913,0.663,100.0,80.0,67.286,36.792,65.081,66.665,91.697,81.863,92.168,38.708,41.706,41.823,-10.82,58.5,95.5,77.938,85.0,76.0,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.0,0.014,76.188,78.25,58.063,59.813,0,100.0,72,70,1000,200,0.041,221.125,77.188,77.0,0.023,78.25,80.875,58.094,61.281,0,100.0,72,70,1000,200,0.015,132.875,77.313,77.063,0.034,83.125,86.813,60.25,65.0,0,100.0,72,70,1000,200,0.004,74.813,77.875,77.625,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.839,11.977,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,530.0,516.5,302.25,523.0,532.5,522.0,-0.001,13.07,0.0,5.437,1.133,0.566,0.002,0.001,0.001,0.001
5072008,1115,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1127.965,564.568,0.011,12.55,0,80,55,1.4,428.75,364.795,2202.012,9.462,55.255,71.103,81.433,70.406,42.056,0.0,3.934,0.637,100.0,80.0,67.37,36.736,65.042,66.665,91.623,81.757,91.946,38.708,41.706,41.823,-10.82,58.469,95.5,77.938,85.063,76.0,79.438,0,0,72,70,1000,200,-0.001,0.0,75.125,74.0,0.014,76.313,78.25,58.063,59.813,0,100.0,72,70,1000,200,0.041,221.75,77.063,76.875,0.023,78.25,80.875,58.094,61.375,0,100.0,72,70,1000,200,0.015,132.5,77.188,77.063,0.034,83.125,86.875,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.063,77.875,77.438,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.817,11.95,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,530.0,516.5,302.25,523.0,532.0,522.0,0.0,13.04,0.0,5.425,1.128,0.565,0.002,0.001,0.001,0.001
5072008,1116,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1140.849,562.226,0.011,12.623,0,80,55,1.4,429.5,367.347,2231.099,12.693,55.255,71.103,81.539,70.301,42.056,0.0,3.981,0.652,100.0,80.0,67.314,36.736,65.094,66.665,91.549,81.757,91.946,38.782,41.81,41.823,-10.82,58.406,95.563,77.938,85.063,76.0,79.313,0,0,72,70,1000,200,-0.001,0.0,75.0,74.0,0.014,76.188,78.25,58.063,59.813,0,100.0,72,70,1000,200,0.041,222.625,77.063,77.0,0.023,78.25,80.875,58.094,61.281,0,100.0,72,70,1000,200,0.014,132.25,77.188,77.063,0.036,83.25,86.938,60.375,65.0,0,100.0,72,70,1000,200,0.004,74.75,77.875,77.625,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.828,11.956,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,530.0,516.5,302.5,522.5,532.0,522.0,0.0,12.677,0.0,5.327,1.141,0.562,0.002,0.0,0.001,0.001
5072008,1117,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1147.877,564.568,0.011,12.623,0,80,55,1.4,429.625,358.423,2207.451,23.565,55.148,71.103,81.539,70.512,41.842,0.0,3.877,0.652,100.0,80.0,67.286,36.652,65.224,66.665,91.475,81.757,91.872,38.708,41.706,41.896,-10.82,58.219,95.625,78.063,85.188,76.0,79.438,0,0,72,70,1000,200,-0.001,0.0,75.125,74.0,0.014,76.188,78.25,58.063,59.938,0,100.0,72,70,1000,200,0.041,222.5,77.063,77.0,0.023,78.25,80.875,58.094,61.281,0,100.0,72,70,1000,200,0.015,132.125,77.188,77.063,0.032,83.25,87.0,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.063,78.0,77.625,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.839,11.98,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.0,530.0,516.5,302.25,524.5,532.5,522.0,0.0,13.423,0.0,5.584,1.148,0.565,0.002,0.0,0.001,0.001
5072008,1118,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1119.766,562.226,0.011,12.564,0,80,55,1.4,430.375,360.97,2205.637,19.72,55.255,70.997,81.539,70.406,42.163,0.0,4.006,0.63,100.0,80.0,67.314,36.652,65.25,66.665,91.401,81.757,91.799,38.708,41.81,41.823,-10.82,58.25,95.75,77.938,85.25,76.0,79.313,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,76.188,78.188,58.063,59.813,0,100.0,72,70,1000,200,0.041,222.375,77.063,76.875,0.023,78.375,80.938,58.094,61.281,0,100.0,72,70,1000,200,0.014,132.25,77.313,77.063,0.033,83.125,86.938,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.563,77.875,77.625,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.842,11.983,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,530.0,516.5,302.25,523.5,532.0,522.0,0.0,12.617,0.0,5.431,1.12,0.562,0.002,0.001,0.001,0.001
5072008,1119,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1102.196,564.568,0.011,12.579,0,80,55,1.4,429.5,368.623,2212.898,20.582,55.255,71.103,81.644,70.406,42.056,0.0,3.956,0.656,100.0,80.0,67.37,36.596,65.068,66.773,91.475,81.757,91.799,38.782,41.81,41.823,-10.82,58.094,95.75,78.063,85.125,76.0,79.438,0,0,72,70,1000,200,-0.001,0.0,75.125,74.0,0.014,76.313,78.25,58.063,59.938,0,100.0,72,70,1000,200,0.041,221.125,77.188,77.063,0.023,78.375,80.938,58.094,61.281,0,100.0,72,70,1000,200,0.015,132.875,77.188,77.063,0.034,83.25,87.063,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.5,78.0,77.625,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.826,11.963,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,530.0,516.5,302.25,523.0,532.5,522.0,0.0,12.633,0.0,5.308,1.102,0.565,0.002,0.0,0.001,0.001
