DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,1120,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1140.849,566.911,0.011,12.608,0,80,55,1.4,430.0,362.244,2196.579,22.641,55.255,71.103,81.539,70.301,42.163,0.0,3.985,0.63,100.0,80.0,67.342,36.652,65.029,66.773,91.401,81.757,91.725,38.782,41.915,41.823,-10.82,58.063,95.75,77.938,85.188,76.0,79.438,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,76.313,78.25,58.063,59.813,0,100.0,72,70,1000,200,0.041,222.75,77.063,77.0,0.023,78.5,81.0,58.094,61.281,0,100.0,72,70,1000,200,0.015,132.25,77.188,77.063,0.035,83.25,87.0,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.438,78.0,77.625,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.818,11.95,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.0,530.0,516.5,302.5,523.5,532.5,522.0,0.0,12.238,0.0,5.32,1.141,0.567,0.002,0.0,0.001,0.001
5072008,1121,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1125.622,562.226,0.011,12.462,0,80,55,1.4,430.125,362.244,2203.825,26.207,55.255,71.103,81.539,70.512,42.056,0.0,3.92,0.652,100.0,80.0,67.398,36.596,64.932,66.773,91.254,81.651,91.725,38.782,41.706,41.823,-10.82,57.906,95.938,77.938,85.188,76.0,79.5,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,76.313,78.313,58.063,59.813,0,100.0,72,70,1000,200,0.041,221.0,77.188,77.0,0.023,78.25,81.0,58.094,61.281,0,100.0,72,70,1000,200,0.015,133.0,77.188,77.063,0.034,83.25,87.0,60.375,65.0,0,100.0,72,70,1000,200,0.004,76.313,78.0,77.625,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.829,11.965,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,530.0,516.5,302.25,523.5,532.0,522.0,-0.001,12.961,0.0,5.259,1.126,0.562,0.002,0.001,0.001,0.001
5072008,1122,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1152.562,559.883,0.021,12.608,0,80,55,1.4,429.688,368.623,2207.451,11.026,55.255,71.103,81.644,70.512,41.949,0.0,3.97,0.652,100.0,80.0,67.342,36.54,64.627,66.773,91.254,81.651,91.651,38.855,41.81,41.896,-10.82,57.875,96.063,77.938,85.125,76.0,79.5,0,0,72,70,1000,200,0.0,0.0,75.0,74.0,0.014,76.313,78.375,58.063,59.938,0,100.0,72,70,1000,200,0.041,221.625,77.188,77.0,0.023,78.375,81.0,58.094,61.281,0,100.0,72,70,1000,200,0.014,131.5,77.188,76.938,0.03,83.25,87.0,60.375,64.875,0,100.0,72,70,1000,200,0.004,75.938,78.0,77.625,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.829,11.97,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,530.0,516.5,302.25,523.0,532.0,522.5,-0.001,12.975,0.0,5.32,1.153,0.56,0.002,0.001,0.001,0.001
5072008,1123,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1139.678,557.54,0.011,12.477,0,80,55,1.4,429.688,364.795,2191.153,11.006,55.255,71.209,81.644,70.406,42.27,0.0,3.996,0.659,100.0,80.0,67.454,36.624,64.867,66.773,91.18,81.544,91.577,38.782,41.81,41.823,-10.82,58.063,96.188,78.063,85.063,76.0,79.5,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,76.313,78.313,58.063,59.938,0,100.0,72,70,1000,200,0.041,222.25,77.063,77.0,0.023,78.375,81.0,58.094,61.281,0,100.0,72,70,1000,200,0.014,132.0,77.188,77.125,0.034,83.25,87.0,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.938,77.875,77.625,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.815,11.956,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,530.0,516.5,302.5,523.5,532.5,522.5,0.0,12.531,0.0,5.265,1.14,0.558,0.002,0.0,0.0,0.001
5072008,1124,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1149.048,559.883,0.011,12.579,0,80,55,1.4,428.938,362.244,2211.082,18.407,55.255,71.209,81.539,70.512,42.27,0.0,3.96,0.645,100.0,80.0,67.37,36.596,64.789,66.773,91.106,81.438,91.503,38.782,41.706,41.896,-10.82,58.063,96.438,78.063,85.063,76.0,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,76.313,78.313,58.063,59.938,0,100.0,72,70,1000,200,0.041,221.25,77.188,77.0,0.023,78.375,81.0,58.094,61.281,0,100.0,72,70,1000,200,0.015,132.0,77.188,77.063,0.035,83.25,86.875,60.25,65.0,0,100.0,72,70,1000,200,0.004,75.313,78.0,77.625,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.829,11.96,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,530.0,517.0,302.25,522.5,532.5,522.5,0.0,13.396,0.0,5.435,1.149,0.56,0.002,0.001,0.001,0.001
5072008,1125,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1163.104,556.369,0.011,12.462,0,80,55,1.4,429.625,359.696,2211.082,24.506,55.255,71.209,81.539,70.301,42.27,0.0,3.916,0.637,100.0,80.0,67.398,36.596,64.666,66.773,91.106,81.544,91.577,38.855,41.706,41.896,-10.82,58.125,96.375,78.063,85.188,76.0,79.438,0,0,72,70,1000,200,-0.001,0.0,75.125,74.0,0.014,76.188,78.313,58.063,59.938,0,100.0,72,70,1000,200,0.041,222.375,77.188,77.063,0.023,78.375,81.0,58.094,61.281,0,100.0,72,70,1000,200,0.014,132.125,77.188,77.125,0.034,83.25,86.875,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.813,78.063,77.625,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.813,11.94,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,524.0,530.0,517.0,302.25,524.5,532.5,522.5,-0.001,13.293,0.0,5.258,1.163,0.556,0.002,0.0,0.0,0.001
5072008,1126,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1112.738,555.198,0.011,12.593,0,80,55,1.4,430.75,367.347,2211.082,21.242,55.255,71.209,81.539,70.406,42.27,0.0,3.963,0.648,100.0,80.0,67.398,36.624,64.712,66.988,91.106,81.544,91.503,38.855,41.915,41.896,-10.82,58.063,96.5,78.063,85.188,76.063,79.5,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,76.313,78.313,58.063,59.813,0,100.0,72,70,1000,200,0.041,221.25,77.063,77.063,0.023,78.375,80.938,58.094,61.281,0,100.0,72,70,1000,200,0.015,132.625,77.188,77.063,0.035,83.125,86.813,60.375,65.0,0,100.0,72,70,1000,200,0.004,76.0,78.0,77.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.833,11.951,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.5,530.0,517.0,302.25,523.5,533.0,522.5,0.0,12.515,0.0,5.314,1.113,0.555,0.002,0.0,0.001,0.001
5072008,1127,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1127.965,558.712,0.011,12.491,0,80,55,1.4,429.063,360.97,2220.169,7.511,55.363,71.209,81.539,70.512,42.27,0.0,3.898,0.656,100.0,80.0,67.426,36.54,64.511,66.988,90.958,81.438,91.355,38.782,41.81,41.896,-10.82,58.031,96.438,78.063,85.125,76.0,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,76.313,78.5,58.219,59.938,0,100.0,72,70,1000,200,0.041,221.5,77.188,77.063,0.023,78.25,80.938,58.094,61.281,0,100.0,72,70,1000,200,0.015,132.125,77.188,77.063,0.036,83.125,86.813,60.375,65.0,0,100.0,72,70,1000,200,0.004,74.813,78.0,77.625,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.752,11.894,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,530.0,517.0,302.25,523.5,532.5,522.5,0.0,12.846,0.0,5.397,1.128,0.559,0.002,0.0,0.001,0.001
5072008,1128,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1133.822,563.397,0.011,12.55,0,80,55,1.4,429.063,362.244,2231.099,21.646,55.255,71.209,81.539,70.512,42.27,0.0,3.978,0.648,100.0,80.0,67.37,36.512,64.679,66.88,90.958,81.332,91.355,38.782,41.81,41.896,-10.82,57.906,96.438,78.125,85.125,76.0,79.438,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,76.188,78.375,58.063,59.938,0,100.0,72,70,1000,200,0.041,221.25,77.188,77.063,0.023,78.25,81.063,58.094,61.281,0,100.0,72,70,1000,200,0.014,131.875,77.313,77.063,0.034,83.125,86.875,60.375,65.0,0,100.0,72,70,1000,200,0.004,76.125,78.0,77.625,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.774,11.917,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,530.0,517.0,302.25,523.0,532.5,523.0,0.0,12.906,0.0,5.423,1.134,0.563,0.002,0.0,0.001,0.001
5072008,1129,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1147.877,559.883,0.011,12.579,0,80,55,1.4,429.0,364.795,2227.452,13.638,55.363,71.209,81.644,70.512,42.27,0.0,3.999,0.634,100.0,80.0,67.482,36.512,64.945,66.988,90.884,81.332,91.282,38.855,41.81,41.896,-10.82,57.906,96.563,78.063,85.125,76.0,79.438,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,76.313,78.438,58.063,59.938,0,100.0,72,70,1000,200,0.041,223.125,77.188,77.063,0.023,78.375,81.0,58.094,61.281,0,100.0,72,70,1000,200,0.014,131.75,77.188,77.063,0.034,83.125,86.813,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.313,78.063,77.625,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.79,12.755,11.896,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,530.0,517.0,302.25,524.0,532.5,522.5,0.0,12.945,0.0,5.308,1.148,0.56,0.002,0.0,0.001,0.001
5072008,1130,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1123.28,551.684,0.011,12.579,0,80,55,1.4,429.688,362.244,2212.898,25.345,55.148,70.997,81.328,70.406,42.163,0.0,3.909,0.645,100.0,80.0,67.398,36.568,64.854,66.88,90.884,81.226,91.282,38.855,41.81,41.969,-10.82,57.813,96.438,78.125,85.063,76.0,79.5,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,76.313,78.5,58.063,59.938,0,100.0,72,70,1000,200,0.041,222.125,77.188,77.063,0.023,78.25,81.0,58.094,61.281,0,100.0,72,70,1000,200,0.014,132.25,77.188,77.063,0.034,83.125,86.813,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.688,78.063,77.625,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.763,11.901,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,530.0,517.0,302.5,524.0,532.5,522.5,0.0,13.256,0.0,5.435,1.123,0.552,0.002,0.0,0.001,0.001
5072008,1131,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1129.136,566.911,0.011,12.593,0,80,55,1.4,430.25,363.519,2207.451,19.868,55.255,71.103,81.328,70.406,42.27,0.0,3.92,0.663,100.0,80.0,67.454,36.624,64.459,66.988,90.884,81.438,91.208,38.855,41.81,41.896,-10.82,57.625,96.375,78.063,85.063,76.0,79.5,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,76.313,78.375,58.063,59.813,0,100.0,72,70,1000,200,0.041,221.625,77.188,77.063,0.023,78.25,81.0,58.094,61.375,0,100.0,72,70,1000,200,0.014,133.125,77.188,77.125,0.034,83.125,86.813,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.438,78.063,77.625,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.769,11.907,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,524.5,530.0,517.0,302.5,523.5,532.5,522.5,0.0,12.959,0.0,5.314,1.129,0.567,0.002,0.0,0.0,0.001
5072008,1132,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1134.993,551.684,0.011,12.55,0,80,55,1.4,429.25,364.795,2202.012,3.635,55.255,71.209,81.539,70.512,42.27,0.0,3.945,0.648,100.0,80.0,67.426,36.624,64.051,66.988,90.81,81.226,91.134,38.928,41.81,41.896,-10.82,57.344,96.625,78.063,85.125,76.0,79.438,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,76.313,78.375,58.219,59.938,0,100.0,72,70,1000,200,0.041,222.125,77.188,77.063,0.023,78.25,81.0,58.094,61.375,0,100.0,72,70,1000,200,0.015,132.5,77.188,77.063,0.034,83.063,86.75,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.688,78.063,77.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.754,11.901,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,530.0,517.0,302.5,524.0,532.5,522.5,0.0,12.924,0.0,5.168,1.135,0.552,0.002,0.0,0.001,0.001
5072008,1133,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1140.849,564.568,0.021,12.564,0,80,55,1.4,430.563,368.623,2211.082,3.407,55.255,71.209,81.539,70.512,42.163,0.0,3.97,0.645,100.0,80.0,67.482,36.568,63.96,66.988,90.662,81.226,91.06,38.855,41.915,41.896,-10.82,57.188,96.563,78.063,85.125,76.063,79.5,0,0,72,70,1000,200,-0.001,0.0,75.125,74.25,0.014,76.313,78.313,58.063,59.938,0,100.0,72,70,1000,200,0.041,222.375,77.188,77.063,0.023,78.375,81.0,58.25,61.375,0,100.0,72,70,1000,200,0.015,132.0,77.313,77.063,0.034,83.125,86.688,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.313,78.0,77.625,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.759,11.892,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.0,530.5,517.0,302.25,523.0,532.5,523.0,-0.001,12.486,0.0,5.302,1.141,0.565,0.002,0.0,0.001,0.001
5072008,1134,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1105.71,561.054,0.011,12.52,0,80,55,1.4,428.875,366.07,2212.898,10.88,55.363,71.209,81.433,70.512,42.163,0.0,3.945,0.663,100.0,80.0,67.426,36.568,63.83,66.88,90.662,81.119,91.06,38.928,41.81,41.896,-10.82,57.031,96.625,78.063,85.125,76.0,79.5,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,76.313,78.313,58.063,59.938,0,100.0,72,70,1000,200,0.041,221.5,77.188,77.063,0.023,78.25,81.0,58.094,61.281,0,100.0,72,70,1000,200,0.014,131.75,77.188,77.063,0.034,83.125,86.75,60.375,65.0,0,100.0,72,70,1000,200,0.004,76.0,78.063,77.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.757,11.907,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.0,530.0,517.0,302.5,523.0,532.5,522.5,0.0,12.894,0.0,5.156,1.106,0.561,0.002,0.0,0.001,0.001
5072008,1135,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1118.594,554.026,0.011,12.564,0,80,55,1.4,428.813,363.519,2209.266,6.932,55.255,71.209,81.539,70.512,42.163,0.0,3.906,0.652,100.0,80.0,67.454,36.596,64.051,66.88,90.662,81.119,90.986,38.855,41.915,41.896,-10.82,57.188,97.0,78.063,85.188,76.063,79.5,0,0,72,70,1000,200,-0.001,0.0,75.188,74.0,0.014,76.313,78.375,58.063,59.938,0,100.0,72,70,1000,200,0.041,222.25,77.188,77.063,0.023,78.25,81.0,58.094,61.281,0,100.0,72,70,1000,200,0.014,132.0,77.188,77.063,0.034,83.125,86.688,60.375,65.0,0,100.0,72,70,1000,200,0.004,74.938,78.0,77.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.771,11.909,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,530.0,517.0,302.5,523.0,532.5,523.0,0.0,12.486,0.0,5.302,1.119,0.554,0.002,0.0,0.001,0.001
5072008,1136,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1104.539,563.397,0.011,12.564,0,80,55,1.4,428.813,364.795,2211.082,14.025,55.363,71.103,81.539,70.512,42.163,0.0,3.97,0.645,100.0,80.0,67.566,36.54,64.025,66.988,90.514,81.119,90.986,38.855,41.915,41.969,-10.82,57.25,97.0,78.063,85.188,76.0,79.5,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,76.313,78.375,58.063,59.938,0,100.0,72,70,1000,200,0.041,222.125,77.188,77.063,0.023,78.188,81.0,58.094,61.281,0,100.0,72,70,1000,200,0.015,133.25,77.313,77.063,0.032,83.063,86.625,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.375,78.063,77.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.762,11.902,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.0,530.0,517.0,302.5,523.0,532.5,523.0,-0.001,12.786,0.0,5.429,1.105,0.563,0.002,0.0,0.001,0.001
5072008,1137,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1186.53,559.883,0.011,12.608,0,80,55,1.4,430.438,366.07,2200.2,11.601,55.255,71.209,81.539,70.512,42.163,0.0,3.927,0.641,100.0,80.0,67.51,36.624,63.733,66.88,90.44,81.119,90.912,38.855,41.81,41.896,-10.82,57.219,97.0,78.063,85.188,76.0,79.5,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,76.313,78.375,58.219,59.938,0,100.0,72,70,1000,200,0.041,221.875,77.188,77.063,0.023,78.25,80.938,58.094,61.219,0,100.0,72,70,1000,200,0.014,132.125,77.188,77.125,0.035,83.063,86.625,60.375,65.0,0,100.0,72,70,1000,200,0.005,76.625,78.063,77.625,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.769,11.915,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,530.0,517.0,302.75,522.0,532.5,522.5,-0.001,12.975,0.0,5.32,1.187,0.56,0.002,0.0,0.0,0.001
5072008,1138,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1136.164,557.54,0.011,12.564,0,80,55,1.4,430.563,358.423,2196.579,10.493,55.148,71.103,81.328,70.406,42.27,0.0,3.938,0.648,100.0,80.0,67.426,36.624,63.603,66.88,90.44,81.013,90.912,38.855,41.81,41.969,-10.82,57.188,96.938,78.063,85.125,76.063,79.5,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,76.188,78.438,58.063,59.938,0,100.0,72,70,1000,200,0.041,221.5,77.188,77.063,0.023,78.25,80.938,58.094,61.281,0,100.0,72,70,1000,200,0.014,132.25,77.188,77.063,0.034,83.063,86.688,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.938,78.063,77.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.755,11.899,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.5,531.0,517.0,302.5,523.5,532.5,523.0,-0.001,13.24,0.0,5.429,1.136,0.558,0.002,0.0,0.001,0.001
5072008,1139,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1158.419,556.369,0.011,12.593,0,80,55,1.4,429.188,367.347,2198.389,8.032,55.255,71.209,81.539,70.512,42.27,0.0,3.909,0.652,100.0,80.0,67.454,36.54,63.642,66.988,90.366,81.119,90.838,38.855,41.81,41.969,-10.82,57.188,97.125,78.063,85.125,76.063,79.5,0,0,72,70,1000,200,0.0,0.0,75.188,74.063,0.014,76.313,78.375,58.063,59.938,0,100.0,72,70,1000,200,0.041,220.5,77.188,77.063,0.023,78.188,80.875,58.094,61.375,0,100.0,72,70,1000,200,0.015,131.375,77.188,77.063,0.036,83.063,86.625,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.813,78.063,77.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.768,11.917,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,530.5,517.5,302.5,524.0,532.5,523.0,-0.001,13.271,0.0,5.441,1.158,0.556,0.002,0.0,0.001,0.001
5072008,1140,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1132.65,559.883,0.011,12.55,0,80,55,1.4,429.5,368.623,2202.012,8.164,55.255,71.209,81.539,70.512,42.377,0.0,3.956,0.648,100.0,80.0,67.454,36.596,63.759,66.88,90.366,81.013,90.838,38.855,41.81,41.896,-10.82,57.219,97.125,78.063,85.063,76.063,79.438,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,76.313,78.375,58.219,59.938,0,100.0,72,70,1000,200,0.041,220.875,77.188,77.063,0.023,78.188,80.875,58.25,61.281,0,100.0,72,70,1000,200,0.015,133.125,77.313,77.063,0.034,82.938,86.688,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.438,78.063,77.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.779,11.92,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,524.0,531.0,517.5,302.25,524.0,532.5,523.0,-0.001,12.915,0.0,5.296,1.133,0.56,0.002,0.0,0.001,0.001
5072008,1141,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1158.419,575.11,0.011,12.55,0,80,55,1.4,428.125,362.244,2223.81,2.306,55.255,71.103,81.539,70.512,42.484,0.0,3.963,0.663,100.0,80.0,67.51,36.568,63.493,66.988,90.218,81.013,90.765,38.855,41.81,41.969,-10.82,57.063,97.188,78.063,84.938,76.063,79.438,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,76.313,78.375,58.219,59.938,0,100.0,72,70,1000,200,0.041,221.375,77.188,77.063,0.023,78.188,80.938,58.094,61.281,0,100.0,72,70,1000,200,0.015,132.875,77.188,77.125,0.029,82.938,86.625,60.375,65.0,0,100.0,72,70,1000,200,0.004,76.125,78.063,77.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.788,11.926,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,524.5,531.0,517.5,302.5,523.0,532.5,523.0,-0.001,13.225,0.0,5.423,1.158,0.575,0.002,0.0,0.0,0.001
5072008,1142,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1146.706,568.082,0.011,12.52,0,80,55,1.4,430.5,366.07,2203.825,9.774,55.148,71.103,81.539,70.512,42.484,0.0,3.999,0.641,100.0,80.0,67.398,36.568,63.26,66.988,90.218,81.013,90.765,38.855,41.81,41.896,-10.82,56.813,97.25,78.125,85.063,76.063,79.438,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,76.188,78.438,58.063,59.938,0,100.0,72,70,1000,200,0.041,221.625,77.188,77.188,0.023,78.188,80.875,58.094,61.219,0,100.0,72,70,1000,200,0.014,131.875,77.313,77.125,0.029,82.938,86.563,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.875,78.063,77.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.788,11.925,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,524.5,531.0,517.5,302.5,523.0,532.5,523.0,-0.001,12.884,0.0,5.283,1.147,0.568,0.002,0.0,0.001,0.001
5072008,1143,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1098.682,559.883,0.011,12.579,0,80,55,1.4,429.438,371.178,2209.266,10.901,55.363,71.103,81.433,70.512,42.377,0.0,3.992,0.626,100.0,80.0,67.398,36.596,63.124,66.88,90.144,81.013,90.691,38.855,41.915,41.969,-10.82,56.656,97.25,78.125,85.125,76.063,79.5,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,76.313,78.438,58.063,59.938,0,100.0,72,70,1000,200,0.042,222.875,77.188,77.063,0.023,78.188,80.875,58.25,61.281,0,100.0,72,70,1000,200,0.015,132.375,77.188,77.125,0.034,83.125,86.625,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.688,78.063,77.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.809,11.947,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.0,531.0,517.0,302.5,523.0,532.5,522.5,-0.001,12.801,0.0,5.435,1.099,0.56,0.002,0.0,0.0,0.001
5072008,1144,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1149.048,562.226,0.011,12.52,0,80,55,1.4,430.25,366.07,2203.825,8.375,55.148,71.209,81.539,70.512,42.377,0.0,3.927,0.645,100.0,80.0,67.342,36.568,63.085,66.773,90.144,81.013,90.617,38.855,41.706,41.896,-10.82,56.594,97.313,78.125,85.25,76.063,79.5,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,76.313,78.375,58.063,59.938,0,100.0,72,70,1000,200,0.041,221.25,77.188,77.063,0.023,78.063,80.875,58.094,61.281,0,100.0,72,70,1000,200,0.014,132.375,77.188,77.125,0.03,82.938,86.563,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.438,78.063,77.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.809,11.939,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,524.5,531.0,517.5,302.5,523.0,532.5,523.0,-0.001,13.354,0.0,5.283,1.149,0.562,0.002,0.0,0.0,0.001
5072008,1145,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1146.706,561.054,0.011,12.462,0,80,55,1.4,430.25,366.07,2205.637,1.159,55.255,71.209,81.433,70.512,42.484,0.0,3.97,0.645,100.0,80.0,67.37,36.54,63.15,66.773,90.07,80.907,90.617,38.855,41.81,41.896,-10.82,56.563,97.375,78.063,85.063,76.063,79.5,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,76.313,78.313,58.219,59.938,0,100.0,72,70,1000,200,0.041,223.25,77.188,77.063,0.023,78.188,80.875,58.094,61.281,0,100.0,72,70,1000,200,0.015,132.625,77.188,77.125,0.034,82.938,86.625,60.375,65.0,0,100.0,72,70,1000,200,0.004,74.438,78.063,77.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.82,11.953,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.0,531.0,517.5,302.5,523.0,532.5,522.5,-0.001,12.825,0.0,5.258,1.147,0.561,0.002,0.0,0.0,0.001
5072008,1146,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1147.877,569.253,0.011,12.506,0,80,55,1.4,430.813,367.347,2218.35,10.16,55.255,71.103,81.539,70.406,42.484,0.0,3.945,0.645,100.0,80.0,67.314,36.484,63.098,66.773,89.996,80.801,90.543,38.855,41.81,41.969,-10.82,56.531,97.313,78.063,85.125,76.063,79.438,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,76.188,78.375,58.219,59.938,0,100.0,72,70,1000,200,0.041,223.375,77.25,77.0,0.023,78.188,80.875,58.094,61.375,0,100.0,72,70,1000,200,0.015,133.5,77.313,77.125,0.034,82.938,86.563,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.875,78.063,77.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.818,11.951,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.5,531.0,517.5,302.5,523.0,532.5,522.5,-0.001,13.179,0.0,5.404,1.148,0.569,0.002,0.001,0.001,0.001
5072008,1147,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1118.594,561.054,0.011,12.418,0,80,55,1.4,431.813,369.901,2189.345,21.847,55.148,71.103,81.539,70.406,42.377,0.0,3.999,0.663,100.0,80.0,67.314,36.54,63.072,66.665,89.996,80.907,90.543,38.782,41.81,41.896,-10.82,56.469,97.375,78.125,85.188,76.063,79.438,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,76.313,78.375,58.063,59.938,0,100.0,72,70,1000,200,0.041,220.625,77.188,77.063,0.023,78.063,80.938,58.094,61.281,0,100.0,72,70,1000,200,0.015,133.25,77.313,77.063,0.032,82.938,86.625,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.188,78.063,77.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.803,11.929,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,524.5,531.0,517.5,302.5,523.5,532.5,522.5,-0.001,12.771,0.0,5.366,1.119,0.561,0.002,0.0,0.001,0.001
5072008,1148,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1123.28,565.739,0.011,12.447,0,80,55,1.4,430.25,362.244,2198.389,25.964,55.255,71.103,81.539,70.512,42.27,0.0,4.025,0.637,100.0,80.0,67.398,36.456,62.994,66.665,89.848,80.907,90.469,38.782,41.81,41.896,-10.82,56.5,97.438,78.063,85.25,76.0,79.438,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,76.313,78.375,58.219,59.938,0,100.0,72,70,1000,200,0.041,222.0,77.25,77.063,0.023,78.25,80.875,58.094,61.281,0,100.0,72,70,1000,200,0.015,133.75,77.313,77.125,0.034,83.063,86.563,60.375,65.0,0,100.0,72,70,1000,200,0.004,74.875,78.25,77.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.79,11.923,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,524.5,531.0,517.5,302.5,524.0,532.5,522.5,-0.001,12.801,0.0,5.378,1.123,0.566,0.002,0.001,0.001,0.002
5072008,1149,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1123.28,562.226,0.011,12.433,0,80,55,1.4,430.563,363.519,2205.637,37.981,55.255,71.103,81.539,70.406,42.484,0.0,3.945,0.645,100.0,80.0,67.37,36.428,63.189,66.665,89.848,80.801,90.469,38.928,41.81,41.969,-10.82,56.625,97.5,78.125,85.25,76.063,79.438,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,76.313,78.375,58.063,59.938,0,100.0,72,70,1000,200,0.041,221.875,77.25,77.188,0.023,78.188,80.875,58.094,61.281,0,100.0,72,70,1000,200,0.015,133.5,77.313,77.125,0.034,83.063,86.5,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.313,78.063,77.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.795,11.923,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,524.5,531.0,517.5,302.75,524.0,532.0,522.0,-0.001,13.119,0.0,5.246,1.123,0.562,0.002,0.0,0.001,0.001
5072008,1150,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1125.622,563.397,0.011,12.433,0,80,55,1.4,430.563,363.519,2209.266,18.312,55.255,71.103,81.433,70.406,42.484,0.0,3.945,0.648,100.0,80.0,67.37,36.54,63.351,66.558,89.848,80.801,90.395,38.782,41.706,41.896,-10.82,56.594,97.438,78.125,85.125,76.063,79.5,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,76.188,78.25,58.219,59.938,0,100.0,72,70,1000,200,0.041,222.0,77.25,77.063,0.023,78.188,80.938,58.094,61.281,0,100.0,72,70,1000,200,0.015,133.25,77.188,77.188,0.035,83.063,86.5,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.688,78.25,77.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.796,11.918,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,524.5,530.5,517.5,302.5,523.5,532.0,522.5,-0.001,13.241,0.0,5.372,1.126,0.563,0.002,0.001,0.0,0.002
5072008,1151,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1160.761,593.851,0.011,12.418,0,80,55,1.4,431.188,367.347,2334.421,10.643,55.255,71.103,81.539,70.406,42.377,0.0,3.913,0.634,100.0,80.0,67.342,36.484,62.936,66.665,89.7,80.695,90.321,38.782,41.706,41.823,-10.82,56.438,97.5,78.375,85.188,76.063,79.5,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,76.313,78.438,58.219,59.938,0,100.0,72,70,1000,200,0.043,225.75,77.25,77.063,0.023,78.25,80.813,58.094,61.281,0,100.0,72,70,1000,200,0.015,133.75,77.313,77.125,0.033,83.063,86.625,60.375,65.0,0,100.0,72,70,1000,200,0.004,73.563,78.063,77.813,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.785,11.904,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,530.0,517.5,302.5,523.0,532.0,522.5,-0.001,12.915,0.0,5.24,1.161,0.594,0.002,0.001,0.001,0.001
5072008,1152,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1110.395,563.397,0.021,12.418,0,80,55,1.4,432.125,366.07,2207.451,14.769,55.255,70.997,81.539,70.406,42.377,0.0,4.021,0.634,100.0,80.0,67.23,36.399,63.137,66.558,89.7,80.695,90.321,38.708,41.81,41.823,-10.82,56.438,97.563,78.125,85.188,76.063,79.5,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,76.313,78.563,58.219,59.938,0,100.0,72,70,1000,200,0.041,221.75,77.25,77.188,0.023,78.375,80.875,58.25,61.281,0,100.0,72,70,1000,200,0.015,133.0,77.313,77.125,0.035,83.063,86.625,60.25,65.0,0,100.0,72,70,1000,200,0.004,75.875,78.25,77.75,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.79,11.909,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,524.0,530.0,517.5,302.75,523.5,532.0,522.0,-0.001,12.47,0.0,5.368,1.11,0.563,0.002,0.0,0.001,0.002
5072008,1153,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1143.192,559.883,0.011,12.447,0,80,55,1.4,431.0,362.244,2187.538,16.04,55.255,70.997,81.539,70.406,42.377,0.0,3.952,0.656,100.0,80.0,67.258,36.484,63.668,66.558,89.626,80.695,90.247,38.708,41.706,41.823,-10.82,56.469,97.625,78.063,85.125,76.063,79.438,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,76.438,78.438,58.063,59.938,0,100.0,72,70,1000,200,0.041,221.75,77.25,77.063,0.023,78.25,80.875,58.094,61.281,0,100.0,72,70,1000,200,0.015,132.5,77.313,77.125,0.034,83.063,86.563,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.75,78.25,77.813,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.807,11.935,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,524.0,530.5,517.0,302.5,522.5,532.0,522.5,-0.001,12.933,0.0,5.38,1.143,0.56,0.002,0.001,0.001,0.001
5072008,1154,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1167.789,570.425,0.011,12.447,0,80,55,1.4,429.875,360.97,2216.532,12.423,55.255,70.891,81.328,70.406,42.377,0.0,3.902,0.634,100.0,80.0,67.23,36.371,63.785,66.665,89.626,80.695,90.174,38.782,41.706,41.823,-10.82,56.563,97.625,78.063,85.125,76.063,79.438,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,76.438,78.438,58.063,59.938,0,100.0,72,70,1000,200,0.041,222.0,77.25,77.063,0.023,78.375,80.938,58.25,61.281,0,100.0,72,70,1000,200,0.015,132.75,77.313,77.125,0.034,83.063,86.563,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.5,78.25,77.813,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.798,11.922,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,524.0,530.5,517.0,302.5,522.5,532.0,522.0,-0.001,12.945,0.0,5.252,1.168,0.57,0.002,0.001,0.001,0.001
5072008,1155,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1151.391,569.253,0.011,12.447,0,80,55,1.4,429.875,363.519,2221.989,8.234,55.255,70.997,81.539,70.406,42.27,0.0,3.952,0.645,100.0,80.0,67.23,36.399,63.629,66.665,89.626,80.695,90.1,38.635,41.706,41.75,-10.82,56.594,97.625,78.125,85.125,76.063,79.438,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,76.313,78.438,58.063,59.938,0,100.0,72,70,1000,200,0.042,223.5,77.25,77.063,0.023,78.375,81.0,58.25,61.281,0,100.0,72,70,1000,200,0.015,133.0,77.313,77.125,0.042,83.063,86.625,60.469,65.0,0,100.0,72,70,1000,200,0.004,75.438,78.25,77.813,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.803,11.939,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,524.0,530.5,517.5,302.5,522.0,532.0,522.0,-0.001,12.625,0.0,5.38,1.151,0.569,0.002,0.001,0.001,0.001
5072008,1156,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1117.423,566.911,0.011,12.477,0,80,55,1.4,432.438,363.519,2231.099,4.478,55.148,70.997,81.539,70.406,42.163,0.0,3.931,0.648,100.0,80.0,67.258,36.371,63.532,66.665,89.478,80.482,90.1,38.708,41.706,41.75,-10.82,56.469,97.625,78.125,85.125,76.313,79.5,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,76.438,78.5,58.063,59.938,0,100.0,72,70,1000,200,0.042,223.625,77.25,77.063,0.023,78.375,81.0,58.094,61.281,0,100.0,72,70,1000,200,0.015,133.375,77.313,77.125,0.03,83.063,86.688,60.469,65.0,0,100.0,72,70,1000,200,0.004,73.75,78.063,77.813,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.796,11.929,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,524.0,530.5,517.5,302.75,522.0,531.5,522.0,-0.001,12.66,0.0,5.267,1.117,0.567,0.002,0.001,0.001,0.001
5072008,1157,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1122.109,569.253,0.011,12.418,0,80,55,1.4,430.875,362.244,2214.714,3.426,55.148,70.997,81.644,70.512,42.163,0.0,3.949,0.652,100.0,80.0,67.146,36.343,63.532,66.665,89.478,80.588,90.1,38.708,41.601,41.823,-10.82,56.5,97.688,78.125,85.188,76.063,79.5,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,76.313,78.563,58.063,59.938,0,100.0,72,70,1000,200,0.041,222.25,77.25,77.063,0.023,78.375,81.063,58.094,61.281,0,100.0,72,70,1000,200,0.014,130.875,77.313,77.125,0.034,83.125,86.563,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.375,78.25,77.813,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.805,11.951,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,524.0,530.5,517.5,302.5,523.0,532.0,522.0,-0.001,13.371,0.0,5.368,1.122,0.569,0.002,0.001,0.001,0.001
5072008,1158,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1132.65,559.883,0.011,12.418,0,80,55,1.4,430.813,362.244,2180.319,11.467,55.148,70.997,81.539,70.406,42.27,0.0,3.985,0.641,100.0,80.0,67.258,36.371,63.48,66.665,89.478,80.482,90.1,38.708,41.706,41.823,-10.82,56.594,97.688,78.125,85.125,76.313,79.5,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,76.438,78.563,58.063,59.938,0,100.0,72,70,1000,200,0.041,223.125,77.25,77.063,0.023,78.375,81.063,58.094,61.281,0,100.0,72,70,1000,200,0.015,132.5,77.313,77.125,0.034,83.125,86.688,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.0,78.25,77.813,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.818,11.964,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.0,530.0,517.5,302.5,523.0,531.5,522.0,-0.001,12.903,0.0,5.368,1.133,0.56,0.002,0.001,0.001,0.001
5072008,1159,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1137.335,563.397,0.011,12.447,0,80,55,1.4,430.5,367.347,2220.169,6.517,55.148,70.997,81.644,70.406,42.163,0.0,3.942,0.648,100.0,80.0,67.258,36.315,63.241,66.665,89.478,80.482,90.026,38.708,41.601,41.75,-10.82,56.531,97.688,78.125,85.125,76.063,79.5,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,76.438,78.438,58.063,59.938,0,100.0,72,70,1000,200,0.041,221.875,77.25,77.188,0.023,78.375,81.0,58.094,61.281,0,100.0,72,70,1000,200,0.014,132.125,77.313,77.125,0.034,83.125,86.688,60.375,65.0,0,100.0,72,70,1000,200,0.004,74.938,78.25,77.813,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.812,11.955,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.0,530.5,517.0,302.5,523.0,531.5,522.0,-0.001,13.088,0.0,5.254,1.137,0.563,0.002,0.0,0.001,0.001
5072008,1200,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1129.136,559.883,0.011,12.403,0,80,55,1.4,429.313,364.795,2211.082,6.177,55.04,71.103,81.644,70.406,42.163,0.0,3.949,0.656,100.0,80.0,67.23,36.287,63.02,66.558,89.33,80.482,89.878,38.635,41.601,41.677,-10.82,56.594,97.75,78.125,85.188,76.063,79.5,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,76.438,78.5,58.063,59.938,0,100.0,72,70,1000,200,0.041,220.25,77.25,77.063,0.023,78.375,81.063,58.094,61.281,0,100.0,72,70,1000,200,0.015,133.25,77.313,77.188,0.034,83.125,86.688,60.375,65.0,0,100.0,72,70,1000,200,0.004,75.625,78.25,77.813,0.023,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.805,11.948,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.0,530.0,517.5,302.5,523.0,531.5,522.0,-0.001,12.721,0.0,5.236,1.129,0.56,0.002,0.001,0.001,0.001
5072008,1201,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1123.28,558.712,0.011,12.418,0,80,55,1.4,429.313,366.07,2198.389,2.864,55.148,71.103,81.539,70.406,42.27,0.0,3.956,0.637,100.0,80.0,67.258,36.343,63.033,66.665,89.256,80.482,89.878,38.562,41.706,41.75,-10.82,56.594,97.813,78.125,84.875,76.063,79.5,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,76.438,78.5,58.063,59.938,0,100.0,72,70,1000,200,0.041,221.125,77.25,77.063,0.023,78.375,81.125,58.094,61.281,0,100.0,72,70,1000,200,0.015,132.125,77.313,77.125,0.034,83.063,86.688,60.25,65.0,0,100.0,72,70,1000,200,0.004,74.75,78.25,77.813,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.466,6.006,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,530.0,517.5,302.5,523.0,532.0,522.0,-0.001,12.592,0.0,5.494,1.123,0.559,0.002,0.001,0.001,0.001
5072008,1202,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1147.877,555.198,0.011,12.462,0,80,55,1.4,428.188,367.347,2189.345,7.869,55.04,70.891,80.908,70.301,42.163,0.0,3.985,0.641,100.0,80.0,67.23,36.624,63.441,66.665,89.256,80.482,89.878,38.635,41.497,41.605,-10.82,56.875,97.813,78.063,83.688,76.063,79.5,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,76.438,78.313,58.063,59.938,0,100.0,72,70,1000,200,0.041,221.5,77.25,77.188,0.023,78.375,81.0,58.094,61.281,0,100.0,72,70,1000,200,0.014,132.0,77.313,77.188,0.034,83.063,86.375,60.375,65.0,0,100.0,72,70,1000,200,0.005,77.063,78.063,77.813,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.466,6.018,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.0,530.0,517.5,302.5,523.0,532.0,522.0,-0.001,12.932,0.0,5.136,1.148,0.555,0.002,0.0,0.001,0.001
5072008,1203,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1129.136,558.712,0.011,12.447,0,80,55,1.4,429.313,362.244,2189.345,2.82,55.04,71.209,80.803,70.512,42.163,0.0,3.996,0.652,100.0,80.0,67.286,37.016,63.565,66.665,89.256,80.376,89.804,38.562,41.706,41.677,-10.82,56.75,97.813,78.063,82.188,76.063,79.438,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,76.438,78.313,58.063,59.938,0,100.0,72,70,1000,200,0.042,223.125,77.25,77.188,0.023,78.25,80.75,58.094,61.281,0,100.0,72,70,1000,200,0.015,132.625,77.313,77.125,0.033,82.938,86.0,60.375,65.0,0,100.0,72,70,1000,200,0.005,77.313,78.25,77.813,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.474,6.021,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.0,530.0,517.5,302.5,523.0,531.5,522.0,-0.001,12.332,0.0,5.38,1.129,0.559,0.002,0.0,0.001,0.001
5072008,1204,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1133.822,569.253,0.011,12.403,0,80,55,1.4,432.688,362.244,2214.714,11.845,55.04,71.209,80.382,70.512,42.056,0.0,3.967,0.663,100.0,80.0,67.23,37.408,63.338,66.665,89.182,80.482,89.804,38.635,41.497,41.75,-10.82,56.594,97.813,78.063,81.0,76.063,79.438,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,76.188,78.125,58.063,59.938,0,100.0,72,70,1000,200,0.041,222.375,77.25,77.188,0.023,78.25,80.563,57.969,61.281,0,100.0,72,70,1000,200,0.015,132.5,77.313,77.125,0.034,82.75,85.5,60.375,65.0,0,100.0,72,70,1000,200,0.005,77.125,78.25,77.813,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.467,6.013,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,530.0,517.5,302.75,522.5,531.5,522.0,-0.001,13.499,0.0,5.361,1.134,0.569,0.002,0.0,0.001,0.001
5072008,1205,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1133.822,565.739,0.011,12.477,0,80,55,1.4,431.75,363.519,2191.153,20.176,55.148,70.891,79.961,70.301,41.949,0.0,3.988,0.648,100.0,80.0,67.286,37.633,63.467,66.665,89.182,80.376,89.804,38.635,41.497,41.75,-10.82,56.781,97.938,77.938,80.313,76.063,79.313,0,0,72,70,1000,200,-0.001,0.0,75.125,74.25,0.014,76.188,77.875,58.063,59.938,0,100.0,72,70,1000,200,0.041,222.0,77.25,77.188,0.023,78.188,80.438,57.969,61.375,0,100.0,72,70,1000,200,0.014,132.875,77.313,77.125,0.032,82.5,85.125,60.375,65.0,0,100.0,72,70,1000,200,0.005,78.063,78.25,77.813,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.47,6.015,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,530.5,517.5,302.5,523.0,531.5,522.0,-0.001,13.58,0.0,5.393,1.134,0.566,0.002,0.0,0.001,0.001
5072008,1206,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1115.081,561.054,0.011,12.506,0,80,55,1.4,432.563,358.423,2189.345,23.335,55.04,70.997,79.856,70.406,42.056,0.0,3.92,0.648,100.0,80.0,67.286,37.941,63.694,66.665,89.108,80.482,89.73,38.635,41.601,41.677,-10.82,56.875,97.938,77.938,79.938,76.313,79.313,0,0,72,70,1000,200,-0.001,0.0,75.25,74.25,0.014,76.0,77.688,58.063,59.938,0,100.0,72,70,1000,200,0.041,222.75,77.25,77.188,0.023,78.063,80.25,58.094,61.281,0,100.0,72,70,1000,200,0.015,133.125,77.313,77.125,0.035,82.5,84.875,60.375,65.0,0,100.0,72,70,1000,200,0.005,78.375,78.25,77.813,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.466,6.013,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,530.0,517.5,302.75,522.5,531.5,522.0,-0.001,12.826,0.0,5.279,1.115,0.561,0.002,0.0,0.001,0.001
5072008,1207,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1144.363,555.198,0.011,12.462,0,80,55,1.4,432.938,366.07,2187.538,35.74,55.04,70.997,79.751,70.406,42.163,0.0,3.945,0.641,100.0,80.0,67.23,38.137,63.403,66.665,88.96,80.27,89.583,38.489,41.497,41.605,-10.82,56.781,97.938,77.938,79.813,76.063,79.313,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,76.0,77.5,58.063,59.938,0,100.0,72,70,1000,200,0.041,221.75,77.25,77.188,0.023,77.875,80.125,57.969,61.281,0,100.0,72,70,1000,200,0.015,133.875,77.313,77.125,0.034,82.125,84.563,60.375,65.0,0,100.0,72,70,1000,200,0.005,77.875,78.25,77.813,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.474,6.018,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.0,530.0,517.5,302.5,523.0,531.5,521.5,-0.001,12.909,0.0,5.389,1.144,0.555,0.002,0.0,0.001,0.001
5072008,1208,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1123.28,551.684,0.011,12.447,0,80,55,1.4,432.938,360.97,2196.579,22.842,55.04,70.997,79.646,70.301,42.056,0.0,3.927,0.645,100.0,80.0,67.286,38.193,63.338,66.665,88.96,80.27,89.583,38.562,41.601,41.677,-10.82,56.688,97.938,77.75,79.563,76.063,79.125,0,0,72,70,1000,200,-0.001,0.0,75.125,74.25,0.014,76.0,77.5,57.969,59.938,0,100.0,72,70,1000,200,0.041,221.875,77.25,77.188,0.023,77.875,80.0,58.094,61.281,0,100.0,72,70,1000,200,0.015,134.75,77.375,77.188,0.034,82.063,84.375,60.25,65.0,0,100.0,72,70,1000,200,0.005,77.813,78.25,77.813,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.462,6.002,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.0,530.0,517.5,302.5,522.5,531.5,522.0,-0.001,12.758,0.0,5.38,1.123,0.552,0.002,0.0,0.001,0.001
5072008,1209,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1143.192,561.054,0.011,12.403,0,80,55,1.4,435.0,364.795,2176.713,31.336,55.04,70.997,79.541,70.406,41.949,0.0,3.981,0.659,100.0,80.0,67.286,38.277,63.286,66.773,88.96,80.27,89.509,38.562,41.497,41.605,-10.82,56.594,98.0,77.75,79.375,76.313,79.125,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,75.938,77.5,58.063,59.938,0,100.0,72,70,1000,200,0.041,222.5,77.25,77.188,0.023,77.813,79.938,58.094,61.219,0,100.0,72,70,1000,200,0.015,133.0,77.313,77.125,0.024,81.938,84.188,60.25,64.875,0,100.0,72,70,1000,200,0.005,77.813,78.25,77.813,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.466,6.006,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.0,530.0,518.0,302.75,522.5,531.5,521.5,-0.001,12.859,0.0,5.237,1.143,0.561,0.002,0.0,0.001,0.001
5072008,1210,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1125.622,550.513,0.011,12.374,0,80,55,1.4,434.625,371.178,2178.516,35.604,55.255,70.891,79.541,70.406,42.163,0.0,3.956,0.641,100.0,80.0,67.342,38.361,63.428,66.988,88.886,80.163,89.583,38.562,41.497,41.605,-10.82,56.594,98.0,77.75,79.313,76.313,79.063,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,75.938,77.5,58.063,59.938,0,100.0,72,70,1000,200,0.041,221.625,77.25,77.188,0.023,77.813,79.938,57.969,61.219,0,100.0,72,70,1000,200,0.015,134.375,77.313,77.188,0.034,81.938,83.875,60.375,64.875,0,100.0,72,70,1000,200,0.005,77.625,78.25,77.813,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.467,6.006,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.0,530.0,518.0,302.75,522.5,531.0,521.5,-0.001,12.829,0.0,5.225,1.126,0.551,0.002,0.0,0.001,0.001
5072008,1211,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1116.252,562.226,0.011,12.447,0,80,55,1.4,434.063,359.696,2189.345,28.539,55.04,70.997,79.541,70.301,42.056,0.0,3.974,0.659,100.0,80.0,67.314,38.474,63.176,66.665,88.812,80.27,89.509,38.562,41.497,41.605,-10.82,56.563,98.063,77.75,79.25,76.063,79.063,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,75.813,77.375,58.063,59.938,0,100.0,72,70,1000,200,0.041,223.125,77.25,77.188,0.023,77.688,79.938,57.969,61.281,0,100.0,72,70,1000,200,0.015,133.5,77.375,77.188,0.034,81.75,83.813,60.375,64.875,0,100.0,72,70,1000,200,0.005,76.438,78.313,77.813,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.461,6.002,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.0,530.0,518.0,302.75,522.5,531.0,521.5,-0.001,12.905,0.0,5.256,1.116,0.562,0.002,0.0,0.001,0.002
5072008,1212,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1124.451,563.397,0.011,12.33,0,80,55,1.4,433.938,360.97,2183.927,34.656,55.04,70.997,79.436,70.301,42.163,0.0,3.942,0.641,100.0,80.0,67.342,38.417,63.254,66.665,88.812,80.163,89.361,38.489,41.601,41.532,-10.82,56.531,98.063,77.438,79.188,76.063,79.063,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,75.813,77.313,58.063,59.938,0,100.0,72,70,1000,200,0.041,223.25,77.25,77.188,0.023,77.688,79.813,57.969,61.219,0,100.0,72,70,1000,200,0.015,134.375,77.313,77.188,0.034,81.75,83.688,60.25,64.875,0,100.0,72,70,1000,200,0.005,76.375,78.25,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.467,6.007,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.0,530.5,518.0,302.75,523.0,531.0,521.5,-0.001,12.057,0.0,5.207,1.124,0.563,0.002,0.0,0.001,0.001
5072008,1213,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1131.479,555.198,0.011,12.389,0,80,55,1.4,434.188,366.07,2192.961,26.467,55.255,70.997,79.436,70.406,42.163,0.0,3.92,0.645,100.0,80.0,67.314,38.53,62.884,66.88,88.738,80.163,89.361,38.562,41.601,41.605,-10.82,56.563,98.063,77.5,79.125,76.063,79.063,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,75.75,77.25,58.063,59.938,0,100.0,72,70,1000,200,0.042,222.625,77.25,77.188,0.023,77.563,79.688,57.969,61.281,0,100.0,72,70,1000,200,0.015,134.125,77.313,77.188,0.024,81.563,83.625,60.25,64.875,0,100.0,72,70,1000,200,0.005,76.938,78.25,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.466,6.004,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.0,530.5,518.0,302.5,522.5,531.0,521.5,-0.001,12.405,0.0,5.232,1.131,0.555,0.002,0.0,0.0,0.001
5072008,1214,1,1,3,1,100,99.811,100.0,100.0,0,1,1,1120.937,564.568,0.021,12.389,0,80,55,1.4,434.125,360.97,2174.912,38.301,54.932,70.997,79.331,70.301,42.056,0.0,3.909,0.648,100.0,80.0,67.37,38.698,62.547,66.665,88.738,80.163,89.287,38.489,41.497,41.532,-10.82,56.375,98.125,77.5,79.063,76.063,78.813,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,75.75,77.313,58.063,59.938,0,100.0,72,70,1000,200,0.041,222.875,77.188,77.188,0.023,77.5,79.688,57.969,61.281,0,100.0,72,70,1000,200,0.015,134.5,77.313,77.188,0.029,81.563,83.563,60.375,64.875,0,100.0,72,70,1000,200,0.005,76.5,78.313,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.467,6.004,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.0,530.5,518.0,302.75,521.5,531.0,521.5,-0.001,12.533,0.0,5.232,1.121,0.565,0.002,0.0,0.001,0.001
5072008,1215,1,1,3,1,100,99.802,100.0,100.0,0,1,1,1136.164,555.198,0.011,12.345,0,80,55,1.4,434.125,366.07,2187.538,39.694,54.932,70.891,79.225,70.301,42.056,0.0,3.949,0.63,100.0,80.0,67.286,38.698,62.677,66.558,88.664,80.057,89.287,38.415,41.601,41.532,-10.82,56.281,98.125,77.438,79.125,76.063,78.875,0,0,72,70,1000,200,-0.001,0.0,75.25,74.25,0.014,75.75,77.313,58.063,59.938,0,100.0,72,70,1000,200,0.041,221.875,77.25,77.188,0.023,77.563,79.688,57.969,61.219,0,100.0,72,70,1000,200,0.015,134.875,77.313,77.125,0.034,81.438,83.5,60.375,64.875,0,100.0,72,70,1000,200,0.005,77.375,78.313,77.813,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.454,5.998,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,524.0,530.5,518.5,302.75,521.0,531.0,521.0,-0.001,12.078,0.0,5.34,1.136,0.555,0.002,0.0,0.001,0.002
5072008,1216,1,1,3,1,100,99.732,100.0,100.0,0,1,1,1120.937,563.397,0.011,12.36,0,80,55,1.4,433.813,369.901,2185.732,36.449,54.932,71.103,79.331,70.301,41.949,0.0,3.942,0.659,100.0,80.0,67.342,38.67,62.819,66.558,88.664,80.057,89.213,38.489,41.601,41.605,-10.82,56.406,98.063,77.438,79.0,76.063,78.813,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,75.75,77.313,58.063,59.938,0,100.0,72,70,1000,200,0.042,222.75,77.25,77.188,0.023,77.5,79.625,57.969,61.219,0,100.0,72,70,1000,200,0.015,134.75,77.313,77.125,0.034,81.438,83.438,60.25,64.875,0,100.0,72,70,1000,200,0.005,76.625,78.313,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.459,6.001,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.5,530.5,518.0,302.75,522.0,530.5,521.5,-0.001,12.376,0.0,5.345,1.121,0.563,0.002,0.0,0.001,0.001
5072008,1217,1,1,3,1,100,99.69,100.0,100.0,0,1,1,1122.109,556.369,0.011,12.316,0,80,55,1.4,434.438,362.244,2173.111,42.83,54.932,70.891,79.331,70.301,42.056,0.0,3.963,0.67,100.0,80.0,67.398,38.698,62.495,66.558,88.59,80.057,89.14,38.489,41.601,41.605,-10.82,56.281,98.188,77.438,79.0,76.063,78.875,0,0,72,70,1000,200,-0.001,0.0,75.25,74.063,0.014,75.75,77.25,58.063,59.938,0,100.0,72,70,1000,200,0.041,222.625,77.25,77.188,0.023,77.5,79.563,57.969,61.281,0,100.0,72,70,1000,200,0.015,136.25,77.313,77.063,0.03,81.375,83.375,60.375,64.875,0,100.0,72,70,1000,200,0.005,76.813,78.313,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.457,5.999,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.0,530.5,518.5,302.75,522.5,530.5,521.0,-0.001,12.332,0.0,5.326,1.122,0.556,0.002,0.0,0.001,0.001
5072008,1218,1,1,3,1,100,99.645,100.0,100.0,0,1,1,1111.567,556.369,0.011,12.33,0,80,55,1.4,436.063,368.623,2182.123,39.002,54.932,70.891,79.225,70.301,41.949,0.0,4.043,0.645,100.0,80.0,67.342,38.754,62.255,66.558,88.516,80.163,89.14,38.342,41.497,41.532,-10.82,56.188,98.125,77.313,78.938,76.063,78.813,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,75.75,77.25,58.063,59.938,0,100.0,72,70,1000,200,0.041,222.375,77.25,77.188,0.023,77.563,79.563,57.969,61.219,0,100.0,72,70,1000,200,0.015,136.125,77.313,77.188,0.034,81.375,83.313,60.25,64.875,0,100.0,72,70,1000,200,0.005,77.625,78.313,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.451,5.994,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,524.5,530.5,518.5,302.75,522.5,530.5,521.0,-0.001,12.467,0.0,5.459,1.112,0.556,0.002,0.0,0.001,0.001
5072008,1219,1,1,3,1,100,99.587,100.0,100.0,0,1,1,1156.076,556.369,0.011,12.272,0,80,55,1.4,434.125,368.623,2169.511,30.385,54.932,70.891,79.225,70.195,41.949,0.0,4.017,0.667,100.0,80.0,67.37,38.754,62.294,66.558,88.516,79.951,89.066,38.415,41.392,41.532,-10.82,56.156,98.125,77.438,78.875,76.063,78.813,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,75.625,77.125,58.063,59.938,0,100.0,72,70,1000,200,0.041,221.375,77.25,77.188,0.023,77.563,79.563,57.969,61.219,0,100.0,72,70,1000,200,0.015,135.375,77.313,77.188,0.034,81.375,83.25,60.25,64.875,0,100.0,72,70,1000,200,0.005,77.688,78.313,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.449,5.993,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,524.5,530.0,518.5,302.75,523.0,530.5,521.0,-0.001,12.849,0.0,5.308,1.156,0.556,0.002,0.0,0.001,0.001
