DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,1220,1,1,3,1,100,99.494,100.0,100.0,0,1,1,1140.849,565.739,0.011,12.301,0,80,55,1.4,436.313,369.901,2174.912,36.663,54.932,70.891,79.12,70.301,41.949,0.0,3.952,0.667,100.0,80.0,67.314,38.726,62.456,66.558,88.516,79.951,89.14,38.342,41.497,41.459,-10.82,56.25,98.125,77.438,78.938,76.313,78.875,0,0,72,70,1000,200,-0.001,0.0,75.25,74.063,0.014,75.625,77.25,58.063,59.938,0,100.0,72,70,1000,200,0.042,223.375,77.25,77.188,0.023,77.5,79.5,57.969,61.219,0,100.0,72,70,1000,200,0.015,135.75,77.313,77.125,0.031,81.375,83.188,60.25,64.875,0,100.0,72,70,1000,200,0.005,77.438,78.313,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.453,5.996,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.5,530.5,518.5,302.75,521.5,530.0,521.0,-0.001,12.153,0.0,5.321,1.141,0.566,0.002,0.0,0.001,0.001
5072008,1221,1,1,3,1,100,99.443,100.0,100.0,0,1,1,1134.993,562.226,0.011,12.286,0,80,55,1.4,436.313,369.901,2182.123,29.99,54.932,70.891,79.12,70.301,41.949,0.0,3.981,0.659,100.0,80.0,67.342,38.838,62.547,66.558,88.516,79.845,89.066,38.342,41.288,41.532,-10.82,56.281,98.188,77.313,78.875,76.063,78.813,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,75.625,77.188,58.063,59.938,0,100.0,72,70,1000,200,0.041,222.25,77.25,77.188,0.023,77.313,79.5,57.969,61.219,0,100.0,72,70,1000,200,0.015,134.625,77.375,77.188,0.031,81.313,83.125,60.25,64.875,0,100.0,72,70,1000,200,0.005,77.813,78.313,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.457,5.999,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,524.5,530.5,518.5,302.75,522.0,530.0,521.0,-0.001,13.304,0.0,5.439,1.135,0.562,0.002,0.0,0.001,0.001
5072008,1222,1,1,3,1,100,99.353,100.0,100.0,0,1,1,1134.993,558.712,0.011,12.403,0,80,55,1.4,435.063,360.97,2187.538,28.922,54.932,70.785,79.015,70.301,42.056,0.0,3.97,0.659,100.0,80.0,67.286,38.81,62.742,66.45,88.294,79.951,88.918,38.269,41.392,41.532,-10.82,56.313,98.313,77.313,78.875,76.063,78.75,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,75.625,77.125,57.969,59.938,0,100.0,72,70,1000,200,0.041,222.125,77.375,77.188,0.023,77.313,79.438,57.969,61.219,0,100.0,72,70,1000,200,0.015,134.75,77.313,77.188,0.037,81.313,83.125,60.25,64.813,0,100.0,72,70,1000,200,0.005,77.625,78.313,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.457,5.999,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.5,530.0,519.0,302.75,521.0,530.5,521.0,-0.001,12.959,0.0,5.617,1.135,0.559,0.002,0.001,0.001,0.001
5072008,1223,1,1,3,1,100,99.03,100.0,100.0,0,1,1,1138.507,551.684,0.011,12.301,0,80,55,1.4,434.75,363.519,2171.31,28.432,54.932,70.891,79.12,70.301,41.842,0.0,3.92,0.67,100.0,80.0,67.286,38.838,62.832,66.558,88.294,79.951,88.918,38.269,41.288,41.459,-10.82,56.375,98.25,77.313,78.813,76.063,78.813,0,0,72,70,1000,200,-0.001,0.0,75.25,74.063,0.014,75.625,77.063,57.781,59.938,0,100.0,72,70,1000,200,0.041,221.75,77.25,77.188,0.023,77.313,79.438,57.969,61.219,0,100.0,72,70,1000,200,0.015,135.375,77.375,77.188,0.034,81.188,83.063,60.25,64.875,0,100.0,72,70,1000,200,0.005,77.875,78.313,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.464,6.004,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,530.5,519.0,302.75,521.5,530.0,521.0,-0.001,12.998,0.0,5.446,1.139,0.552,0.002,0.0,0.001,0.001
5072008,1224,1,1,3,1,100,99.162,100.0,100.0,0,1,1,1108.053,550.513,0.011,12.286,0,80,55,1.4,434.063,362.244,2173.111,27.996,54.932,70.785,79.015,70.301,41.949,0.0,3.974,0.652,100.0,80.0,67.23,38.922,62.897,66.45,88.294,79.738,88.918,38.269,41.288,41.386,-10.82,56.531,98.25,77.25,78.875,76.063,78.75,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,75.75,76.938,57.969,59.938,0,100.0,72,70,1000,200,0.041,221.125,77.25,77.188,0.023,77.313,79.438,57.969,60.969,0,100.0,72,70,1000,200,0.016,136.625,77.313,77.188,0.03,81.188,83.0,60.25,64.875,0,100.0,72,70,1000,200,0.005,76.75,78.25,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.469,6.009,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,530.5,519.0,302.75,521.0,530.0,521.0,-0.001,12.685,0.0,5.315,1.108,0.551,0.002,0.0,0.001,0.001
5072008,1225,1,1,3,1,100,98.951,100.0,100.0,0,1,1,1130.307,552.855,0.011,12.345,0,80,55,1.4,434.313,364.795,2182.123,18.438,54.932,70.785,79.015,70.195,41.949,0.0,4.006,0.659,100.0,80.0,67.23,38.894,62.968,66.45,88.294,79.845,88.918,38.269,41.288,41.386,-10.82,56.5,98.25,77.313,78.875,76.063,78.813,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,75.625,76.938,57.969,59.938,0,100.0,72,70,1000,200,0.041,221.75,77.25,77.188,0.023,77.188,79.375,57.969,61.219,0,100.0,72,70,1000,200,0.015,135.625,77.313,77.188,0.035,81.188,82.938,60.25,64.813,0,100.0,72,70,1000,200,0.005,77.313,78.25,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.464,6.001,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,531.0,519.0,302.75,522.0,530.0,521.0,-0.001,12.746,0.0,5.34,1.13,0.553,0.002,0.0,0.001,0.001
5072008,1226,1,1,3,1,100,98.563,100.0,100.0,0,1,1,1133.822,558.712,0.011,12.33,0,80,55,1.4,436.813,363.519,2178.516,28.771,54.825,70.785,78.91,70.195,41.949,0.0,3.963,0.645,100.0,80.0,67.258,38.922,62.78,66.558,88.22,79.845,88.77,38.122,41.183,41.313,-10.82,56.469,98.25,77.25,78.75,76.063,78.813,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,75.625,77.0,57.969,59.938,0,100.0,72,70,1000,200,0.041,222.25,77.375,77.375,0.023,77.313,79.313,57.875,60.969,0,100.0,72,70,1000,200,0.015,134.375,77.313,77.125,0.035,81.0,82.813,60.063,64.813,0,100.0,72,70,1000,200,0.005,79.063,78.313,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.457,5.991,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,524.5,531.0,519.0,302.75,520.5,530.0,521.0,-0.001,12.854,0.0,5.461,1.134,0.559,0.002,0.0,0.001,0.001
5072008,1227,1,1,3,1,100,98.381,100.0,100.0,0,1,1,1143.192,559.883,0.011,12.316,0,80,55,1.4,436.813,363.519,2169.511,24.27,54.825,70.785,78.91,70.195,41.735,0.0,3.999,0.67,100.0,80.0,67.286,38.838,62.294,66.45,88.146,79.738,88.77,38.122,41.183,41.313,-10.82,56.281,98.25,77.313,78.688,76.0,78.75,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,75.625,77.0,57.969,59.938,0,100.0,72,70,1000,200,0.041,221.625,77.375,77.188,0.023,77.188,79.313,57.875,60.969,0,100.0,72,70,1000,200,0.015,137.25,77.375,77.188,0.034,80.813,82.875,60.25,64.813,0,100.0,72,70,1000,200,0.005,77.0,78.313,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.464,6.002,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,524.5,531.0,519.0,302.75,520.0,530.0,520.5,-0.001,12.839,0.0,5.454,1.143,0.56,0.002,0.001,0.001,0.001
5072008,1228,1,1,3,1,100,97.899,100.0,100.0,0,1,1,1158.419,541.142,0.011,12.301,0,80,55,1.4,435.25,367.347,2176.713,31.375,54.717,70.785,78.91,70.195,41.628,0.0,4.035,0.645,100.0,80.0,67.286,38.922,62.016,66.558,88.072,79.845,88.696,38.122,41.183,41.313,-10.82,56.094,98.25,77.25,78.75,76.063,78.75,0,0,72,70,1000,200,-0.001,0.0,75.25,74.25,0.014,75.375,76.813,58.063,59.813,0,100.0,72,70,1000,200,0.042,222.625,77.375,77.188,0.023,77.063,79.25,57.875,60.969,0,100.0,72,70,1000,200,0.015,135.625,77.375,77.125,0.033,80.813,82.75,60.25,64.813,0,100.0,72,70,1000,200,0.005,78.125,78.313,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.459,5.996,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,524.0,531.0,519.0,302.75,520.5,529.5,520.5,-0.001,12.823,0.0,5.448,1.158,0.541,0.002,0.001,0.001,0.001
5072008,1229,1,1,3,1,100,97.939,100.0,100.0,0,1,1,1127.965,561.054,0.011,12.286,0,80,55,1.4,436.0,364.795,2156.933,53.366,54.825,70.785,78.91,70.195,41.628,0.0,3.996,0.652,100.0,80.0,67.314,38.95,62.042,66.45,88.072,79.738,88.622,38.049,41.183,41.24,-10.82,56.125,98.25,77.25,78.688,76.063,78.75,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,75.375,76.75,57.969,59.813,0,100.0,72,70,1000,200,0.041,222.5,77.375,77.188,0.023,77.063,79.25,57.875,60.969,0,100.0,72,70,1000,200,0.016,136.25,77.313,77.188,0.03,80.813,82.75,60.25,64.813,0,100.0,72,70,1000,200,0.004,76.25,78.313,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.461,6.002,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,531.0,519.0,302.75,520.0,529.5,520.5,-0.001,12.509,0.0,5.441,1.128,0.561,0.002,0.001,0.001,0.001
5072008,1230,1,1,3,1,100,97.659,100.0,100.0,0,1,1,1134.993,554.026,0.011,12.301,0,80,55,1.4,435.375,369.901,2155.14,24.605,54.825,70.785,78.805,70.195,41.735,0.0,4.006,0.674,100.0,80.0,67.314,38.978,62.087,66.45,87.998,79.632,88.622,38.049,41.183,41.313,-10.82,56.094,98.25,77.188,78.625,76.0,78.5,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,75.375,76.875,57.969,59.813,0,100.0,72,70,1000,200,0.041,222.875,77.375,77.188,0.023,77.0,79.25,57.875,60.969,0,100.0,72,70,1000,200,0.015,135.375,77.313,77.125,0.034,80.813,82.75,60.25,64.813,0,100.0,72,70,1000,200,0.005,77.125,78.313,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.457,6.006,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.0,531.5,519.0,302.75,520.5,529.5,520.0,-0.001,12.811,0.0,5.573,1.135,0.554,0.002,0.001,0.001,0.001
5072008,1231,1,1,3,1,100,97.173,100.0,100.0,0,1,1,1127.965,557.54,0.011,12.286,0,80,55,1.4,435.438,368.623,2182.123,43.457,54.717,70.785,78.805,70.195,41.842,0.0,3.963,0.659,100.0,80.0,67.342,38.978,62.294,66.343,87.998,79.632,88.622,38.122,41.079,41.24,-10.82,56.156,98.313,77.25,78.625,76.0,78.75,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,75.375,76.875,57.969,59.813,0,100.0,72,70,1000,200,0.041,222.125,77.375,77.188,0.023,77.063,79.125,57.875,60.969,0,100.0,72,70,1000,200,0.015,136.25,77.375,77.125,0.035,80.75,82.688,60.063,64.813,0,100.0,72,70,1000,200,0.005,76.75,78.313,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.449,5.999,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.5,531.0,519.5,302.75,519.5,529.5,520.0,-0.001,12.955,0.0,5.317,1.128,0.558,0.002,0.001,0.001,0.001
5072008,1232,1,1,3,1,100,96.873,100.0,100.0,0,1,1,1146.706,563.397,0.011,12.257,0,80,55,1.4,435.063,366.07,2182.123,27.403,54.717,70.679,78.805,70.089,41.735,0.0,3.992,0.656,100.0,80.0,67.342,39.118,62.268,66.236,87.851,79.632,88.549,38.049,41.079,41.168,-10.82,56.0,98.313,77.188,78.625,76.063,78.5,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,75.313,76.875,57.969,59.813,0,100.0,72,70,1000,200,0.041,222.5,77.375,77.188,0.023,77.188,79.125,57.875,60.969,0,100.0,72,70,1000,200,0.015,135.5,77.375,77.188,0.035,80.75,82.688,60.25,64.813,0,100.0,72,70,1000,200,0.005,77.0,78.313,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.449,5.999,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,524.5,531.0,519.5,302.75,519.5,529.0,520.0,-0.001,12.617,0.0,5.306,1.147,0.563,0.002,0.001,0.001,0.001
5072008,1233,1,1,3,1,100,96.308,100.0,100.0,0,1,1,1119.766,558.712,0.011,12.286,0,80,55,1.4,435.875,369.901,2165.914,27.151,54.61,70.679,78.805,70.089,41.628,0.0,3.999,0.663,100.0,80.0,67.342,39.034,62.443,66.236,87.851,79.738,88.475,37.976,41.079,41.095,-10.82,56.0,98.313,77.188,78.625,76.0,78.5,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,75.375,76.875,57.969,59.813,0,100.0,72,70,1000,200,0.041,222.25,77.25,77.375,0.023,77.0,79.125,57.781,60.969,0,100.0,72,70,1000,200,0.016,136.625,77.313,77.188,0.034,80.813,82.625,60.25,64.813,0,100.0,72,70,1000,200,0.005,76.438,78.313,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.462,6.007,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,531.0,519.5,302.75,521.0,529.0,520.0,-0.001,12.349,0.0,5.319,1.12,0.559,0.002,0.0,0.001,0.001
5072008,1234,1,1,3,1,100,96.189,100.0,100.0,0,1,1,1152.562,557.54,0.011,12.316,0,80,55,1.4,435.875,358.423,2167.712,15.885,54.717,70.679,78.805,70.089,41.521,0.0,3.956,0.656,100.0,80.0,67.314,39.09,62.508,66.236,87.777,79.632,88.475,37.976,41.079,41.24,-10.82,56.281,98.313,77.188,78.625,76.0,78.5,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,75.313,76.875,57.781,59.813,0,100.0,72,70,1000,200,0.041,221.25,77.375,77.188,0.023,77.063,79.0,57.875,60.969,0,100.0,72,70,1000,200,0.015,135.125,77.313,77.188,0.032,80.75,82.563,60.063,64.813,0,100.0,72,70,1000,200,0.005,77.25,78.313,78.0,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.451,6.001,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.5,531.0,519.5,302.75,519.5,529.0,520.0,-0.001,12.955,0.0,5.579,1.153,0.558,0.002,0.001,0.001,0.001
5072008,1235,1,1,3,1,100,95.915,100.0,100.0,0,1,1,1119.766,551.684,0.011,12.316,0,80,55,1.4,433.75,367.347,2153.346,23.646,54.717,70.679,78.7,70.089,41.521,0.0,3.974,0.667,100.0,80.0,67.342,39.006,62.482,66.236,87.777,79.632,88.401,37.903,40.974,41.095,-10.82,56.188,98.313,76.938,78.625,75.938,78.375,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,75.313,76.75,57.781,59.75,0,100.0,72,70,1000,200,0.041,221.625,77.375,77.188,0.023,77.0,79.063,57.875,60.969,0,100.0,72,70,1000,200,0.015,135.25,77.375,77.188,0.033,80.688,82.5,60.063,64.813,0,100.0,72,70,1000,200,0.005,77.75,78.313,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.453,5.99,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,524.5,531.5,519.5,302.75,520.5,529.5,520.0,-0.001,12.801,0.0,5.456,1.12,0.552,0.002,0.001,0.001,0.001
5072008,1236,1,1,3,1,100,95.282,100.0,100.0,0,1,1,1123.28,558.712,0.011,12.286,0,80,55,1.4,435.313,362.244,2171.31,24.468,54.61,70.679,78.7,70.089,41.521,0.0,3.996,0.659,100.0,80.0,67.286,39.034,62.294,66.236,87.703,79.526,88.401,37.829,40.974,41.022,-10.82,56.156,98.313,77.188,78.625,76.0,78.5,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,75.188,76.688,57.781,59.813,0,100.0,72,70,1000,200,0.041,221.875,77.375,77.375,0.023,76.938,79.0,57.875,61.219,0,100.0,72,70,1000,200,0.015,135.5,77.375,77.125,0.034,80.688,82.5,60.063,64.813,0,100.0,72,70,1000,200,0.005,78.188,78.313,78.0,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.454,5.993,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,531.0,519.5,303.0,521.0,529.0,519.5,-0.001,12.474,0.0,5.445,1.123,0.559,0.002,0.0,0.001,0.001
5072008,1237,1,1,3,1,100,94.819,100.0,100.0,0,1,1,1136.164,557.54,0.021,12.286,0,80,55,1.4,435.5,366.07,2178.516,37.288,54.61,70.679,78.7,70.089,41.414,0.0,4.01,0.67,100.0,80.0,67.314,39.062,62.042,66.236,87.851,79.526,88.401,37.903,40.974,41.095,-10.82,56.063,98.313,77.188,78.563,76.0,78.375,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,75.313,76.625,57.781,59.75,0,100.0,72,70,1000,200,0.041,222.375,77.375,77.188,0.023,76.938,79.063,57.781,60.969,0,100.0,72,70,1000,200,0.015,135.75,77.375,77.188,0.036,80.688,82.5,60.063,64.813,0,100.0,72,70,1000,200,0.005,78.188,78.313,78.0,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.457,6.001,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.5,531.5,519.5,302.75,519.0,529.0,520.0,-0.001,12.77,0.0,5.443,1.136,0.558,0.002,0.001,0.001,0.001
5072008,1238,1,1,3,1,100,94.356,100.0,100.0,0,1,1,1151.391,552.855,0.011,12.272,0,80,55,1.4,434.875,366.07,2158.728,26.15,54.61,70.679,78.7,70.089,41.307,0.0,4.028,0.667,100.0,80.0,67.23,39.062,61.795,66.236,87.629,79.526,88.327,37.903,40.974,41.095,-10.82,55.938,98.313,77.188,78.5,76.0,78.375,0,0,72,70,1000,200,-0.001,0.0,75.125,74.25,0.014,75.313,76.688,57.781,59.75,0,100.0,72,70,1000,200,0.041,221.0,77.375,77.188,0.023,76.938,79.063,57.781,60.906,0,100.0,72,70,1000,200,0.015,136.25,77.375,77.125,0.034,80.563,82.438,60.063,64.625,0,100.0,72,70,1000,200,0.005,77.875,78.313,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.457,5.998,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.5,531.5,519.5,302.75,519.0,529.0,519.5,-0.001,12.756,0.0,5.437,1.151,0.553,0.002,0.001,0.001,0.001
5072008,1239,1,1,3,1,100,93.99,100.0,100.0,0,1,1,1106.881,555.198,0.011,12.389,0,80,55,1.4,436.063,362.244,2169.511,36.461,54.61,70.573,78.7,70.089,41.307,0.0,3.924,0.652,100.0,80.0,67.286,39.118,61.659,66.236,87.703,79.42,88.327,37.903,40.87,40.949,-10.82,55.906,98.25,77.188,78.5,76.0,78.5,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,75.188,76.625,57.781,59.75,0,100.0,72,70,1000,200,0.041,221.375,77.375,77.188,0.023,76.938,79.0,57.781,60.906,0,100.0,72,70,1000,200,0.015,135.125,77.375,77.188,0.034,80.563,82.375,60.063,64.625,0,100.0,72,70,1000,200,0.005,78.438,78.313,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.454,5.993,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,524.5,531.5,519.5,302.75,519.5,529.5,519.5,-0.001,12.719,0.0,5.238,1.107,0.555,0.002,0.001,0.001,0.001
5072008,1240,1,1,3,1,100,93.504,100.0,100.0,0,1,1,1161.933,557.54,0.011,12.33,0,80,55,1.4,436.063,368.623,2176.713,32.884,54.61,70.573,78.489,69.984,41.2,0.0,3.978,0.656,100.0,80.0,67.286,39.034,61.646,66.128,87.555,79.526,88.179,37.756,40.765,40.949,-10.82,55.906,98.188,77.188,78.563,76.0,78.5,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,75.188,76.688,57.781,59.75,0,100.0,72,70,1000,200,0.041,222.5,77.375,77.188,0.023,76.938,79.0,57.875,60.906,0,100.0,72,70,1000,200,0.015,135.875,77.375,77.188,0.035,80.563,82.375,60.25,64.625,0,100.0,72,70,1000,200,0.005,78.063,78.313,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.451,5.998,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,531.5,519.5,302.75,520.5,529.5,519.5,-0.001,13.084,0.0,5.465,1.162,0.558,0.002,0.001,0.001,0.001
5072008,1241,1,1,3,1,100,92.728,100.0,100.0,0,1,1,1123.28,565.739,0.011,12.272,0,80,55,1.4,436.5,367.347,2164.116,32.419,54.502,70.573,78.595,69.984,41.307,0.0,3.974,0.659,100.0,80.0,67.342,39.09,61.685,66.236,87.629,79.42,88.253,37.756,40.765,40.949,-10.82,55.906,98.313,77.188,78.5,75.938,78.5,0,0,72,70,1000,200,-0.001,0.0,75.25,74.25,0.014,75.188,76.75,57.781,59.75,0,100.0,72,70,1000,200,0.041,221.75,77.375,77.188,0.023,76.625,78.938,57.781,60.906,0,100.0,72,70,1000,200,0.015,134.75,77.313,77.188,0.034,80.375,82.313,60.063,64.625,0,100.0,72,70,1000,200,0.005,78.25,78.313,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.488,6.495,6.035,6.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,524.5,531.5,519.5,302.75,520.5,529.0,519.5,-0.001,13.022,0.0,5.439,1.123,0.566,0.002,0.001,0.001,0.001
5072008,1242,1,1,3,1,100,92.173,100.0,100.0,0,1,1,1109.224,554.026,0.011,12.257,0,80,55,1.4,434.813,369.901,2174.912,40.247,54.502,70.573,78.595,70.089,41.307,0.0,3.981,0.681,100.0,80.0,67.314,39.23,61.517,66.128,87.481,79.42,88.105,37.756,40.87,40.949,-10.82,55.906,98.313,77.188,78.438,76.0,78.375,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,75.188,76.625,57.688,59.75,0,100.0,72,70,1000,200,0.041,222.0,77.375,77.188,0.023,76.625,78.938,57.781,60.906,0,100.0,72,70,1000,200,0.015,136.375,77.375,77.188,0.026,80.375,82.313,60.063,64.625,0,100.0,72,70,1000,200,0.005,78.0,78.313,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.484,6.024,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,524.5,531.5,519.5,302.75,519.0,529.0,519.5,-0.001,12.568,0.0,5.432,1.109,0.554,0.002,0.001,0.001,0.001
5072008,1243,1,1,3,1,100,91.634,100.0,100.0,0,1,1,1120.937,556.369,0.011,12.272,0,80,55,1.4,434.938,366.07,2169.511,33.865,54.502,70.573,78.595,69.984,41.2,0.0,3.963,0.659,100.0,80.0,67.258,39.146,61.659,66.021,87.481,79.42,88.105,37.683,40.765,40.876,-10.82,56.0,98.313,77.188,78.5,75.938,78.375,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,75.125,76.625,57.688,59.75,0,100.0,72,70,1000,200,0.041,221.75,77.375,77.188,0.023,76.938,78.938,57.781,60.781,0,100.0,72,70,1000,200,0.015,135.25,77.375,77.188,0.034,80.25,82.25,60.063,64.625,0,100.0,72,70,1000,200,0.005,78.813,78.438,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.481,6.015,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.0,531.5,519.5,302.75,520.0,529.0,519.0,-0.001,12.714,0.0,5.439,1.121,0.556,0.002,0.001,0.001,0.002
5072008,1244,1,1,3,1,100,90.824,100.0,100.0,0,1,1,1144.363,562.226,0.011,12.36,0,80,55,1.4,435.313,364.795,2174.912,45.396,54.502,70.467,78.384,69.878,41.307,0.0,4.032,0.667,100.0,80.0,67.314,39.174,61.646,66.021,87.333,79.42,88.032,37.683,40.765,40.803,-10.82,56.031,98.313,76.938,78.438,76.0,78.375,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,75.125,76.625,57.688,59.563,0,100.0,72,70,1000,200,0.041,221.5,77.375,77.188,0.023,76.625,78.938,57.781,60.969,0,100.0,72,70,1000,200,0.015,134.625,77.375,77.188,0.03,80.375,82.188,60.063,64.625,0,100.0,72,70,1000,200,0.005,78.813,78.438,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.489,6.027,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,524.5,531.5,519.5,302.75,519.0,529.0,519.0,-0.001,12.512,0.0,5.353,1.144,0.562,0.002,0.001,0.001,0.002
5072008,1245,1,1,3,1,100,90.25,100.0,100.0,0,1,1,1113.909,558.712,0.011,12.345,0,80,55,1.4,434.875,364.795,2165.914,49.747,54.394,70.467,78.384,69.878,41.307,0.0,4.021,0.659,100.0,80.0,67.286,39.118,61.504,66.021,87.333,79.314,87.958,37.61,40.765,40.803,-10.82,55.969,98.375,76.938,78.438,75.938,78.5,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,75.125,76.688,57.688,59.75,0,100.0,72,70,1000,200,0.041,221.75,77.375,77.375,0.023,76.563,78.938,57.781,60.781,0,100.0,72,70,1000,200,0.015,134.0,77.375,77.188,0.035,80.25,82.188,60.063,64.625,0,100.0,72,70,1000,200,0.005,78.813,78.313,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.479,6.016,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,531.5,519.5,302.75,519.5,529.0,519.0,-0.001,12.494,0.0,5.472,1.114,0.559,0.002,0.0,0.001,0.001
5072008,1246,1,1,3,1,100,89.532,100.0,100.0,0,1,1,1144.363,558.712,0.011,12.286,0,80,55,1.4,434.875,366.07,2169.511,28.914,54.394,70.573,78.595,69.984,41.2,0.0,3.981,0.652,100.0,80.0,67.314,39.118,61.251,66.021,87.259,79.42,87.958,37.536,40.661,40.803,-10.82,55.844,98.375,76.938,78.438,75.938,78.375,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,75.125,76.563,57.688,59.563,0,100.0,72,70,1000,200,0.041,221.625,77.25,77.188,0.023,76.563,78.938,57.656,60.781,0,100.0,72,70,1000,200,0.015,135.25,77.375,77.125,0.034,80.25,82.125,60.0,64.625,0,100.0,72,70,1000,200,0.005,77.688,78.438,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.499,6.505,6.035,6.305,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.0,531.5,519.5,302.75,519.0,529.0,519.0,-0.001,12.844,0.0,5.572,1.144,0.559,0.002,0.0,0.001,0.002
5072008,1247,1,1,3,1,100,88.849,100.0,100.0,0,1,1,1159.59,551.684,0.011,12.345,0,80,55,1.4,435.625,364.795,2164.116,30.278,54.394,70.573,78.489,69.984,41.093,0.0,3.96,0.652,100.0,80.0,67.23,39.174,61.167,66.021,87.259,79.314,87.958,37.61,40.661,40.73,-10.82,55.844,98.375,76.938,78.375,75.938,78.375,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,75.125,76.5,57.688,59.563,0,100.0,72,70,1000,200,0.041,221.375,77.375,77.188,0.023,76.563,78.875,57.656,60.781,0,100.0,72,70,1000,200,0.016,137.0,77.375,77.125,0.034,80.188,82.125,60.0,64.625,0,100.0,72,70,1000,200,0.004,76.375,78.313,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.489,6.026,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,524.5,532.0,519.5,302.75,520.0,529.0,519.0,-0.001,12.624,0.0,5.346,1.16,0.552,0.002,0.001,0.001,0.001
5072008,1248,1,1,3,1,100,88.122,100.0,100.0,0,1,1,1138.507,563.397,0.011,12.345,0,80,55,1.4,434.438,367.347,2164.116,44.676,54.394,70.467,78.489,69.984,41.093,0.0,3.97,0.667,100.0,80.0,67.286,39.118,61.115,65.913,87.185,79.207,87.884,37.683,40.661,40.803,-10.82,55.781,98.375,76.938,78.375,75.938,78.375,0,0,72,70,1000,200,-0.001,0.0,75.25,74.375,0.014,75.063,76.5,57.594,59.563,0,100.0,72,70,1000,200,0.041,221.625,77.375,77.375,0.023,76.5,78.875,57.656,60.781,0,100.0,72,70,1000,200,0.015,134.25,77.375,77.125,0.034,80.188,82.125,60.0,64.625,0,100.0,72,70,1000,200,0.005,78.5,78.313,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.492,6.027,6.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.0,531.5,520.0,302.5,519.0,528.5,519.0,-0.001,12.934,0.0,5.346,1.139,0.563,0.002,0.0,0.001,0.001
5072008,1249,1,1,3,1,100,87.54,100.0,100.0,0,1,1,1127.965,559.883,0.011,12.33,0,80,55,1.4,434.375,367.347,2165.914,50.827,54.287,70.467,78.489,69.878,41.2,0.0,3.938,0.652,100.0,80.0,67.566,39.23,60.998,65.913,87.185,79.207,87.884,38.269,40.765,40.876,-10.82,55.688,98.375,76.938,78.375,75.938,78.375,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,75.063,76.438,57.594,59.563,0,100.0,72,70,1000,200,0.041,221.75,77.375,77.188,0.023,76.5,78.875,57.656,60.781,0,100.0,72,70,1000,200,0.015,135.5,77.375,77.188,0.036,80.188,82.063,60.0,64.5,0,100.0,72,70,1000,200,0.005,78.25,78.313,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.492,6.492,6.027,6.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.0,531.5,520.0,302.75,520.0,528.5,519.0,-0.001,12.878,0.0,4.461,1.128,0.56,0.002,0.001,0.001,0.001
5072008,1250,1,1,3,1,100,86.818,100.0,100.0,0,1,1,1117.423,556.369,0.011,12.316,0,80,55,1.4,434.375,363.519,2162.32,50.377,54.287,70.467,78.384,69.878,41.307,0.0,4.05,0.648,100.0,80.0,68.352,39.146,60.881,65.913,87.111,79.207,87.884,38.635,41.288,41.386,-10.82,55.625,98.438,76.938,78.438,75.938,78.375,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,75.063,76.438,57.594,59.563,0,100.0,72,70,1000,200,0.041,221.25,77.375,77.375,0.023,76.5,78.875,57.656,60.781,0,100.0,72,70,1000,200,0.015,136.25,77.375,77.125,0.035,80.188,82.063,60.0,64.625,0,100.0,72,70,1000,200,0.005,76.625,78.438,78.0,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.495,6.499,6.035,6.3,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,525.0,531.5,520.0,302.75,519.5,528.5,518.5,-0.001,12.771,0.0,4.702,1.117,0.556,0.002,0.0,0.001,0.001
5072008,1251,1,1,3,1,100,86.006,100.0,100.0,0,1,1,1142.021,562.226,0.021,12.301,0,80,55,1.4,433.938,364.795,2162.32,48.293,54.394,70.573,78.384,69.878,41.628,0.0,3.952,0.641,100.0,80.0,68.801,39.23,61.011,65.806,87.111,79.207,87.81,38.855,41.706,41.75,-10.82,55.625,98.625,76.813,78.375,75.813,78.375,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,75.063,76.438,57.594,59.563,0,100.0,72,70,1000,200,0.041,222.375,77.375,77.188,0.023,76.5,78.813,57.656,60.781,0,100.0,72,70,1000,200,0.015,133.875,77.375,77.125,0.032,79.938,82.0,60.0,64.625,0,100.0,72,70,1000,200,0.005,78.438,78.313,78.0,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.499,6.5,6.034,6.302,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,524.5,532.0,519.5,302.5,519.5,528.5,519.0,-0.002,12.491,0.0,4.941,1.142,0.562,0.002,0.001,0.001,0.001
5072008,1252,1,1,3,1,100,85.247,100.0,100.0,0,1,1,1144.363,552.855,0.011,12.316,0,80,55,1.4,434.313,367.347,2153.346,30.671,54.394,70.361,78.489,69.878,41.735,0.0,4.006,0.67,100.0,80.0,68.857,39.174,61.115,65.699,87.037,79.207,87.736,38.928,41.81,41.823,-10.82,55.625,98.625,76.938,78.438,75.813,78.25,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,74.813,76.375,57.688,59.438,0,100.0,72,70,1000,200,0.041,221.625,77.375,77.188,0.023,76.5,78.75,57.656,60.781,0,100.0,72,70,1000,200,0.015,136.125,77.375,77.188,0.029,80.125,81.938,60.0,64.5,0,100.0,72,70,1000,200,0.005,77.75,78.313,78.0,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.508,6.511,6.044,6.311,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,525.0,531.5,520.0,302.25,519.5,528.5,518.5,-0.001,12.372,0.0,4.947,1.144,0.553,0.002,0.001,0.001,0.001
5072008,1253,1,1,3,1,100,84.844,100.0,100.0,0,1,1,1126.794,556.369,0.011,12.272,0,80,55,1.4,435.938,366.07,2153.346,35.713,54.394,70.361,78.384,69.878,42.056,0.0,3.974,0.667,100.0,80.0,68.969,39.202,61.277,65.591,87.037,79.207,87.662,39.002,41.81,41.896,-10.82,55.656,98.75,76.938,78.375,75.813,78.25,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,74.813,76.438,57.688,59.563,0,100.0,72,70,1000,200,0.041,221.25,77.375,77.375,0.023,76.375,78.75,57.656,60.781,0,100.0,72,70,1000,200,0.015,135.625,77.375,77.125,0.034,80.125,81.938,60.0,64.5,0,100.0,72,70,1000,200,0.005,76.938,78.438,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.495,6.497,6.035,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,525.0,531.5,520.0,302.5,519.5,528.5,518.5,-0.001,12.648,0.0,4.928,1.127,0.556,0.002,0.0,0.001,0.002
5072008,1254,1,1,3,1,100,84.844,100.0,100.0,0,1,1,1131.479,557.54,0.011,12.345,0,80,55,1.4,435.063,366.07,2153.346,38.115,54.61,70.361,78.384,69.878,42.163,0.0,3.942,0.659,100.0,80.0,68.969,39.23,61.368,65.699,86.963,79.207,87.662,39.002,42.019,41.969,-10.82,55.719,98.75,76.938,78.375,75.813,78.375,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,75.063,76.438,57.688,59.563,0,100.0,72,70,1000,200,0.041,221.375,77.375,77.188,0.023,76.313,78.75,57.656,60.781,0,100.0,72,70,1000,200,0.016,136.75,77.375,77.188,0.034,79.938,81.938,60.0,64.5,0,100.0,72,70,1000,200,0.005,77.438,78.438,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.495,6.5,6.037,6.302,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,525.0,531.5,520.0,302.75,519.5,528.5,518.5,-0.001,12.14,0.0,5.082,1.131,0.558,0.002,0.001,0.001,0.002
5072008,1255,1,1,3,1,100,84.391,100.0,100.0,0,1,1,1108.053,558.712,0.011,12.286,0,80,55,1.4,436.125,367.347,2146.18,32.611,54.61,70.361,78.384,69.878,42.163,0.0,3.92,0.67,100.0,80.0,68.885,39.23,61.381,65.699,86.889,79.101,87.662,39.148,41.915,42.042,-10.82,55.844,98.75,76.813,78.313,75.813,78.375,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,75.063,76.5,57.688,59.438,0,100.0,72,70,1000,200,0.041,222.875,77.375,77.375,0.023,76.375,78.688,57.781,60.781,0,100.0,72,70,1000,200,0.015,136.0,77.375,77.125,0.034,79.938,81.938,60.0,64.5,0,100.0,72,70,1000,200,0.005,78.938,78.313,78.0,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.495,6.495,6.037,6.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,531.5,519.5,302.5,519.0,528.5,519.0,-0.001,12.85,0.0,4.933,1.108,0.559,0.002,0.0,0.001,0.001
5072008,1256,1,1,3,1,100,84.2,100.0,100.0,0,1,1,1157.248,555.198,0.021,12.33,0,80,55,1.4,435.563,363.519,2162.32,28.389,54.717,70.361,78.279,69.772,42.163,0.0,3.992,0.667,100.0,80.0,69.109,39.314,61.329,65.591,86.889,79.101,87.515,39.368,42.124,42.26,-10.82,55.781,98.813,76.813,78.313,75.813,78.25,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,74.813,76.5,57.781,59.75,0,100.0,72,70,1000,200,0.041,221.375,77.25,77.188,0.023,76.375,78.688,57.781,60.781,0,100.0,72,70,1000,200,0.016,136.75,77.375,77.188,0.033,79.813,81.875,60.0,64.5,0,100.0,72,70,1000,200,0.005,77.875,78.313,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.495,6.499,6.04,6.3,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,525.0,531.5,520.0,302.5,519.0,528.5,518.5,-0.002,12.938,0.0,4.947,1.157,0.555,0.002,0.0,0.001,0.001
5072008,1257,1,1,3,1,100,83.655,100.0,100.0,0,1,1,1144.363,555.198,0.011,12.301,0,80,55,1.4,435.063,364.795,2160.524,43.99,54.61,70.148,78.174,69.772,42.27,0.0,3.931,0.667,100.0,80.0,69.137,39.314,61.141,65.484,86.889,79.101,87.588,39.514,42.124,42.26,-10.82,55.781,98.813,76.813,78.313,75.813,78.25,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,74.813,76.438,57.781,59.75,0,100.0,72,70,1000,200,0.041,222.75,77.25,77.188,0.023,76.375,78.688,57.781,60.781,0,100.0,72,70,1000,200,0.015,135.5,77.375,77.125,0.036,79.938,81.813,60.0,64.5,0,100.0,72,70,1000,200,0.005,78.875,78.438,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.495,6.499,6.044,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,525.5,531.5,520.0,302.75,518.5,528.5,518.5,-0.001,12.942,0.0,4.686,1.144,0.555,0.002,0.0,0.001,0.002
5072008,1258,1,1,3,1,100,83.881,100.0,100.0,0,1,1,1146.706,559.883,0.011,12.389,0,80,55,1.4,437.688,360.97,2156.933,31.797,54.825,70.467,78.384,70.089,42.484,0.0,3.96,0.652,100.0,80.0,69.249,39.342,61.037,65.591,86.815,79.101,87.515,39.514,42.333,42.406,-10.82,55.75,98.875,76.813,78.25,75.938,78.25,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,74.813,76.438,57.781,59.75,0,100.0,72,70,1000,200,0.042,222.875,77.375,77.375,0.023,76.375,78.688,57.781,60.781,0,100.0,72,70,1000,200,0.015,135.0,77.313,77.188,0.034,79.813,81.813,60.0,64.5,0,100.0,72,70,1000,200,0.005,78.313,78.313,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.505,6.508,6.049,6.309,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,525.0,532.0,520.0,302.5,519.5,528.5,518.5,-0.001,12.71,0.0,4.971,1.147,0.56,0.002,0.0,0.001,0.001
5072008,1259,1,1,3,1,100,83.677,100.0,100.0,0,1,1,1147.877,556.369,0.021,12.36,0,80,55,1.4,437.688,358.423,2160.524,30.394,54.825,70.254,78.279,69.772,42.484,0.0,3.992,0.659,100.0,80.0,69.221,39.37,60.927,65.591,86.815,79.101,87.588,39.734,42.437,42.479,-10.82,55.844,98.875,76.813,78.25,75.813,78.25,0,0,72,70,1000,200,-0.001,0.0,75.125,74.25,0.014,74.813,76.375,57.781,59.75,0,100.0,72,70,1000,200,0.041,222.0,77.25,77.375,0.023,76.375,78.688,57.781,60.781,0,100.0,72,70,1000,200,0.015,135.625,77.375,77.125,0.034,79.813,81.75,60.0,64.5,0,100.0,72,70,1000,200,0.005,78.188,78.438,78.0,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.51,6.508,6.042,6.309,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,525.5,531.5,520.0,302.75,519.0,528.5,518.0,-0.002,12.552,0.0,4.707,1.148,0.556,0.002,0.0,0.001,0.001
5072008,1300,1,1,3,1,100,84.277,100.0,100.0,0,1,1,1143.192,552.855,0.011,12.272,0,80,55,1.4,435.25,362.244,2156.933,50.703,55.148,70.254,78.279,69.772,42.698,0.0,3.963,0.645,100.0,80.0,69.305,39.342,60.687,65.806,86.815,78.995,87.441,39.807,42.437,42.624,-10.82,55.906,98.938,76.938,78.25,75.813,78.375,0,0,72,70,1000,200,-0.001,0.0,75.25,74.25,0.014,74.813,76.375,57.781,59.75,0,100.0,72,70,1000,200,0.041,222.125,77.375,77.375,0.023,76.375,78.688,57.781,60.906,0,100.0,72,70,1000,200,0.015,135.375,77.375,77.125,0.029,79.813,81.75,60.0,64.5,0,100.0,72,70,1000,200,0.005,77.25,78.438,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.515,6.51,6.049,6.311,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,525.0,531.5,520.0,302.75,519.5,528.0,518.5,-0.001,13.145,0.0,4.796,1.143,0.553,0.002,0.0,0.001,0.002
5072008,1301,1,1,3,1,100,83.977,100.0,100.0,0,1,1,1143.192,559.883,0.001,12.33,0,80,55,1.4,434.625,371.178,2151.554,45.433,55.04,70.254,78.279,69.772,42.591,0.0,3.967,0.652,100.0,80.0,69.277,39.426,60.616,65.591,86.667,78.995,87.367,39.807,42.541,42.624,-10.82,56.063,98.938,76.813,78.25,75.813,78.375,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,74.75,76.438,57.969,59.75,0,100.0,72,70,1000,200,0.041,221.75,77.375,77.375,0.023,76.313,78.688,57.781,60.781,0,100.0,72,70,1000,200,0.015,136.125,77.375,77.125,0.038,79.688,81.75,60.063,64.5,0,100.0,72,70,1000,200,0.005,76.75,78.313,78.0,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.505,6.508,6.049,6.309,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,525.5,532.0,520.0,302.5,519.5,528.5,518.5,0.0,12.704,0.0,4.818,1.143,0.56,0.002,0.0,0.001,0.001
5072008,1302,1,1,3,1,100,83.952,100.0,100.0,0,1,1,1127.965,561.054,0.011,12.389,0,80,55,1.4,434.5,369.901,2167.712,40.638,55.04,70.254,78.174,69.667,42.698,0.0,4.006,0.667,100.0,80.0,69.333,39.37,60.447,65.484,86.667,78.995,87.293,39.954,42.646,42.697,-10.82,56.094,98.875,76.813,78.313,75.813,78.25,0,0,72,70,1000,200,-0.001,0.0,75.25,74.063,0.014,74.75,76.313,57.969,59.813,0,100.0,72,70,1000,200,0.041,222.5,77.375,77.375,0.023,76.313,78.625,57.875,60.906,0,100.0,72,70,1000,200,0.015,134.625,77.313,77.188,0.038,79.688,81.688,60.0,64.5,0,100.0,72,70,1000,200,0.005,77.625,78.25,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.51,6.505,6.047,6.306,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,525.5,532.0,520.0,302.75,519.0,528.5,518.0,-0.001,12.624,0.0,4.714,1.128,0.561,0.002,0.0,0.001,0.001
5072008,1303,1,1,3,1,100,83.996,100.0,100.0,0,1,1,1133.822,557.54,0.011,12.345,0,80,55,1.4,434.563,363.519,2174.912,51.072,55.04,70.254,78.174,69.667,42.805,0.0,3.981,0.656,100.0,80.0,69.361,39.426,60.337,65.484,86.667,78.995,87.367,40.101,42.646,42.843,-10.82,56.188,98.938,76.938,78.313,75.813,78.25,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,74.75,76.25,57.969,59.75,0,100.0,72,70,1000,200,0.041,223.25,77.375,77.188,0.023,76.313,78.625,57.875,60.906,0,100.0,72,70,1000,200,0.015,134.875,77.313,77.125,0.035,79.688,81.688,60.063,64.5,0,100.0,72,70,1000,200,0.005,78.063,78.438,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.513,6.511,6.054,6.311,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,525.5,532.0,520.0,302.5,519.0,528.0,518.5,-0.001,13.301,0.0,4.695,1.134,0.558,0.002,0.001,0.001,0.002
5072008,1304,1,1,3,1,100,84.311,100.0,100.0,0,1,1,1098.682,554.026,0.011,12.345,0,80,55,1.4,435.313,368.623,2165.914,38.756,55.04,70.254,78.174,69.667,43.02,0.0,3.934,0.663,100.0,80.0,69.474,39.426,60.259,65.484,86.519,78.889,87.367,40.027,42.75,42.843,-10.82,56.25,99.0,76.813,78.25,75.813,78.25,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,74.75,76.25,57.969,59.813,0,100.0,72,70,1000,200,0.041,222.25,77.375,77.188,0.023,76.313,78.563,57.875,60.906,0,100.0,72,70,1000,200,0.015,134.375,77.375,77.125,0.03,79.688,81.625,60.063,64.5,0,100.0,72,70,1000,200,0.005,78.125,78.438,77.938,0.023,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.513,6.512,6.052,6.314,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,525.0,532.0,520.0,302.25,519.0,528.0,518.0,-0.001,12.767,0.0,4.822,1.099,0.554,0.002,0.001,0.001,0.002
5072008,1305,1,1,3,1,100,84.529,100.0,100.0,0,1,1,1139.678,548.17,0.011,12.301,0,80,55,1.4,435.313,359.696,2153.346,52.152,55.148,70.148,78.174,69.667,43.127,0.0,3.97,0.667,100.0,80.0,69.586,39.511,60.486,65.269,87.777,78.889,87.145,40.101,42.855,42.916,-10.82,56.5,99.0,76.813,78.313,75.75,78.25,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,74.75,76.313,57.969,59.813,0,100.0,72,70,1000,200,0.041,222.375,77.375,77.375,0.023,76.313,78.563,57.875,60.906,0,100.0,72,70,1000,200,0.015,134.5,77.375,77.125,0.029,79.563,81.625,60.063,64.625,0,100.0,72,70,1000,200,0.005,78.813,78.438,78.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.457,6.006,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,532.0,520.5,302.5,519.0,528.0,518.5,0.001,12.573,0.0,4.803,1.14,0.548,0.002,0.0,0.001,0.002
5072008,1306,1,1,3,1,100,84.942,100.0,100.0,0,1,1,1132.65,559.883,0.011,12.286,0,80,55,1.4,435.0,366.07,2165.914,45.927,55.255,70.148,78.174,69.667,43.02,0.0,3.909,0.667,100.0,80.0,69.642,39.567,60.616,65.269,87.629,78.889,87.145,40.247,42.959,42.988,-10.82,56.625,99.0,76.75,78.188,75.813,78.125,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,74.75,76.313,58.063,59.813,0,100.0,72,70,1000,200,0.042,223.375,77.375,77.375,0.023,76.313,78.563,57.969,60.906,0,100.0,72,70,1000,200,0.015,134.875,77.375,77.125,0.035,79.563,81.625,60.063,64.5,0,100.0,72,70,1000,200,0.005,77.563,78.313,78.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.467,6.01,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,532.0,520.5,302.5,519.0,528.0,518.5,0.001,12.417,0.0,4.671,1.133,0.56,0.002,0.0,0.001,0.001
5072008,1307,1,1,3,1,100,85.206,100.0,100.0,0,1,1,1109.224,558.712,0.011,12.301,0,80,55,1.4,436.0,366.07,2182.123,34.379,55.255,70.042,78.069,69.561,43.127,0.0,3.963,0.681,100.0,80.0,69.642,39.483,60.629,65.269,87.407,78.782,86.998,40.247,42.959,43.061,-10.82,56.719,99.0,76.938,78.188,75.813,78.125,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,74.75,76.188,58.063,59.813,0,100.0,72,70,1000,200,0.042,223.5,77.375,77.375,0.023,76.313,78.563,57.969,60.969,0,100.0,72,70,1000,200,0.015,136.75,77.375,77.188,0.036,79.563,81.563,60.063,64.5,0,100.0,72,70,1000,200,0.005,76.438,78.438,77.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.467,6.013,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.5,532.0,520.5,302.5,518.5,528.0,518.0,0.001,12.764,0.0,4.801,1.109,0.559,0.002,0.0,0.001,0.002
5072008,1308,1,1,3,1,100,85.707,100.0,100.0,0,1,1,1147.877,557.54,0.011,12.33,0,80,55,1.4,436.25,359.696,2173.111,46.403,55.363,70.148,78.174,69.667,43.234,0.0,3.981,0.652,100.0,80.0,69.754,39.595,60.512,65.269,87.333,78.782,86.998,40.394,43.064,43.207,-10.82,56.781,99.0,76.75,78.188,75.75,78.25,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,74.75,76.125,58.063,59.938,0,100.0,72,70,1000,200,0.041,222.5,77.375,77.188,0.023,76.125,78.5,57.969,60.969,0,100.0,72,70,1000,200,0.015,135.75,77.375,77.125,0.035,79.563,81.563,60.063,64.5,0,100.0,72,70,1000,200,0.005,77.063,78.438,77.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.47,6.015,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,532.0,520.5,302.5,519.0,528.0,518.0,0.0,12.99,0.0,4.81,1.148,0.558,0.002,0.001,0.001,0.002
5072008,1309,1,1,3,1,100,86.104,100.0,100.0,0,1,1,1129.136,554.026,0.011,12.316,0,80,55,1.4,436.188,367.347,2155.14,38.425,55.363,70.148,78.069,69.667,43.341,0.0,3.949,0.67,100.0,80.0,69.726,39.651,60.37,65.269,87.259,78.782,86.924,40.54,43.064,43.28,-10.82,56.813,99.0,76.75,78.188,75.813,78.125,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,74.75,76.313,58.219,59.938,0,100.0,72,70,1000,200,0.042,222.75,77.375,77.375,0.023,76.313,78.438,58.094,60.969,0,100.0,72,70,1000,200,0.015,136.875,77.375,77.125,0.034,79.563,81.563,60.063,64.5,0,100.0,72,70,1000,200,0.005,76.688,78.313,77.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.467,6.015,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.5,532.0,520.5,302.25,519.5,528.0,518.0,0.0,13.37,0.0,4.68,1.129,0.554,0.002,0.0,0.001,0.001
5072008,1310,1,1,3,1,100,86.531,100.0,100.0,0,1,1,1124.451,561.054,0.021,12.345,0,80,55,1.4,436.25,358.423,2164.116,36.059,55.363,70.148,78.174,69.667,43.341,0.0,3.992,0.656,100.0,80.0,69.81,39.707,60.344,65.161,87.185,78.782,86.776,40.54,43.168,43.28,-10.82,56.781,98.938,76.75,78.125,75.75,78.125,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,74.563,76.25,58.219,59.938,0,100.0,72,70,1000,200,0.042,222.625,77.375,77.375,0.023,76.125,78.5,58.094,60.969,0,100.0,72,70,1000,200,0.015,135.375,77.313,77.188,0.035,79.5,81.563,60.063,64.625,0,100.0,72,70,1000,200,0.005,77.938,78.313,77.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.474,6.016,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,532.0,520.5,302.25,519.0,528.0,518.0,0.001,12.871,0.0,4.691,1.124,0.561,0.002,0.0,0.001,0.001
5072008,1311,1,1,3,1,100,87.255,100.0,100.0,0,1,1,1117.423,558.712,0.011,12.36,0,80,55,1.4,436.25,364.795,2155.14,26.183,55.471,70.148,78.174,69.667,43.448,0.0,3.981,0.659,100.0,80.0,69.866,39.679,60.324,65.161,87.185,78.782,86.776,40.613,43.273,43.28,-10.82,56.906,99.063,76.75,78.188,75.813,78.25,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,74.75,76.313,58.219,59.938,0,100.0,72,70,1000,200,0.041,221.875,77.375,77.375,0.023,76.125,78.438,58.094,61.219,0,100.0,72,70,1000,200,0.015,134.625,77.313,77.125,0.035,79.5,81.563,60.25,64.5,0,100.0,72,70,1000,200,0.005,78.875,78.438,78.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.456,5.999,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.5,532.0,520.5,302.5,518.5,528.0,518.0,0.001,12.393,0.0,4.572,1.117,0.559,0.002,0.0,0.001,0.002
5072008,1312,1,1,3,1,100,87.607,100.0,100.0,0,1,1,1140.849,554.026,0.021,12.345,0,80,55,1.4,435.438,366.07,2158.728,32.41,55.578,70.148,78.069,69.561,43.555,0.0,3.97,0.67,100.0,80.0,69.81,39.791,60.324,65.054,87.111,78.782,86.628,40.613,43.273,43.425,-10.82,56.969,99.0,76.75,78.188,75.75,78.125,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,74.563,76.25,58.219,60.031,0,100.0,72,70,1000,200,0.042,222.5,77.375,77.375,0.023,76.313,78.5,58.094,60.969,0,100.0,72,70,1000,200,0.015,134.0,77.375,77.188,0.034,79.5,81.438,60.25,64.625,0,100.0,72,70,1000,200,0.005,79.438,78.313,78.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.461,5.998,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,532.0,521.0,302.5,519.5,528.0,518.0,0.001,13.05,0.0,4.814,1.141,0.554,0.002,0.0,0.001,0.001
5072008,1313,1,1,3,1,100,88.537,100.0,100.0,0,1,1,1116.252,557.54,0.011,12.33,0,80,55,1.4,436.188,363.519,2169.511,41.71,55.578,70.042,78.069,69.667,43.448,0.0,3.934,0.652,100.0,80.0,69.81,39.763,60.259,65.054,87.111,78.782,86.554,40.613,43.273,43.425,-10.82,56.969,99.0,76.75,78.188,75.813,78.25,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,74.563,76.25,58.219,60.031,0,100.0,72,70,1000,200,0.041,220.875,77.375,77.188,0.023,76.125,78.5,58.25,60.969,0,100.0,72,70,1000,200,0.015,136.125,77.313,77.125,0.035,79.375,81.438,60.25,64.625,0,100.0,72,70,1000,200,0.005,78.0,78.313,78.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.466,6.006,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,532.0,521.0,302.5,519.0,528.0,518.0,0.001,13.035,0.0,4.808,1.116,0.558,0.002,0.001,0.001,0.001
5072008,1314,1,1,3,1,100,88.924,100.0,100.0,0,1,1,1119.766,559.883,0.001,12.36,0,80,55,1.4,434.813,366.07,2155.14,46.616,55.471,70.148,78.069,69.561,43.448,0.0,3.945,0.667,100.0,80.0,69.754,39.847,60.344,64.947,87.037,78.676,86.48,40.687,43.377,43.425,-10.82,56.969,99.0,76.625,78.063,75.813,78.25,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,74.75,76.25,58.313,60.031,0,100.0,72,70,1000,200,0.041,222.125,77.375,77.375,0.023,76.125,78.438,58.25,61.219,0,100.0,72,70,1000,200,0.015,135.125,77.375,77.188,0.034,79.375,81.438,60.25,64.625,0,100.0,72,70,1000,200,0.005,78.875,78.313,78.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.469,6.011,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,532.0,521.0,302.25,519.0,528.0,518.0,0.0,12.581,0.0,4.693,1.12,0.56,0.002,0.0,0.001,0.001
5072008,1315,1,1,3,1,100,90.018,100.0,100.0,0,1,1,1131.479,558.712,0.011,12.301,0,80,55,1.4,435.375,364.795,2169.511,32.172,55.686,70.042,77.859,69.561,43.662,0.0,3.981,0.663,100.0,80.0,69.81,39.791,60.37,65.161,87.037,78.782,86.407,40.76,43.482,43.498,-10.82,57.063,99.063,76.75,78.125,75.75,78.125,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,74.563,76.188,58.375,60.031,0,100.0,72,70,1000,200,0.041,222.25,77.375,77.188,0.023,76.125,78.438,58.094,61.219,0,100.0,72,70,1000,200,0.015,134.875,77.313,77.188,0.031,79.375,81.375,60.25,64.625,0,100.0,72,70,1000,200,0.005,77.188,78.313,78.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.47,6.015,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,532.0,521.0,302.5,519.5,528.0,518.0,0.001,12.373,0.0,4.671,1.131,0.559,0.002,0.001,0.001,0.001
5072008,1316,1,1,3,1,100,91.037,100.0,100.0,0,1,1,1183.016,555.198,0.011,12.345,0,80,55,1.4,433.313,367.347,2167.712,34.902,55.794,70.148,78.069,69.667,43.555,0.0,3.97,0.663,100.0,80.0,69.754,39.931,60.357,64.947,86.963,78.676,86.407,40.833,43.586,43.498,-10.82,57.094,99.063,76.75,78.063,75.75,78.25,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,74.563,76.188,58.375,60.125,0,100.0,72,70,1000,200,0.041,222.5,77.375,77.188,0.023,76.125,78.438,58.25,61.219,0,100.0,72,70,1000,200,0.015,134.25,77.375,77.125,0.034,79.375,81.375,60.25,64.625,0,100.0,72,70,1000,200,0.005,77.5,78.438,77.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.466,6.009,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,532.5,521.0,302.25,519.0,528.0,518.0,0.001,11.95,0.0,4.562,1.183,0.555,0.002,0.001,0.001,0.002
5072008,1317,1,1,3,1,100,91.754,100.0,100.0,0,1,1,1097.511,563.397,0.011,12.403,0,80,55,1.4,435.063,367.347,2164.116,47.349,55.794,70.042,78.174,69.667,43.555,0.0,3.967,0.659,100.0,80.0,69.782,39.903,60.357,64.947,86.889,78.676,86.407,40.833,43.482,43.571,-10.82,57.094,99.0,76.75,78.188,75.813,78.125,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,74.563,76.25,58.375,60.125,0,100.0,72,70,1000,200,0.042,222.5,77.375,77.375,0.023,76.0,78.438,58.375,61.219,0,100.0,72,70,1000,200,0.015,134.375,77.375,77.125,0.034,79.375,81.438,60.25,64.625,0,100.0,72,70,1000,200,0.005,78.188,78.313,78.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.459,6.006,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,532.0,521.0,302.25,518.0,528.0,518.0,0.001,12.82,0.0,4.709,1.098,0.563,0.002,0.0,0.001,0.001
5072008,1318,1,1,3,1,100,92.338,100.0,100.0,0,1,1,1137.335,556.369,0.011,12.286,0,80,55,1.4,435.25,368.623,2164.116,28.613,55.686,70.042,77.859,69.561,43.769,0.0,3.963,0.659,100.0,80.0,69.81,39.931,60.486,64.947,86.889,78.782,86.333,40.833,43.482,43.644,-10.82,57.188,99.0,76.75,78.188,75.75,78.125,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,74.75,76.25,58.375,60.125,0,100.0,72,70,1000,200,0.041,222.0,77.375,77.188,0.023,76.125,78.438,58.375,61.219,0,100.0,72,70,1000,200,0.015,135.0,77.375,77.125,0.034,79.375,81.375,60.375,64.625,0,100.0,72,70,1000,200,0.005,77.813,78.313,77.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.461,5.999,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,532.5,521.0,302.25,518.5,528.0,518.0,0.001,13.037,0.0,4.789,1.137,0.556,0.002,0.001,0.001,0.001
5072008,1319,1,1,3,1,100,93.494,100.0,100.0,0,1,1,1125.622,554.026,0.011,12.316,0,80,55,1.4,435.188,363.519,2169.511,48.905,55.794,70.042,78.069,69.561,43.555,0.0,3.92,0.652,100.0,80.0,69.838,40.015,60.59,64.947,86.815,78.57,86.259,40.906,43.586,43.644,-10.82,57.188,99.0,76.75,78.125,75.75,78.125,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,74.563,76.188,58.375,60.125,0,100.0,72,70,1000,200,0.042,223.375,77.375,77.375,0.023,76.125,78.438,58.375,61.219,0,100.0,72,70,1000,200,0.015,134.0,77.313,77.125,0.036,79.375,81.375,60.375,64.813,0,100.0,72,70,1000,200,0.005,77.938,78.313,78.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.466,6.009,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,532.5,521.0,302.25,519.0,527.5,518.0,0.001,12.583,0.0,4.676,1.126,0.554,0.002,0.0,0.001,0.001
