DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,1320,1,1,3,1,100,94.329,100.0,100.0,0,1,1,1161.933,556.369,0.011,12.36,0,80,55,1.4,435.25,369.901,2160.524,40.467,55.794,70.148,78.069,69.561,43.555,0.0,4.017,0.652,100.0,80.0,69.81,39.987,60.512,64.839,86.741,78.57,86.185,40.98,43.586,43.79,-10.82,57.25,99.063,76.625,78.125,75.75,78.125,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,74.5,76.063,58.594,60.125,0,100.0,72,70,1000,200,0.042,223.0,77.375,77.188,0.023,76.0,78.375,58.375,61.375,0,100.0,72,70,1000,200,0.015,135.75,77.375,77.188,0.034,79.375,81.375,60.375,64.625,0,100.0,72,70,1000,200,0.005,77.938,78.313,78.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.462,6.002,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.0,532.5,521.0,302.25,518.5,528.0,517.5,0.001,13.328,0.0,4.816,1.162,0.556,0.002,0.001,0.001,0.001
5072008,1321,1,1,3,1,100,95.227,100.0,100.0,0,1,1,1139.678,556.369,0.011,12.33,0,80,55,1.4,435.25,368.623,2153.346,19.457,55.794,70.042,78.069,69.561,43.555,0.0,3.931,0.667,100.0,80.0,69.838,40.043,60.473,64.839,86.741,78.464,86.185,40.98,43.586,43.79,-10.82,57.25,99.063,76.625,78.188,75.75,78.125,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,74.563,76.125,58.594,60.125,0,100.0,72,70,1000,200,0.041,222.25,77.375,77.188,0.023,76.125,78.438,58.469,61.281,0,100.0,72,70,1000,200,0.015,134.125,77.313,77.125,0.034,79.188,81.313,60.375,64.625,0,100.0,72,70,1000,200,0.005,77.313,78.313,78.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.467,6.009,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.0,532.5,521.0,302.25,518.5,528.0,518.0,0.001,13.295,0.0,4.805,1.14,0.556,0.002,0.001,0.001,0.001
5072008,1322,1,1,3,1,100,96.193,100.0,100.0,0,1,1,1154.905,554.026,0.011,12.389,0,80,55,1.4,433.688,364.795,2160.524,27.366,55.794,70.042,77.859,69.561,43.769,0.0,3.927,0.678,100.0,80.0,69.754,40.043,60.538,64.947,86.667,78.57,86.111,40.98,43.691,43.79,-10.82,57.25,99.0,76.75,78.188,75.75,78.125,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,74.563,76.125,58.594,60.375,0,100.0,72,70,1000,200,0.041,222.0,77.375,77.188,0.023,76.125,78.438,58.469,61.281,0,100.0,72,70,1000,200,0.015,135.875,77.313,77.188,0.03,79.188,81.313,60.375,64.625,0,100.0,72,70,1000,200,0.005,77.563,78.313,77.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.464,6.009,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,532.5,521.0,302.25,519.5,528.0,517.5,0.001,12.841,0.0,4.827,1.155,0.554,0.002,0.001,0.001,0.001
5072008,1323,1,1,3,1,100,97.496,100.0,100.0,0,1,1,1120.937,549.341,0.011,12.345,0,80,55,1.4,435.875,366.07,2155.14,25.911,56.009,70.042,77.859,69.561,43.769,0.0,3.927,0.652,100.0,80.0,69.782,40.127,60.421,64.839,86.741,78.57,86.185,41.126,43.691,43.79,-10.82,57.188,99.063,76.625,78.25,75.75,78.125,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,74.5,76.125,58.688,60.375,0,100.0,72,70,1000,200,0.041,222.0,77.375,77.188,0.023,76.125,78.438,58.469,61.281,0,100.0,72,70,1000,200,0.015,135.5,77.375,77.125,0.033,79.188,81.25,60.469,64.625,0,100.0,72,70,1000,200,0.005,78.688,78.313,78.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.464,6.002,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,532.5,521.0,302.25,518.0,528.0,517.5,0.001,12.821,0.0,4.56,1.121,0.549,0.002,0.001,0.001,0.001
5072008,1324,1,1,3,1,100,98.695,100.0,100.0,0,1,1,1170.132,551.684,0.011,12.286,0,80,55,1.4,435.375,369.901,2144.391,50.156,56.009,70.042,78.069,69.561,43.876,0.0,3.931,0.659,100.0,80.0,69.782,40.127,60.408,64.839,86.593,78.464,86.037,41.053,43.691,43.79,-10.82,57.156,99.063,76.625,78.188,75.813,78.125,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,74.5,76.125,58.594,60.375,0,100.0,72,70,1000,200,0.041,221.75,77.375,77.188,0.023,76.0,78.375,58.469,61.375,0,100.0,72,70,1000,200,0.015,135.0,77.313,77.188,0.036,79.188,81.25,60.469,64.625,0,100.0,72,70,1000,200,0.005,77.688,78.313,77.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.47,6.013,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.0,532.5,521.0,302.25,519.5,528.0,517.5,0.001,12.747,0.0,4.663,1.17,0.552,0.002,0.001,0.001,0.001
5072008,1325,1,1,3,1,100,99.818,100.0,100.0,0,1,1,1138.507,561.054,0.011,12.418,0,80,55,1.4,434.0,368.623,2164.116,47.447,56.009,70.042,78.069,69.561,43.983,0.0,3.999,0.659,100.0,80.0,69.782,40.099,60.246,64.732,86.593,78.464,86.037,41.126,43.795,43.79,-10.82,57.063,99.125,76.625,78.188,75.75,78.125,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,74.563,76.125,58.594,60.469,0,100.0,72,70,1000,200,0.041,222.125,77.375,77.188,0.023,76.0,78.375,58.469,61.375,0,100.0,72,70,1000,200,0.015,134.75,77.375,77.125,0.035,79.125,81.313,60.469,64.813,0,100.0,72,70,1000,200,0.005,78.125,78.438,77.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.47,6.015,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.5,532.0,521.0,302.25,519.5,528.0,517.5,0.001,12.395,0.0,4.587,1.139,0.561,0.002,0.001,0.001,0.002
5072008,1326,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1144.363,550.513,0.011,12.33,0,80,55,1.4,435.188,364.795,2158.728,57.313,56.009,70.042,77.859,69.561,43.983,0.0,3.945,0.674,100.0,80.0,69.922,40.183,60.207,64.732,86.519,78.464,85.963,41.2,43.795,43.862,-10.82,57.094,99.188,76.75,78.125,75.75,78.125,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,74.5,76.063,58.688,60.469,0,100.0,72,70,1000,200,0.041,221.5,77.375,77.188,0.023,76.0,78.375,58.531,61.375,0,100.0,72,70,1000,200,0.015,135.625,77.375,77.188,0.034,79.125,81.25,60.469,64.813,0,100.0,72,70,1000,200,0.005,77.375,78.313,78.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.474,6.018,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.5,532.0,521.0,302.25,519.0,528.0,517.5,0.001,12.648,0.0,4.551,1.144,0.551,0.002,0.001,0.001,0.001
5072008,1327,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1151.391,559.883,0.011,12.316,0,80,55,1.4,434.813,364.795,2169.511,31.956,56.116,70.148,77.859,69.561,43.983,0.0,3.913,0.674,100.0,80.0,69.866,40.183,60.169,64.732,86.519,78.358,85.963,41.273,43.795,44.008,-10.82,57.063,99.125,76.625,78.125,75.75,78.125,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,74.5,76.125,58.688,60.469,0,100.0,72,70,1000,200,0.041,221.875,77.375,77.188,0.023,75.875,78.25,58.531,61.375,0,100.0,72,70,1000,200,0.015,136.125,77.375,77.125,0.036,79.125,81.25,60.469,64.813,0,100.0,72,70,1000,200,0.005,76.875,78.438,77.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.464,6.006,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,532.5,521.0,302.25,520.0,528.0,517.5,0.001,13.356,0.0,4.671,1.151,0.56,0.002,0.001,0.001,0.002
5072008,1328,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1140.849,561.054,0.011,12.389,0,80,55,1.4,433.625,367.347,2155.14,50.456,56.116,70.042,77.859,69.561,43.983,0.0,3.945,0.663,100.0,80.0,69.866,40.211,60.117,64.732,86.519,78.464,85.89,41.273,43.9,43.935,-10.82,57.031,99.188,76.625,78.125,75.75,78.063,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,74.5,76.188,58.688,60.375,0,100.0,72,70,1000,200,0.041,222.375,77.563,77.375,0.023,76.0,78.313,58.531,61.375,0,100.0,72,70,1000,200,0.015,134.875,77.375,77.125,0.032,79.125,81.188,60.469,64.813,0,100.0,72,70,1000,200,0.005,78.375,78.313,77.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.464,6.007,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,532.5,521.0,302.25,517.5,528.0,517.5,0.001,12.554,0.0,4.573,1.141,0.561,0.002,0.001,0.001,0.001
5072008,1329,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1099.854,554.026,0.011,12.403,0,80,55,1.4,434.25,362.244,2147.97,48.528,56.009,69.936,77.753,69.456,43.769,0.0,3.924,0.67,100.0,80.0,69.754,40.211,60.169,64.624,86.519,78.358,85.89,41.273,43.9,44.008,-10.82,57.0,99.125,76.625,78.063,75.75,78.125,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,74.5,76.063,58.781,60.469,0,100.0,72,70,1000,200,0.041,222.25,77.375,77.188,0.023,75.875,78.313,58.531,61.5,0,100.0,72,70,1000,200,0.015,134.625,77.313,77.188,0.038,79.0,81.188,60.469,64.813,0,100.0,72,70,1000,200,0.005,77.875,78.313,77.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.461,6.002,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.5,532.5,521.0,302.25,520.0,528.0,517.5,0.001,12.913,0.0,4.704,1.1,0.554,0.002,0.001,0.001,0.001
5072008,1330,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1120.937,561.054,0.011,12.389,0,80,55,1.4,434.25,368.623,2162.32,28.454,56.224,70.042,77.859,69.561,43.983,0.0,3.981,0.67,100.0,80.0,69.81,40.211,60.259,64.732,86.371,78.358,85.816,41.273,43.9,44.008,-10.82,57.031,99.25,76.75,78.125,75.5,78.125,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,74.563,76.0,58.781,60.469,0,100.0,72,70,1000,200,0.041,221.75,77.375,77.188,0.023,75.875,78.313,58.531,61.375,0,100.0,72,70,1000,200,0.015,134.625,77.313,77.125,0.034,79.0,81.188,60.563,64.813,0,100.0,72,70,1000,200,0.005,78.063,78.313,77.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.466,6.006,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,532.5,521.0,302.0,518.0,528.0,517.5,0.001,12.898,0.0,4.698,1.121,0.561,0.002,0.001,0.001,0.001
5072008,1331,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1119.766,556.369,0.011,12.403,0,80,55,1.4,434.375,366.07,2156.933,43.335,56.224,70.042,77.753,69.561,43.983,0.0,3.945,0.656,100.0,80.0,69.782,40.267,60.408,64.624,86.371,78.358,85.816,41.346,43.9,44.081,-10.82,57.125,99.25,76.75,78.125,75.75,78.063,0,0,72,70,1000,200,-0.001,0.0,75.25,74.25,0.014,74.5,76.063,58.781,60.469,0,100.0,72,70,1000,200,0.041,222.125,77.25,77.375,0.023,75.875,78.313,58.656,61.5,0,100.0,72,70,1000,200,0.015,134.875,77.375,77.125,0.035,79.0,81.188,60.563,64.813,0,100.0,72,70,1000,200,0.005,78.688,78.313,77.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.466,6.006,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,532.0,521.0,302.25,518.5,528.5,517.5,0.001,13.282,0.0,4.703,1.12,0.556,0.002,0.0,0.001,0.001
5072008,1332,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1134.993,551.684,0.011,12.374,0,80,55,1.4,435.063,366.07,2162.32,33.359,56.332,69.936,77.753,69.456,44.09,0.0,3.934,0.659,100.0,80.0,69.782,40.211,60.382,64.624,86.371,78.464,85.742,41.419,44.004,44.081,-10.82,57.188,99.25,76.625,78.125,75.75,78.125,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,74.5,76.0,58.781,60.563,0,100.0,72,70,1000,200,0.041,221.875,77.375,77.188,0.023,75.875,78.313,58.656,61.5,0,100.0,72,70,1000,200,0.015,135.25,77.313,77.125,0.035,79.0,81.125,60.469,64.813,0,100.0,72,70,1000,200,0.005,78.5,78.313,78.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.47,6.011,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.0,532.0,521.5,302.25,518.5,528.0,517.5,0.001,12.743,0.0,4.567,1.135,0.552,0.002,0.001,0.001,0.001
5072008,1333,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1111.567,548.17,0.011,12.345,0,80,55,1.4,434.5,366.07,2156.933,46.221,56.116,70.042,77.859,69.456,43.983,0.0,3.999,0.659,100.0,80.0,69.782,40.351,60.298,64.517,86.297,78.358,85.668,41.346,44.004,44.081,-10.82,57.094,99.313,76.563,78.063,75.75,78.125,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,74.5,76.0,58.781,60.563,0,100.0,72,70,1000,200,0.041,220.75,77.375,77.375,0.023,75.875,78.25,58.656,61.5,0,100.0,72,70,1000,200,0.015,134.375,77.313,77.125,0.035,79.0,81.188,60.563,64.813,0,100.0,72,70,1000,200,0.005,78.563,78.313,77.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.467,5.999,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.5,532.5,521.5,302.25,518.5,528.0,517.5,0.001,12.703,0.0,4.681,1.112,0.548,0.002,0.0,0.001,0.001
5072008,1334,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1099.854,555.198,0.011,12.374,0,80,55,1.4,435.375,366.07,2155.14,40.74,56.224,69.936,77.753,69.456,43.983,0.0,3.952,0.659,100.0,80.0,69.782,40.323,60.104,64.624,86.223,78.251,85.742,41.493,44.004,44.154,-10.82,57.0,99.25,76.75,78.063,75.75,78.125,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,74.5,75.938,58.781,60.563,0,100.0,72,70,1000,200,0.041,221.25,77.375,77.188,0.023,75.875,78.25,58.656,61.5,0,100.0,72,70,1000,200,0.015,134.5,77.375,77.125,0.033,79.0,81.188,60.656,64.813,0,100.0,72,70,1000,200,0.005,79.313,78.438,77.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.457,6.002,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.5,532.0,521.5,302.25,520.0,528.0,517.5,0.001,13.113,0.0,4.565,1.1,0.555,0.002,0.001,0.001,0.002
5072008,1335,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1143.192,552.855,0.011,12.447,0,80,55,1.4,435.375,358.423,2155.14,26.912,56.332,69.936,77.753,69.456,44.09,0.0,3.906,0.663,100.0,80.0,69.754,40.267,60.078,64.517,86.149,78.358,85.742,41.639,44.109,44.299,-10.82,56.938,99.313,76.625,78.0,75.5,78.125,0,0,72,70,1000,200,-0.001,0.0,75.125,74.25,0.014,74.5,75.938,58.875,60.656,0,100.0,72,70,1000,200,0.041,222.875,77.375,77.375,0.023,76.0,78.313,58.656,61.594,0,100.0,72,70,1000,200,0.015,134.5,77.375,77.125,0.034,79.0,81.125,60.563,64.813,0,100.0,72,70,1000,200,0.005,78.375,78.313,78.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.459,6.002,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,532.5,521.5,302.25,519.0,528.0,517.0,0.001,13.404,0.0,4.59,1.143,0.553,0.002,0.0,0.001,0.001
5072008,1336,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1099.854,557.54,0.021,12.345,0,80,55,1.4,435.375,368.623,2164.116,54.928,56.224,69.936,77.753,69.456,44.197,0.0,3.978,0.67,100.0,80.0,69.866,40.239,60.233,64.517,86.297,78.251,85.742,41.493,43.9,44.154,-10.82,56.969,99.438,76.625,78.125,75.75,78.125,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,74.563,76.0,58.875,60.656,0,100.0,72,70,1000,200,0.041,221.625,77.375,77.375,0.023,75.875,78.25,58.656,61.594,0,100.0,72,70,1000,200,0.015,136.25,77.313,77.125,0.031,79.0,81.125,60.656,64.875,0,100.0,72,70,1000,200,0.005,77.438,78.438,78.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.446,5.988,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,532.5,521.5,302.25,519.0,528.5,517.5,0.001,13.648,0.0,4.555,1.1,0.558,0.002,0.0,0.001,0.002
5072008,1337,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1123.28,561.054,0.011,12.403,0,80,55,1.4,435.625,364.795,2164.116,24.529,56.332,69.936,77.753,69.561,44.304,0.0,3.938,0.656,100.0,80.0,69.81,40.323,60.272,64.517,86.075,78.251,85.594,41.493,44.109,44.227,-10.82,56.938,99.438,76.625,78.0,75.75,78.125,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,74.5,75.938,59.0,60.656,0,100.0,72,70,1000,200,0.041,222.0,77.375,77.188,0.023,75.875,78.188,58.656,61.5,0,100.0,72,70,1000,200,0.015,134.25,77.313,77.125,0.032,78.875,81.125,60.656,64.875,0,100.0,72,70,1000,200,0.005,78.875,78.313,78.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.461,6.004,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.0,532.5,521.0,302.25,519.5,528.0,517.5,0.001,12.962,0.0,4.702,1.123,0.561,0.002,0.001,0.001,0.001
5072008,1338,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1132.65,552.855,0.011,12.36,0,80,55,1.4,435.0,372.456,2155.14,27.763,56.439,69.936,77.648,69.561,44.09,0.0,3.931,0.656,100.0,80.0,69.502,40.295,60.298,64.517,86.075,78.251,85.52,40.906,43.9,44.081,-10.82,56.938,99.375,76.563,78.063,75.5,78.125,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,74.5,75.875,58.875,60.656,0,100.0,72,70,1000,200,0.041,221.0,77.375,77.188,0.023,75.875,78.188,58.875,61.594,0,100.0,72,70,1000,200,0.015,133.875,77.313,77.125,0.034,78.875,81.0,60.656,64.875,0,100.0,72,70,1000,200,0.005,79.313,78.313,78.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.456,5.998,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.5,532.5,521.0,302.25,518.5,528.0,517.5,0.001,13.107,0.0,5.442,1.133,0.553,0.002,0.001,0.001,0.001
5072008,1339,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1136.164,551.684,0.011,12.301,0,80,55,1.4,433.938,368.623,2146.18,45.705,56.439,70.042,77.753,69.456,43.983,0.0,3.967,0.667,100.0,80.0,68.772,40.407,60.382,64.517,86.001,78.251,85.52,40.467,43.377,43.571,-10.82,57.031,99.125,76.563,78.063,75.5,78.063,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,74.438,75.875,58.875,60.656,0,100.0,72,70,1000,200,0.041,221.0,77.375,77.188,0.023,76.0,78.25,58.875,61.781,0,100.0,72,70,1000,200,0.015,134.75,77.313,77.125,0.032,78.875,81.063,60.656,64.875,0,100.0,72,70,1000,200,0.005,77.875,78.313,77.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.459,6.004,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.0,532.5,521.0,302.25,519.5,528.0,517.0,0.001,13.121,0.0,5.296,1.136,0.552,0.002,0.001,0.001,0.001
5072008,1340,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1104.539,548.17,0.011,12.374,0,80,55,1.4,435.375,368.623,2158.728,48.151,56.332,69.936,77.753,69.456,43.769,0.0,3.967,0.667,100.0,80.0,68.324,40.267,60.337,64.517,86.001,78.251,85.52,40.394,43.168,43.353,-10.82,56.969,98.875,76.625,78.063,75.5,78.125,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,74.438,75.813,58.875,60.656,0,100.0,72,70,1000,200,0.041,221.625,77.375,77.375,0.023,75.875,78.313,58.875,61.594,0,100.0,72,70,1000,200,0.015,134.875,77.313,77.125,0.035,78.875,81.0,60.656,64.875,0,100.0,72,70,1000,200,0.005,78.375,78.313,78.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.454,6.002,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.5,532.5,521.5,302.25,519.0,528.0,517.0,0.001,13.199,0.0,5.078,1.105,0.548,0.002,0.0,0.001,0.001
5072008,1341,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1137.335,556.369,0.011,12.33,0,80,55,1.4,435.375,366.07,2151.554,37.405,56.332,69.936,77.753,69.561,43.662,0.0,3.981,0.659,100.0,80.0,68.212,40.379,60.182,64.517,86.001,78.145,85.446,40.32,43.064,43.207,-10.82,56.875,98.75,76.625,78.125,75.5,78.063,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,74.5,75.813,58.875,60.656,0,100.0,72,70,1000,200,0.041,221.75,77.25,77.188,0.023,75.875,78.25,58.875,61.781,0,100.0,72,70,1000,200,0.015,133.75,77.313,77.125,0.034,78.875,81.063,60.656,64.875,0,100.0,72,70,1000,200,0.005,79.375,78.313,77.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.457,5.999,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.0,532.5,521.5,302.0,519.5,528.0,517.5,0.001,12.973,0.0,4.937,1.137,0.556,0.002,0.0,0.001,0.001
5072008,1342,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1113.909,563.397,0.011,12.33,0,80,55,1.4,434.5,362.244,2153.346,36.997,56.224,69.936,77.753,69.561,43.555,0.0,3.992,0.663,100.0,80.0,68.212,40.379,60.065,64.41,86.001,78.145,85.446,40.174,42.959,43.061,-10.82,56.875,98.688,76.625,78.063,75.5,78.125,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,74.438,75.75,58.875,60.656,0,100.0,72,70,1000,200,0.041,221.625,77.25,77.188,0.023,76.0,78.25,58.875,61.594,0,100.0,72,70,1000,200,0.015,134.25,77.313,77.125,0.03,78.875,81.125,60.656,64.875,0,100.0,72,70,1000,200,0.005,79.063,78.313,78.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.446,5.988,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.0,532.5,521.5,302.25,519.5,528.0,517.0,0.001,12.782,0.0,4.937,1.114,0.563,0.002,0.0,0.001,0.001
5072008,1343,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1110.395,551.684,0.011,12.257,0,80,55,1.4,434.25,373.735,2153.346,53.7,56.116,70.042,77.753,69.456,43.341,0.0,3.999,0.652,100.0,80.0,68.24,40.295,60.052,64.41,85.853,78.145,85.446,40.101,42.855,43.061,-10.82,56.844,98.688,76.625,78.063,75.75,78.063,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,74.438,75.813,58.781,60.656,0,100.0,72,70,1000,200,0.041,220.625,77.25,77.188,0.023,75.875,78.25,58.875,61.781,0,100.0,72,70,1000,200,0.015,134.75,77.375,77.125,0.033,78.813,81.063,60.656,64.875,0,100.0,72,70,1000,200,0.005,78.5,78.313,77.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.454,5.999,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.0,532.5,521.5,302.25,518.5,528.0,517.0,0.001,13.174,0.0,5.032,1.11,0.552,0.002,0.0,0.001,0.001
5072008,1344,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1105.71,561.054,0.011,12.374,0,80,55,1.4,434.25,366.07,2149.762,74.573,56.009,70.042,77.753,69.456,43.127,0.0,3.97,0.667,100.0,80.0,68.24,40.211,59.799,64.302,85.927,78.145,85.373,40.027,42.855,42.916,-10.82,56.75,98.688,76.625,78.0,75.75,78.063,0,0,72,70,1000,200,-0.001,0.0,75.125,74.25,0.014,74.5,75.938,58.781,60.563,0,100.0,72,70,1000,200,0.041,220.75,77.375,77.375,0.023,75.875,78.25,58.875,61.594,0,100.0,72,70,1000,200,0.015,133.75,77.313,77.125,0.033,78.813,81.063,60.656,64.875,0,100.0,72,70,1000,200,0.005,77.625,78.313,77.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.457,5.996,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.5,533.0,521.5,302.25,519.0,528.0,517.0,0.001,12.641,0.0,4.959,1.106,0.561,0.002,0.0,0.001,0.001
5072008,1345,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1111.567,573.939,0.011,12.316,0,80,55,1.4,433.688,362.244,2238.4,56.519,56.009,69.936,77.753,69.456,43.341,0.0,3.927,0.648,100.0,80.0,68.155,40.351,59.754,64.41,85.705,78.251,85.446,39.954,42.75,42.916,-10.82,56.688,98.688,76.625,78.063,75.5,78.063,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,74.438,75.938,58.781,60.563,0,100.0,72,70,1000,200,0.042,222.25,77.375,77.188,0.023,75.875,78.25,58.656,61.594,0,100.0,72,70,1000,200,0.015,134.75,77.375,77.125,0.034,78.813,81.125,60.875,64.875,0,100.0,72,70,1000,200,0.005,77.125,78.313,77.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.449,5.994,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,533.0,521.5,302.25,518.0,528.0,517.0,0.0,13.047,0.0,5.06,1.112,0.574,0.002,0.001,0.001,0.001
5072008,1346,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1139.678,558.712,0.011,12.316,0,80,55,1.4,433.375,368.623,2171.31,52.632,56.009,69.936,77.648,69.456,43.234,0.0,3.952,0.652,100.0,80.0,68.099,40.239,59.728,64.302,85.853,78.039,85.373,39.881,42.646,42.843,-10.82,56.719,98.563,76.625,77.938,75.75,78.125,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,74.438,75.875,58.781,60.563,0,100.0,72,70,1000,200,0.042,223.0,77.375,77.188,0.023,75.875,78.188,58.875,61.594,0,100.0,72,70,1000,200,0.015,136.125,77.375,77.125,0.032,78.813,81.063,60.656,64.875,0,100.0,72,70,1000,200,0.005,77.75,78.313,77.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.451,5.994,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,532.5,521.5,302.25,519.5,528.0,517.5,0.001,13.193,0.0,5.06,1.14,0.559,0.002,0.001,0.001,0.001
5072008,1347,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1120.937,561.054,0.011,12.33,0,80,55,1.4,436.688,364.795,2164.116,46.628,55.901,69.936,77.648,69.456,43.127,0.0,3.978,0.663,100.0,80.0,68.043,40.155,59.799,64.302,85.705,78.039,85.225,39.661,42.541,42.624,-10.82,56.75,98.563,76.563,77.938,75.438,78.063,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,74.438,75.875,58.781,60.563,0,100.0,72,70,1000,200,0.041,220.75,77.375,77.188,0.023,75.75,78.188,58.875,61.594,0,100.0,72,70,1000,200,0.015,136.5,77.313,77.125,0.036,78.813,80.938,60.875,65.0,0,100.0,72,70,1000,200,0.005,78.25,78.313,77.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.448,5.988,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,532.5,521.5,302.25,519.0,528.0,517.0,0.001,12.685,0.0,5.068,1.121,0.561,0.002,0.001,0.001,0.001
5072008,1348,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1134.993,557.54,0.011,12.345,0,80,55,1.4,436.688,368.623,2153.346,44.423,55.901,69.83,77.543,69.244,43.02,0.0,3.988,0.656,100.0,80.0,68.071,40.211,59.903,64.41,85.631,78.039,85.299,39.588,42.437,42.551,-10.82,56.813,98.813,76.625,78.0,75.75,78.063,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,74.438,75.875,58.875,60.563,0,100.0,72,70,1000,200,0.041,220.75,77.25,77.188,0.023,75.875,78.125,58.656,61.594,0,100.0,72,70,1000,200,0.015,135.375,77.313,77.125,0.034,78.813,81.0,60.875,65.0,0,100.0,72,70,1000,200,0.005,78.125,78.313,77.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.454,5.996,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.5,532.5,521.5,302.25,519.5,528.0,517.0,0.0,12.839,0.0,5.074,1.135,0.558,0.002,0.0,0.001,0.001
5072008,1349,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1132.65,555.198,0.011,12.33,0,80,55,1.4,434.0,371.178,2147.97,14.505,55.794,69.936,77.648,69.456,42.913,0.0,3.952,0.659,100.0,80.0,68.015,40.267,60.065,64.302,85.705,78.039,85.373,39.734,42.437,42.551,-10.82,56.844,99.125,76.563,78.0,75.75,78.125,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,74.438,75.813,58.781,60.563,0,100.0,72,70,1000,200,0.041,220.625,77.563,77.188,0.023,75.75,78.125,58.656,61.594,0,100.0,72,70,1000,200,0.015,134.5,77.313,77.125,0.036,78.813,81.0,60.656,65.0,0,100.0,72,70,1000,200,0.005,77.125,78.313,77.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.451,5.991,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,532.5,521.5,302.0,519.0,528.0,517.5,0.0,12.85,0.0,4.818,1.133,0.555,0.002,0.001,0.001,0.001
5072008,1350,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1115.081,552.855,0.011,12.316,0,80,55,1.4,432.0,364.795,2160.524,11.407,55.794,69.936,77.648,69.35,42.913,0.0,4.006,0.667,100.0,80.0,68.099,40.239,60.22,64.302,85.557,78.039,85.225,39.514,42.333,42.479,-10.82,56.906,99.25,76.625,78.0,75.5,78.063,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,74.438,75.813,58.688,60.563,0,100.0,72,70,1000,200,0.041,220.75,77.375,77.188,0.023,75.75,78.125,58.656,61.594,0,100.0,72,70,1000,200,0.015,134.25,77.313,77.063,0.035,78.813,81.0,60.875,64.875,0,100.0,72,70,1000,200,0.005,78.75,78.313,77.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.445,5.978,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.0,532.5,521.5,302.25,519.0,528.0,517.0,0.0,12.954,0.0,5.066,1.115,0.553,0.002,0.001,0.001,0.001
5072008,1351,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1108.053,564.568,0.011,12.36,0,80,55,1.4,433.25,367.347,2231.099,29.722,55.794,69.83,77.648,69.35,42.805,0.0,3.945,0.656,100.0,80.0,68.071,40.239,60.259,64.302,85.483,77.933,85.151,39.514,42.333,42.406,-10.82,56.875,99.313,76.625,78.063,75.5,78.125,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,74.438,75.875,58.688,60.563,0,100.0,72,70,1000,200,0.042,223.625,77.375,77.188,0.023,75.75,78.188,58.656,61.781,0,100.0,72,70,1000,200,0.015,135.0,77.375,77.125,0.034,78.813,80.938,60.656,64.875,0,100.0,72,70,1000,200,0.005,77.375,78.313,78.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.457,5.993,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.0,532.5,521.5,302.0,520.0,528.0,517.0,0.0,12.68,0.0,4.959,1.108,0.565,0.002,0.001,0.001,0.001
5072008,1352,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1126.794,557.54,0.021,12.33,0,80,55,1.4,434.188,366.07,2171.31,37.965,55.686,69.724,77.543,69.35,42.698,0.0,3.952,0.659,100.0,80.0,67.987,40.239,60.285,64.302,85.631,77.933,85.225,39.368,42.333,42.333,-10.82,56.844,99.375,76.625,78.0,75.75,78.063,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,74.438,75.875,58.688,60.469,0,100.0,72,70,1000,200,0.041,221.875,77.375,77.375,0.023,75.75,78.25,58.656,61.594,0,100.0,72,70,1000,200,0.015,134.75,77.313,77.125,0.034,78.813,80.938,60.656,65.0,0,100.0,72,70,1000,200,0.005,78.688,78.313,77.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.454,5.993,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.0,533.0,521.5,302.25,519.0,528.0,517.0,0.001,12.33,0.0,5.072,1.127,0.558,0.002,0.0,0.001,0.001
5072008,1353,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1130.307,562.226,0.011,12.286,0,80,55,1.4,434.688,363.519,2165.914,24.12,55.686,69.83,77.543,69.456,42.698,0.0,3.931,0.659,100.0,80.0,68.043,40.239,60.078,64.41,85.557,77.933,85.151,39.368,42.228,42.333,-10.82,56.75,99.438,76.625,78.0,75.75,77.813,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,74.438,75.938,58.688,60.469,0,100.0,72,70,1000,200,0.041,221.5,77.375,77.188,0.023,75.75,78.125,58.531,61.5,0,100.0,72,70,1000,200,0.015,134.625,77.375,77.125,0.034,78.563,80.938,60.656,65.0,0,100.0,72,70,1000,200,0.005,77.813,78.313,78.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.454,5.994,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.0,532.5,521.5,302.25,519.5,528.0,517.0,0.001,12.737,0.0,5.054,1.13,0.562,0.002,0.001,0.001,0.001
5072008,1354,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1122.109,556.369,0.011,12.33,0,80,55,1.4,432.875,366.07,2158.728,28.162,55.686,69.724,77.543,69.244,42.698,0.0,3.967,0.63,100.0,80.0,67.987,40.155,59.981,64.302,85.483,77.933,85.151,39.295,42.124,42.26,-10.82,56.688,99.5,76.625,77.938,75.5,78.063,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,74.438,75.938,58.594,60.469,0,100.0,72,70,1000,200,0.041,221.625,77.375,77.188,0.023,75.75,78.125,58.531,61.594,0,100.0,72,70,1000,200,0.015,134.375,77.375,77.125,0.037,78.563,80.938,60.656,65.0,0,100.0,72,70,1000,200,0.005,79.375,78.313,77.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.454,5.993,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,532.5,521.5,302.0,519.0,528.0,517.0,0.0,12.923,0.0,5.072,1.122,0.556,0.002,0.001,0.001,0.001
5072008,1355,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1132.65,561.054,0.011,12.345,0,80,55,1.4,432.875,371.178,2151.554,34.328,55.578,69.83,77.648,69.35,42.591,0.0,3.956,0.67,100.0,80.0,67.987,40.211,59.903,64.302,85.409,77.72,85.077,39.295,42.124,42.187,-10.82,56.688,99.5,76.563,77.938,75.5,78.063,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,74.438,75.938,58.594,60.375,0,100.0,72,70,1000,200,0.041,221.625,77.25,77.188,0.023,75.75,78.188,58.531,61.594,0,100.0,72,70,1000,200,0.015,135.75,77.375,77.125,0.034,78.563,80.875,60.656,64.875,0,100.0,72,70,1000,200,0.005,78.063,78.313,77.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.457,6.001,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.0,532.5,521.5,302.25,519.0,528.0,517.0,0.0,12.62,0.0,4.953,1.133,0.561,0.002,0.0,0.001,0.001
5072008,1356,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1139.678,562.226,0.021,12.286,0,80,55,1.4,435.188,362.244,2171.31,43.055,55.471,69.83,77.648,69.244,42.698,0.0,3.985,0.626,100.0,80.0,67.959,40.183,59.812,64.302,85.409,77.933,85.077,39.221,42.124,42.187,-10.82,56.625,99.563,76.563,78.0,75.75,78.063,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,74.438,75.75,58.594,60.375,0,100.0,72,70,1000,200,0.041,221.875,77.375,77.375,0.023,75.75,78.188,58.531,61.5,0,100.0,72,70,1000,200,0.015,135.375,77.313,77.125,0.034,78.563,80.813,60.656,64.875,0,100.0,72,70,1000,200,0.005,78.125,78.313,77.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.459,6.002,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,533.0,521.5,302.25,520.0,528.0,517.0,0.001,12.553,0.0,5.056,1.14,0.562,0.002,0.0,0.001,0.001
5072008,1357,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1117.423,578.624,0.011,12.33,0,80,55,1.4,437.875,372.456,2267.724,2.423,55.471,69.83,77.648,69.35,42.591,0.0,3.898,0.63,100.0,80.0,68.24,40.127,59.851,64.195,85.335,77.933,85.077,39.221,42.019,42.26,-10.82,56.656,99.688,76.563,77.938,75.75,78.063,0,0,72,70,1000,200,-0.003,0.0,75.125,74.063,0.014,74.188,75.813,58.688,60.469,0,100.0,72,70,1000,200,0.044,231.5,77.25,77.188,0.023,75.75,78.125,58.531,61.594,0,100.0,72,70,1000,200,0.017,141.75,77.313,77.125,0.034,78.563,80.813,60.656,64.875,0,100.0,72,70,1000,200,0.005,80.188,78.313,77.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.464,6.002,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,533.0,521.5,302.0,519.5,527.5,517.0,0.0,13.392,0.0,5.199,1.117,0.579,0.002,0.0,0.001,0.001
5072008,1358,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1171.303,583.309,0.011,12.228,0,80,55,1.4,454.625,372.456,2262.211,13.068,55.471,69.83,77.648,69.35,42.591,0.0,3.898,0.619,100.0,80.0,68.212,40.183,59.955,64.302,85.261,77.826,85.077,39.075,42.019,42.114,-10.82,56.625,99.625,76.563,77.938,75.5,78.125,0,0,72,70,1000,200,-0.003,0.0,75.0,74.25,0.014,74.188,75.688,58.688,60.469,0,100.0,72,70,1000,200,0.044,231.75,77.375,77.188,0.023,75.75,78.125,58.531,61.5,0,100.0,72,70,1000,200,0.017,141.25,77.375,77.063,0.035,78.5,80.875,60.656,64.875,0,100.0,72,70,1000,200,0.005,80.188,78.313,77.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.466,6.002,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,533.0,522.0,302.0,519.5,527.0,517.0,0.0,12.623,0.0,5.156,1.171,0.583,0.002,0.001,0.002,0.001
5072008,1359,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1123.28,589.166,0.011,12.301,0,80,55,1.4,454.125,371.178,2271.403,17.91,55.363,70.042,77.753,69.561,42.484,0.0,3.978,0.619,100.0,80.0,68.296,40.267,60.007,64.41,85.335,77.826,85.077,39.075,41.915,42.042,-10.82,56.719,99.75,76.563,77.875,75.75,78.125,0,0,72,70,1000,200,-0.003,0.0,75.125,74.063,0.014,74.188,75.625,58.688,60.469,0,100.0,72,70,1000,200,0.045,231.5,77.375,77.188,0.023,75.438,78.125,58.531,61.5,0,100.0,72,70,1000,200,0.017,143.625,77.375,77.125,0.034,78.5,80.875,60.563,64.875,0,100.0,72,70,1000,200,0.005,79.0,78.313,77.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.462,6.006,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.0,533.0,522.0,302.0,518.5,526.5,517.0,0.0,12.851,0.0,5.064,1.123,0.589,0.002,0.001,0.001,0.001
5072008,1400,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1159.59,586.823,0.011,12.345,0,80,55,1.4,453.25,375.014,2269.563,13.02,55.363,69.724,77.543,69.244,42.27,0.0,3.981,0.626,100.0,80.0,68.324,40.211,60.032,64.517,85.261,77.826,85.003,39.075,41.915,42.042,-10.82,56.656,99.75,76.563,77.813,75.813,78.125,0,0,72,70,1000,200,-0.003,0.0,75.188,74.063,0.014,74.438,75.625,58.688,60.563,0,100.0,72,70,1000,200,0.045,232.5,77.375,77.188,0.023,75.688,78.063,58.469,61.5,0,100.0,72,70,1000,200,0.017,141.75,77.313,77.125,0.034,78.5,80.75,60.656,64.875,0,100.0,72,70,1000,200,0.005,80.25,78.313,77.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.467,6.01,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.0,533.0,522.0,302.0,519.0,526.5,517.0,0.0,12.897,0.0,5.082,1.16,0.587,0.002,0.001,0.001,0.001
5072008,1401,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1130.307,551.684,0.011,12.272,0,80,55,1.4,454.0,367.347,2146.18,4.92,55.255,69.618,77.543,69.244,42.163,0.0,3.96,0.667,100.0,80.0,68.38,40.295,59.942,64.624,85.187,77.826,85.003,39.002,41.915,41.969,-10.82,56.594,99.813,76.313,77.75,75.938,78.125,0,0,72,70,1000,200,-0.002,0.0,75.125,74.0,0.014,74.188,75.625,58.688,60.469,0,100.0,72,70,1000,200,0.042,222.75,77.25,77.188,0.023,75.688,78.063,58.469,61.5,0,100.0,72,70,1000,200,0.016,136.875,77.313,77.125,0.034,78.5,80.813,60.563,64.875,0,100.0,72,70,1000,200,0.005,80.063,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.848,11.996,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.5,533.0,522.0,302.0,519.0,526.0,517.0,0.0,12.499,0.0,5.052,1.13,0.552,0.002,0.0,0.001,0.001
5072008,1402,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1110.395,558.712,0.011,12.286,0,80,55,1.4,436.938,371.178,2153.346,13.199,55.255,69.618,78.069,69.244,42.27,0.0,3.927,0.659,100.0,80.0,68.464,39.959,59.916,64.624,85.187,77.826,85.003,39.002,41.81,41.969,-10.82,56.75,99.75,76.625,78.438,75.813,78.063,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,74.188,75.688,58.375,60.469,0,100.0,72,70,1000,200,0.041,221.625,77.375,77.188,0.023,75.75,78.0,58.531,61.375,0,100.0,72,70,1000,200,0.015,135.25,77.375,77.063,0.034,78.5,80.875,60.563,64.875,0,100.0,72,70,1000,200,0.005,79.188,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.846,11.975,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.5,533.0,522.0,302.0,519.0,526.5,517.0,0.0,12.982,0.0,5.058,1.11,0.559,0.002,0.001,0.002,0.001
5072008,1403,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1113.909,557.54,0.011,12.301,0,80,55,1.4,433.438,363.519,2162.32,24.263,55.148,69.512,78.384,69.139,42.377,0.0,3.974,0.667,100.0,80.0,68.548,39.483,59.968,64.624,85.113,77.72,85.003,39.002,41.706,41.969,-10.82,56.813,99.875,76.625,79.813,75.75,78.063,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,74.438,75.938,58.375,60.375,0,100.0,72,70,1000,200,0.041,220.0,77.375,77.188,0.023,75.875,78.125,58.375,61.375,0,100.0,72,70,1000,200,0.015,134.75,77.313,77.125,0.034,78.563,81.125,60.563,64.875,0,100.0,72,70,1000,200,0.005,77.938,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.851,11.975,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.0,532.5,522.0,302.25,519.0,527.0,517.5,0.0,13.497,0.0,5.064,1.114,0.558,0.002,0.001,0.001,0.001
5072008,1404,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1157.248,556.369,0.011,12.272,0,80,55,1.4,433.438,369.901,2169.511,27.174,55.04,69.512,78.805,69.139,42.163,0.0,3.978,0.667,100.0,80.0,68.632,39.118,60.117,64.302,85.039,77.72,84.855,38.855,41.81,41.823,-10.82,56.906,99.875,76.625,81.0,75.75,78.063,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,74.5,76.063,58.313,60.125,0,100.0,72,70,1000,200,0.041,220.0,77.25,77.188,0.023,76.0,78.25,58.375,61.375,0,100.0,72,70,1000,200,0.015,135.75,77.313,77.125,0.034,78.813,81.563,60.563,64.875,0,100.0,72,70,1000,200,0.005,77.563,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.839,11.967,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.0,533.0,522.0,302.0,518.5,527.0,517.5,0.0,12.326,0.0,5.054,1.157,0.556,0.002,0.0,0.001,0.001
5072008,1405,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1119.766,555.198,0.011,12.345,0,80,55,1.4,432.625,368.623,2167.712,18.476,55.148,69.406,79.015,69.139,42.163,0.0,3.985,0.667,100.0,80.0,68.688,38.698,60.285,64.41,85.039,77.72,84.855,38.855,41.706,41.823,-10.82,57.188,99.938,76.75,81.875,75.75,78.125,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,74.75,76.375,58.219,60.125,0,100.0,72,70,1000,200,0.04,219.375,77.25,77.188,0.023,76.0,78.438,58.25,61.375,0,100.0,72,70,1000,200,0.015,132.375,77.313,77.125,0.034,78.875,81.875,60.563,64.875,0,100.0,72,70,1000,200,0.005,78.188,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.838,11.977,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.0,533.0,522.0,302.0,519.5,527.0,517.0,0.0,12.852,0.0,5.084,1.12,0.555,0.002,0.0,0.001,0.001
5072008,1406,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1140.849,582.138,0.011,12.301,0,80,55,1.4,430.688,364.795,2249.374,11.642,55.255,69.512,79.225,69.033,42.163,0.0,3.967,0.626,100.0,80.0,68.576,38.446,60.195,64.624,85.113,77.72,84.929,38.855,41.706,41.823,-10.828,57.094,99.938,76.813,82.375,75.75,78.25,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,74.75,76.5,58.219,60.031,0,100.0,72,70,1000,200,0.042,224.25,77.375,77.188,0.023,76.313,78.563,58.25,61.375,0,100.0,72,70,1000,200,0.015,136.0,77.313,77.063,0.034,79.0,82.25,60.469,64.875,0,100.0,72,70,1000,200,0.004,74.75,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.843,11.985,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.0,533.0,522.0,302.0,520.5,527.0,517.5,0.0,12.806,0.0,5.066,1.141,0.582,0.002,0.001,0.001,0.001
5072008,1407,1,1,3,1,100,99.821,100.0,100.0,0,1,1,1119.766,597.365,0.011,12.286,0,80,55,1.4,436.625,368.623,2332.555,-1.206,54.932,69.512,79.436,69.033,41.949,0.0,3.978,0.619,100.0,80.0,68.632,38.221,60.007,64.302,84.965,77.508,84.855,38.855,41.706,41.75,-10.82,57.094,99.938,76.938,82.688,75.75,78.25,0,0,72,70,1000,200,-0.001,0.0,75.125,74.25,0.014,74.75,76.5,58.313,60.031,0,100.0,72,70,1000,200,0.044,230.75,77.375,77.188,0.023,76.5,78.75,58.25,61.281,0,100.0,72,70,1000,200,0.016,137.375,77.313,77.125,0.036,79.188,82.5,60.563,64.875,0,100.0,72,70,1000,200,0.004,70.563,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.848,11.97,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.5,533.0,522.0,302.0,520.0,526.5,517.5,0.0,12.476,0.0,4.935,1.12,0.597,0.002,0.001,0.001,0.001
5072008,1408,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1131.479,604.392,0.011,12.301,0,80,55,1.4,440.125,360.97,2347.508,2.239,55.04,69.512,79.331,69.033,41.949,0.0,3.96,0.608,100.0,80.0,68.604,38.165,59.702,64.41,84.965,77.614,84.782,38.782,41.706,41.823,-10.82,57.125,100.0,76.938,82.813,75.75,78.5,0,0,72,70,1000,200,-0.002,0.0,75.125,74.063,0.014,74.813,76.5,58.313,60.031,0,100.0,72,70,1000,200,0.045,233.0,77.25,77.188,0.023,76.375,78.813,58.25,61.281,0,100.0,72,70,1000,200,0.016,137.625,77.313,77.125,0.034,79.375,82.625,60.563,64.875,0,100.0,72,70,1000,200,0.004,68.125,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.864,11.997,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,526.5,533.0,522.0,302.0,519.5,526.0,517.0,0.0,12.793,0.0,5.191,1.131,0.604,0.002,0.0,0.001,0.001
5072008,1409,1,1,3,1,100,99.789,100.0,100.0,0,1,1,1127.965,605.564,0.011,12.301,0,80,55,1.4,439.0,366.07,2355.005,6.352,54.932,69.618,79.541,69.033,41.949,0.0,3.978,0.604,100.0,80.0,68.492,37.969,59.689,64.41,84.891,77.614,84.782,38.708,41.601,41.75,-10.82,57.25,100.0,76.938,82.938,75.813,78.5,0,0,72,70,1000,200,-0.002,0.0,75.125,74.063,0.014,74.813,76.625,58.219,60.031,0,100.0,72,70,1000,200,0.045,231.5,77.375,77.188,0.023,76.5,78.875,58.25,61.375,0,100.0,72,70,1000,200,0.016,138.5,77.313,77.125,0.037,79.375,82.813,60.563,65.0,0,100.0,72,70,1000,200,0.004,68.688,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.856,11.98,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.5,533.5,522.5,301.75,519.0,525.5,517.0,0.0,12.935,0.0,5.192,1.128,0.606,0.002,0.001,0.001,0.001
5072008,1410,1,1,3,1,100,100.0,100.0,100.0,0,1,1,1149.048,604.392,0.011,12.33,0,80,55,1.4,439.0,363.519,2353.13,3.914,55.04,69.618,79.541,69.033,41.949,0.0,4.025,0.586,100.0,80.0,68.576,37.997,59.773,64.517,84.891,77.614,84.782,38.708,41.497,41.605,-10.82,57.281,100.0,77.188,82.938,75.75,78.75,0,0,72,70,1000,200,-0.001,0.0,75.188,74.25,0.014,74.813,76.625,58.219,60.031,0,100.0,72,70,1000,200,0.044,232.25,77.375,77.188,0.023,76.375,78.938,58.25,61.281,0,100.0,72,70,1000,200,0.015,137.0,77.313,77.125,0.038,79.375,82.875,60.563,65.0,0,100.0,72,70,1000,200,0.003,68.375,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.878,11.991,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,533.5,522.5,301.75,518.0,525.5,517.0,0.0,12.807,0.0,4.957,1.149,0.604,0.002,0.001,0.001,0.001
5072008,1411,1,1,3,1,100,99.721,100.0,100.0,0,1,1,1131.479,606.735,0.011,12.286,0,80,55,1.4,438.313,369.901,2366.273,23.571,55.04,69.618,79.541,69.033,41.949,0.0,4.032,0.608,100.0,80.0,68.492,37.885,59.585,64.517,84.743,77.614,84.782,38.708,41.601,41.605,-10.82,57.094,100.0,77.188,82.938,75.813,78.75,0,0,72,70,1000,200,-0.002,0.0,75.125,74.063,0.014,75.063,76.625,58.063,59.938,0,100.0,72,70,1000,200,0.045,233.875,77.25,77.188,0.023,76.5,78.875,58.25,61.281,0,100.0,72,70,1000,200,0.016,137.5,77.313,77.125,0.034,79.375,82.875,60.563,65.125,0,100.0,72,70,1000,200,0.004,70.313,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.883,12.008,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,533.5,522.5,301.75,519.0,525.5,517.0,0.0,12.303,0.0,4.939,1.131,0.607,0.002,0.0,0.001,0.001
5072008,1412,1,1,3,1,100,99.656,100.0,100.0,0,1,1,1127.965,613.763,0.011,12.272,0,80,55,1.4,441.375,368.623,2375.686,6.717,54.932,69.618,79.646,69.033,41.949,0.0,4.01,0.601,100.0,80.0,68.576,37.885,59.397,64.624,84.817,77.614,84.708,38.635,41.497,41.605,-10.82,56.969,100.0,77.188,83.063,75.813,78.75,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,74.813,76.625,58.219,60.031,0,100.0,72,70,1000,200,0.046,234.5,77.375,77.188,0.023,76.5,78.875,58.25,61.281,0,100.0,72,70,1000,200,0.015,136.0,77.313,77.125,0.034,79.5,82.938,60.563,65.0,0,100.0,72,70,1000,200,0.004,69.688,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.853,11.983,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,533.5,522.5,301.75,518.5,525.5,517.0,0.0,12.735,0.0,5.058,1.128,0.614,0.002,0.001,0.001,0.001
5072008,1413,1,1,3,1,100,99.589,100.0,100.0,0,1,1,1116.252,605.564,0.011,12.286,0,80,55,1.4,440.188,363.519,2366.273,9.894,54.932,69.618,79.646,69.033,42.056,0.0,4.05,0.597,100.0,80.0,68.52,37.717,59.313,64.624,84.817,77.614,84.634,38.562,41.497,41.605,-10.82,56.938,100.0,76.938,83.188,75.813,78.75,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,75.063,76.688,58.063,59.938,0,100.0,72,70,1000,200,0.045,233.625,77.375,77.188,0.023,76.563,78.938,58.25,61.219,0,100.0,72,70,1000,200,0.015,135.625,77.188,77.125,0.035,79.5,83.063,60.563,65.125,0,100.0,72,70,1000,200,0.004,69.375,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.864,11.991,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,533.5,523.0,301.75,518.5,525.5,517.0,0.0,12.738,0.0,5.188,1.116,0.606,0.002,0.001,0.0,0.001
5072008,1414,1,1,3,1,100,98.965,100.0,100.0,0,1,1,1130.307,599.707,0.011,12.36,0,80,55,1.4,438.438,368.623,2370.036,18.272,54.717,69.512,79.646,69.139,41.842,0.0,3.942,0.604,100.0,80.0,68.576,37.745,59.423,64.517,84.743,77.508,84.708,38.635,41.392,41.532,-10.82,57.0,100.0,77.188,83.125,75.75,78.75,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,75.063,76.688,58.063,59.938,0,100.0,72,70,1000,200,0.045,233.25,77.25,77.188,0.023,76.563,79.0,58.094,61.281,0,100.0,72,70,1000,200,0.015,136.0,77.313,77.125,0.035,79.5,83.188,60.563,65.125,0,100.0,72,70,1000,200,0.004,69.313,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.864,11.996,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,534.0,522.5,301.5,518.5,525.5,517.5,0.0,12.988,0.0,4.969,1.13,0.6,0.002,0.0,0.001,0.001
5072008,1415,1,1,3,1,100,98.957,100.0,100.0,0,1,1,1122.109,602.05,0.011,12.316,0,80,55,1.4,438.938,362.244,2373.802,7.146,54.717,69.512,79.646,69.033,41.949,0.0,3.996,0.597,100.0,80.0,68.576,37.745,59.559,64.732,84.669,77.614,84.634,38.415,41.392,41.459,-10.82,57.0,100.0,77.188,83.188,75.813,78.75,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,75.063,76.625,58.063,59.938,0,100.0,72,70,1000,200,0.045,233.25,77.25,77.063,0.023,76.563,79.0,58.25,61.219,0,100.0,72,70,1000,200,0.015,135.75,77.375,77.125,0.035,79.5,83.25,60.563,65.125,0,100.0,72,70,1000,200,0.004,68.625,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.874,11.999,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,533.5,523.0,301.75,519.0,525.5,517.0,0.0,12.593,0.0,5.203,1.122,0.602,0.002,0.001,0.001,0.001
5072008,1416,1,1,3,1,100,98.356,100.0,100.0,0,1,1,1131.479,600.878,0.021,12.301,0,80,55,1.4,436.563,368.623,2377.571,17.623,54.61,69.406,79.646,68.927,41.842,0.0,3.963,0.56,100.0,80.0,68.464,37.717,59.702,64.517,84.743,77.508,84.708,38.562,41.392,41.532,-10.82,57.125,100.0,77.188,83.188,75.938,78.75,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,75.063,76.625,57.969,59.813,0,100.0,72,70,1000,200,0.045,233.125,77.375,77.188,0.023,76.5,79.063,58.094,61.219,0,100.0,72,70,1000,200,0.015,134.125,77.313,77.125,0.034,79.563,83.375,60.563,65.125,0,100.0,72,70,1000,200,0.004,69.063,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.867,11.996,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,534.0,523.0,301.5,518.0,526.0,517.5,0.0,12.91,0.0,5.07,1.131,0.601,0.002,0.001,0.001,0.001
5072008,1417,1,1,3,1,100,98.312,100.0,100.0,0,1,1,1156.076,603.221,0.011,12.286,0,80,55,1.4,436.563,366.07,2364.393,12.863,54.717,69.406,79.751,69.033,41.735,0.0,3.985,0.608,100.0,80.0,68.576,37.689,59.754,64.732,84.595,77.508,84.634,38.489,41.392,41.459,-10.82,57.25,100.0,77.188,83.438,75.813,78.813,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,75.125,76.625,57.969,59.813,0,100.0,72,70,1000,200,0.046,234.5,77.25,77.188,0.023,76.563,79.063,58.094,61.219,0,100.0,72,70,1000,200,0.015,134.75,77.313,77.125,0.034,79.563,83.375,60.563,65.125,0,100.0,72,70,1000,200,0.003,68.438,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.881,11.997,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,534.0,523.0,301.75,518.0,526.0,517.5,0.0,12.57,0.0,5.064,1.156,0.603,0.002,0.0,0.001,0.001
5072008,1418,1,1,3,1,100,97.996,100.0,100.0,0,1,1,1145.535,603.221,0.011,12.243,0,80,55,1.4,437.125,366.07,2388.899,6.5,54.717,69.406,79.856,68.927,41.628,0.0,3.967,0.586,100.0,80.0,68.548,37.605,59.728,64.732,84.595,77.508,84.56,38.415,41.288,41.459,-10.82,57.281,100.0,77.188,83.438,75.813,78.813,0,0,72,70,1000,200,-0.001,0.0,75.125,74.0,0.014,75.063,76.688,57.969,59.813,0,100.0,72,70,1000,200,0.045,232.75,77.375,77.188,0.023,76.625,79.063,58.094,61.219,0,100.0,72,70,1000,200,0.015,134.125,77.313,77.063,0.035,79.5,83.438,60.563,65.188,0,100.0,72,70,1000,200,0.004,68.375,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.877,12.005,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,534.0,523.0,301.5,518.5,526.0,517.5,0.0,12.972,0.0,5.172,1.146,0.603,0.002,0.001,0.001,0.001
5072008,1419,1,1,3,1,100,97.696,100.0,100.0,0,1,1,1104.539,610.249,0.011,12.33,0,80,55,1.4,436.625,369.901,2385.12,26.419,54.61,69.406,79.751,68.927,41.735,0.0,3.931,0.601,100.0,80.0,68.688,37.633,59.754,64.732,84.595,77.508,84.634,38.269,41.288,41.386,-10.82,57.344,100.0,77.188,83.5,75.938,78.813,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,75.125,76.688,57.969,59.813,0,100.0,72,70,1000,200,0.045,233.5,77.375,77.188,0.023,76.625,79.188,57.969,61.219,0,100.0,72,70,1000,200,0.015,134.875,77.313,77.063,0.035,79.5,83.375,60.469,65.188,0,100.0,72,70,1000,200,0.004,69.063,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.867,11.985,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,534.0,523.0,301.75,518.0,526.5,517.5,0.0,12.73,0.0,5.334,1.105,0.61,0.002,0.001,0.001,0.001
