DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,1420,1,1,3,1,100,97.373,100.0,100.0,0,1,1,1152.562,606.735,0.021,12.345,0,80,55,1.4,436.688,367.347,2375.686,14.748,54.717,69.406,79.856,68.927,41.628,0.0,3.945,0.59,100.0,80.0,68.604,37.493,59.52,64.839,84.522,77.189,84.486,38.415,41.288,41.386,-10.82,57.219,100.0,77.188,83.625,75.813,78.813,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,75.063,76.75,57.969,59.75,0,100.0,72,70,1000,200,0.045,232.625,77.25,77.188,0.023,76.563,79.25,58.094,61.219,0,100.0,72,70,1000,200,0.015,135.0,77.313,77.125,0.034,79.5,83.438,60.469,65.125,0,100.0,72,70,1000,200,0.004,68.188,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.863,11.981,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,534.0,523.0,301.5,518.0,526.5,517.5,0.0,12.766,0.0,5.09,1.153,0.607,0.002,0.0,0.001,0.001
5072008,1421,1,1,3,1,100,96.695,100.0,100.0,0,1,1,1142.021,605.564,0.011,12.316,0,80,55,1.4,436.688,363.519,2362.514,10.556,54.61,69.406,79.856,68.927,41.628,0.0,3.942,0.612,100.0,80.0,68.716,37.549,59.449,64.839,84.448,77.401,84.486,38.342,41.183,41.313,-10.82,57.375,100.0,77.188,83.563,75.938,78.75,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,75.125,76.75,58.063,59.75,0,100.0,72,70,1000,200,0.044,231.125,77.375,77.188,0.023,76.563,79.25,57.969,61.219,0,100.0,72,70,1000,200,0.015,134.5,77.313,77.063,0.038,79.5,83.438,60.563,65.125,0,100.0,72,70,1000,200,0.003,67.938,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.861,11.993,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,534.0,523.0,301.75,518.0,527.0,517.5,0.0,12.88,0.0,5.078,1.142,0.606,0.002,0.001,0.001,0.001
5072008,1422,1,1,3,1,100,96.303,100.0,100.0,0,1,1,1154.905,609.078,0.011,12.286,0,80,55,1.4,433.5,358.423,2390.789,6.963,54.61,69.406,79.961,68.927,41.735,0.0,3.992,0.604,100.0,80.0,68.744,37.549,59.495,64.839,84.448,77.401,84.56,38.269,41.183,41.386,-10.82,57.531,100.0,77.25,83.5,75.938,78.813,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,75.125,76.813,57.781,59.75,0,100.0,72,70,1000,200,0.045,233.25,77.375,77.188,0.023,76.563,79.25,57.875,61.219,0,100.0,72,70,1000,200,0.015,135.25,77.313,77.125,0.034,79.563,83.375,60.563,65.125,0,100.0,72,70,1000,200,0.003,66.938,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.869,12.008,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,534.0,523.0,301.5,518.0,526.5,517.5,0.0,13.142,0.0,5.315,1.155,0.609,0.002,0.001,0.001,0.001
5072008,1423,1,1,3,1,100,95.847,100.0,100.0,0,1,1,1137.335,603.221,0.011,12.272,0,80,55,1.4,435.875,366.07,2377.571,11.704,54.61,69.406,79.856,68.927,41.735,0.0,3.92,0.593,100.0,80.0,68.716,37.549,59.508,64.947,84.448,77.401,84.412,38.196,41.183,41.24,-10.82,57.625,100.0,77.313,83.438,75.813,78.813,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,75.125,76.813,57.781,59.75,0,100.0,72,70,1000,200,0.045,232.375,77.375,77.188,0.023,76.625,79.188,57.969,61.219,0,100.0,72,70,1000,200,0.015,134.0,77.313,77.125,0.038,79.563,83.438,60.469,65.188,0,100.0,72,70,1000,200,0.003,67.0,78.438,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.867,12.002,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,534.0,523.0,301.5,519.0,527.0,517.5,0.0,12.506,0.0,5.184,1.137,0.603,0.002,0.001,0.001,0.002
5072008,1424,1,1,3,1,100,95.099,100.0,100.0,0,1,1,1134.993,602.05,0.011,12.374,0,80,55,1.4,434.375,366.07,2377.571,8.081,54.61,69.406,79.961,68.927,41.628,0.0,4.014,0.608,100.0,80.0,68.772,37.493,59.482,64.839,84.3,77.401,84.412,38.196,41.183,41.24,-10.82,57.688,100.0,77.25,83.563,75.813,78.75,0,0,72,70,1000,200,-0.001,0.0,75.125,74.0,0.014,75.063,76.75,57.781,59.563,0,100.0,72,70,1000,200,0.045,232.125,77.375,77.188,0.023,76.938,79.188,57.969,61.281,0,100.0,72,70,1000,200,0.015,133.5,77.313,77.125,0.029,79.563,83.5,60.469,65.125,0,100.0,72,70,1000,200,0.003,66.5,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.866,12.005,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,534.0,523.0,301.75,518.5,527.0,517.5,0.0,12.61,0.0,5.228,1.135,0.602,0.002,0.001,0.001,0.001
5072008,1425,1,1,3,1,100,94.574,100.0,100.0,0,1,1,1137.335,603.221,0.011,12.286,0,80,55,1.4,432.438,364.795,2379.457,20.417,54.502,69.406,79.751,68.822,41.628,0.0,3.949,0.601,100.0,80.0,68.744,37.465,59.559,64.839,84.374,77.401,84.412,38.122,40.974,41.24,-10.82,57.719,100.0,77.313,83.5,75.813,78.813,0,0,72,70,1000,200,-0.001,0.0,75.125,74.0,0.014,75.125,76.813,57.688,59.563,0,100.0,72,70,1000,200,0.045,233.375,77.25,77.188,0.023,76.625,79.188,57.875,60.969,0,100.0,72,70,1000,200,0.015,134.0,77.313,77.125,0.035,79.563,83.563,60.469,65.188,0,100.0,72,70,1000,200,0.003,65.625,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.879,12.011,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.5,534.0,523.0,301.25,519.0,527.5,517.5,0.0,13.432,0.0,5.317,1.137,0.603,0.002,0.0,0.001,0.001
5072008,1426,1,1,3,1,100,94.104,100.0,100.0,0,1,1,1136.164,609.078,0.011,12.301,0,80,55,1.4,431.563,363.519,2362.514,10.115,54.502,69.512,79.961,68.927,41.628,0.0,4.089,0.604,100.0,80.0,68.801,37.493,59.637,64.947,84.3,77.401,84.338,38.122,41.079,41.168,-10.82,57.75,100.0,77.313,83.563,75.813,78.813,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,75.125,76.75,57.781,59.563,0,100.0,72,70,1000,200,0.045,232.875,77.375,77.063,0.023,76.625,79.25,57.875,60.969,0,100.0,72,70,1000,200,0.015,134.0,77.313,77.125,0.034,79.688,83.563,60.469,65.188,0,100.0,72,70,1000,200,0.003,65.813,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.872,12.005,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,534.5,523.0,301.5,518.5,527.5,517.5,0.0,12.671,0.0,5.2,1.136,0.609,0.002,0.001,0.001,0.002
5072008,1427,1,1,3,1,100,93.533,100.0,100.0,0,1,1,1139.678,606.735,0.011,12.257,0,80,55,1.4,432.938,363.519,2388.899,13.211,54.502,69.512,79.751,68.822,41.628,0.0,3.934,0.601,100.0,80.0,68.801,37.465,59.65,64.947,84.226,77.295,84.338,38.049,41.079,41.313,-10.82,57.656,100.0,77.313,83.625,75.938,78.813,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,75.063,76.813,57.688,59.563,0,100.0,72,70,1000,200,0.045,232.875,77.25,77.188,0.023,76.625,79.25,57.875,60.969,0,100.0,72,70,1000,200,0.015,134.25,77.313,77.063,0.034,79.688,83.5,60.469,65.125,0,100.0,72,70,1000,200,0.003,66.125,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.872,11.999,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,534.0,523.0,301.75,519.0,528.0,517.5,0.0,13.204,0.0,5.553,1.14,0.607,0.002,0.0,0.001,0.001
5072008,1428,1,1,3,1,100,92.753,100.0,100.0,0,1,1,1120.937,602.05,0.011,12.36,0,80,55,1.4,431.5,366.07,2371.919,14.628,54.502,69.618,79.961,68.927,41.628,0.0,4.021,0.586,100.0,80.0,68.801,37.521,59.702,64.947,84.3,77.295,84.265,38.049,41.183,41.095,-10.82,57.563,100.0,77.25,83.625,75.813,78.75,0,0,72,70,1000,200,-0.001,0.0,75.125,74.0,0.014,75.125,76.813,57.688,59.563,0,100.0,72,70,1000,200,0.044,232.375,77.25,77.188,0.023,76.938,79.313,57.875,60.969,0,100.0,72,70,1000,200,0.015,134.0,77.313,77.125,0.032,79.563,83.563,60.469,65.188,0,100.0,72,70,1000,200,0.003,65.313,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.863,11.997,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,535.0,523.0,301.25,519.5,528.0,517.5,0.0,12.013,0.0,5.225,1.121,0.602,0.002,0.0,0.001,0.001
5072008,1429,1,1,3,1,100,92.479,100.0,100.0,0,1,1,1146.706,607.906,0.011,12.316,0,80,55,1.4,432.0,360.97,2371.919,18.537,54.502,69.618,79.856,68.822,41.628,0.0,4.003,0.579,100.0,80.0,68.829,37.408,59.851,64.947,84.226,77.295,84.338,37.976,41.079,41.095,-10.82,57.469,100.0,77.25,83.625,75.813,78.813,0,0,72,70,1000,200,-0.001,0.0,75.188,74.0,0.014,75.125,76.875,57.594,59.563,0,100.0,72,70,1000,200,0.045,232.375,77.25,77.188,0.023,76.625,79.25,57.875,60.969,0,100.0,72,70,1000,200,0.015,134.0,77.313,77.063,0.035,79.563,83.563,60.469,65.188,0,100.0,72,70,1000,200,0.003,65.75,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.866,11.997,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,534.5,523.0,301.5,519.0,528.0,517.5,0.0,12.38,0.0,5.332,1.147,0.608,0.002,0.0,0.001,0.001
5072008,1430,1,1,3,1,100,91.669,100.0,100.0,0,1,1,1127.965,596.193,0.011,12.33,0,80,55,1.4,432.0,367.347,2373.802,15.029,54.61,69.618,79.751,68.927,41.521,0.0,3.963,0.601,100.0,80.0,68.913,37.268,59.955,65.161,84.078,77.295,84.265,38.049,41.079,41.095,-10.82,57.406,100.0,77.25,83.75,75.813,78.75,0,0,72,70,1000,200,-0.001,0.0,75.0,74.063,0.014,75.125,76.875,57.688,59.563,0,100.0,72,70,1000,200,0.045,232.25,77.25,77.188,0.023,76.625,79.25,57.875,60.969,0,100.0,72,70,1000,200,0.015,132.5,77.313,77.063,0.034,79.688,83.625,60.469,65.188,0,100.0,72,70,1000,200,0.003,66.688,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.877,12.016,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.5,534.5,522.5,301.5,519.0,528.5,518.0,0.0,12.395,0.0,5.213,1.128,0.596,0.002,0.0,0.001,0.001
5072008,1431,1,1,3,1,100,91.094,100.0,100.0,0,1,1,1116.252,598.536,0.011,12.316,0,80,55,1.4,432.188,364.795,2385.12,13.336,54.502,69.724,80.067,69.033,41.093,0.0,3.956,0.601,100.0,80.0,68.829,37.465,60.078,64.947,84.078,77.295,84.265,38.049,41.079,41.095,-10.82,57.438,100.0,77.25,83.75,75.813,78.813,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,75.125,76.875,57.688,59.438,0,100.0,72,70,1000,200,0.045,232.875,77.25,77.375,0.023,76.5,79.188,57.781,60.969,0,100.0,72,70,1000,200,0.015,133.75,77.313,77.063,0.034,79.688,83.625,60.375,65.125,0,100.0,72,70,1000,200,0.003,66.813,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.884,12.0,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,534.0,522.5,301.5,519.5,528.0,518.0,0.0,12.381,0.0,5.207,1.116,0.599,0.002,0.0,0.001,0.001
5072008,1432,1,1,3,1,100,90.406,100.0,100.0,0,1,1,1160.761,600.878,0.011,12.243,0,80,55,1.4,434.438,364.795,2385.12,10.619,54.394,69.83,80.067,69.139,41.2,0.0,3.967,0.582,100.0,80.0,68.829,37.352,59.916,64.947,84.078,77.295,84.338,37.976,40.974,41.022,-10.82,57.375,100.0,77.313,83.75,75.938,78.875,0,0,72,70,1000,200,-0.001,0.0,75.0,74.063,0.014,75.125,76.938,57.688,59.438,0,100.0,72,70,1000,200,0.045,233.125,77.25,77.188,0.023,76.625,79.313,57.781,60.969,0,100.0,72,70,1000,200,0.015,135.0,77.313,77.063,0.034,79.688,83.688,60.469,65.188,0,100.0,72,70,1000,200,0.003,66.5,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.889,12.003,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,534.0,523.0,301.5,519.0,528.5,518.0,0.0,12.439,0.0,5.176,1.161,0.601,0.002,0.0,0.001,0.001
5072008,1433,1,1,3,1,100,89.838,100.0,100.0,0,1,1,1156.076,599.707,0.011,12.286,0,80,55,1.4,433.938,362.244,2381.344,11.214,54.394,69.83,79.961,69.033,41.2,0.0,3.96,0.597,100.0,80.0,68.885,37.352,60.02,64.947,84.004,77.189,84.191,37.903,40.974,41.095,-10.82,57.25,100.0,77.313,83.813,75.813,78.813,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,75.125,76.875,57.594,59.438,0,100.0,72,70,1000,200,0.045,233.0,77.25,77.188,0.023,76.938,79.313,57.875,60.906,0,100.0,72,70,1000,200,0.015,133.875,77.313,77.063,0.035,79.688,83.625,60.375,65.188,0,100.0,72,70,1000,200,0.003,66.875,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.871,12.002,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,534.5,523.0,301.5,519.5,529.0,518.0,0.0,12.77,0.0,5.443,1.156,0.6,0.002,0.0,0.001,0.001
5072008,1434,1,1,3,1,100,89.12,100.0,100.0,0,1,1,1156.076,599.707,0.011,12.33,0,80,55,1.4,433.063,364.795,2375.686,22.382,54.394,69.936,80.067,69.244,41.2,0.0,3.924,0.593,100.0,80.0,68.829,37.352,60.182,64.947,84.078,77.189,84.265,37.976,40.974,41.168,-10.82,57.281,100.0,77.313,83.75,75.938,78.813,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,75.125,77.0,57.594,59.344,0,100.0,72,70,1000,200,0.045,232.75,77.25,77.188,0.023,76.938,79.25,57.875,60.969,0,100.0,72,70,1000,200,0.015,133.625,77.313,77.063,0.033,79.688,83.625,60.375,65.188,0,100.0,72,70,1000,200,0.003,66.813,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.864,12.002,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,534.0,523.0,301.5,519.0,528.5,518.0,0.0,13.128,0.0,5.463,1.156,0.6,0.002,0.0,0.001,0.001
5072008,1435,1,1,3,1,100,88.827,100.0,100.0,0,1,1,1104.539,600.878,0.011,12.272,0,80,55,1.4,433.063,362.244,2387.009,7.504,54.61,69.936,80.067,69.244,41.307,0.0,3.97,0.582,100.0,80.0,68.885,37.268,60.382,65.161,84.004,77.189,84.191,37.903,40.974,41.095,-10.82,57.188,100.0,77.313,83.938,75.938,78.875,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,75.188,77.0,57.594,59.438,0,100.0,72,70,1000,200,0.045,233.0,77.25,77.188,0.023,76.625,79.313,57.875,60.906,0,100.0,72,70,1000,200,0.015,134.125,77.313,77.063,0.035,79.813,83.688,60.375,65.188,0,100.0,72,70,1000,200,0.003,65.938,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.871,12.002,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,534.5,523.0,301.5,519.5,528.5,518.0,0.0,12.756,0.0,5.437,1.105,0.601,0.002,0.0,0.001,0.002
5072008,1436,1,1,3,1,100,87.869,100.0,100.0,0,1,1,1122.109,614.934,0.011,12.228,0,80,55,1.4,432.813,369.901,2388.899,14.759,54.394,69.936,80.067,69.244,41.2,0.0,4.039,0.604,100.0,80.0,68.969,37.296,60.564,65.054,83.93,77.189,84.191,37.903,40.765,41.022,-10.82,57.094,100.0,77.313,83.75,75.938,78.875,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,75.125,76.938,57.594,59.344,0,100.0,72,70,1000,200,0.045,232.75,77.25,77.188,0.023,76.938,79.375,57.781,60.906,0,100.0,72,70,1000,200,0.015,134.25,77.313,77.063,0.035,79.813,83.75,60.375,65.188,0,100.0,72,70,1000,200,0.003,65.938,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.863,12.005,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,534.0,523.0,301.5,520.0,529.0,518.0,0.0,13.326,0.0,5.294,1.122,0.615,0.002,0.0,0.001,0.001
5072008,1437,1,1,3,1,100,87.141,100.0,100.0,0,1,1,1113.909,605.564,0.011,12.316,0,80,55,1.4,432.313,369.901,2396.467,5.711,54.287,70.042,80.067,69.244,41.2,0.0,3.97,0.597,100.0,80.0,68.829,37.324,60.661,65.054,83.93,77.189,84.191,37.976,40.87,41.022,-10.82,57.063,100.0,77.438,83.75,75.813,78.875,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,75.125,76.938,57.469,59.438,0,100.0,72,70,1000,200,0.046,234.375,77.25,77.188,0.023,76.938,79.438,57.781,60.906,0,100.0,72,70,1000,200,0.015,134.25,77.313,77.063,0.034,79.813,83.813,60.375,65.188,0,100.0,72,70,1000,200,0.003,64.313,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.874,12.011,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,534.0,523.0,301.5,520.0,529.0,518.0,0.0,12.963,0.0,5.207,1.114,0.606,0.002,0.0,0.001,0.001
5072008,1438,1,1,3,1,100,86.429,100.0,100.0,0,1,1,1126.794,611.42,0.011,12.286,0,80,55,1.4,432.0,366.07,2385.12,2.13,54.394,70.042,80.067,69.35,41.2,0.0,4.032,0.575,100.0,80.0,68.857,37.24,60.881,65.161,83.856,77.189,84.117,37.829,40.974,40.949,-10.82,57.0,100.0,77.313,83.875,75.938,78.813,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,75.188,76.875,57.594,59.344,0,100.0,72,70,1000,200,0.045,232.5,77.25,77.063,0.023,77.0,79.438,57.656,60.906,0,100.0,72,70,1000,200,0.015,134.625,77.313,77.063,0.034,79.938,83.688,60.375,65.188,0,100.0,72,70,1000,200,0.003,65.438,78.313,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.891,12.011,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,534.0,523.0,301.5,520.0,529.0,518.0,0.0,12.188,0.0,5.321,1.127,0.611,0.002,0.001,0.001,0.002
5072008,1439,1,1,3,1,100,85.753,100.0,100.0,0,1,1,1124.451,609.078,0.011,12.301,0,80,55,1.4,433.313,367.347,2387.009,7.367,54.394,70.148,80.172,69.244,41.307,0.0,4.017,0.593,100.0,80.0,68.829,37.212,60.979,65.161,83.93,77.083,84.117,37.756,40.87,40.949,-10.82,56.813,100.0,77.313,83.813,75.938,78.875,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,75.188,76.938,57.594,59.344,0,100.0,72,70,1000,200,0.045,233.125,77.25,77.188,0.023,77.0,79.438,57.781,60.906,0,100.0,72,70,1000,200,0.015,132.75,77.313,77.063,0.034,79.938,83.813,60.25,65.188,0,100.0,72,70,1000,200,0.003,65.125,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.887,12.008,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,534.5,523.0,301.5,519.5,529.0,518.0,0.0,12.613,0.0,5.452,1.124,0.609,0.002,0.0,0.001,0.002
5072008,1440,1,1,3,1,100,84.731,100.0,100.0,0,1,1,1154.905,603.221,0.011,12.257,0,80,55,1.4,431.75,366.07,2390.789,13.994,54.287,69.936,79.961,69.244,41.307,0.0,3.974,0.597,100.0,80.0,68.829,37.24,61.264,65.161,83.782,77.189,84.043,37.829,40.87,40.949,-10.82,56.969,100.0,77.313,83.75,75.938,78.875,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,75.188,77.0,57.469,59.344,0,100.0,72,70,1000,200,0.045,233.0,77.25,77.188,0.023,77.0,79.438,57.781,60.781,0,100.0,72,70,1000,200,0.014,132.375,77.313,77.063,0.035,79.938,83.875,60.375,65.188,0,100.0,72,70,1000,200,0.003,65.313,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.878,12.008,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,534.0,523.0,301.5,519.5,529.0,518.0,0.0,12.575,0.0,5.308,1.155,0.603,0.002,0.0,0.001,0.001
5072008,1441,1,1,3,1,100,84.025,100.0,100.0,0,1,1,1165.447,587.994,0.011,12.243,0,80,55,1.4,431.0,360.97,2291.693,6.806,54.394,70.148,80.172,69.35,41.2,0.0,3.931,0.626,100.0,80.0,68.829,37.212,61.193,65.161,83.782,77.189,84.117,37.829,40.87,41.022,-10.82,56.875,100.0,77.313,83.875,75.813,78.813,0,0,72,70,1000,200,0.0,0.0,75.125,74.0,0.014,75.188,77.125,57.469,59.344,0,100.0,72,70,1000,200,0.043,226.125,77.25,77.188,0.023,77.0,79.438,57.656,60.906,0,100.0,72,70,1000,200,0.014,131.375,77.313,77.125,0.034,80.125,83.875,60.375,65.188,0,100.0,72,70,1000,200,0.004,69.313,78.313,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.875,12.003,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,534.5,523.0,301.5,519.0,529.5,518.0,-0.001,12.855,0.0,5.426,1.165,0.588,0.002,0.0,0.001,0.002
5072008,1442,1,1,3,1,100,83.19,100.0,100.0,0,1,1,1152.562,569.253,0.011,12.301,0,80,55,1.4,425.313,362.244,2205.637,10.18,54.287,70.148,80.172,69.456,40.986,0.0,3.877,0.656,100.0,80.0,68.772,37.156,61.102,65.161,83.856,77.083,84.117,37.829,40.87,40.949,-10.82,56.844,100.0,77.438,84.063,75.813,78.813,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,75.313,77.125,57.469,59.344,0,100.0,72,70,1000,200,0.041,220.5,77.25,77.188,0.023,77.0,79.438,57.656,60.781,0,100.0,72,70,1000,200,0.015,132.375,77.313,77.063,0.034,80.188,83.875,60.375,65.125,0,100.0,72,70,1000,200,0.004,72.5,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.889,12.005,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,533.5,522.5,301.5,520.5,530.0,518.5,0.0,12.621,0.0,5.327,1.153,0.569,0.002,0.0,0.001,0.001
5072008,1443,1,1,3,1,100,82.399,100.0,100.0,0,1,1,1115.081,557.54,0.011,12.243,0,80,55,1.4,425.313,363.519,2207.451,11.284,54.287,70.148,80.382,69.561,41.307,0.0,4.006,0.659,100.0,80.0,68.829,37.016,61.115,65.054,83.782,77.083,84.043,37.756,40.87,40.949,-10.82,56.531,100.0,77.438,84.188,75.813,78.813,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,75.313,77.25,57.375,59.281,0,100.0,72,70,1000,200,0.04,219.25,77.25,77.063,0.023,77.0,79.563,57.656,60.781,0,100.0,72,70,1000,200,0.014,131.25,77.313,77.063,0.034,80.25,84.0,60.25,65.125,0,100.0,72,70,1000,200,0.004,73.063,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.886,12.005,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.5,533.5,522.0,301.5,520.0,530.5,519.0,0.0,12.554,0.0,5.426,1.115,0.558,0.002,0.001,0.001,0.001
5072008,1444,1,1,3,1,100,81.609,100.0,100.0,0,1,1,1151.391,569.253,0.021,12.36,0,80,55,1.4,423.0,366.07,2216.532,10.724,54.071,70.042,80.067,69.456,41.093,0.0,3.87,0.645,100.0,80.0,68.829,36.988,61.193,64.947,83.634,77.083,83.969,37.683,40.765,40.876,-10.82,56.5,100.0,77.438,84.25,75.813,78.813,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,75.313,77.375,57.375,59.281,0,100.0,72,70,1000,200,0.041,220.625,77.25,77.188,0.023,77.063,79.625,57.469,60.781,0,100.0,72,70,1000,200,0.014,131.375,77.313,77.063,0.034,80.25,84.125,60.25,65.0,0,100.0,72,70,1000,200,0.004,73.125,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.892,12.011,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.5,533.5,522.0,301.5,521.0,530.5,519.5,-0.001,12.805,0.0,5.478,1.151,0.569,0.002,0.0,0.001,0.001
5072008,1445,1,1,3,1,100,80.77,100.0,100.0,0,1,1,1134.993,563.397,0.011,12.33,0,80,55,1.4,424.313,364.795,2202.012,6.521,54.394,70.148,80.382,69.456,41.307,0.0,4.025,0.659,100.0,80.0,68.913,36.876,61.167,65.161,83.634,76.977,83.969,37.829,40.765,40.949,-10.82,56.438,100.0,77.438,84.313,75.813,78.813,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,75.313,77.375,57.375,59.281,0,100.0,72,70,1000,200,0.04,219.0,77.25,77.188,0.023,77.0,79.688,57.469,60.781,0,100.0,72,70,1000,200,0.014,131.125,77.188,77.125,0.034,80.25,84.25,60.063,65.0,0,100.0,72,70,1000,200,0.004,73.25,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.866,11.999,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,526.5,533.5,521.5,301.5,522.0,531.0,519.5,-0.001,13.103,0.0,5.34,1.135,0.563,0.002,0.0,0.0,0.001
5072008,1446,1,1,3,1,100,79.846,100.0,100.0,0,1,1,1113.909,564.568,0.011,12.301,0,80,55,1.4,423.0,367.347,2220.169,11.973,54.287,70.254,80.487,69.561,40.986,0.0,3.974,0.652,100.0,80.0,68.885,36.848,61.225,65.054,83.56,77.083,83.895,37.683,40.974,40.876,-10.82,56.344,100.0,77.5,84.375,75.75,78.813,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,75.313,77.438,57.375,59.156,0,100.0,72,70,1000,200,0.04,219.25,77.25,77.188,0.023,77.063,79.625,57.469,60.906,0,100.0,72,70,1000,200,0.014,130.5,77.188,77.063,0.036,80.375,84.25,60.063,65.0,0,100.0,72,70,1000,200,0.004,73.688,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.9,12.022,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.0,533.0,521.5,301.5,521.5,531.0,520.0,-0.001,11.935,0.0,5.452,1.114,0.565,0.002,0.0,0.001,0.002
5072008,1447,1,1,3,1,100,78.806,100.0,100.0,0,1,1,1144.363,565.739,0.011,12.389,0,80,55,1.4,423.438,366.07,2211.082,28.319,54.179,70.254,80.487,69.561,40.986,0.0,4.032,0.637,100.0,80.0,68.941,36.82,61.484,64.947,83.56,77.083,83.969,37.829,40.765,40.803,-10.82,56.375,100.0,77.5,84.5,75.75,78.813,0,0,72,70,1000,200,0.0,0.0,75.125,74.0,0.014,75.188,77.438,57.156,59.156,0,100.0,72,70,1000,200,0.041,219.875,77.25,77.188,0.023,77.063,79.563,57.469,60.781,0,100.0,72,70,1000,200,0.014,130.5,77.188,77.063,0.034,80.375,84.25,60.063,64.875,0,100.0,72,70,1000,200,0.004,73.313,78.313,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.896,12.018,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.5,533.0,522.0,301.75,522.0,531.5,520.0,-0.001,12.549,0.0,5.114,1.144,0.566,0.002,0.0,0.001,0.002
5072008,1448,1,1,3,1,100,77.938,100.0,100.0,0,1,1,1140.849,565.739,0.001,12.272,0,80,55,1.4,423.625,368.623,2209.266,10.637,54.179,70.254,80.487,69.561,41.307,0.0,3.992,0.659,100.0,80.0,69.418,36.792,61.607,64.947,83.486,76.977,83.895,38.489,41.079,41.168,-10.82,56.281,100.0,77.5,84.438,75.75,78.813,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,75.313,77.375,57.156,59.156,0,100.0,72,70,1000,200,0.041,220.25,77.25,77.188,0.023,77.063,79.688,57.469,60.688,0,100.0,72,70,1000,200,0.014,130.875,77.188,77.063,0.034,80.375,84.25,60.063,64.875,0,100.0,72,70,1000,200,0.004,72.5,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.919,12.035,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,526.0,533.0,521.5,301.5,522.0,531.5,520.5,0.0,12.694,0.0,4.562,1.141,0.566,0.002,0.0,0.001,0.001
5072008,1449,1,1,3,1,100,77.02,100.0,100.0,0,1,1,1159.59,595.022,0.011,12.301,0,80,55,1.4,434.75,367.347,2315.792,8.508,54.179,70.254,80.382,69.561,41.521,0.0,3.934,0.619,100.0,80.0,70.091,36.792,61.659,64.947,83.56,76.977,83.895,38.928,41.706,41.605,-10.82,56.25,100.0,77.5,84.5,75.5,78.875,0,0,72,70,1000,200,-0.001,0.0,75.0,74.063,0.014,75.313,77.5,57.375,59.156,0,100.0,72,70,1000,200,0.044,230.125,77.25,77.188,0.023,77.063,79.625,57.469,60.781,0,100.0,72,70,1000,200,0.015,136.0,77.313,77.063,0.034,80.375,84.25,60.063,64.875,0,100.0,72,70,1000,200,0.004,72.875,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.907,12.035,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,526.0,533.0,522.0,301.75,522.0,532.0,520.5,-0.001,11.854,0.0,4.569,1.16,0.595,0.002,0.0,0.001,0.002
5072008,1450,1,1,3,1,100,76.445,100.0,100.0,0,1,1,1127.965,597.365,0.011,12.345,0,80,55,1.4,441.313,362.244,2323.235,4.449,54.287,70.254,80.382,69.561,41.735,0.0,3.938,0.604,100.0,80.0,70.455,36.792,61.886,65.054,83.486,76.977,83.821,39.002,41.915,41.896,-10.82,56.0,100.0,77.5,84.563,75.75,79.063,0,0,72,70,1000,200,-0.001,0.0,75.0,74.063,0.014,75.313,77.438,57.469,59.281,0,100.0,72,70,1000,200,0.044,231.125,77.25,77.0,0.023,77.063,79.688,57.781,60.688,0,100.0,72,70,1000,200,0.016,137.0,77.313,77.063,0.03,80.563,84.313,60.0,64.875,0,100.0,72,70,1000,200,0.004,72.313,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.914,12.035,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,526.5,533.0,522.0,301.5,520.5,531.5,520.5,-0.001,12.264,0.0,4.957,1.128,0.597,0.002,0.001,0.001,0.002
5072008,1451,1,1,3,1,100,75.684,100.0,100.0,0,1,1,1136.164,589.166,0.011,12.374,0,80,55,1.4,442.25,372.456,2317.652,10.552,54.287,70.148,80.382,69.667,41.735,0.0,3.945,0.608,100.0,80.0,70.511,36.876,62.165,65.054,83.412,76.977,83.895,39.221,41.915,42.114,-10.82,55.938,100.0,77.438,84.5,75.813,79.125,0,0,72,70,1000,200,-0.001,0.0,75.125,74.0,0.014,75.313,77.375,57.469,59.344,0,100.0,72,70,1000,200,0.044,232.125,77.25,77.188,0.023,77.0,79.625,57.469,60.688,0,100.0,72,70,1000,200,0.016,137.125,77.313,77.063,0.034,80.375,84.375,60.063,64.813,0,100.0,72,70,1000,200,0.004,73.063,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.902,12.022,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.5,533.5,522.0,301.75,520.5,531.0,520.0,-0.001,13.288,0.0,4.967,1.136,0.589,0.002,0.0,0.001,0.001
5072008,1452,1,1,3,1,100,74.973,100.0,100.0,0,1,1,1117.423,589.166,0.011,12.301,0,80,55,1.4,442.25,369.901,2310.219,6.234,54.394,70.148,80.382,69.561,41.949,0.0,3.999,0.608,100.0,80.0,70.567,36.876,62.204,65.161,83.486,76.977,83.821,39.295,42.019,42.114,-10.82,55.719,100.0,77.5,84.5,75.813,79.313,0,0,72,70,1000,200,-0.002,0.0,75.125,74.063,0.014,75.313,77.375,57.594,59.344,0,100.0,72,70,1000,200,0.045,233.0,77.375,77.188,0.023,77.063,79.625,57.469,60.688,0,100.0,72,70,1000,200,0.016,136.75,77.313,77.063,0.034,80.375,84.25,60.063,64.813,0,100.0,72,70,1000,200,0.004,73.063,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.908,12.026,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.5,533.5,522.0,301.5,521.0,531.0,520.5,-0.001,12.73,0.0,4.811,1.117,0.589,0.002,0.001,0.001,0.001
5072008,1453,1,1,3,1,100,74.536,100.0,100.0,0,1,1,1133.822,589.166,0.011,12.374,0,80,55,1.4,443.438,367.347,2313.934,8.495,54.394,70.042,80.382,69.561,41.949,0.0,3.985,0.608,100.0,80.0,70.567,36.764,61.925,65.161,83.412,77.083,83.821,39.368,42.228,42.187,-10.82,55.594,100.0,77.5,84.438,75.938,79.313,0,0,72,70,1000,200,-0.002,0.0,75.125,74.063,0.014,75.313,77.375,57.594,59.344,0,100.0,72,70,1000,200,0.044,232.125,77.25,77.063,0.023,77.063,79.625,57.656,60.781,0,100.0,72,70,1000,200,0.016,137.0,77.313,77.063,0.036,80.375,84.313,60.063,64.813,0,100.0,72,70,1000,200,0.004,72.625,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.908,12.013,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,526.5,533.5,522.0,301.75,521.5,531.0,520.0,-0.001,12.197,0.0,4.839,1.134,0.589,0.002,0.001,0.001,0.001
5072008,1454,1,1,3,1,100,74.128,100.0,100.0,0,1,1,1139.678,591.508,0.011,12.316,0,80,55,1.4,441.375,360.97,2302.8,10.321,54.394,69.936,80.382,69.561,42.163,0.0,3.956,0.626,100.0,80.0,70.652,36.876,61.873,65.269,83.338,76.977,83.821,39.588,42.228,42.333,-10.82,55.813,100.0,77.5,84.438,75.938,79.313,0,0,72,70,1000,200,-0.002,0.0,75.125,74.063,0.014,75.375,77.375,57.594,59.344,0,100.0,72,70,1000,200,0.044,230.875,77.25,77.188,0.023,77.063,79.75,57.656,60.688,0,100.0,72,70,1000,200,0.016,136.875,77.313,77.063,0.035,80.375,84.438,60.0,64.813,0,100.0,72,70,1000,200,0.004,73.438,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.9,12.006,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,533.0,522.0,301.75,520.5,531.0,520.5,-0.001,12.806,0.0,4.69,1.14,0.592,0.002,0.0,0.001,0.001
5072008,1455,1,1,3,1,100,73.573,100.0,100.0,0,1,1,1116.252,597.365,0.011,12.272,0,80,55,1.4,441.75,364.795,2299.094,5.835,54.502,70.042,80.382,69.456,42.27,0.0,3.913,0.63,100.0,80.0,70.764,36.876,61.821,65.376,83.338,76.87,83.748,39.734,42.333,42.406,-10.82,56.031,100.0,77.5,84.5,75.938,79.313,0,0,72,70,1000,200,-0.001,0.0,75.125,74.0,0.014,75.375,77.438,57.594,59.438,0,100.0,72,70,1000,200,0.044,231.625,77.25,77.188,0.023,77.0,79.688,57.656,60.781,0,100.0,72,70,1000,200,0.016,137.625,77.313,77.063,0.029,80.375,84.313,60.063,64.813,0,100.0,72,70,1000,200,0.004,72.0,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.896,12.018,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,526.5,533.5,522.0,301.75,520.5,531.0,520.5,-0.001,12.617,0.0,4.549,1.116,0.597,0.002,0.0,0.001,0.002
5072008,1456,1,1,3,1,100,72.983,100.0,100.0,0,1,1,1097.511,589.166,0.011,12.36,0,80,55,1.4,439.813,366.07,2319.512,6.781,54.502,69.936,80.487,69.456,42.377,0.0,3.963,0.612,100.0,80.0,70.904,36.848,61.912,65.376,83.264,76.977,83.748,39.807,42.646,42.624,-10.82,55.813,100.0,77.75,84.438,76.0,79.313,0,0,72,70,1000,200,-0.002,0.0,75.125,74.063,0.014,75.313,77.375,57.688,59.438,0,100.0,72,70,1000,200,0.045,232.625,77.25,77.188,0.023,77.063,79.688,57.656,60.781,0,100.0,72,70,1000,200,0.016,136.625,77.313,77.063,0.034,80.375,84.313,60.063,64.813,0,100.0,72,70,1000,200,0.004,72.188,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.899,12.018,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.5,533.0,522.0,301.5,521.5,531.0,520.5,-0.001,12.264,0.0,4.83,1.098,0.589,0.002,0.0,0.001,0.002
5072008,1457,1,1,3,1,100,72.797,100.0,100.0,0,1,1,1127.965,582.138,0.011,12.389,0,80,55,1.4,441.313,362.244,2310.219,5.34,54.61,69.936,80.487,69.456,42.484,0.0,3.938,0.619,100.0,80.0,70.96,36.876,61.964,65.484,83.338,76.87,83.674,39.954,42.541,42.697,-10.82,56.0,100.0,77.5,84.375,75.938,79.313,0,0,72,70,1000,200,-0.002,0.0,75.0,74.063,0.014,75.375,77.313,57.688,59.438,0,100.0,72,70,1000,200,0.044,231.25,77.375,77.063,0.023,77.063,79.688,57.656,60.781,0,100.0,72,70,1000,200,0.016,137.5,77.313,77.063,0.034,80.375,84.313,60.063,64.813,0,100.0,72,70,1000,200,0.004,73.625,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.889,12.002,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,526.5,533.5,522.0,301.75,520.5,531.0,521.0,-0.001,13.136,0.0,4.714,1.128,0.582,0.002,0.001,0.001,0.001
5072008,1458,1,1,3,1,100,72.39,100.0,100.0,0,1,1,1120.937,604.392,0.011,12.36,0,80,55,1.4,441.313,367.347,2302.8,6.452,54.61,69.724,80.172,69.35,42.484,0.0,3.952,0.604,100.0,80.0,70.988,36.904,61.951,65.484,83.264,76.87,83.674,40.174,42.75,42.843,-10.82,56.063,100.0,77.75,84.313,76.0,79.313,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,75.375,77.25,57.688,59.438,0,100.0,72,70,1000,200,0.045,232.0,77.25,77.188,0.023,77.063,79.688,57.781,60.688,0,100.0,72,70,1000,200,0.016,137.25,77.313,77.063,0.034,80.375,84.313,60.063,64.813,0,100.0,72,70,1000,200,0.004,71.438,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.894,12.011,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.0,533.5,522.0,301.75,520.5,531.0,520.5,-0.001,12.806,0.0,4.576,1.121,0.604,0.002,0.0,0.001,0.001
5072008,1459,1,1,3,1,100,72.296,100.0,100.0,0,1,1,1137.335,573.939,0.011,12.316,0,80,55,1.4,441.313,363.519,2299.094,3.669,54.717,69.83,80.487,69.35,42.698,0.0,3.978,0.612,100.0,80.0,71.044,36.848,62.016,65.591,83.264,76.87,83.748,40.101,42.75,42.843,-10.82,56.094,100.0,77.5,84.438,76.0,79.438,0,0,72,70,1000,200,-0.002,0.0,75.0,74.063,0.014,75.375,77.375,57.781,59.563,0,100.0,72,70,1000,200,0.044,231.625,77.25,77.063,0.023,77.063,79.75,57.781,60.781,0,100.0,72,70,1000,200,0.016,138.625,77.188,77.063,0.035,80.375,84.25,60.063,64.813,0,100.0,72,70,1000,200,0.004,73.5,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.896,12.013,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.0,533.5,522.0,301.5,521.0,530.5,521.0,-0.001,12.748,0.0,4.684,1.137,0.574,0.002,0.001,0.001,0.001
5072008,1500,1,1,3,1,100,71.967,100.0,100.0,0,1,1,1158.419,600.878,0.011,12.418,0,80,55,1.4,444.938,367.347,2310.219,2.308,54.717,69.724,80.487,69.35,42.698,0.0,3.938,0.626,100.0,80.0,71.072,36.904,61.899,65.484,83.264,76.87,83.6,40.247,42.855,42.916,-10.82,56.156,100.0,77.5,84.563,76.0,79.313,0,0,72,70,1000,200,-0.002,0.0,75.0,74.0,0.014,75.625,77.438,57.781,59.563,0,100.0,72,70,1000,200,0.044,231.375,77.375,77.188,0.023,77.063,79.625,57.781,60.781,0,100.0,72,70,1000,200,0.016,137.625,77.188,77.063,0.034,80.375,84.25,60.063,64.813,0,100.0,72,70,1000,200,0.004,72.313,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.896,12.014,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,526.5,533.0,522.0,301.5,521.0,531.0,521.0,-0.001,12.708,0.0,4.597,1.158,0.601,0.002,0.001,0.001,0.001
5072008,1501,1,1,3,1,100,71.972,100.0,100.0,0,1,1,1129.136,589.166,0.011,12.403,0,80,55,1.4,442.938,364.795,2300.946,7.495,54.825,69.724,80.487,69.244,42.805,0.0,3.992,0.612,100.0,80.0,71.184,36.848,61.795,65.591,83.19,76.764,83.6,40.32,42.959,42.988,-10.82,56.063,100.0,77.5,84.5,76.063,79.313,0,0,72,70,1000,200,-0.002,0.0,75.125,74.063,0.014,75.625,77.5,57.781,59.75,0,100.0,72,70,1000,200,0.044,230.375,77.25,77.188,0.023,77.0,79.625,57.781,60.781,0,100.0,72,70,1000,200,0.016,139.125,77.188,76.938,0.035,80.375,84.25,60.063,64.813,0,100.0,72,70,1000,200,0.004,73.313,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.896,12.024,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,526.5,533.0,522.0,301.75,521.0,531.0,521.0,-0.001,12.539,0.0,4.59,1.129,0.589,0.002,0.0,0.001,0.002
5072008,1502,1,1,3,1,100,72.035,100.0,100.0,0,1,1,1152.562,585.652,0.011,12.535,0,80,55,1.4,443.625,366.07,2302.8,9.28,54.825,69.618,80.487,69.244,42.913,0.0,3.96,0.634,100.0,80.0,71.241,36.848,61.912,65.699,83.116,76.764,83.6,40.394,43.064,43.061,-10.82,56.188,100.0,77.75,84.5,76.063,79.313,0,0,72,70,1000,200,-0.002,0.0,75.0,74.063,0.014,75.625,77.5,57.781,59.75,0,100.0,72,70,1000,200,0.044,231.375,77.25,77.063,0.023,77.0,79.625,57.875,60.781,0,100.0,72,70,1000,200,0.016,137.875,77.313,77.063,0.03,80.375,84.188,60.063,64.813,0,100.0,72,70,1000,200,0.004,74.438,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.902,12.016,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,526.0,533.0,522.0,301.5,521.0,530.5,521.0,-0.001,12.521,0.0,4.637,1.153,0.586,0.002,0.001,0.001,0.002
5072008,1503,1,1,3,1,100,71.637,100.0,100.0,0,1,1,1113.909,592.679,0.011,12.433,0,80,55,1.4,443.438,364.795,2310.219,9.257,54.932,69.618,80.487,69.139,43.02,0.0,3.913,0.604,100.0,80.0,71.269,36.932,62.055,65.699,83.116,76.764,83.6,40.54,43.168,43.207,-10.82,56.25,100.0,77.75,84.5,76.063,79.438,0,0,72,70,1000,200,-0.002,0.0,75.125,74.063,0.014,75.75,77.5,57.969,59.75,0,100.0,72,70,1000,200,0.044,231.25,77.25,77.063,0.023,77.063,79.688,57.781,60.781,0,100.0,72,70,1000,200,0.016,138.375,77.188,77.063,0.034,80.375,84.313,60.063,64.813,0,100.0,72,70,1000,200,0.004,72.563,78.313,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.887,12.027,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.0,533.0,522.0,301.75,521.5,531.0,521.0,-0.001,12.618,0.0,4.599,1.114,0.593,0.002,0.001,0.001,0.002
5072008,1504,1,1,3,1,100,71.73,100.0,100.0,0,1,1,1143.192,583.309,0.011,12.462,0,80,55,1.4,443.438,368.623,2291.693,5.705,54.932,69.618,80.487,69.033,43.02,0.0,3.992,0.623,100.0,80.0,71.241,36.848,62.379,65.699,83.042,76.764,83.526,40.76,43.273,43.28,-10.82,56.406,100.0,77.75,84.438,76.063,79.313,0,0,72,70,1000,200,-0.002,0.0,75.125,74.063,0.014,75.75,77.5,57.969,59.813,0,100.0,72,70,1000,200,0.044,230.625,77.25,77.188,0.023,77.063,79.75,57.969,60.781,0,100.0,72,70,1000,200,0.016,137.875,77.188,77.063,0.034,80.375,84.375,60.063,64.813,0,100.0,72,70,1000,200,0.004,74.75,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.884,12.027,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.0,533.0,522.0,301.5,521.5,530.5,521.0,-0.001,12.497,0.0,4.355,1.143,0.583,0.002,0.0,0.001,0.001
5072008,1505,1,1,3,1,100,71.915,100.0,100.0,0,1,1,1132.65,590.337,0.021,12.447,0,80,55,1.4,443.625,362.244,2300.946,5.19,55.04,69.512,80.592,69.139,43.127,0.0,3.934,0.615,100.0,80.0,71.269,36.904,62.573,65.699,82.968,76.764,83.526,40.687,43.377,43.28,-10.82,56.594,100.0,77.5,84.375,76.063,79.438,0,0,72,70,1000,200,-0.002,0.0,75.0,74.063,0.014,75.75,77.5,58.063,59.813,0,100.0,72,70,1000,200,0.044,230.375,77.25,77.063,0.023,77.063,79.688,57.875,60.781,0,100.0,72,70,1000,200,0.016,139.25,77.313,77.063,0.035,80.688,84.375,60.063,64.813,0,100.0,72,70,1000,200,0.004,74.625,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.905,12.034,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.0,533.0,522.0,301.75,522.5,530.5,521.0,-0.002,11.998,0.0,4.476,1.133,0.59,0.002,0.001,0.001,0.001
5072008,1506,1,1,3,1,100,71.955,100.0,100.0,0,1,1,1119.766,585.652,0.011,12.462,0,80,55,1.4,444.063,360.97,2313.934,7.244,55.04,69.724,80.697,69.139,43.234,0.0,3.974,0.612,100.0,80.0,71.353,36.904,63.007,65.699,83.042,76.764,83.6,40.833,43.377,43.498,-10.82,56.781,100.0,77.5,84.5,76.313,79.438,0,0,72,70,1000,200,-0.002,0.0,75.125,74.063,0.014,75.813,77.438,58.063,59.938,0,100.0,72,70,1000,200,0.044,231.625,77.25,77.188,0.023,77.063,79.688,57.875,60.781,0,100.0,72,70,1000,200,0.016,138.875,77.188,77.063,0.033,80.688,84.375,60.25,64.813,0,100.0,72,70,1000,200,0.004,73.625,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.897,12.031,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.0,533.0,521.5,302.0,522.0,530.5,521.0,-0.001,13.055,0.0,4.606,1.12,0.586,0.002,0.0,0.001,0.001
5072008,1507,1,1,3,1,100,72.291,100.0,100.0,0,1,1,1152.562,583.309,0.011,12.477,0,80,55,1.4,443.438,364.795,2317.652,0.89,55.148,69.618,80.592,69.033,43.341,0.0,3.967,0.619,100.0,80.0,71.409,36.792,63.286,65.806,82.968,76.764,83.526,40.906,43.482,43.498,-10.82,57.063,100.0,77.5,84.5,76.313,79.5,0,0,72,70,1000,200,-0.002,0.0,75.125,74.0,0.014,75.75,77.563,58.063,59.813,0,100.0,72,70,1000,200,0.044,231.375,77.25,77.188,0.023,77.313,79.75,57.875,60.906,0,100.0,72,70,1000,200,0.016,138.75,77.313,77.063,0.034,80.688,84.375,60.25,64.813,0,100.0,72,70,1000,200,0.004,74.0,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.93,12.046,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,526.0,533.0,521.5,301.5,522.0,530.5,521.0,-0.001,12.554,0.0,4.485,1.153,0.583,0.002,0.0,0.001,0.002
5072008,1508,1,1,3,1,100,72.463,100.0,100.0,0,1,1,1115.081,587.994,0.011,12.506,0,80,55,1.4,445.063,373.735,2313.934,1.462,55.148,69.512,80.592,69.033,43.341,0.0,3.906,0.623,100.0,80.0,71.409,36.848,63.467,65.806,83.042,76.658,83.526,41.053,43.482,43.644,-10.82,57.25,100.0,77.75,84.5,76.313,79.438,0,0,72,70,1000,200,-0.002,0.0,75.125,74.063,0.014,75.813,77.75,58.219,59.938,0,100.0,72,70,1000,200,0.044,231.0,77.25,77.063,0.023,77.313,79.813,57.969,60.906,0,100.0,72,70,1000,200,0.016,139.5,77.313,77.063,0.034,80.688,84.438,60.25,64.813,0,100.0,72,70,1000,200,0.004,74.063,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.899,12.021,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.5,533.0,521.5,301.75,521.5,530.5,521.0,-0.001,13.34,0.0,4.493,1.115,0.588,0.002,0.001,0.001,0.002
5072008,1509,1,1,3,1,100,72.833,100.0,100.0,0,1,1,1137.335,578.624,0.011,12.506,0,80,55,1.4,444.0,362.244,2310.219,2.997,55.148,69.512,80.697,69.033,43.341,0.0,3.92,0.623,100.0,80.0,71.521,36.848,63.798,65.806,82.894,76.764,83.378,40.98,43.586,43.644,-10.82,57.219,100.0,77.75,84.375,76.313,79.438,0,0,72,70,1000,200,-0.002,0.0,75.125,74.063,0.014,75.813,77.563,58.219,59.938,0,100.0,72,70,1000,200,0.044,232.0,77.25,77.188,0.023,77.313,79.875,57.969,60.906,0,100.0,72,70,1000,200,0.016,137.5,77.313,77.063,0.03,80.688,84.438,60.25,64.813,0,100.0,72,70,1000,200,0.004,73.125,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.896,12.014,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.0,533.0,521.5,301.5,522.0,530.5,521.0,-0.001,12.784,0.0,4.62,1.137,0.579,0.002,0.0,0.001,0.001
5072008,1510,1,1,3,1,100,73.053,100.0,100.0,0,1,1,1171.303,590.337,0.011,12.564,0,80,55,1.4,443.063,367.347,2308.363,2.774,55.255,69.512,80.697,69.033,43.555,0.0,3.97,0.623,100.0,80.0,71.465,36.82,63.772,65.913,82.968,76.658,83.452,41.126,43.691,43.717,-10.82,57.125,100.0,77.75,84.5,76.063,79.438,0,0,72,70,1000,200,-0.002,0.0,75.125,74.063,0.014,75.938,77.625,58.219,59.938,0,100.0,72,70,1000,200,0.044,231.125,77.25,77.063,0.023,77.5,79.813,57.969,60.969,0,100.0,72,70,1000,200,0.016,137.75,77.313,77.063,0.034,80.688,84.438,60.25,64.813,0,100.0,72,70,1000,200,0.004,74.125,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.864,11.996,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,533.0,521.5,301.5,522.0,530.5,521.0,-0.001,12.691,0.0,4.514,1.171,0.59,0.002,0.001,0.001,0.001
5072008,1511,1,1,3,1,100,73.323,100.0,100.0,0,1,1,1134.993,590.337,0.011,12.52,0,80,55,1.4,444.438,368.623,2299.094,6.685,55.255,69.512,80.697,69.033,43.555,0.0,3.963,0.619,100.0,80.0,71.493,36.82,63.591,66.021,82.968,76.658,83.452,40.906,43.691,43.717,-10.82,56.656,100.0,77.75,84.438,76.313,79.438,0,0,72,70,1000,200,-0.002,0.0,75.125,74.063,0.014,75.938,77.625,58.313,60.031,0,100.0,72,70,1000,200,0.044,230.625,77.25,77.188,0.023,77.313,79.938,58.094,60.969,0,100.0,72,70,1000,200,0.016,140.125,77.188,77.063,0.03,80.688,84.438,60.25,64.813,0,100.0,72,70,1000,200,0.004,73.5,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.878,12.008,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,525.5,532.5,521.5,301.75,521.5,530.5,521.0,-0.001,12.637,0.0,4.88,1.135,0.59,0.002,0.0,0.001,0.002
5072008,1512,1,1,3,1,100,73.671,100.0,100.0,0,1,1,1126.794,592.679,0.011,12.593,0,80,55,1.4,445.313,371.178,2300.946,2.948,55.363,69.618,80.697,69.139,43.341,0.0,3.934,0.612,100.0,80.0,70.904,36.764,63.532,66.021,82.968,76.658,83.452,40.32,43.377,43.425,-10.82,56.563,100.0,77.75,84.5,76.313,79.438,0,0,72,70,1000,200,-0.002,0.0,75.125,74.063,0.014,75.938,77.625,58.313,60.031,0,100.0,72,70,1000,200,0.044,230.75,77.25,77.063,0.023,77.313,79.875,58.094,60.969,0,100.0,72,70,1000,200,0.016,139.0,77.313,77.063,0.035,80.563,84.563,60.25,64.813,0,100.0,72,70,1000,200,0.004,75.563,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.886,12.005,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,525.5,532.5,521.5,301.75,522.0,530.5,521.5,-0.001,12.791,0.0,5.423,1.127,0.593,0.002,0.001,0.001,0.002
5072008,1513,1,1,3,1,100,74.307,100.0,100.0,0,1,1,1111.567,576.281,0.011,12.52,0,80,55,1.4,445.313,366.07,2295.392,5.362,55.363,69.512,80.803,69.033,43.341,0.0,3.999,0.634,100.0,80.0,70.315,36.736,63.591,66.021,82.82,76.658,83.378,40.027,42.855,42.916,-10.82,56.438,100.0,77.75,84.438,76.313,79.438,0,0,72,70,1000,200,-0.002,0.0,75.0,74.063,0.014,75.938,77.75,58.313,60.031,0,100.0,72,70,1000,200,0.044,230.875,77.25,77.188,0.023,77.5,79.875,58.094,60.969,0,100.0,72,70,1000,200,0.016,137.375,77.188,77.063,0.037,80.688,84.5,60.25,64.813,0,100.0,72,70,1000,200,0.005,76.688,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.894,12.022,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.5,532.0,521.5,301.75,522.0,530.5,521.5,-0.001,12.79,0.0,5.017,1.112,0.576,0.002,0.0,0.001,0.001
5072008,1514,1,1,3,1,100,74.505,100.0,100.0,0,1,1,1146.706,585.652,0.011,12.564,0,80,55,1.4,444.688,364.795,2304.653,13.887,55.255,69.618,80.803,69.033,43.02,0.0,3.996,0.619,100.0,80.0,69.95,36.652,63.746,66.128,82.746,76.658,83.304,39.881,42.75,42.697,-10.82,56.406,100.0,77.75,84.5,76.438,79.438,0,0,72,70,1000,200,-0.002,0.0,75.0,74.063,0.014,75.938,77.813,58.219,60.031,0,100.0,72,70,1000,200,0.044,230.875,77.25,77.188,0.023,77.5,80.063,57.969,60.969,0,100.0,72,70,1000,200,0.016,137.75,77.188,77.063,0.035,80.75,84.5,60.25,64.813,0,100.0,72,70,1000,200,0.004,75.063,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.874,12.005,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,525.5,532.0,521.5,301.5,522.0,530.5,521.5,-0.001,12.332,0.0,4.908,1.147,0.586,0.002,0.0,0.001,0.002
5072008,1515,1,1,3,1,100,74.748,100.0,100.0,0,1,1,1139.678,587.994,0.011,12.535,0,80,55,1.4,443.125,368.623,2304.653,5.133,55.255,69.618,80.803,69.033,42.805,0.0,3.978,0.623,100.0,80.0,69.894,36.624,63.973,66.128,82.746,76.658,83.304,39.881,42.646,42.624,-10.82,56.375,100.0,77.5,84.5,76.313,79.438,0,0,72,70,1000,200,-0.002,0.0,75.125,74.0,0.014,76.0,77.75,58.313,60.031,0,100.0,72,70,1000,200,0.044,230.875,77.25,77.063,0.023,77.563,80.0,58.094,60.969,0,100.0,72,70,1000,200,0.016,138.5,77.313,77.125,0.035,80.75,84.563,60.375,64.813,0,100.0,72,70,1000,200,0.004,75.188,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.867,11.997,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,532.0,521.5,301.75,521.0,530.5,521.5,-0.001,12.435,0.0,4.769,1.14,0.588,0.002,0.001,0.001,0.002
5072008,1516,1,1,3,1,100,74.772,100.0,100.0,0,1,1,1117.423,583.309,0.011,12.52,0,80,55,1.4,445.625,363.519,2275.085,5.469,55.148,69.724,80.803,69.033,42.591,0.0,3.916,0.634,100.0,80.0,69.978,36.736,64.09,66.021,82.746,76.445,83.23,39.807,42.646,42.624,-10.82,56.469,100.0,77.75,84.625,76.438,79.438,0,0,72,70,1000,200,-0.002,0.0,75.125,74.063,0.014,76.0,77.813,58.313,60.125,0,100.0,72,70,1000,200,0.044,229.75,77.25,77.188,0.023,77.563,80.0,58.094,60.969,0,100.0,72,70,1000,200,0.016,138.375,77.313,77.063,0.034,80.813,84.563,60.375,64.813,0,100.0,72,70,1000,200,0.005,77.063,78.313,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.854,11.989,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.5,532.0,521.5,301.75,521.0,530.5,521.5,-0.001,12.423,0.0,4.892,1.117,0.583,0.002,0.0,0.001,0.002
5072008,1517,1,1,3,1,100,74.724,100.0,100.0,0,1,1,1129.136,582.138,0.011,12.55,0,80,55,1.4,445.75,364.795,2293.542,4.319,55.04,69.618,80.908,69.033,42.698,0.0,3.956,0.608,100.0,80.0,70.007,36.596,64.161,66.128,82.672,76.552,83.23,39.807,42.646,42.551,-10.82,56.094,100.0,77.5,84.625,76.438,79.5,0,0,72,70,1000,200,-0.002,0.0,75.125,74.063,0.014,76.0,77.875,58.219,60.031,0,100.0,72,70,1000,200,0.044,230.125,77.25,77.063,0.023,77.5,80.063,58.094,60.969,0,100.0,72,70,1000,200,0.016,138.625,77.188,77.063,0.034,80.813,84.5,60.375,64.813,0,100.0,72,70,1000,200,0.005,77.063,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.877,12.011,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.5,532.0,521.5,301.75,522.5,530.5,521.0,-0.001,12.13,0.0,4.777,1.129,0.582,0.002,0.001,0.001,0.002
5072008,1518,1,1,3,1,100,74.846,100.0,100.0,0,1,1,1102.196,590.337,0.011,12.52,0,80,55,1.4,445.438,369.901,2304.653,0.242,55.04,69.618,80.908,69.033,42.591,0.0,3.985,0.619,100.0,80.0,69.922,36.568,64.485,66.021,82.672,76.552,83.23,39.734,42.541,42.551,-10.82,56.281,100.0,77.5,84.625,76.438,79.5,0,0,72,70,1000,200,-0.002,0.0,75.125,74.063,0.014,76.188,77.875,58.313,60.031,0,100.0,72,70,1000,200,0.044,229.375,77.25,77.188,0.023,77.688,80.063,58.094,61.219,0,100.0,72,70,1000,200,0.016,138.25,77.313,77.063,0.034,80.813,84.5,60.25,64.813,0,100.0,72,70,1000,200,0.004,76.375,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.866,12.0,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,532.0,521.5,301.75,522.5,530.5,521.0,-0.001,12.565,0.0,4.893,1.102,0.59,0.002,0.0,0.001,0.002
5072008,1519,1,1,3,1,100,74.969,100.0,100.0,0,1,1,1122.109,583.309,0.011,12.535,0,80,55,1.4,443.875,372.456,2312.076,4.507,55.148,69.618,80.908,69.033,42.484,0.0,3.924,0.619,100.0,80.0,69.81,36.568,64.524,66.236,82.672,76.233,83.23,39.661,42.541,42.479,-10.82,56.094,100.0,77.75,84.563,76.438,79.438,0,0,72,70,1000,200,-0.002,0.0,75.125,74.063,0.014,76.313,77.875,58.219,60.125,0,100.0,72,70,1000,200,0.044,230.75,77.25,77.188,0.023,77.688,80.063,58.094,60.969,0,100.0,72,70,1000,200,0.016,138.875,77.188,77.063,0.034,80.813,84.438,60.25,64.813,0,100.0,72,70,1000,200,0.004,75.313,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.872,12.0,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,532.0,521.5,302.0,521.5,530.5,521.0,-0.001,12.265,0.0,4.9,1.122,0.583,0.002,0.0,0.001,0.002
