DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,1520,1,1,3,1,100,75.085,100.0,100.0,0,1,1,1120.937,585.652,0.011,12.55,0,80,55,1.4,443.875,364.795,2297.242,4.384,55.04,69.618,80.697,69.033,42.484,0.0,3.981,0.615,100.0,80.0,69.838,36.512,64.55,66.128,82.598,76.339,83.157,39.588,42.437,42.479,-10.82,56.063,100.0,77.5,84.5,76.438,79.438,0,0,72,70,1000,200,-0.002,0.0,75.0,74.0,0.014,76.313,77.875,58.313,60.031,0,100.0,72,70,1000,200,0.044,231.625,77.25,77.063,0.023,77.563,80.125,57.969,60.969,0,100.0,72,70,1000,200,0.016,139.0,77.188,77.063,0.034,80.813,84.5,60.375,64.813,0,100.0,72,70,1000,200,0.004,75.188,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.883,11.997,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,525.5,532.5,521.5,301.75,522.0,530.5,521.0,-0.001,12.735,0.0,5.033,1.121,0.586,0.002,0.001,0.001,0.002
5072008,1521,1,1,3,1,100,75.191,100.0,100.0,0,1,1,1149.048,597.365,0.011,12.462,0,80,55,1.4,445.875,371.178,2308.363,2.614,55.04,69.618,80.908,69.033,42.27,0.0,3.952,0.608,100.0,80.0,69.782,36.456,64.511,66.343,82.598,76.552,83.23,39.661,42.437,42.406,-10.82,55.719,100.0,77.75,84.563,76.438,79.5,0,0,72,70,1000,200,-0.002,0.0,75.125,74.063,0.014,76.313,77.938,58.219,60.031,0,100.0,72,70,1000,200,0.045,231.75,77.25,77.063,0.023,77.563,80.188,58.25,60.969,0,100.0,72,70,1000,200,0.016,139.625,77.313,77.063,0.029,80.813,84.5,60.25,64.813,0,100.0,72,70,1000,200,0.004,75.438,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.866,11.986,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.5,532.0,521.5,301.75,521.5,530.5,521.0,-0.001,12.323,0.0,4.745,1.149,0.597,0.002,0.001,0.001,0.001
5072008,1522,1,1,3,1,100,75.241,100.0,100.0,0,1,1,1138.507,583.309,0.011,12.55,0,80,55,1.4,445.063,372.456,2293.542,2.52,55.04,69.724,80.908,69.139,42.27,0.0,3.931,0.623,100.0,80.0,69.614,36.484,64.485,66.343,82.524,76.445,83.23,39.588,42.333,42.26,-10.82,55.344,100.0,77.75,84.438,76.438,79.438,0,0,72,70,1000,200,-0.002,0.0,75.0,74.0,0.014,76.313,77.938,58.219,60.125,0,100.0,72,70,1000,200,0.045,231.75,77.25,77.188,0.023,77.563,80.25,57.969,60.969,0,100.0,72,70,1000,200,0.016,138.875,77.188,77.063,0.034,80.813,84.563,60.375,64.813,0,100.0,72,70,1000,200,0.004,75.438,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.877,11.989,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,532.0,521.5,301.75,522.0,530.5,521.0,-0.001,12.216,0.0,4.652,1.139,0.583,0.002,0.0,0.001,0.002
5072008,1523,1,1,3,1,100,75.272,100.0,100.0,0,1,1,1110.395,591.508,0.011,12.52,0,80,55,1.4,446.375,367.347,2295.392,3.37,55.04,69.724,80.908,69.139,42.27,0.0,3.96,0.619,100.0,80.0,69.558,36.371,64.362,66.343,82.524,76.445,83.157,39.441,42.228,42.26,-10.82,54.969,100.0,77.75,84.5,76.563,79.5,0,0,72,70,1000,200,-0.002,0.0,75.125,74.063,0.014,76.313,78.063,58.313,60.031,0,100.0,72,70,1000,200,0.045,231.875,77.25,77.063,0.023,77.688,80.188,57.969,60.969,0,100.0,72,70,1000,200,0.016,138.75,77.188,77.063,0.034,80.813,84.563,60.25,64.813,0,100.0,72,70,1000,200,0.004,75.938,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.878,11.999,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.5,532.0,521.5,301.75,522.0,530.5,521.5,-0.001,12.664,0.0,4.896,1.11,0.592,0.002,0.001,0.001,0.002
5072008,1524,1,1,3,1,100,75.032,100.0,100.0,0,1,1,1129.136,598.536,0.011,12.52,0,80,55,1.4,445.438,364.795,2300.946,2.039,54.932,69.724,80.908,69.139,42.163,0.0,3.906,0.615,100.0,80.0,69.53,36.399,64.232,66.343,82.45,76.552,83.083,39.441,42.228,42.187,-10.82,54.688,100.0,77.75,84.563,76.438,79.5,0,0,72,70,1000,200,-0.002,0.0,75.0,74.0,0.014,76.313,78.063,58.219,60.031,0,100.0,72,70,1000,200,0.044,230.75,77.25,77.188,0.023,77.563,80.313,57.969,60.969,0,100.0,72,70,1000,200,0.016,139.125,77.188,77.063,0.027,81.0,84.563,60.375,64.813,0,100.0,72,70,1000,200,0.004,75.688,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.889,12.005,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,525.0,532.0,521.5,302.0,523.0,530.5,521.5,-0.001,12.336,0.0,4.77,1.129,0.599,0.002,0.0,0.0,0.001
5072008,1525,1,1,3,1,100,75.271,100.0,100.0,0,1,1,1142.021,584.48,0.011,12.491,0,80,55,1.4,444.438,363.519,2295.392,-1.098,54.825,69.724,81.013,69.139,42.163,0.0,3.992,0.623,100.0,80.0,69.446,36.371,64.388,66.236,82.45,76.445,83.083,39.368,42.019,42.187,-10.82,54.688,100.0,77.75,84.438,76.438,79.438,0,0,72,70,1000,200,-0.002,0.0,75.0,74.0,0.014,76.438,77.938,58.219,60.031,0,100.0,72,70,1000,200,0.044,230.875,77.25,77.063,0.023,77.688,80.25,58.094,60.969,0,100.0,72,70,1000,200,0.016,138.75,77.188,77.063,0.032,81.0,84.563,60.25,64.813,0,100.0,72,70,1000,200,0.004,75.5,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.881,12.008,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.5,532.0,521.5,302.0,522.0,530.5,521.0,-0.001,13.283,0.0,4.885,1.142,0.584,0.002,0.001,0.001,0.002
5072008,1526,1,1,3,1,100,74.726,100.0,100.0,0,1,1,1118.594,596.193,0.011,12.55,0,80,55,1.4,444.438,367.347,2306.508,-0.306,54.932,69.83,81.118,69.139,42.163,0.0,3.92,0.615,100.0,80.0,69.474,36.371,64.459,66.236,82.376,76.445,83.083,39.368,42.124,42.187,-10.82,54.656,100.0,77.75,84.563,76.563,79.438,0,0,72,70,1000,200,-0.002,0.0,75.125,74.0,0.014,76.438,78.125,58.063,60.031,0,100.0,72,70,1000,200,0.044,231.25,77.25,77.188,0.023,77.688,80.313,57.969,60.969,0,100.0,72,70,1000,200,0.016,138.875,77.188,77.063,0.034,81.0,84.625,60.375,64.813,0,100.0,72,70,1000,200,0.004,75.75,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.896,12.029,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.0,532.0,521.5,301.75,523.0,530.5,521.0,-0.001,12.837,0.0,4.908,1.119,0.596,0.002,0.0,0.001,0.002
5072008,1527,1,1,3,1,100,74.6,100.0,100.0,0,1,1,1137.335,591.508,0.011,12.535,0,80,55,1.4,444.313,369.901,2289.844,0.143,54.825,69.83,81.013,69.033,42.056,0.0,3.981,0.63,100.0,80.0,69.502,36.287,64.738,66.343,82.376,76.445,83.009,39.368,42.124,42.114,-10.82,54.656,100.0,77.75,84.563,76.438,79.438,0,0,72,70,1000,200,-0.002,0.0,75.0,74.063,0.014,76.438,78.063,58.219,60.031,0,100.0,72,70,1000,200,0.044,230.25,77.25,77.063,0.023,77.813,80.25,57.969,60.969,0,100.0,72,70,1000,200,0.016,139.0,77.188,77.063,0.034,81.0,84.688,60.25,64.813,0,100.0,72,70,1000,200,0.004,74.875,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.879,12.008,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.0,532.0,521.0,302.0,522.5,530.0,521.0,-0.001,12.49,0.0,4.775,1.137,0.592,0.002,0.001,0.001,0.001
5072008,1528,1,1,3,1,100,74.484,100.0,100.0,0,1,1,1130.307,586.823,0.021,12.535,0,80,55,1.4,447.563,369.901,2310.219,-2.164,54.717,69.83,81.118,69.139,42.163,0.0,4.017,0.615,100.0,80.0,69.502,36.203,64.764,66.343,82.376,76.445,83.009,39.295,42.124,42.114,-10.82,54.531,100.0,77.75,84.688,76.438,79.5,0,0,72,70,1000,200,-0.002,0.0,75.125,74.063,0.014,76.563,78.063,58.219,60.031,0,100.0,72,70,1000,200,0.045,232.25,77.25,77.063,0.023,77.688,80.25,57.969,60.969,0,100.0,72,70,1000,200,0.016,138.125,77.313,77.063,0.038,80.813,84.688,60.25,64.875,0,100.0,72,70,1000,200,0.004,75.063,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.872,12.0,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,532.0,521.5,301.75,523.0,530.5,521.5,-0.002,12.491,0.0,4.903,1.13,0.587,0.002,0.001,0.001,0.002
5072008,1529,1,1,3,1,100,74.311,100.0,100.0,0,1,1,1139.678,587.994,0.011,12.535,0,80,55,1.4,445.25,368.623,2297.242,0.857,54.932,69.83,81.118,69.244,42.163,0.0,3.97,0.604,100.0,80.0,69.558,36.231,64.789,66.45,82.302,76.445,83.009,39.368,42.124,42.114,-10.82,54.5,100.0,77.75,84.625,76.563,79.5,0,0,72,70,1000,200,-0.002,0.0,75.125,74.063,0.014,76.563,78.125,58.219,60.031,0,100.0,72,70,1000,200,0.044,230.875,77.25,77.063,0.023,77.875,80.313,57.969,60.969,0,100.0,72,70,1000,200,0.016,138.5,77.313,77.063,0.03,81.0,84.813,60.375,64.813,0,100.0,72,70,1000,200,0.004,74.813,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.858,11.983,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.0,532.0,521.5,302.0,524.0,530.5,521.0,-0.001,12.49,0.0,4.775,1.14,0.588,0.002,0.001,0.001,0.002
5072008,1530,1,1,3,1,100,73.884,100.0,100.0,0,1,1,1125.622,562.226,0.011,12.579,0,80,55,1.4,445.25,357.15,2192.961,4.732,54.717,69.83,81.118,69.139,42.163,0.0,3.945,0.659,100.0,80.0,69.446,36.091,64.867,66.558,82.228,76.339,82.935,39.295,42.124,42.042,-10.82,54.406,100.0,77.75,84.563,76.438,79.438,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,76.563,78.188,58.063,59.938,0,100.0,72,70,1000,200,0.041,221.25,77.188,77.188,0.023,77.688,80.313,57.969,60.969,0,100.0,72,70,1000,200,0.015,133.25,77.188,77.063,0.034,81.188,84.75,60.25,64.813,0,100.0,72,70,1000,200,0.004,75.063,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.866,11.978,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.0,532.0,521.0,301.75,523.0,530.5,521.5,-0.001,12.214,0.0,4.794,1.126,0.562,0.002,0.0,0.001,0.002
5072008,1531,1,1,3,1,100,74.154,100.0,100.0,0,1,1,1127.965,563.397,0.011,12.506,0,80,55,1.4,428.625,367.347,2187.538,1.062,54.932,69.936,81.223,69.139,41.949,0.0,3.96,0.652,100.0,80.0,69.502,36.119,64.906,66.558,82.228,76.339,83.009,39.368,41.915,42.114,-10.82,54.625,100.0,77.813,84.688,76.438,79.313,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,76.563,78.25,57.969,59.938,0,100.0,72,70,1000,200,0.04,220.375,77.25,77.063,0.023,77.813,80.375,57.875,60.969,0,100.0,72,70,1000,200,0.015,133.375,77.188,77.063,0.034,81.188,84.75,60.25,64.813,0,100.0,72,70,1000,200,0.005,76.313,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.872,11.983,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.0,531.5,521.0,302.0,523.0,531.0,522.0,-0.001,13.483,0.0,4.764,1.128,0.563,0.002,0.001,0.001,0.002
5072008,1532,1,1,3,1,100,73.491,100.0,100.0,0,1,1,1113.909,555.198,0.011,12.477,0,80,55,1.4,428.813,368.623,2191.153,1.478,54.717,69.83,81.118,69.139,41.949,0.0,4.003,0.652,100.0,80.0,69.558,35.979,64.919,66.45,82.302,76.445,82.935,39.295,41.915,42.114,-10.82,54.406,100.0,77.75,84.813,76.438,79.313,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,76.563,78.375,57.781,59.813,0,100.0,72,70,1000,200,0.04,219.875,77.25,77.063,0.023,77.813,80.375,57.875,60.969,0,100.0,72,70,1000,200,0.015,132.5,77.188,77.063,0.034,81.188,84.813,60.25,64.813,0,100.0,72,70,1000,200,0.004,75.5,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.869,11.978,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.0,531.5,521.0,302.0,523.0,531.0,522.5,-0.001,13.425,0.0,4.88,1.114,0.555,0.002,0.001,0.001,0.002
5072008,1533,1,1,3,1,100,73.539,100.0,100.0,0,1,1,1144.363,568.082,0.021,12.535,0,80,55,1.4,426.688,366.07,2191.153,1.553,54.825,70.148,81.328,69.456,42.056,0.0,3.902,0.652,100.0,80.0,69.586,35.951,65.016,66.45,82.228,76.339,82.861,39.295,42.019,42.042,-10.82,54.344,100.0,77.813,84.813,76.313,79.313,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,76.563,78.313,57.781,59.813,0,100.0,72,70,1000,200,0.04,217.75,77.25,77.188,0.023,77.813,80.438,57.875,60.969,0,100.0,72,70,1000,200,0.014,132.125,77.188,77.063,0.034,81.188,84.875,60.25,64.813,0,100.0,72,70,1000,200,0.004,75.5,78.313,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.871,11.983,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.0,531.5,520.5,302.0,523.0,531.5,522.5,-0.002,12.641,0.0,4.777,1.144,0.568,0.002,0.0,0.001,0.002
5072008,1534,1,1,3,1,100,73.262,100.0,100.0,0,1,1,1122.109,566.911,0.011,12.477,0,80,55,1.4,425.938,367.347,2202.012,4.919,54.825,70.042,81.328,69.244,42.056,0.0,3.913,0.663,100.0,80.0,69.502,35.923,65.042,66.45,82.154,76.339,82.935,39.295,41.81,42.042,-10.82,54.344,100.0,77.813,84.875,76.313,79.125,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,76.625,78.313,57.688,59.75,0,100.0,72,70,1000,200,0.04,219.0,77.25,77.063,0.023,77.875,80.438,57.875,60.969,0,100.0,72,70,1000,200,0.014,131.5,77.188,77.063,0.034,81.313,84.813,60.25,64.813,0,100.0,72,70,1000,200,0.004,74.875,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.877,11.999,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,524.5,531.5,520.5,301.75,523.0,532.0,523.0,-0.001,13.628,0.0,4.755,1.122,0.567,0.002,0.001,0.001,0.002
5072008,1535,1,1,3,1,100,73.083,100.0,100.0,0,1,1,1124.451,550.513,0.011,12.433,0,80,55,1.4,426.25,366.07,2182.123,5.831,54.825,70.042,81.328,69.35,41.949,0.0,4.003,0.659,100.0,80.0,69.642,35.839,64.893,66.558,82.154,76.339,82.861,39.221,42.019,42.042,-10.82,54.281,100.0,77.938,85.0,76.063,79.125,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,76.625,78.375,57.688,59.75,0,100.0,72,70,1000,200,0.04,219.125,77.25,77.188,0.023,77.813,80.5,57.875,60.969,0,100.0,72,70,1000,200,0.015,132.5,77.313,77.063,0.034,81.313,84.938,60.25,64.813,0,100.0,72,70,1000,200,0.004,74.688,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.883,12.003,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.0,531.5,520.5,301.75,523.0,531.5,523.0,-0.001,12.535,0.0,4.866,1.124,0.551,0.002,0.0,0.001,0.001
5072008,1536,1,1,3,1,100,72.881,100.0,100.0,0,1,1,1129.136,562.226,0.011,12.447,0,80,55,1.4,426.25,360.97,2187.538,10.217,54.825,70.042,81.328,69.35,41.949,0.0,3.945,0.667,100.0,80.0,69.558,35.867,64.828,66.558,82.08,76.233,82.861,39.148,42.019,41.969,-10.82,54.188,100.0,77.938,85.0,76.063,79.125,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,76.625,78.438,57.781,59.563,0,100.0,72,70,1000,200,0.04,219.875,77.25,77.063,0.023,77.875,80.438,57.875,60.969,0,100.0,72,70,1000,200,0.014,131.625,77.313,77.063,0.03,81.313,84.938,60.25,64.813,0,100.0,72,70,1000,200,0.004,74.438,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.846,11.975,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,531.5,520.5,301.75,523.0,532.0,523.0,-0.001,12.23,0.0,4.872,1.129,0.562,0.002,0.001,0.001,0.002
5072008,1537,1,1,3,1,100,72.585,100.0,100.0,0,1,1,1137.335,561.054,0.011,12.418,0,80,55,1.4,426.188,362.244,2185.732,0.607,54.825,70.148,81.328,69.35,42.056,0.0,3.942,0.63,100.0,80.0,69.586,35.895,64.841,66.558,82.154,76.339,82.861,39.221,42.019,41.969,-10.82,54.125,100.0,77.813,85.0,76.063,79.125,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,76.625,78.438,57.781,59.75,0,100.0,72,70,1000,200,0.04,219.0,77.25,77.063,0.023,77.813,80.625,57.781,60.906,0,100.0,72,70,1000,200,0.015,132.75,77.188,77.063,0.035,81.313,84.938,60.063,64.813,0,100.0,72,70,1000,200,0.004,74.5,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.879,11.999,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,524.5,531.5,520.0,302.0,523.5,532.0,523.5,-0.001,12.196,0.0,4.735,1.137,0.561,0.002,0.001,0.001,0.001
5072008,1538,1,1,3,1,100,72.083,100.0,100.0,0,1,1,1136.164,564.568,0.011,12.462,0,80,55,1.4,425.875,360.97,2191.153,-1.793,54.717,70.148,81.328,69.456,42.056,0.0,3.967,0.656,100.0,80.0,69.67,35.811,65.094,66.45,82.08,76.233,82.787,39.148,42.019,41.969,-10.82,54.125,100.0,77.813,85.063,76.0,79.125,0,0,72,70,1000,200,0.0,0.0,75.0,74.0,0.014,76.625,78.438,57.688,59.563,0,100.0,72,70,1000,200,0.04,218.375,77.25,77.188,0.023,77.875,80.625,57.875,60.969,0,100.0,72,70,1000,200,0.014,132.5,77.188,77.063,0.034,81.375,84.875,60.063,64.813,0,100.0,72,70,1000,200,0.004,75.875,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.861,11.985,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,531.5,520.5,302.0,523.5,532.0,523.5,-0.001,12.245,0.0,4.878,1.136,0.565,0.002,0.0,0.001,0.002
5072008,1539,1,1,3,1,100,71.816,100.0,100.0,0,1,1,1140.849,561.054,0.011,12.477,0,80,55,1.4,425.563,366.07,2189.345,5.482,54.825,70.148,81.118,69.35,42.056,0.0,3.97,0.659,100.0,80.0,69.586,35.755,65.12,66.558,81.932,76.021,82.787,39.075,42.019,41.896,-10.82,54.063,100.0,77.813,84.938,76.0,79.125,0,0,72,70,1000,200,0.0,0.0,75.125,74.0,0.014,76.625,78.5,57.688,59.563,0,100.0,72,70,1000,200,0.04,218.875,77.25,77.063,0.023,77.875,80.625,57.781,60.969,0,100.0,72,70,1000,200,0.014,131.75,77.313,77.063,0.034,81.375,84.938,60.063,64.813,0,100.0,72,70,1000,200,0.004,75.25,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.846,11.963,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,531.0,520.5,302.0,524.0,532.0,523.5,-0.002,11.956,0.0,4.884,1.141,0.561,0.002,0.001,0.001,0.002
5072008,1540,1,1,3,1,100,71.555,100.0,100.0,0,1,1,1117.423,557.54,0.011,12.52,0,80,55,1.4,425.563,362.244,2187.538,7.266,54.825,70.254,81.328,69.456,42.056,0.0,3.97,0.652,100.0,80.0,69.586,35.699,65.146,66.665,82.006,76.233,82.713,39.075,41.915,41.969,-10.82,53.75,100.0,77.938,85.063,76.0,79.125,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,76.625,78.5,57.781,59.563,0,100.0,72,70,1000,200,0.04,218.0,77.25,77.063,0.023,78.063,80.625,57.781,60.969,0,100.0,72,70,1000,200,0.015,133.0,77.188,77.063,0.037,81.375,85.0,60.063,64.813,0,100.0,72,70,1000,200,0.004,75.813,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.831,11.956,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.5,531.0,520.5,302.0,523.0,532.0,523.5,-0.001,12.758,0.0,5.027,1.117,0.558,0.002,0.001,0.001,0.002
5072008,1541,1,1,3,1,100,71.285,100.0,100.0,0,1,1,1115.081,568.082,0.021,12.506,0,80,55,1.4,426.063,366.07,2200.2,0.387,54.717,70.254,81.328,69.456,42.163,0.0,4.021,0.656,100.0,80.0,69.642,35.699,65.198,66.558,82.006,76.233,82.787,39.075,41.915,41.896,-10.82,53.5,100.0,77.938,85.0,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,76.813,78.375,57.688,59.563,0,100.0,72,70,1000,200,0.04,219.375,77.25,77.063,0.023,77.875,80.625,57.781,60.969,0,100.0,72,70,1000,200,0.014,131.125,77.313,77.063,0.034,81.313,85.0,60.0,64.813,0,100.0,72,70,1000,200,0.004,74.813,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.851,11.975,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,531.5,520.0,302.0,524.5,532.0,523.5,-0.003,12.422,0.0,4.895,1.115,0.568,0.002,0.001,0.001,0.001
5072008,1542,1,1,3,1,100,70.956,100.0,100.0,0,1,1,1120.937,589.166,0.011,12.564,0,80,55,1.4,426.688,359.696,2297.242,1.973,54.61,70.254,81.223,69.456,41.949,0.0,3.949,0.645,100.0,80.0,69.642,35.671,65.224,66.558,81.858,76.021,82.713,39.075,42.019,41.896,-10.82,53.406,100.0,77.938,85.0,76.0,79.125,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,76.813,78.438,57.688,59.563,0,100.0,72,70,1000,200,0.041,222.125,77.375,77.188,0.023,78.063,80.625,57.781,60.969,0,100.0,72,70,1000,200,0.014,132.125,77.188,77.063,0.033,81.375,85.063,60.063,64.813,0,100.0,72,70,1000,200,0.004,73.5,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.858,11.981,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,531.5,520.5,302.25,523.5,532.5,523.0,-0.002,12.039,0.0,4.918,1.121,0.589,0.002,0.001,0.001,0.001
5072008,1543,1,1,3,1,100,70.627,100.0,100.0,0,1,1,1138.507,571.596,0.011,12.55,0,80,55,1.4,425.75,369.901,2207.451,6.175,54.717,70.361,81.433,69.561,42.056,0.0,3.927,0.659,100.0,80.0,69.614,35.643,65.172,66.665,81.858,76.233,82.713,39.075,42.019,41.823,-10.82,53.219,100.0,77.938,84.875,76.0,79.125,0,0,72,70,1000,200,0.0,0.0,75.125,74.0,0.014,76.813,78.5,57.688,59.563,0,100.0,72,70,1000,200,0.04,219.625,77.25,77.188,0.023,78.063,80.625,57.781,60.969,0,100.0,72,70,1000,200,0.014,131.5,77.188,77.063,0.034,81.375,85.188,60.063,64.813,0,100.0,72,70,1000,200,0.004,74.563,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.858,11.988,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,531.0,520.5,302.25,523.5,532.5,523.0,-0.002,11.714,0.0,4.785,1.139,0.572,0.002,0.0,0.001,0.002
5072008,1544,1,1,3,1,100,70.066,100.0,100.0,0,1,1,1127.965,562.226,0.011,12.535,0,80,55,1.4,426.375,366.07,2194.77,4.874,54.61,70.361,81.328,69.667,42.056,0.0,3.97,0.637,100.0,80.0,69.642,35.559,65.016,66.773,81.858,76.233,82.64,39.002,41.915,41.823,-10.82,52.969,100.0,77.813,84.875,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.125,74.0,0.014,76.938,78.563,57.688,59.438,0,100.0,72,70,1000,200,0.04,219.25,77.25,77.063,0.023,78.188,80.625,57.781,60.906,0,100.0,72,70,1000,200,0.014,130.625,77.188,76.938,0.035,81.438,85.188,60.063,64.625,0,100.0,72,70,1000,200,0.004,74.875,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.864,11.994,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.0,531.0,520.5,302.0,524.0,532.0,523.5,-0.002,12.139,0.0,4.906,1.128,0.562,0.002,0.001,0.001,0.001
5072008,1545,1,1,3,1,100,69.949,100.0,100.0,0,1,1,1126.794,556.369,0.011,12.462,0,80,55,1.4,425.0,362.244,2203.825,10.838,54.717,70.361,81.433,69.667,41.842,0.0,3.97,0.652,100.0,80.0,69.53,35.531,64.997,66.773,81.858,76.127,82.566,39.148,41.706,41.896,-10.82,52.844,100.0,77.938,84.938,75.938,79.125,0,0,72,70,1000,200,0.0,0.0,75.0,74.063,0.014,76.938,78.625,57.688,59.438,0,100.0,72,70,1000,200,0.04,218.5,77.25,77.375,0.023,78.188,80.688,57.875,60.906,0,100.0,72,70,1000,200,0.014,130.375,77.188,77.063,0.029,81.375,85.125,60.063,64.813,0,100.0,72,70,1000,200,0.004,74.5,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.875,11.994,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,524.0,531.0,520.5,302.25,523.5,532.5,523.0,-0.001,13.388,0.0,4.751,1.127,0.556,0.002,0.0,0.001,0.001
5072008,1546,1,1,3,1,100,69.319,100.0,100.0,0,1,1,1133.822,562.226,0.011,12.506,0,80,55,1.4,426.0,364.795,2187.538,-0.36,54.61,70.361,81.328,69.561,41.735,0.0,3.999,0.637,100.0,80.0,69.558,35.503,64.906,66.665,81.784,75.914,82.64,39.075,41.706,41.823,-10.82,52.594,100.0,77.938,85.063,75.938,79.125,0,0,72,70,1000,200,0.0,0.0,75.0,74.063,0.014,76.938,78.625,57.594,59.438,0,100.0,72,70,1000,200,0.04,219.75,77.25,77.188,0.023,78.25,80.75,57.781,60.969,0,100.0,72,70,1000,200,0.014,130.75,77.188,77.125,0.034,81.375,85.188,60.063,64.625,0,100.0,72,70,1000,200,0.004,75.438,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.861,11.996,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,524.0,531.0,520.5,302.0,524.5,532.5,523.0,-0.002,13.062,0.0,4.768,1.134,0.562,0.002,0.0,0.0,0.002
5072008,1547,1,1,3,1,100,69.183,100.0,100.0,0,1,1,1142.021,559.883,0.011,12.52,0,80,55,1.4,426.0,362.244,2194.77,7.621,54.61,70.467,81.539,69.667,41.735,0.0,4.014,0.656,100.0,80.0,69.642,35.503,64.919,66.665,81.784,76.127,82.566,39.002,41.81,41.823,-10.82,52.531,100.0,77.938,85.063,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,76.938,78.688,57.594,59.438,0,100.0,72,70,1000,200,0.041,220.0,77.25,77.188,0.023,78.188,80.813,57.781,60.969,0,100.0,72,70,1000,200,0.014,131.625,77.313,77.063,0.035,81.438,85.063,60.0,64.813,0,100.0,72,70,1000,200,0.004,74.5,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.877,12.003,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,524.0,531.0,520.5,302.25,524.5,532.5,523.0,-0.002,12.578,0.0,4.901,1.142,0.56,0.002,0.0,0.001,0.002
5072008,1548,1,1,3,1,100,68.795,100.0,100.0,0,1,1,1137.335,563.397,0.011,12.535,0,80,55,1.4,426.0,363.519,2187.538,4.15,54.717,70.467,81.328,69.667,41.842,0.0,3.981,0.659,100.0,80.0,69.474,35.419,64.867,66.665,81.71,76.127,82.566,38.928,41.81,41.75,-10.82,52.344,100.0,77.938,85.063,75.813,79.125,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.0,78.688,57.594,59.438,0,100.0,72,70,1000,200,0.04,220.0,77.25,77.188,0.023,78.25,80.813,57.781,60.969,0,100.0,72,70,1000,200,0.014,131.25,77.313,77.063,0.034,81.438,85.125,60.063,64.625,0,100.0,72,70,1000,200,0.004,76.375,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.871,11.989,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.0,531.0,520.5,302.0,524.5,532.5,523.0,-0.002,12.274,0.0,4.908,1.137,0.563,0.002,0.0,0.001,0.002
5072008,1549,1,1,3,1,100,68.221,100.0,100.0,0,1,1,1124.451,557.54,0.011,12.579,0,80,55,1.4,427.438,359.696,2192.961,2.786,54.61,70.573,81.539,69.772,41.949,0.0,3.927,0.637,100.0,80.0,69.53,35.39,64.919,66.773,81.71,76.127,82.566,38.928,41.81,41.75,-10.82,52.063,100.0,77.938,85.188,75.938,79.125,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.0,78.625,57.594,59.344,0,100.0,72,70,1000,200,0.04,219.875,77.375,77.188,0.023,78.25,80.813,57.656,60.906,0,100.0,72,70,1000,200,0.014,131.125,77.188,77.063,0.034,81.438,85.188,60.063,64.625,0,100.0,72,70,1000,200,0.004,75.313,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.871,11.993,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.0,531.0,520.5,302.0,524.5,532.5,523.5,-0.002,12.317,0.0,4.925,1.124,0.558,0.002,0.001,0.001,0.002
5072008,1550,1,1,3,1,100,67.787,100.0,100.0,0,1,1,1125.622,559.883,0.011,12.579,0,80,55,1.4,428.375,360.97,2205.637,5.272,54.61,70.467,81.539,69.667,41.949,0.0,3.877,0.63,100.0,80.0,69.474,35.419,64.971,66.665,81.71,76.233,82.566,38.928,41.81,41.75,-10.82,51.938,100.0,78.063,85.25,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.0,78.625,57.594,59.438,0,100.0,72,70,1000,200,0.04,220.0,77.25,77.188,0.023,78.25,80.75,57.781,60.906,0,100.0,72,70,1000,200,0.014,131.875,77.188,77.063,0.03,81.438,85.125,60.063,64.625,0,100.0,72,70,1000,200,0.004,75.25,78.313,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.839,11.97,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.0,531.0,520.5,302.0,524.5,532.5,523.5,-0.002,12.317,0.0,4.925,1.126,0.56,0.002,0.0,0.001,0.002
5072008,1551,1,1,3,1,100,67.609,100.0,100.0,0,1,1,1117.423,559.883,0.021,12.491,0,80,55,1.4,427.688,363.519,2203.825,7.614,54.717,70.573,81.539,69.878,41.842,0.0,4.006,0.63,100.0,80.0,69.389,35.334,65.081,66.773,81.71,76.021,82.566,39.002,41.81,41.75,-10.82,51.875,100.0,78.063,85.125,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.0,78.688,57.594,59.438,0,100.0,72,70,1000,200,0.04,219.25,77.25,77.188,0.023,78.25,80.813,57.781,60.906,0,100.0,72,70,1000,200,0.014,131.875,77.313,77.063,0.03,81.438,85.063,60.0,64.625,0,100.0,72,70,1000,200,0.004,76.625,78.063,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.887,12.016,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,524.0,531.0,520.5,302.0,524.0,532.5,523.5,-0.003,12.224,0.0,4.763,1.117,0.56,0.002,0.0,0.001,0.001
5072008,1552,1,1,3,1,100,66.972,100.0,100.0,0,1,1,1145.535,566.911,0.011,12.52,0,80,55,1.4,427.688,367.347,2187.538,8.268,54.61,70.573,81.644,69.878,41.735,0.0,3.942,0.641,100.0,80.0,69.446,35.278,65.016,66.665,81.636,76.021,82.418,38.855,41.81,41.677,-10.82,51.844,100.0,77.938,85.25,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.0,78.688,57.594,59.438,0,100.0,72,70,1000,200,0.04,218.875,77.25,77.063,0.023,78.25,80.875,57.781,60.906,0,100.0,72,70,1000,200,0.014,132.125,77.313,77.063,0.034,81.438,85.063,60.0,64.625,0,100.0,72,70,1000,200,0.004,75.688,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.908,12.024,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,524.0,531.0,520.5,302.25,524.5,532.5,523.0,-0.002,11.956,0.0,4.902,1.146,0.567,0.002,0.001,0.001,0.002
5072008,1553,1,1,3,1,100,66.27,100.0,100.0,0,1,1,1126.794,558.712,0.011,12.593,0,80,55,1.4,426.5,363.519,2196.579,3.94,54.61,70.679,81.644,69.878,41.842,0.0,3.988,0.667,100.0,80.0,69.418,35.194,65.055,66.773,81.636,76.021,82.492,38.855,41.81,41.677,-10.82,51.938,100.0,77.938,85.063,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.125,78.75,57.594,59.438,0,100.0,72,70,1000,200,0.041,220.875,77.25,77.188,0.023,78.25,80.875,57.656,60.781,0,100.0,72,70,1000,200,0.014,130.875,77.188,77.063,0.034,81.438,85.188,60.0,64.625,0,100.0,72,70,1000,200,0.004,75.875,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.889,12.014,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,523.5,531.0,520.5,302.25,523.5,532.5,523.0,-0.002,12.026,0.0,4.931,1.127,0.559,0.002,0.0,0.001,0.002
5072008,1554,1,1,3,1,100,65.813,100.0,100.0,0,1,1,1108.053,561.054,0.011,12.52,0,80,55,1.4,427.0,367.347,2207.451,7.873,54.502,70.679,81.644,69.878,41.949,0.0,3.949,0.648,100.0,80.0,69.361,35.222,65.068,66.773,81.562,76.021,82.492,38.782,41.706,41.677,-10.82,51.781,100.0,77.938,85.125,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.125,78.75,57.594,59.438,0,100.0,72,70,1000,200,0.04,219.375,77.25,77.188,0.023,78.25,80.938,57.781,60.906,0,100.0,72,70,1000,200,0.014,131.875,77.188,77.063,0.034,81.438,85.313,60.0,64.625,0,100.0,72,70,1000,200,0.005,76.5,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.879,12.005,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,523.5,531.0,520.5,302.25,524.0,533.0,523.0,-0.002,12.396,0.0,5.029,1.108,0.561,0.002,0.0,0.001,0.002
5072008,1555,1,1,3,1,100,65.373,100.0,100.0,0,1,1,1131.479,556.369,0.011,12.52,0,80,55,1.4,428.188,363.519,2203.825,15.004,54.502,70.573,81.433,69.878,41.735,0.0,3.97,0.648,100.0,80.0,69.305,35.166,64.945,66.773,81.562,75.808,82.418,38.855,41.706,41.677,-10.82,51.75,100.0,77.938,85.125,75.813,79.125,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.0,78.75,57.594,59.344,0,100.0,72,70,1000,200,0.04,219.375,77.25,77.188,0.023,78.25,80.938,57.656,60.906,0,100.0,72,70,1000,200,0.015,132.125,77.313,77.063,0.034,81.438,85.313,60.063,64.625,0,100.0,72,70,1000,200,0.004,75.813,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.894,12.018,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,523.5,531.0,520.0,302.0,524.5,532.5,523.0,-0.002,12.393,0.0,4.902,1.131,0.556,0.002,0.0,0.001,0.002
5072008,1556,1,1,3,1,100,65.122,100.0,100.0,0,1,1,1117.423,559.883,0.011,12.55,0,80,55,1.4,427.313,359.696,2198.389,11.335,54.61,70.573,81.433,69.772,41.949,0.0,3.988,0.656,100.0,80.0,69.333,35.11,64.815,66.88,81.562,76.021,82.418,38.855,41.706,41.605,-10.82,51.625,100.0,77.938,85.125,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.125,78.813,57.469,59.344,0,100.0,72,70,1000,200,0.04,219.25,77.25,77.188,0.023,78.25,80.875,57.656,60.906,0,100.0,72,70,1000,200,0.014,130.75,77.188,77.063,0.034,81.438,85.313,60.0,64.625,0,100.0,72,70,1000,200,0.004,76.563,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.908,12.027,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,523.5,531.5,520.5,302.25,525.0,532.5,523.0,-0.002,12.105,0.0,4.789,1.117,0.56,0.002,0.0,0.001,0.002
5072008,1557,1,1,3,1,100,64.581,100.0,100.0,0,1,1,1165.447,561.054,0.021,12.623,0,80,55,1.4,427.188,363.519,2203.825,10.088,54.61,70.573,81.433,69.878,41.949,0.0,3.96,0.663,100.0,80.0,69.361,35.11,64.712,66.88,81.562,75.914,82.418,38.855,41.706,41.605,-10.82,51.625,100.0,77.938,85.188,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.125,78.75,57.594,59.344,0,100.0,72,70,1000,200,0.04,219.875,77.25,77.188,0.023,78.25,80.875,57.656,60.906,0,100.0,72,70,1000,200,0.014,131.25,77.313,77.125,0.034,81.438,85.313,60.0,64.625,0,100.0,72,70,1000,200,0.004,76.188,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.883,12.0,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,524.0,531.0,520.5,302.25,525.5,532.5,523.0,-0.003,12.176,0.0,4.817,1.165,0.561,0.002,0.0,0.001,0.001
5072008,1558,1,1,3,1,100,63.875,100.0,100.0,0,1,1,1131.479,561.054,0.011,12.593,0,80,55,1.4,427.188,357.15,2191.153,7.649,54.502,70.679,81.749,69.878,41.735,0.0,3.963,0.645,100.0,80.0,69.418,35.054,64.712,66.88,81.488,76.021,82.418,38.782,41.706,41.605,-10.828,51.781,100.0,78.063,85.125,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.125,78.875,57.469,59.344,0,100.0,72,70,1000,200,0.04,219.25,77.375,77.188,0.023,78.188,80.938,57.656,60.906,0,100.0,72,70,1000,200,0.014,131.75,77.313,77.063,0.034,81.438,85.313,60.0,64.5,0,100.0,72,70,1000,200,0.004,76.063,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.892,12.0,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,523.5,531.0,520.0,302.0,524.0,532.5,523.5,-0.002,12.158,0.0,4.933,1.131,0.561,0.002,0.001,0.001,0.001
5072008,1559,1,1,3,1,100,63.079,100.0,100.0,0,1,1,1126.794,555.198,0.011,12.623,0,80,55,1.4,427.75,360.97,2209.266,4.993,54.394,70.573,81.433,69.878,41.521,0.0,3.985,0.656,100.0,80.0,69.446,35.026,64.589,66.773,81.636,75.914,82.492,38.855,41.706,41.605,-10.82,52.0,100.0,78.063,85.125,75.813,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.125,79.0,57.469,59.344,0,100.0,72,70,1000,200,0.04,219.875,77.25,77.188,0.023,78.25,80.938,57.656,60.781,0,100.0,72,70,1000,200,0.014,131.75,77.188,77.125,0.035,81.438,85.375,60.0,64.5,0,100.0,72,70,1000,200,0.004,76.313,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.916,12.0,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,523.5,531.5,520.0,302.0,523.5,533.0,523.5,-0.002,12.176,0.0,4.817,1.127,0.555,0.002,0.0,0.0,0.002
5072008,1600,1,1,3,1,100,62.504,100.0,100.0,0,1,1,1144.363,559.883,0.011,12.652,0,80,55,1.4,427.063,360.97,2194.77,17.131,54.394,70.785,81.644,69.984,41.735,0.0,3.956,0.652,100.0,80.0,69.389,35.054,64.653,66.88,81.414,76.021,82.344,38.708,41.706,41.532,-10.82,52.219,100.0,78.063,85.188,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.125,79.063,57.469,59.344,0,100.0,72,70,1000,200,0.04,219.0,77.25,77.188,0.023,78.188,80.875,57.656,60.906,0,100.0,72,70,1000,200,0.014,131.875,77.313,77.063,0.033,81.438,85.313,60.0,64.625,0,100.0,72,70,1000,200,0.004,75.625,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.864,11.967,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,523.5,531.0,520.0,302.0,525.0,532.5,523.5,-0.002,11.918,0.0,4.958,1.144,0.56,0.002,0.0,0.001,0.001
5072008,1601,1,1,3,1,100,62.25,100.0,100.0,0,1,1,1111.567,562.226,0.011,12.55,0,80,55,1.4,427.063,367.347,2203.825,24.921,54.502,70.679,81.644,70.089,41.735,0.0,3.978,0.648,100.0,80.0,69.418,35.082,64.854,66.988,81.414,75.914,82.344,38.708,41.706,41.532,-10.82,52.469,100.0,78.063,85.188,75.813,79.313,0,0,72,70,1000,200,0.0,0.0,75.0,74.063,0.014,77.125,79.063,57.469,59.344,0,100.0,72,70,1000,200,0.041,221.0,77.25,77.375,0.023,78.25,80.938,57.656,60.781,0,100.0,72,70,1000,200,0.014,131.5,77.188,76.938,0.034,81.438,85.313,60.0,64.5,0,100.0,72,70,1000,200,0.004,75.625,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.905,12.024,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,523.5,531.0,520.0,302.0,524.5,533.0,523.0,-0.002,11.822,0.0,4.918,1.112,0.562,0.002,0.0,0.001,0.002
5072008,1602,1,1,3,1,100,61.64,100.0,100.0,0,1,1,1104.539,568.082,0.011,12.652,0,80,55,1.4,428.5,362.244,2189.345,18.867,54.502,70.785,81.644,69.984,41.735,0.0,3.963,0.656,100.0,80.0,69.361,35.026,64.997,67.095,81.414,75.914,82.27,38.708,41.497,41.605,-10.82,52.594,100.0,78.063,85.375,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.188,74.063,0.014,77.125,78.938,57.469,59.344,0,100.0,72,70,1000,200,0.041,220.5,77.375,77.188,0.023,78.188,80.875,57.656,60.781,0,100.0,72,70,1000,200,0.014,131.25,77.313,77.063,0.034,81.563,85.25,60.0,64.5,0,100.0,72,70,1000,200,0.004,75.875,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.914,12.034,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,523.5,531.0,520.5,302.25,524.5,532.5,523.0,-0.002,13.142,0.0,5.086,1.105,0.568,0.002,0.001,0.001,0.002
5072008,1603,1,1,3,1,100,61.121,100.0,100.0,0,1,1,1140.849,564.568,0.011,12.667,0,80,55,1.4,427.313,364.795,2189.345,8.978,54.61,70.785,81.644,69.984,41.842,0.0,3.996,0.619,100.0,80.0,69.446,35.026,64.88,67.202,81.414,75.914,82.27,38.708,41.81,41.459,-10.82,52.5,100.0,78.063,85.313,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.0,74.063,0.014,77.125,78.875,57.594,59.344,0,100.0,72,70,1000,200,0.04,219.5,77.25,77.375,0.023,78.25,80.875,57.656,60.906,0,100.0,72,70,1000,200,0.014,130.75,77.313,77.063,0.034,81.375,85.313,60.0,64.625,0,100.0,72,70,1000,200,0.004,75.75,78.25,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.833,11.948,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,523.5,531.0,520.5,302.0,525.0,532.5,523.0,-0.002,11.234,0.0,4.835,1.141,0.565,0.002,0.0,0.001,0.002
5072008,1604,1,1,3,1,100,60.34,100.0,100.0,0,1,1,1143.192,563.397,0.011,12.754,0,80,55,1.4,426.938,368.623,2225.631,22.112,54.502,70.679,81.433,70.089,41.735,0.0,3.924,0.659,100.0,80.0,69.389,35.054,64.725,67.202,81.34,75.914,82.27,38.708,41.601,41.459,-10.82,52.219,100.0,78.063,85.25,75.813,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.0,78.813,57.469,59.344,0,100.0,72,70,1000,200,0.04,219.625,77.25,77.188,0.023,78.188,80.813,57.656,60.781,0,100.0,72,70,1000,200,0.014,131.625,77.188,77.063,0.035,81.563,85.313,60.0,64.5,0,100.0,72,70,1000,200,0.004,75.188,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.823,11.951,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.0,531.0,520.5,302.0,524.5,533.0,523.0,-0.002,12.128,0.0,4.869,1.143,0.563,0.002,0.0,0.001,0.001
5072008,1605,1,1,3,1,100,59.897,100.0,100.0,0,1,1,1119.766,565.739,0.011,12.784,0,80,55,1.4,426.938,362.244,2192.961,5.244,54.502,70.679,81.433,70.301,41.628,0.0,3.992,0.641,100.0,80.0,69.389,34.998,64.55,67.202,81.34,75.914,82.27,38.708,41.706,41.459,-10.82,52.031,100.0,78.063,85.125,75.813,79.313,0,0,72,70,1000,200,0.0,0.0,75.0,74.063,0.014,77.125,78.813,57.469,59.344,0,100.0,72,70,1000,200,0.04,219.0,77.25,77.188,0.023,78.188,80.875,57.469,60.781,0,100.0,72,70,1000,200,0.014,131.125,77.313,77.063,0.034,81.438,85.313,60.0,64.5,0,100.0,72,70,1000,200,0.004,76.0,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.833,11.964,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,523.5,531.0,520.5,302.0,524.5,533.0,523.0,-0.002,11.731,0.0,4.88,1.12,0.566,0.002,0.0,0.001,0.002
5072008,1606,1,1,3,1,100,58.926,100.0,100.0,0,1,1,1133.822,564.568,0.011,12.769,0,80,55,1.4,426.563,362.244,2205.637,3.893,54.394,70.785,81.644,70.089,41.628,0.0,3.981,0.641,100.0,80.0,69.418,35.026,64.414,67.202,81.414,75.808,82.27,38.708,41.706,41.459,-10.82,51.875,100.0,78.063,85.063,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.125,78.75,57.469,59.344,0,100.0,72,70,1000,200,0.041,221.5,77.25,77.188,0.023,78.188,80.875,57.469,60.906,0,100.0,72,70,1000,200,0.014,132.0,77.313,77.063,0.031,81.438,85.313,60.0,64.5,0,100.0,72,70,1000,200,0.004,75.688,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.838,11.973,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.5,531.0,520.0,302.0,524.5,533.0,523.0,-0.002,11.717,0.0,4.874,1.134,0.565,0.002,0.0,0.001,0.002
5072008,1607,1,1,3,1,100,58.577,100.0,100.0,0,1,1,1151.391,561.054,0.011,12.813,0,80,55,1.4,429.125,363.519,2207.451,3.753,54.394,70.785,81.644,69.984,41.414,0.0,3.931,0.663,100.0,80.0,69.418,35.026,64.653,67.095,81.414,75.596,82.27,38.635,41.706,41.459,-10.82,51.938,100.0,78.063,85.063,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.125,78.813,57.469,59.281,0,100.0,72,70,1000,200,0.04,219.25,77.25,77.188,0.023,78.25,80.813,57.469,60.781,0,100.0,72,70,1000,200,0.014,130.875,77.313,77.063,0.034,81.438,85.25,59.875,64.5,0,100.0,72,70,1000,200,0.004,75.813,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.843,11.97,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,531.0,520.0,302.0,524.5,533.0,523.0,-0.002,11.782,0.0,5.021,1.151,0.561,0.002,0.0,0.001,0.001
5072008,1608,1,1,3,1,100,58.154,100.0,100.0,0,1,1,1143.192,563.397,0.011,12.754,0,80,55,1.4,427.188,364.795,2202.012,6.592,54.502,70.785,81.644,70.089,41.521,0.0,3.956,0.652,100.0,80.0,69.361,34.97,64.589,67.095,81.193,75.808,82.196,38.635,41.81,41.386,-10.82,51.844,100.0,78.063,85.125,75.813,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.125,78.813,57.469,59.344,0,100.0,72,70,1000,200,0.041,220.375,77.25,77.188,0.023,78.25,80.875,57.469,60.781,0,100.0,72,70,1000,200,0.014,131.875,77.375,77.063,0.034,81.438,85.313,59.875,64.5,0,100.0,72,70,1000,200,0.005,77.0,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.845,11.967,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,523.5,531.0,520.5,302.25,524.5,533.0,523.0,-0.002,11.051,0.0,4.869,1.143,0.563,0.002,0.0,0.002,0.002
5072008,1609,1,1,3,1,100,57.295,100.0,100.0,0,1,1,1143.192,556.369,0.011,12.784,0,80,55,1.4,428.438,366.07,2191.153,2.342,54.502,70.785,81.644,70.089,41.628,0.0,4.014,0.656,100.0,80.0,69.53,34.942,64.589,67.095,81.193,75.808,82.196,38.635,41.81,41.459,-10.82,51.844,100.0,78.063,85.063,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.125,78.813,57.469,59.344,0,100.0,72,70,1000,200,0.04,219.375,77.25,77.188,0.023,78.25,80.875,57.469,60.781,0,100.0,72,70,1000,200,0.015,132.25,77.313,77.063,0.034,81.438,85.25,59.875,64.5,0,100.0,72,70,1000,200,0.005,77.188,78.313,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.843,11.963,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,523.5,531.0,520.5,302.25,525.5,533.0,523.0,-0.002,11.371,0.0,5.01,1.143,0.556,0.002,0.0,0.001,0.002
5072008,1610,1,1,3,1,100,56.952,100.0,100.0,0,1,1,1165.447,565.739,0.011,12.842,0,80,55,1.4,427.813,360.97,2187.538,0.81,54.394,70.785,81.644,70.089,41.414,0.0,4.021,0.652,100.0,80.0,69.389,34.97,64.537,67.095,81.266,75.808,82.123,38.562,41.706,41.386,-10.82,51.813,100.0,78.125,85.125,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.25,0.014,77.25,78.875,57.469,59.344,0,100.0,72,70,1000,200,0.04,219.625,77.25,77.188,0.023,78.188,80.875,57.469,60.781,0,100.0,72,70,1000,200,0.014,131.5,77.313,77.125,0.034,81.438,85.25,59.875,64.625,0,100.0,72,70,1000,200,0.005,76.5,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.846,11.983,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,523.5,531.0,520.5,302.25,525.0,533.0,523.0,-0.002,11.535,0.0,5.033,1.165,0.566,0.002,0.0,0.001,0.002
5072008,1611,1,1,3,1,100,55.989,100.0,100.0,0,1,1,1112.738,559.883,0.011,12.842,0,80,55,1.4,427.813,358.423,2205.637,10.92,54.394,70.679,81.433,69.984,41.521,0.0,3.963,0.656,100.0,80.0,69.389,34.942,64.828,67.095,81.193,75.808,82.123,38.562,41.81,41.386,-10.82,51.844,100.0,78.063,85.063,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.0,74.063,0.014,77.25,78.875,57.469,59.344,0,100.0,72,70,1000,200,0.04,219.75,77.25,77.188,0.023,78.188,80.938,57.469,60.906,0,100.0,72,70,1000,200,0.014,131.0,77.313,77.063,0.034,81.438,85.25,59.875,64.5,0,100.0,72,70,1000,200,0.005,76.938,78.063,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.838,11.963,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,523.5,531.5,520.5,302.0,525.0,533.0,523.0,-0.002,11.166,0.0,5.033,1.113,0.56,0.002,0.0,0.001,0.001
5072008,1612,1,1,3,1,100,55.222,100.0,100.0,0,1,1,1145.535,563.397,0.011,12.944,0,80,55,1.4,428.75,369.901,2194.77,6.031,54.394,70.785,81.644,70.089,41.521,0.0,3.999,0.641,100.0,80.0,69.389,34.942,65.016,67.095,81.193,75.808,82.123,38.562,41.81,41.313,-10.82,51.781,100.0,78.063,85.063,75.938,79.438,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,77.25,78.875,57.469,59.281,0,100.0,72,70,1000,200,0.04,220.125,77.25,77.188,0.023,78.25,80.875,57.469,60.781,0,100.0,72,70,1000,200,0.014,131.625,77.313,77.063,0.034,81.438,85.25,59.875,64.5,0,100.0,72,70,1000,200,0.005,76.438,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.858,11.978,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.5,531.5,520.5,302.0,525.0,533.0,523.0,-0.002,10.963,0.0,4.941,1.146,0.563,0.002,0.0,0.001,0.001
5072008,1613,1,1,3,1,100,54.595,100.0,100.0,0,1,1,1137.335,562.226,0.011,12.93,0,80,55,1.4,429.5,369.901,2203.825,7.533,54.394,70.785,81.644,70.089,41.521,0.0,3.981,0.637,100.0,80.0,69.446,34.942,64.751,67.095,81.119,75.702,82.123,38.562,41.81,41.386,-10.82,51.844,100.0,78.063,85.188,75.813,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.25,78.875,57.469,59.281,0,100.0,72,70,1000,200,0.04,219.875,77.25,77.188,0.023,78.25,80.938,57.469,60.781,0,100.0,72,70,1000,200,0.014,131.5,77.313,77.063,0.034,81.438,85.25,59.875,64.5,0,100.0,72,70,1000,200,0.004,76.5,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.846,11.983,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.5,531.0,520.5,302.25,525.5,533.0,523.0,-0.002,11.242,0.0,5.067,1.137,0.562,0.002,0.0,0.001,0.002
5072008,1614,1,1,3,1,100,53.922,100.0,100.0,0,1,1,1156.076,563.397,0.021,12.857,0,80,55,1.4,426.75,371.178,2205.637,1.831,54.394,70.785,81.644,70.089,41.628,0.0,3.96,0.648,100.0,80.0,69.333,34.914,64.705,67.095,81.193,75.702,82.049,38.489,41.915,41.313,-10.82,51.906,100.0,78.063,85.188,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.0,74.063,0.014,77.25,78.938,57.375,59.281,0,100.0,72,70,1000,200,0.04,219.375,77.25,77.188,0.023,78.25,80.938,57.469,60.781,0,100.0,72,70,1000,200,0.014,131.625,77.313,77.063,0.034,81.438,85.25,59.875,64.5,0,100.0,72,70,1000,200,0.004,76.188,78.313,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.833,11.964,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,523.5,531.0,520.5,302.25,524.0,533.0,523.0,-0.003,10.598,0.0,5.039,1.156,0.563,0.002,0.0,0.001,0.002
5072008,1615,1,1,3,1,100,53.22,100.0,100.0,0,1,1,1137.335,566.911,0.011,12.93,0,80,55,1.4,429.813,360.97,2192.961,10.472,54.287,70.785,81.433,69.984,41.521,0.0,3.988,0.645,100.0,80.0,69.502,34.942,64.712,66.988,81.045,75.702,82.049,38.489,41.915,41.24,-10.82,52.0,100.0,78.125,85.188,75.813,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.25,79.0,57.375,59.344,0,100.0,72,70,1000,200,0.04,220.0,77.25,77.188,0.023,78.375,80.875,57.469,60.781,0,100.0,72,70,1000,200,0.014,131.375,77.313,77.063,0.029,81.438,85.313,59.875,64.5,0,100.0,72,70,1000,200,0.005,76.938,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.812,11.95,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,523.5,531.0,520.5,302.25,524.0,533.0,523.0,-0.002,10.382,0.0,4.936,1.137,0.567,0.002,0.0,0.001,0.002
5072008,1616,1,1,3,1,100,52.208,100.0,100.0,0,1,1,1134.993,563.397,0.011,12.915,0,80,55,1.4,427.813,364.795,2203.825,18.164,54.287,70.785,81.749,70.195,41.414,0.0,3.952,0.652,100.0,80.0,69.474,34.886,64.789,66.988,81.045,75.702,82.049,38.489,41.915,41.313,-10.82,52.0,100.0,78.125,85.125,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.25,79.0,57.469,59.281,0,100.0,72,70,1000,200,0.04,219.875,77.25,77.188,0.023,78.375,80.938,57.469,60.781,0,100.0,72,70,1000,200,0.014,131.375,77.313,77.063,0.034,81.438,85.313,59.875,64.5,0,100.0,72,70,1000,200,0.004,75.375,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.815,11.945,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,523.5,531.5,520.5,302.25,524.5,533.0,523.0,-0.002,10.646,0.0,5.061,1.135,0.563,0.002,0.0,0.001,0.002
5072008,1617,1,1,3,1,100,51.777,100.0,100.0,0,1,1,1163.104,557.54,0.011,12.944,0,80,55,1.4,427.813,360.97,2216.532,10.853,54.394,70.891,81.644,70.089,41.735,0.0,3.981,0.652,100.0,80.0,69.53,34.858,64.459,67.095,81.045,75.596,81.975,38.489,42.019,41.24,-10.82,51.906,100.0,78.125,85.0,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.438,78.938,57.469,59.344,0,100.0,72,70,1000,200,0.04,220.375,77.375,77.188,0.023,78.25,80.938,57.375,60.781,0,100.0,72,70,1000,200,0.015,132.625,77.313,77.063,0.035,81.438,85.313,59.875,64.438,0,100.0,72,70,1000,200,0.005,77.25,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.807,11.939,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,523.5,531.0,520.5,302.0,524.5,533.0,523.0,-0.002,10.088,0.0,4.942,1.163,0.558,0.002,0.001,0.001,0.001
5072008,1618,1,1,3,1,100,51.085,100.0,100.0,0,1,1,1115.081,559.883,0.011,12.944,0,80,55,1.4,429.063,362.244,2198.389,3.143,54.287,70.785,81.644,70.089,41.628,0.0,4.028,0.656,100.0,80.0,69.502,34.858,64.161,67.095,80.971,75.596,81.975,38.415,42.019,41.313,-10.82,51.719,100.0,78.063,85.063,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.188,74.063,0.014,77.25,79.0,57.375,59.281,0,100.0,72,70,1000,200,0.04,219.125,77.25,77.188,0.023,78.25,80.875,57.469,60.781,0,100.0,72,70,1000,200,0.014,131.25,77.188,77.188,0.034,81.438,85.25,59.875,64.5,0,100.0,72,70,1000,200,0.005,78.625,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.829,11.951,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,523.5,531.0,520.5,302.25,524.0,533.5,523.0,-0.002,10.408,0.0,5.206,1.115,0.56,0.002,0.0,0.0,0.002
5072008,1619,1,1,3,1,100,50.043,100.0,100.0,0,1,1,1133.822,564.568,0.011,12.827,0,80,55,1.4,428.625,358.423,2211.082,9.241,54.287,70.679,81.433,70.089,41.628,0.0,3.913,0.652,100.0,80.0,69.614,34.83,64.09,67.202,81.045,75.702,81.975,38.489,42.019,41.24,-10.82,51.531,100.0,78.063,85.0,75.938,79.438,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,77.438,79.0,57.375,59.281,0,100.0,72,70,1000,200,0.04,219.5,77.25,77.188,0.023,78.188,80.875,57.375,60.781,0,100.0,72,70,1000,200,0.015,132.5,77.313,77.063,0.034,81.563,85.125,59.75,64.438,0,100.0,72,70,1000,200,0.004,76.688,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.843,11.972,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,523.5,531.0,520.0,302.25,524.5,533.5,522.5,-0.002,9.996,0.0,4.897,1.134,0.565,0.002,0.0,0.001,0.002
