DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,1620,1,1,3,1,100,49.367,100.0,100.0,0,1,1,1106.881,557.54,0.011,12.842,0,80,55,1.4,428.125,360.97,2212.898,12.799,54.287,70.785,81.433,70.089,41.628,0.0,3.844,0.656,100.0,80.0,69.614,34.886,64.284,67.095,80.823,75.702,81.975,38.415,42.124,41.168,-10.82,51.656,100.0,78.063,85.063,75.813,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.25,79.0,57.375,59.281,0,100.0,72,70,1000,200,0.04,219.75,77.25,77.188,0.023,78.25,80.875,57.375,60.906,0,100.0,72,70,1000,200,0.014,132.0,77.313,77.063,0.034,81.563,85.188,59.75,64.438,0,100.0,72,70,1000,200,0.004,75.625,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.836,11.967,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,523.5,531.0,520.0,302.25,526.0,533.0,523.0,-0.002,9.532,0.0,4.906,1.107,0.558,0.002,0.0,0.001,0.001
5072008,1621,1,1,3,1,100,48.91,100.0,100.0,0,1,1,1122.109,559.883,0.011,12.988,0,80,55,1.4,427.313,364.795,2202.012,6.797,54.394,70.785,81.644,70.195,41.521,0.0,3.97,0.641,100.0,80.0,69.642,34.802,64.362,67.095,80.897,75.596,81.901,38.415,42.124,41.24,-10.82,51.656,100.0,78.063,85.125,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.25,78.938,57.375,59.281,0,100.0,72,70,1000,200,0.04,219.75,77.25,77.188,0.023,78.25,80.875,57.469,60.781,0,100.0,72,70,1000,200,0.014,131.875,77.313,77.063,0.029,81.563,85.188,59.875,64.438,0,100.0,72,70,1000,200,0.004,75.313,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.845,11.967,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.5,531.0,520.0,302.25,525.5,533.0,523.0,-0.002,9.892,0.0,5.092,1.122,0.56,0.002,0.0,0.001,0.001
5072008,1622,1,1,3,1,100,47.698,100.0,100.0,0,1,1,1127.965,564.568,0.011,12.886,0,80,55,1.4,428.5,363.519,2223.81,5.314,54.394,70.785,81.749,70.195,41.521,0.0,3.963,0.641,100.0,80.0,69.698,34.802,64.615,67.095,80.823,75.596,81.901,38.415,42.228,41.24,-10.82,51.688,100.0,78.063,85.125,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.25,79.0,57.375,59.281,0,100.0,72,70,1000,200,0.04,219.5,77.25,77.188,0.023,78.25,80.875,57.375,60.688,0,100.0,72,70,1000,200,0.014,131.75,77.313,77.125,0.034,81.563,85.125,59.75,64.438,0,100.0,72,70,1000,200,0.004,75.0,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.85,11.97,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.5,531.0,520.0,302.25,524.5,533.5,523.0,-0.002,9.547,0.0,5.052,1.128,0.565,0.002,0.0,0.001,0.001
5072008,1623,1,1,3,1,100,47.369,100.0,100.0,0,1,1,1142.021,557.54,0.011,12.842,0,80,55,1.4,429.813,369.901,2209.266,8.03,54.394,70.891,81.644,70.089,41.628,0.0,3.931,0.656,100.0,80.0,69.754,34.83,64.679,67.095,80.897,75.596,81.975,38.415,42.228,41.24,-10.82,51.781,100.0,78.063,85.125,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.188,74.063,0.014,77.438,79.0,57.375,59.281,0,100.0,72,70,1000,200,0.04,220.5,77.375,77.188,0.023,78.25,80.875,57.375,60.688,0,100.0,72,70,1000,200,0.015,133.5,77.313,77.063,0.033,81.563,85.188,59.75,64.438,0,100.0,72,70,1000,200,0.005,76.25,78.313,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.841,11.963,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,523.5,531.0,520.0,302.25,524.5,533.0,523.0,-0.002,9.514,0.0,5.035,1.142,0.558,0.002,0.001,0.001,0.002
5072008,1624,1,1,3,1,100,46.347,100.0,100.0,0,1,1,1198.243,558.712,0.011,12.886,0,80,55,1.4,429.813,369.901,2194.77,8.415,54.287,70.891,81.539,70.195,41.521,0.0,3.988,0.659,100.0,80.0,69.726,34.774,64.414,67.095,80.749,75.702,81.827,38.415,42.228,41.168,-10.82,51.625,100.0,78.125,85.063,75.813,79.313,0,0,72,70,1000,200,0.0,0.0,75.125,74.25,0.014,77.438,79.0,57.375,59.281,0,100.0,72,70,1000,200,0.04,219.0,77.375,77.188,0.023,78.188,80.875,57.375,60.688,0,100.0,72,70,1000,200,0.015,131.875,77.188,77.063,0.031,81.563,85.25,59.75,64.5,0,100.0,72,70,1000,200,0.005,77.375,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.834,11.958,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,523.0,531.0,520.0,302.25,526.0,533.0,523.0,-0.002,9.304,0.0,4.923,1.198,0.559,0.002,0.001,0.001,0.001
5072008,1625,1,1,3,1,100,45.861,100.0,100.0,0,1,1,1139.678,562.226,0.011,12.813,0,80,55,1.4,429.063,366.07,2207.451,2.004,54.394,70.785,81.433,69.984,41.521,0.0,3.956,0.659,100.0,80.0,69.782,34.83,64.375,67.095,80.823,75.596,81.827,38.415,42.333,41.24,-10.82,51.781,100.0,78.063,85.063,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.438,78.938,57.375,59.281,0,100.0,72,70,1000,200,0.04,219.875,77.375,77.188,0.023,78.25,80.938,57.375,60.688,0,100.0,72,70,1000,200,0.014,131.75,77.313,77.063,0.034,81.438,85.25,59.75,64.5,0,100.0,72,70,1000,200,0.005,77.0,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.851,11.968,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.5,531.0,520.0,302.25,525.5,533.0,523.0,-0.002,9.239,0.0,5.023,1.14,0.562,0.002,0.001,0.001,0.002
5072008,1626,1,1,3,1,100,44.949,100.0,100.0,0,1,1,1166.618,563.397,0.011,12.886,0,80,55,1.4,428.375,362.244,2212.898,7.699,54.287,70.785,81.539,70.089,41.628,0.0,4.021,0.641,100.0,80.0,69.894,34.774,64.025,67.095,80.749,75.596,81.827,38.415,42.437,41.168,-10.82,51.531,100.0,78.063,85.063,76.0,79.313,0,0,72,70,1000,200,0.0,0.0,75.188,74.063,0.014,77.438,78.938,57.375,59.281,0,100.0,72,70,1000,200,0.041,220.75,77.25,77.188,0.023,78.188,80.938,57.375,60.688,0,100.0,72,70,1000,200,0.014,132.0,77.313,77.125,0.034,81.438,85.188,59.75,64.438,0,100.0,72,70,1000,200,0.005,76.625,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.874,11.996,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,524.0,531.0,520.0,302.25,526.0,533.0,523.0,-0.002,8.82,0.0,4.923,1.167,0.563,0.002,0.0,0.001,0.001
5072008,1627,1,1,3,1,100,44.473,100.0,100.0,0,1,1,1119.766,559.883,0.011,12.959,0,80,55,1.4,428.5,369.901,2198.389,5.8,54.61,70.891,81.644,70.195,41.628,0.0,3.988,0.652,100.0,80.0,69.81,34.746,64.012,67.31,80.823,75.489,81.753,38.342,42.333,41.168,-10.82,51.438,100.0,78.063,85.0,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.0,0.014,77.438,79.0,57.375,59.281,0,100.0,72,70,1000,200,0.041,220.375,77.25,77.188,0.023,78.188,80.875,57.375,60.688,0,100.0,72,70,1000,200,0.015,132.75,77.313,77.125,0.032,81.563,85.188,59.75,64.438,0,100.0,72,70,1000,200,0.004,76.25,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.851,11.975,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.5,531.0,520.0,302.25,525.0,533.0,523.0,-0.002,9.176,0.0,5.082,1.12,0.56,0.002,0.0,0.001,0.001
5072008,1628,1,1,3,1,100,43.48,100.0,100.0,0,1,1,1136.164,561.054,0.011,12.857,0,80,55,1.4,428.313,363.519,2198.389,5.891,54.287,70.891,81.644,70.195,41.414,0.0,3.927,0.652,100.0,80.0,69.81,34.746,64.349,66.988,80.675,75.489,81.753,38.342,42.437,41.095,-10.82,51.438,100.0,78.063,85.0,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.188,74.063,0.014,77.563,78.938,57.156,59.281,0,100.0,72,70,1000,200,0.04,219.25,77.25,77.188,0.023,78.25,80.938,57.375,60.625,0,100.0,72,70,1000,200,0.014,131.5,77.313,77.063,0.034,81.563,85.25,59.75,64.438,0,100.0,72,70,1000,200,0.005,77.188,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.846,11.96,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,523.5,531.0,520.0,302.25,525.5,533.0,523.0,-0.002,8.644,0.0,4.912,1.136,0.561,0.002,0.0,0.001,0.002
5072008,1629,1,1,3,1,100,43.069,100.0,100.0,0,1,1,1158.419,564.568,0.011,12.944,0,80,55,1.4,429.188,366.07,2203.825,8.526,54.287,70.785,81.644,70.089,41.628,0.0,3.898,0.656,100.0,80.0,69.782,34.774,64.219,67.095,80.675,75.489,81.753,38.415,42.333,41.168,-10.82,51.438,100.0,78.063,85.188,75.813,79.438,0,0,72,70,1000,200,0.0,0.0,75.188,74.063,0.014,77.438,78.938,57.375,59.156,0,100.0,72,70,1000,200,0.04,219.5,77.25,77.188,0.023,78.25,80.938,57.375,60.688,0,100.0,72,70,1000,200,0.014,132.0,77.313,77.063,0.034,81.563,85.188,59.75,64.438,0,100.0,72,70,1000,200,0.005,76.5,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.825,11.945,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,523.5,531.0,520.0,302.25,525.5,533.0,523.0,-0.002,9.095,0.0,4.945,1.158,0.565,0.002,0.0,0.001,0.001
5072008,1630,1,1,3,1,100,42.112,100.0,100.0,0,1,1,1130.307,564.568,0.011,12.857,0,80,55,1.4,427.438,363.519,2198.389,4.718,54.287,70.785,81.644,70.195,41.414,0.0,3.967,0.681,100.0,80.0,69.81,34.746,64.232,67.095,80.675,75.489,81.753,38.342,42.646,41.095,-10.82,51.469,100.0,78.125,85.188,75.813,79.313,0,0,72,70,1000,200,0.0,0.0,75.125,74.25,0.014,77.438,79.0,57.375,59.281,0,100.0,72,70,1000,200,0.04,218.875,77.375,77.188,0.023,78.188,81.0,57.375,60.688,0,100.0,72,70,1000,200,0.014,131.125,77.188,77.063,0.034,81.563,85.063,59.75,64.438,0,100.0,72,70,1000,200,0.004,76.25,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.846,11.97,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.5,531.0,520.0,302.25,526.0,533.0,523.0,-0.002,8.224,0.0,4.912,1.13,0.565,0.002,0.001,0.001,0.001
5072008,1631,1,1,3,1,100,41.361,100.0,100.0,0,1,1,1116.252,559.883,0.011,12.813,0,80,55,1.4,427.438,376.294,2205.637,10.962,54.179,70.785,81.644,70.089,41.521,0.0,3.96,0.652,100.0,80.0,69.95,34.718,64.362,66.988,80.675,75.277,81.679,38.342,42.646,41.022,-10.82,51.625,100.0,78.063,85.188,75.813,79.313,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,77.438,79.063,57.375,59.281,0,100.0,72,70,1000,200,0.04,218.75,77.375,77.188,0.023,78.25,80.938,57.375,60.625,0,100.0,72,70,1000,200,0.014,131.625,77.313,77.125,0.034,81.563,85.188,59.75,64.438,0,100.0,72,70,1000,200,0.005,77.063,78.313,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.863,11.977,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.5,531.0,520.0,302.0,525.5,533.0,523.0,-0.002,7.978,0.0,4.765,1.116,0.56,0.002,0.001,0.001,0.002
5072008,1632,1,1,3,1,100,40.725,100.0,100.0,0,1,1,1158.419,562.226,0.011,12.769,0,80,55,1.4,427.563,366.07,2198.389,11.068,54.394,70.891,81.644,70.195,41.735,0.0,3.992,0.652,100.0,80.0,69.95,34.718,64.589,67.095,80.749,75.489,81.679,38.342,42.75,41.022,-10.82,51.531,100.0,78.125,85.188,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.438,78.938,57.375,59.281,0,100.0,72,70,1000,200,0.04,218.75,77.375,77.375,0.023,78.188,80.875,57.375,60.688,0,100.0,72,70,1000,200,0.014,132.0,77.313,77.063,0.035,81.563,85.188,59.75,64.438,0,100.0,72,70,1000,200,0.004,76.0,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.854,11.98,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.5,531.0,520.0,302.5,525.0,533.5,523.0,-0.002,7.763,0.0,4.749,1.158,0.562,0.002,0.0,0.001,0.002
5072008,1633,1,1,3,1,100,40.114,100.0,100.0,0,1,1,1122.109,551.684,0.011,12.813,0,80,55,1.4,427.5,366.07,2187.538,4.902,54.394,70.785,81.433,70.089,41.842,0.0,3.942,0.659,100.0,80.0,69.95,34.69,64.576,67.095,80.527,75.489,81.679,38.269,42.855,41.022,-10.82,51.469,100.0,78.125,85.063,75.813,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.438,78.938,57.375,59.281,0,100.0,72,70,1000,200,0.04,218.875,77.375,77.188,0.023,78.25,80.938,57.375,60.688,0,100.0,72,70,1000,200,0.014,131.75,77.313,77.125,0.035,81.563,85.25,59.75,64.438,0,100.0,72,70,1000,200,0.005,76.938,78.313,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.848,11.968,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.5,531.0,520.5,302.0,525.0,533.0,523.0,-0.003,7.692,0.0,4.895,1.122,0.552,0.002,0.001,0.001,0.002
5072008,1634,1,1,3,1,100,39.386,100.0,100.0,0,1,1,1134.993,558.712,0.011,12.842,0,80,55,1.4,427.125,363.519,2194.77,5.745,54.394,70.785,81.749,70.195,41.735,0.0,3.963,0.648,100.0,80.0,69.978,34.718,64.187,67.095,80.601,75.489,81.679,38.269,42.959,41.022,-10.82,51.344,100.0,78.063,85.188,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.188,74.063,0.014,77.438,79.0,57.375,59.281,0,100.0,72,70,1000,200,0.04,219.125,77.375,77.188,0.023,78.375,80.875,57.469,60.688,0,100.0,72,70,1000,200,0.014,132.125,77.313,77.125,0.033,81.438,85.25,59.75,64.438,0,100.0,72,70,1000,200,0.005,77.125,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.833,11.96,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,523.5,531.0,520.0,302.25,525.5,533.0,523.0,-0.002,7.538,0.0,4.906,1.135,0.559,0.002,0.001,0.001,0.001
5072008,1635,1,1,3,1,100,38.703,100.0,100.0,0,1,1,1139.678,556.369,0.011,12.798,0,80,55,1.4,430.313,359.696,2185.732,6.887,54.394,70.785,81.433,70.089,41.735,0.0,3.949,0.656,100.0,80.0,70.035,34.69,63.921,67.095,80.527,75.489,81.679,38.196,42.959,40.949,-10.82,51.156,100.0,78.063,85.188,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.563,79.0,57.375,59.281,0,100.0,72,70,1000,200,0.04,219.125,77.375,77.188,0.023,78.25,80.875,57.375,60.688,0,100.0,72,70,1000,200,0.014,131.625,77.313,77.063,0.034,81.563,85.313,59.75,64.438,0,100.0,72,70,1000,200,0.005,77.563,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.838,11.965,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,523.5,531.0,520.5,302.25,525.5,533.0,523.0,-0.003,7.397,0.0,4.89,1.14,0.556,0.002,0.001,0.001,0.001
5072008,1636,1,1,3,1,100,38.076,100.0,100.0,0,1,1,1127.965,565.739,0.011,12.886,0,80,55,1.4,427.5,363.519,2203.825,8.322,54.394,70.785,81.644,70.195,41.842,0.0,3.949,0.648,100.0,80.0,70.007,34.802,63.96,67.095,80.453,75.383,81.532,38.196,42.959,40.949,-10.82,51.125,100.0,78.125,85.063,75.813,79.313,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.438,79.063,57.375,59.281,0,100.0,72,70,1000,200,0.04,219.625,77.375,77.188,0.023,78.375,80.875,57.375,60.688,0,100.0,72,70,1000,200,0.014,130.625,77.313,77.063,0.034,81.563,85.313,59.75,64.438,0,100.0,72,70,1000,200,0.005,76.625,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.85,11.97,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.5,531.5,520.0,302.25,524.5,533.0,523.0,-0.002,7.448,0.0,4.923,1.128,0.566,0.002,0.001,0.001,0.001
5072008,1637,1,1,3,1,100,37.139,100.0,100.0,0,1,1,1132.65,564.568,0.011,12.9,0,80,55,1.4,427.5,363.519,2214.714,8.827,54.394,70.785,81.644,70.195,41.842,0.0,3.978,0.663,100.0,80.0,70.035,34.69,63.882,66.988,80.527,75.489,81.532,38.196,43.064,40.949,-10.82,51.031,100.0,78.063,85.125,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.188,74.063,0.014,77.563,79.125,57.375,59.281,0,100.0,72,70,1000,200,0.04,219.0,77.375,77.188,0.023,78.25,80.875,57.375,60.688,0,100.0,72,70,1000,200,0.014,132.5,77.313,77.063,0.031,81.438,85.25,59.75,64.438,0,100.0,72,70,1000,200,0.005,76.938,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.858,11.977,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.5,531.0,520.0,302.5,525.5,533.5,523.0,-0.002,7.295,0.0,4.929,1.133,0.565,0.002,0.001,0.001,0.002
5072008,1638,1,1,3,1,100,36.663,100.0,100.0,0,1,1,1125.622,564.568,0.011,12.93,0,80,55,1.4,428.188,363.519,2209.266,5.917,54.394,70.785,81.644,70.195,41.842,0.0,4.003,0.648,100.0,80.0,70.203,34.69,63.973,66.988,80.527,75.383,81.606,38.269,43.168,40.949,-10.82,51.0,100.0,78.063,85.0,75.938,79.313,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,77.563,79.063,57.375,59.156,0,100.0,72,70,1000,200,0.04,219.5,77.25,77.188,0.023,78.25,80.875,57.375,60.688,0,100.0,72,70,1000,200,0.014,132.0,77.313,77.125,0.034,81.563,85.25,59.75,64.438,0,100.0,72,70,1000,200,0.005,77.063,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.853,11.965,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,523.0,531.0,520.5,302.25,524.0,533.0,523.0,-0.002,7.073,0.0,4.809,1.126,0.565,0.002,0.0,0.001,0.001
5072008,1639,1,1,3,1,100,35.87,100.0,100.0,0,1,1,1142.021,562.226,0.011,12.93,0,80,55,1.4,428.875,366.07,2203.825,14.231,54.394,70.891,81.644,70.195,41.735,0.0,3.96,0.667,100.0,80.0,70.175,34.718,64.297,66.988,80.453,75.171,81.532,38.122,43.273,40.876,-10.82,51.094,100.0,78.063,85.0,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.188,74.25,0.014,77.438,78.938,57.375,59.281,0,100.0,72,70,1000,200,0.041,220.75,77.375,77.188,0.023,78.188,80.875,57.656,60.688,0,100.0,72,70,1000,200,0.015,132.125,77.313,77.063,0.034,81.563,85.188,59.75,64.438,0,100.0,72,70,1000,200,0.005,76.688,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.839,11.973,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.0,531.0,520.0,302.25,525.5,533.0,523.0,-0.002,6.913,0.0,4.942,1.142,0.562,0.002,0.001,0.001,0.001
5072008,1640,1,1,3,1,100,35.262,100.0,100.0,0,1,1,1137.335,559.883,0.011,12.944,0,80,55,1.4,429.438,364.795,2196.579,7.04,54.394,70.785,81.644,70.195,41.735,0.0,3.956,0.648,100.0,80.0,70.063,34.634,64.362,66.988,80.453,75.171,81.606,38.196,43.273,40.876,-10.82,51.063,100.0,78.063,85.0,75.813,79.313,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.563,79.0,57.375,59.281,0,100.0,72,70,1000,200,0.041,220.125,77.375,77.188,0.023,78.375,80.813,57.375,60.688,0,100.0,72,70,1000,200,0.014,131.75,77.188,77.125,0.035,81.563,85.313,59.75,64.375,0,100.0,72,70,1000,200,0.005,77.313,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.843,11.967,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.0,531.0,520.5,302.25,524.5,533.5,523.0,-0.002,6.833,0.0,4.814,1.137,0.56,0.002,0.001,0.0,0.001
5072008,1641,1,1,3,1,100,34.393,100.0,100.0,0,1,1,1115.081,552.855,0.011,12.915,0,80,55,1.4,429.438,366.07,2191.153,4.689,54.287,70.785,81.749,70.195,41.735,0.0,3.945,0.637,100.0,80.0,70.259,34.69,64.135,66.88,80.453,75.277,81.532,38.122,43.482,40.803,-10.82,50.625,100.0,78.063,85.188,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.563,79.0,57.375,59.281,0,100.0,72,70,1000,200,0.04,220.125,77.375,77.188,0.023,78.25,80.813,57.375,60.688,0,100.0,72,70,1000,200,0.014,131.625,77.313,77.063,0.031,81.563,85.313,59.75,64.438,0,100.0,72,70,1000,200,0.004,76.563,78.313,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.843,11.961,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,523.0,531.0,520.5,302.5,524.5,533.5,523.0,-0.002,6.46,0.0,4.806,1.115,0.553,0.002,0.001,0.001,0.002
5072008,1642,1,1,3,1,100,34.254,100.0,100.0,0,1,1,1146.706,555.198,0.011,12.813,0,80,55,1.4,428.375,360.97,2198.389,7.085,54.502,70.679,81.749,70.195,41.842,0.0,3.945,0.648,100.0,80.0,70.203,34.606,64.336,66.988,80.453,75.171,81.532,38.196,43.482,40.803,-10.82,50.656,100.0,78.125,85.188,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.563,79.0,57.375,59.281,0,100.0,72,70,1000,200,0.04,219.125,77.25,77.188,0.023,78.188,80.875,57.375,60.781,0,100.0,72,70,1000,200,0.014,131.875,77.313,77.063,0.034,81.563,85.25,59.75,64.438,0,100.0,72,70,1000,200,0.005,77.5,78.313,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.85,11.972,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.5,531.0,520.0,302.25,525.5,533.0,522.5,-0.002,6.319,0.0,4.636,1.147,0.555,0.002,0.0,0.001,0.002
5072008,1643,1,1,3,1,100,33.68,100.0,100.0,0,1,1,1131.479,562.226,0.011,12.944,0,80,55,1.4,428.75,360.97,2198.389,10.732,54.502,70.785,81.644,70.089,41.949,0.0,3.996,0.641,100.0,80.0,70.231,34.634,64.615,66.88,80.453,75.277,81.384,38.122,43.482,40.73,-10.82,50.313,100.0,78.125,85.25,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.625,79.0,57.375,59.281,0,100.0,72,70,1000,200,0.041,220.875,77.375,77.188,0.023,78.25,80.875,57.375,60.688,0,100.0,72,70,1000,200,0.015,133.25,77.313,77.125,0.034,81.438,85.25,59.656,64.438,0,100.0,72,70,1000,200,0.005,76.75,78.25,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.861,11.983,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.5,531.0,520.0,302.25,525.5,533.0,523.0,-0.002,6.298,0.0,4.685,1.131,0.562,0.002,0.001,0.001,0.002
5072008,1644,1,1,3,1,100,33.122,100.0,100.0,0,1,1,1147.877,558.712,0.011,12.988,0,80,55,1.4,430.313,359.696,2196.579,14.442,54.502,70.785,81.854,70.195,41.842,0.0,4.021,0.645,100.0,80.0,70.203,34.634,64.725,66.988,80.305,75.383,81.458,38.196,43.586,40.803,-10.82,50.094,100.0,78.125,85.313,75.813,79.125,0,0,72,70,1000,200,-0.001,0.0,75.0,74.063,0.014,77.625,79.063,57.469,59.281,0,100.0,72,70,1000,200,0.04,219.625,77.375,77.188,0.023,78.25,80.938,57.469,60.781,0,100.0,72,70,1000,200,0.015,133.125,77.313,77.063,0.034,81.563,85.25,59.75,64.438,0,100.0,72,70,1000,200,0.005,77.438,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.863,11.989,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.5,531.0,520.5,302.25,526.0,533.0,523.0,-0.003,6.282,0.0,4.699,1.148,0.559,0.002,0.001,0.001,0.001
5072008,1645,1,1,3,1,100,32.347,100.0,100.0,0,1,1,1137.335,563.397,0.011,12.988,0,80,55,1.4,427.938,360.97,2196.579,31.66,54.394,70.785,81.749,70.195,41.842,0.0,4.003,0.659,100.0,80.0,70.203,34.522,64.802,66.773,80.305,75.277,81.458,38.049,43.691,40.658,-10.82,50.0,100.0,78.125,85.188,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.75,79.063,57.375,59.281,0,100.0,72,70,1000,200,0.04,219.5,77.375,77.375,0.023,78.375,80.938,57.375,60.688,0,100.0,72,70,1000,200,0.014,131.25,77.313,77.125,0.034,81.563,85.188,59.75,64.438,0,100.0,72,70,1000,200,0.005,77.813,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.851,11.983,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.0,531.0,520.5,302.5,526.0,533.0,522.5,-0.003,6.006,0.0,4.703,1.137,0.563,0.002,0.0,0.001,0.001
5072008,1646,1,1,3,1,100,32.273,100.0,100.0,0,1,1,1158.419,566.911,0.011,13.003,0,80,55,1.4,428.375,368.623,2196.579,19.132,54.394,70.679,81.539,70.089,41.842,0.0,4.017,0.637,100.0,80.0,70.231,34.494,64.576,66.773,80.305,75.277,81.458,38.196,43.691,40.803,-10.82,49.969,100.0,78.125,85.125,76.0,79.438,0,0,72,70,1000,200,0.0,0.0,75.188,74.063,0.014,77.625,79.125,57.469,59.281,0,100.0,72,70,1000,200,0.04,219.5,77.375,77.188,0.023,78.25,80.875,57.375,60.688,0,100.0,72,70,1000,200,0.014,131.125,77.313,77.125,0.034,81.563,85.25,59.75,64.438,0,100.0,72,70,1000,200,0.005,76.875,78.313,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.864,11.993,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.0,531.0,520.5,302.25,525.5,533.0,523.0,-0.003,6.169,0.0,4.705,1.158,0.567,0.002,0.001,0.001,0.002
5072008,1647,1,1,3,1,100,31.673,100.0,100.0,0,1,1,1143.192,566.911,0.011,12.974,0,80,55,1.4,428.375,362.244,2205.637,16.359,54.61,70.785,81.749,70.089,41.949,0.0,3.92,0.648,100.0,80.0,70.203,34.494,64.414,66.773,80.305,75.277,81.384,38.049,43.795,40.73,-10.82,49.813,100.0,78.125,85.125,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.75,79.25,57.469,59.281,0,100.0,72,70,1000,200,0.041,219.875,77.375,77.188,0.023,78.25,80.875,57.375,60.688,0,100.0,72,70,1000,200,0.015,132.75,77.313,77.125,0.034,81.563,85.25,59.75,64.438,0,100.0,72,70,1000,200,0.005,76.625,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.85,11.989,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.0,531.0,520.5,302.5,525.0,533.0,522.5,-0.002,6.053,0.0,4.828,1.143,0.567,0.002,0.001,0.001,0.001
5072008,1648,1,1,3,1,100,30.928,100.0,100.0,0,1,1,1127.965,564.568,0.021,13.061,0,80,55,1.4,429.063,366.07,2200.2,20.732,54.502,70.785,81.749,70.195,42.163,0.0,3.96,0.656,100.0,80.0,70.259,34.55,64.401,66.988,80.231,75.277,81.384,38.122,44.004,40.585,-10.82,49.625,100.0,78.125,85.25,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.75,79.188,57.469,59.281,0,100.0,72,70,1000,200,0.041,221.5,77.25,77.188,0.023,78.25,80.875,57.375,60.688,0,100.0,72,70,1000,200,0.014,132.375,77.313,77.125,0.034,81.563,85.25,59.75,64.438,0,100.0,72,70,1000,200,0.005,76.625,78.313,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.858,11.986,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.0,531.0,520.5,302.25,525.0,533.0,522.5,-0.005,5.469,0.0,4.465,1.128,0.565,0.002,0.0,0.001,0.002
5072008,1649,1,1,3,1,100,30.638,100.0,100.0,0,1,1,1144.363,571.596,0.011,13.061,0,80,55,1.4,430.563,367.347,2211.082,16.98,54.61,70.785,81.749,70.195,42.163,0.0,3.985,0.667,100.0,80.0,70.287,34.494,64.349,66.88,80.305,75.277,81.384,38.049,44.109,40.585,-10.82,49.75,100.0,78.125,85.125,75.813,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.813,79.125,57.469,59.344,0,100.0,72,70,1000,200,0.041,220.5,77.375,77.375,0.023,78.375,80.938,57.469,60.688,0,100.0,72,70,1000,200,0.014,132.125,77.313,77.125,0.031,81.563,85.25,59.75,64.438,0,100.0,72,70,1000,200,0.004,76.313,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.859,11.996,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,523.0,530.5,520.5,302.25,524.5,533.0,522.5,-0.002,5.466,0.0,4.597,1.144,0.572,0.002,0.0,0.001,0.001
5072008,1650,1,1,3,1,100,30.143,100.0,100.0,0,1,1,1123.28,565.739,0.011,13.047,0,80,55,1.4,428.188,364.795,2205.637,13.688,54.61,70.785,81.854,70.195,42.056,0.0,3.981,0.652,100.0,80.0,70.287,34.466,64.362,66.88,80.231,75.277,81.384,38.049,44.109,40.585,-10.82,49.625,100.0,78.125,85.25,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.813,79.188,57.469,59.344,0,100.0,72,70,1000,200,0.041,221.125,77.375,77.188,0.023,78.25,80.875,57.469,60.688,0,100.0,72,70,1000,200,0.015,133.0,77.313,77.125,0.034,81.563,85.188,59.75,64.375,0,100.0,72,70,1000,200,0.004,75.625,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.858,11.985,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.0,531.0,520.5,302.25,525.5,533.0,522.5,-0.003,5.46,0.0,4.592,1.123,0.566,0.002,0.001,0.001,0.001
5072008,1651,1,1,3,1,100,29.67,100.0,100.0,0,1,1,1143.192,561.054,0.011,13.076,0,80,55,1.4,429.563,364.795,2223.81,0.683,54.61,70.891,81.749,70.089,42.163,0.0,3.913,0.663,100.0,80.0,70.259,34.466,64.362,66.88,80.231,75.277,81.31,38.049,44.004,40.512,-10.82,49.375,100.0,78.063,85.188,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.813,79.188,57.469,59.344,0,100.0,72,70,1000,200,0.041,220.625,77.375,77.188,0.023,78.25,80.938,57.469,60.688,0,100.0,72,70,1000,200,0.014,132.0,77.313,77.063,0.033,81.563,85.25,59.75,64.438,0,100.0,72,70,1000,200,0.005,76.563,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.858,11.977,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.0,531.0,520.5,302.25,524.0,532.5,522.5,-0.002,5.408,0.0,4.47,1.143,0.561,0.002,0.001,0.001,0.001
5072008,1652,1,1,3,1,100,29.023,100.0,100.0,0,1,1,1129.136,562.226,0.011,13.032,0,80,55,1.4,429.0,364.795,2196.579,14.244,54.61,70.785,81.749,70.195,42.163,0.0,3.952,0.645,100.0,80.0,70.315,34.438,64.284,66.88,80.083,75.277,81.31,37.976,44.318,40.585,-10.82,49.219,100.0,78.125,85.125,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.813,79.313,57.469,59.344,0,100.0,72,70,1000,200,0.04,220.25,77.375,77.375,0.023,78.25,80.875,57.469,60.688,0,100.0,72,70,1000,200,0.014,132.875,77.313,77.063,0.034,81.563,85.188,59.875,64.438,0,100.0,72,70,1000,200,0.004,76.188,78.313,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.839,11.972,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.0,531.0,520.5,302.25,524.0,533.0,522.5,-0.003,5.361,0.0,4.719,1.129,0.562,0.002,0.0,0.001,0.002
5072008,1653,1,1,3,1,100,28.835,100.0,100.0,0,1,1,1105.71,563.397,0.011,13.061,0,80,55,1.4,428.313,360.97,2211.082,8.975,54.717,70.785,81.854,70.195,42.163,0.0,3.981,0.645,100.0,80.0,70.259,34.381,64.271,66.88,80.157,75.277,81.31,37.976,44.318,40.439,-10.82,49.125,100.0,78.125,85.063,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,77.813,79.375,57.469,59.344,0,100.0,72,70,1000,200,0.04,219.625,77.375,77.188,0.023,78.25,80.875,57.469,60.688,0,100.0,72,70,1000,200,0.014,131.75,77.313,77.125,0.033,81.563,85.25,59.75,64.438,0,100.0,72,70,1000,200,0.004,75.688,78.313,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.846,11.978,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.0,531.0,520.5,302.25,525.0,532.5,522.5,-0.003,5.072,0.0,4.465,1.106,0.563,0.002,0.001,0.001,0.002
5072008,1654,1,1,3,1,100,28.467,100.0,100.0,0,1,1,1131.479,552.855,0.011,13.105,0,80,55,1.4,428.313,366.07,2200.2,15.105,54.61,70.679,81.749,70.195,42.163,0.0,4.003,0.659,100.0,80.0,70.203,34.325,64.42,66.88,80.157,75.171,81.31,37.976,44.422,40.512,-10.82,49.219,100.0,78.125,85.063,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.25,0.014,77.813,79.438,57.469,59.344,0,100.0,72,70,1000,200,0.041,221.25,77.563,77.188,0.023,78.375,80.875,57.469,60.781,0,100.0,72,70,1000,200,0.015,132.375,77.313,77.063,0.028,81.438,85.25,59.75,64.438,0,100.0,72,70,1000,200,0.004,75.375,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.853,11.978,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.0,531.0,520.5,302.25,525.0,532.5,522.5,-0.003,5.156,0.0,4.613,1.131,0.553,0.002,0.001,0.001,0.001
5072008,1655,1,1,3,1,100,28.344,100.0,100.0,0,1,1,1118.594,558.712,0.011,13.105,0,80,55,1.4,428.938,364.795,2211.082,15.124,54.717,70.785,81.854,70.195,42.27,0.0,3.967,0.641,100.0,80.0,70.287,34.381,64.362,66.88,80.083,75.171,81.236,37.903,44.422,40.439,-10.82,49.188,100.0,78.125,85.063,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.25,0.014,77.813,79.438,57.469,59.438,0,100.0,72,70,1000,200,0.041,221.5,77.375,77.188,0.023,78.375,80.875,57.469,60.688,0,100.0,72,70,1000,200,0.015,132.25,77.313,77.125,0.034,81.563,85.25,59.75,64.375,0,100.0,72,70,1000,200,0.004,76.125,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.867,11.993,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,523.0,531.0,520.5,302.25,525.0,533.0,522.5,-0.003,5.098,0.0,4.613,1.119,0.559,0.002,0.001,0.001,0.001
5072008,1656,1,1,3,1,100,28.215,100.0,100.0,0,1,1,1154.905,562.226,0.011,13.105,0,80,55,1.4,428.938,368.623,2214.714,8.299,54.825,70.679,81.644,70.089,42.27,0.0,3.96,0.645,100.0,80.0,70.203,34.325,64.323,66.988,80.157,75.171,81.236,37.903,44.526,40.366,-10.82,49.344,100.0,78.125,85.063,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,78.063,79.5,57.594,59.438,0,100.0,72,70,1000,200,0.041,222.25,77.375,77.188,0.023,78.25,80.875,57.469,60.781,0,100.0,72,70,1000,200,0.014,130.875,77.313,77.125,0.034,81.563,85.25,59.875,64.438,0,100.0,72,70,1000,200,0.004,75.125,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.859,11.988,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,522.5,531.0,520.5,302.25,525.0,533.0,522.5,-0.002,4.874,0.0,4.48,1.155,0.562,0.002,0.001,0.001,0.001
5072008,1657,1,1,3,1,100,27.676,100.0,100.0,0,1,1,1138.507,570.425,0.011,13.047,0,80,55,1.4,429.25,364.795,2205.637,4.174,54.717,70.679,81.644,70.195,42.377,0.0,3.996,0.656,100.0,80.0,70.203,34.269,64.122,66.988,80.083,75.171,81.162,37.903,44.526,40.366,-10.82,49.188,100.0,78.125,85.125,75.813,79.313,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,78.063,79.438,57.469,59.438,0,100.0,72,70,1000,200,0.041,220.875,77.375,77.375,0.023,78.25,80.875,57.656,60.781,0,100.0,72,70,1000,200,0.015,132.875,77.313,77.063,0.034,81.563,85.25,59.875,64.438,0,100.0,72,70,1000,200,0.004,76.375,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.856,11.98,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,522.5,531.0,520.5,302.25,525.0,533.0,522.5,-0.002,4.852,0.0,4.46,1.139,0.57,0.002,0.0,0.001,0.001
5072008,1658,1,1,3,1,100,27.2,100.0,100.0,0,1,1,1137.335,564.568,0.011,13.134,0,80,55,1.4,430.438,366.07,2207.451,10.283,54.61,70.679,81.644,70.195,42.27,0.0,3.927,0.648,100.0,80.0,70.175,34.269,64.115,66.88,80.083,75.171,81.236,37.829,44.735,40.366,-10.82,49.25,100.0,78.125,85.188,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.188,74.063,0.014,78.063,79.563,57.594,59.438,0,100.0,72,70,1000,200,0.041,221.5,77.375,77.188,0.023,78.25,80.875,57.656,60.781,0,100.0,72,70,1000,200,0.014,131.25,77.313,77.125,0.034,81.563,85.25,59.75,64.375,0,100.0,72,70,1000,200,0.005,76.625,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.858,11.986,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,522.5,531.0,520.5,302.25,525.0,533.0,523.0,-0.003,4.825,0.0,4.625,1.137,0.565,0.002,0.001,0.001,0.001
5072008,1659,1,1,3,1,100,27.42,100.0,100.0,0,1,1,1150.22,557.54,0.001,13.207,0,80,55,1.4,429.75,360.97,2202.012,7.002,54.825,70.679,81.644,70.195,42.27,0.0,3.906,0.648,100.0,80.0,70.175,34.297,64.232,66.988,80.083,75.171,81.236,37.829,44.84,40.293,-10.82,49.313,100.0,78.125,85.25,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.125,74.25,0.014,78.125,79.563,57.594,59.438,0,100.0,72,70,1000,200,0.04,219.625,77.375,77.375,0.023,78.25,80.875,57.656,60.781,0,100.0,72,70,1000,200,0.015,132.875,77.313,77.125,0.029,81.563,85.188,59.875,64.438,0,100.0,72,70,1000,200,0.004,75.813,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.85,11.991,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,522.5,531.0,520.5,302.25,525.0,533.0,522.5,0.0,4.642,0.0,4.517,1.15,0.558,0.002,0.0,0.001,0.001
5072008,1700,1,1,3,1,100,26.964,100.0,100.0,0,1,1,1156.076,556.369,0.011,13.134,0,80,55,1.4,430.063,360.97,2207.451,6.52,54.717,70.785,81.854,70.195,42.163,0.0,3.927,0.648,100.0,80.0,70.259,34.185,64.323,66.88,80.009,75.171,81.162,37.829,44.84,40.293,-10.82,49.25,100.0,78.063,85.188,75.813,79.313,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,78.125,79.625,57.594,59.438,0,100.0,72,70,1000,200,0.04,220.375,77.375,77.375,0.023,78.188,81.0,57.656,60.781,0,100.0,72,70,1000,200,0.014,132.5,77.313,77.125,0.035,81.563,85.25,59.875,64.438,0,100.0,72,70,1000,200,0.005,76.375,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.854,11.997,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,522.5,531.0,520.5,302.5,524.5,533.0,522.5,-0.003,4.616,0.0,4.492,1.156,0.556,0.002,0.0,0.001,0.001
5072008,1701,1,1,3,1,100,26.962,100.0,100.0,0,1,1,1129.136,564.568,0.011,13.193,0,80,55,1.4,428.563,364.795,2196.579,5.188,54.825,70.785,81.854,70.301,42.484,0.0,3.985,0.634,100.0,80.0,70.203,34.129,64.433,66.988,80.009,75.171,81.162,37.829,44.84,40.293,-10.82,49.188,100.0,78.063,85.125,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,78.125,79.625,57.594,59.438,0,100.0,72,70,1000,200,0.04,220.125,77.375,77.188,0.023,78.25,81.0,57.656,60.781,0,100.0,72,70,1000,200,0.014,132.75,77.313,77.125,0.031,81.75,85.25,59.875,64.438,0,100.0,72,70,1000,200,0.005,76.938,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.922,12.056,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,522.5,531.0,520.5,302.25,524.5,533.0,522.5,-0.003,4.637,0.0,4.512,1.129,0.565,0.002,0.001,0.001,0.001
5072008,1702,1,1,3,1,100,27.022,100.0,100.0,0,1,1,1160.761,563.397,0.011,13.207,0,80,55,1.4,429.125,363.519,2196.579,11.061,54.932,70.785,81.959,70.195,42.484,0.0,3.952,0.674,100.0,80.0,70.231,34.185,64.459,66.988,79.935,75.064,81.162,37.756,44.944,40.293,-10.82,49.156,100.0,78.125,85.188,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.188,74.063,0.014,78.125,79.688,57.594,59.438,0,100.0,72,70,1000,200,0.041,221.0,77.375,77.188,0.023,78.25,81.0,57.656,60.781,0,100.0,72,70,1000,200,0.014,131.375,77.313,77.125,0.034,81.563,85.188,59.875,64.438,0,100.0,72,70,1000,200,0.005,77.375,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.933,12.06,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,522.5,531.0,520.0,302.5,524.5,533.0,522.5,-0.003,4.661,0.0,4.651,1.161,0.563,0.002,0.001,0.001,0.001
5072008,1703,1,1,3,1,100,26.869,100.0,100.0,0,1,1,1122.109,555.198,0.011,13.12,0,80,55,1.4,429.563,366.07,2196.579,15.877,54.932,70.679,81.644,70.089,42.698,0.0,3.927,0.645,100.0,80.0,70.315,34.185,64.589,67.095,79.935,75.064,81.088,37.829,44.944,40.293,-10.82,49.188,100.0,78.125,85.188,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,78.188,79.688,57.594,59.438,0,100.0,72,70,1000,200,0.041,220.375,77.375,77.375,0.023,78.25,80.938,57.656,60.781,0,100.0,72,70,1000,200,0.014,131.5,77.313,77.125,0.034,81.438,85.25,59.875,64.5,0,100.0,72,70,1000,200,0.005,76.875,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.932,12.054,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,522.5,531.0,520.0,302.25,524.5,533.0,522.5,-0.003,4.544,0.0,4.487,1.122,0.555,0.002,0.0,0.001,0.001
5072008,1704,1,1,3,1,100,26.24,100.0,100.0,0,1,1,1126.794,565.739,0.011,13.237,0,80,55,1.4,429.563,359.696,2205.637,4.44,54.717,70.785,81.959,70.195,42.591,0.0,4.043,0.659,100.0,80.0,70.175,34.129,64.867,66.88,79.861,75.064,81.088,37.756,45.049,40.221,-10.82,49.313,100.0,78.125,85.313,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,78.188,79.625,57.688,59.438,0,100.0,72,70,1000,200,0.04,219.75,77.375,77.188,0.023,78.188,80.938,57.781,60.781,0,100.0,72,70,1000,200,0.014,131.625,77.313,77.125,0.034,81.563,85.25,59.875,64.438,0,100.0,72,70,1000,200,0.004,75.625,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.904,12.044,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,522.5,531.0,520.0,302.25,525.0,532.5,523.0,-0.003,4.474,0.0,4.529,1.127,0.566,0.002,0.001,0.001,0.001
5072008,1705,1,1,3,1,100,26.523,100.0,100.0,0,1,1,1132.65,565.739,0.011,13.091,0,80,55,1.4,429.813,362.244,2202.012,5.743,54.932,70.679,81.644,70.089,42.591,0.0,3.996,0.652,100.0,80.0,70.315,34.185,64.841,67.095,79.861,75.064,81.088,37.756,45.153,40.221,-10.82,49.031,100.0,78.125,85.25,75.938,79.438,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,78.125,79.75,57.781,59.438,0,100.0,72,70,1000,200,0.04,220.125,77.375,77.375,0.023,78.25,80.938,57.781,60.781,0,100.0,72,70,1000,200,0.015,133.0,77.313,77.125,0.034,81.563,85.25,59.875,64.438,0,100.0,72,70,1000,200,0.005,77.688,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.922,12.057,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,522.5,531.0,520.0,302.25,525.0,533.0,522.5,-0.003,4.362,0.0,4.479,1.133,0.566,0.002,0.0,0.001,0.001
5072008,1706,1,1,3,1,100,26.422,100.0,100.0,0,1,1,1158.419,563.397,0.021,13.149,0,80,55,1.4,430.188,367.347,2200.2,2.328,54.932,70.785,81.749,70.089,42.591,0.0,3.963,0.645,100.0,80.0,70.315,34.045,64.485,67.095,79.861,75.064,81.015,37.683,45.049,40.221,-10.82,48.938,100.0,78.125,85.25,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.25,0.014,78.188,79.75,57.688,59.438,0,100.0,72,70,1000,200,0.041,221.0,77.375,77.375,0.023,78.25,80.938,57.656,60.781,0,100.0,72,70,1000,200,0.014,132.0,77.313,77.125,0.034,81.563,85.313,59.875,64.438,0,100.0,72,70,1000,200,0.005,76.25,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.932,12.064,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,522.5,531.0,520.0,302.5,525.0,533.0,522.5,-0.005,4.531,0.0,4.632,1.158,0.563,0.002,0.0,0.001,0.001
5072008,1707,1,1,3,1,100,26.309,100.0,100.0,0,1,1,1164.275,565.739,0.011,13.134,0,80,55,1.4,429.625,366.07,2191.153,10.791,54.932,70.785,81.959,70.195,42.591,0.0,3.981,0.652,100.0,80.0,70.231,34.045,64.31,67.095,79.861,74.958,81.015,37.61,45.049,40.148,-10.82,48.844,100.0,78.125,85.25,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,78.188,79.813,57.688,59.563,0,100.0,72,70,1000,200,0.041,221.25,77.563,77.375,0.023,78.25,81.0,57.781,60.781,0,100.0,72,70,1000,200,0.015,132.375,77.313,77.063,0.034,81.438,85.375,59.875,64.5,0,100.0,72,70,1000,200,0.004,76.438,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.945,12.085,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,522.5,530.5,520.0,302.25,525.0,533.0,522.5,-0.003,4.481,0.0,4.627,1.164,0.566,0.002,0.001,0.001,0.001
5072008,1708,1,1,3,1,100,25.98,100.0,100.0,0,1,1,1147.877,568.082,0.021,13.237,0,80,55,1.4,429.625,363.519,2212.898,8.566,54.932,70.785,81.959,70.195,42.484,0.0,3.988,0.648,100.0,80.0,70.119,34.045,64.271,67.095,79.861,75.171,81.088,37.683,45.049,40.221,-10.82,48.844,100.0,78.063,85.125,75.938,79.5,0,0,72,70,1000,200,0.0,0.0,75.188,74.063,0.014,78.188,79.813,57.688,59.563,0,100.0,72,70,1000,200,0.041,220.25,77.375,77.375,0.023,78.25,80.938,57.781,60.906,0,100.0,72,70,1000,200,0.014,132.75,77.313,77.125,0.034,81.438,85.375,59.875,64.438,0,100.0,72,70,1000,200,0.004,76.0,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.93,12.062,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,522.5,530.5,520.0,302.25,525.5,533.0,522.5,-0.005,4.561,0.0,4.663,1.148,0.568,0.002,0.0,0.001,0.001
5072008,1709,1,1,3,1,100,26.387,100.0,100.0,0,1,1,1151.391,561.054,0.011,13.237,0,80,55,1.4,429.313,363.519,2203.825,4.593,55.04,70.785,81.959,70.301,42.591,0.0,4.017,0.645,100.0,80.0,70.119,34.045,64.271,67.095,79.861,74.746,81.088,37.756,45.049,40.148,-10.82,48.813,100.0,78.125,85.25,75.938,79.5,0,0,72,70,1000,200,-0.001,0.0,75.125,74.25,0.014,78.188,79.75,57.688,59.563,0,100.0,72,70,1000,200,0.041,220.625,77.375,77.375,0.023,78.25,81.0,57.781,60.906,0,100.0,72,70,1000,200,0.015,132.75,77.313,77.125,0.034,81.563,85.25,59.875,64.438,0,100.0,72,70,1000,200,0.005,76.688,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.94,12.085,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,522.5,531.0,520.0,302.25,525.5,533.0,522.5,-0.003,4.342,0.0,4.395,1.151,0.561,0.002,0.0,0.001,0.001
5072008,1710,1,1,3,1,100,26.342,100.0,100.0,0,1,1,1130.307,566.911,0.011,13.149,0,80,55,1.4,430.625,360.97,2202.012,9.033,55.04,70.679,81.749,70.195,42.484,0.0,3.92,0.63,100.0,80.0,70.063,33.989,64.31,66.988,79.713,74.958,80.941,37.61,45.049,40.148,-10.82,48.813,100.0,78.125,85.25,75.813,79.5,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,78.188,79.875,57.688,59.563,0,100.0,72,70,1000,200,0.041,219.875,77.375,77.375,0.023,78.25,80.938,57.781,60.906,0,100.0,72,70,1000,200,0.014,132.5,77.313,77.125,0.034,81.563,85.25,60.0,64.438,0,100.0,72,70,1000,200,0.004,76.25,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.921,12.064,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,522.5,531.0,520.0,302.25,525.0,533.0,522.5,-0.003,4.486,0.0,4.632,1.13,0.567,0.002,0.0,0.001,0.001
5072008,1711,1,1,3,1,100,26.341,100.0,100.0,0,1,1,1143.192,565.739,0.011,13.164,0,80,55,1.4,428.625,363.519,2220.169,5.506,55.04,70.679,81.749,70.195,42.484,0.0,3.985,0.663,100.0,80.0,70.007,33.961,64.485,67.095,79.787,75.064,80.941,37.683,45.049,40.148,-10.82,48.844,100.0,78.125,85.25,75.938,79.5,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,78.188,79.875,57.781,59.563,0,100.0,72,70,1000,200,0.04,219.5,77.375,77.375,0.023,78.375,81.0,57.781,60.781,0,100.0,72,70,1000,200,0.015,132.375,77.313,77.063,0.034,81.563,85.313,60.0,64.438,0,100.0,72,70,1000,200,0.004,76.25,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.946,12.084,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,522.5,531.0,520.0,302.5,525.5,533.0,522.5,-0.003,4.405,0.0,4.504,1.143,0.566,0.002,0.0,0.001,0.001
5072008,1712,1,1,3,1,100,26.329,100.0,100.0,0,1,1,1144.363,562.226,0.011,13.193,0,80,55,1.4,427.875,371.178,2207.451,2.667,55.04,70.785,81.959,70.195,42.484,0.0,4.003,0.623,100.0,80.0,70.119,33.961,64.692,66.988,79.713,74.958,80.941,37.61,45.153,40.075,-10.82,48.813,100.0,78.125,85.313,75.938,79.5,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,78.188,79.875,57.781,59.563,0,100.0,72,70,1000,200,0.041,220.75,77.375,77.375,0.023,78.25,80.938,57.781,60.906,0,100.0,72,70,1000,200,0.014,131.75,77.313,77.125,0.034,81.563,85.375,59.875,64.438,0,100.0,72,70,1000,200,0.004,76.375,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.955,12.082,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,522.5,531.0,520.0,302.25,525.5,533.0,522.5,-0.003,4.311,0.0,4.514,1.144,0.562,0.002,0.0,0.001,0.001
5072008,1713,1,1,3,1,100,26.12,100.0,100.0,0,1,1,1139.678,558.712,0.011,13.237,0,80,55,1.4,428.313,368.623,2207.451,6.234,54.932,70.785,81.959,70.195,42.591,0.0,3.956,0.641,100.0,80.0,70.175,33.905,64.712,66.988,79.713,74.958,80.941,37.536,45.153,40.148,-10.82,48.781,100.0,78.125,85.313,75.813,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.25,0.014,78.188,79.875,57.688,59.563,0,100.0,72,70,1000,200,0.041,220.75,77.375,77.375,0.023,78.25,81.0,57.781,60.906,0,100.0,72,70,1000,200,0.014,131.625,77.313,77.125,0.034,81.438,85.375,59.875,64.438,0,100.0,72,70,1000,200,0.005,76.625,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.946,12.068,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,522.5,531.0,520.0,302.25,525.0,533.0,522.5,-0.003,4.539,0.0,4.799,1.14,0.559,0.002,0.0,0.001,0.001
5072008,1714,1,1,3,1,100,26.086,100.0,100.0,0,1,1,1139.678,568.082,0.011,13.237,0,80,55,1.4,428.188,363.519,2216.532,7.617,55.04,70.679,81.749,70.195,42.698,0.0,3.92,0.663,100.0,80.0,70.063,33.961,64.653,66.988,79.713,74.958,80.941,37.61,45.049,40.075,-10.82,48.688,100.0,78.125,85.313,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,78.188,79.813,57.688,59.75,0,100.0,72,70,1000,200,0.041,220.25,77.375,77.375,0.023,78.25,81.0,57.781,60.906,0,100.0,72,70,1000,200,0.014,131.625,77.313,77.063,0.031,81.438,85.375,60.0,64.5,0,100.0,72,70,1000,200,0.004,76.125,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.952,12.072,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,522.5,531.0,520.0,302.25,525.5,533.0,522.5,-0.003,4.386,0.0,4.529,1.14,0.568,0.002,0.0,0.001,0.001
5072008,1715,1,1,3,1,100,26.29,100.0,100.0,0,1,1,1147.877,556.369,0.011,13.193,0,80,55,1.4,427.438,367.347,2209.266,-0.571,55.04,70.573,81.749,70.195,42.805,0.0,3.967,0.645,100.0,80.0,70.035,33.877,64.841,67.095,79.713,74.958,80.867,37.61,45.153,40.075,-10.82,48.75,100.0,78.125,85.125,75.813,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,78.188,79.813,57.781,59.75,0,100.0,72,70,1000,200,0.041,220.875,77.25,77.375,0.023,78.25,81.0,57.875,60.906,0,100.0,72,70,1000,200,0.014,130.75,77.313,77.125,0.034,81.563,85.313,60.0,64.5,0,100.0,72,70,1000,200,0.004,75.75,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.943,12.064,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,522.0,531.0,520.0,302.25,526.0,533.0,522.5,-0.003,4.311,0.0,4.514,1.148,0.556,0.002,0.0,0.001,0.001
5072008,1716,1,1,3,1,100,26.036,100.0,100.0,0,1,1,1143.192,559.883,0.011,13.193,0,80,55,1.4,427.438,369.901,2211.082,5.404,54.932,70.785,81.959,70.195,42.591,0.0,3.913,0.648,100.0,80.0,69.978,33.905,64.738,66.988,79.639,74.958,80.867,37.536,45.049,40.002,-10.82,48.656,100.0,78.125,85.125,75.938,79.5,0,0,72,70,1000,200,0.0,0.0,75.188,74.063,0.014,78.313,79.813,57.781,59.563,0,100.0,72,70,1000,200,0.041,220.625,77.375,77.375,0.023,78.25,80.938,57.781,60.906,0,100.0,72,70,1000,200,0.014,131.25,77.313,77.125,0.034,81.438,85.25,60.0,64.5,0,100.0,72,70,1000,200,0.005,77.125,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.924,12.046,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,522.0,531.0,520.0,302.25,526.0,533.0,522.0,-0.003,4.33,0.0,4.516,1.143,0.56,0.002,0.0,0.001,0.001
5072008,1717,1,1,3,1,100,26.256,100.0,100.0,0,1,1,1146.706,568.082,0.011,13.237,0,80,55,1.4,428.875,367.347,2234.747,2.312,54.932,70.785,82.064,70.195,42.484,0.0,3.945,0.663,100.0,80.0,70.007,33.821,64.751,66.988,79.565,74.958,80.867,37.536,45.153,40.002,-10.82,48.813,100.0,78.125,85.313,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.25,0.014,78.313,79.813,57.688,59.563,0,100.0,72,70,1000,200,0.041,221.625,77.375,77.375,0.023,78.25,80.875,57.781,60.906,0,100.0,72,70,1000,200,0.014,131.5,77.313,77.125,0.034,81.438,85.313,60.0,64.5,0,100.0,72,70,1000,200,0.004,76.063,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.995,12.946,12.065,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,522.5,531.0,520.0,302.5,525.5,533.0,522.0,-0.003,4.285,0.0,4.531,1.147,0.568,0.002,0.0,0.001,0.001
5072008,1718,1,1,3,1,100,26.251,100.0,100.0,0,1,1,1106.881,552.855,0.021,13.222,0,80,55,1.4,429.625,362.244,2198.389,8.01,55.04,70.679,81.854,70.089,42.591,0.0,3.992,0.648,100.0,80.0,69.95,33.793,64.615,66.988,79.639,74.852,80.867,37.536,45.153,40.075,-10.82,48.594,100.0,78.125,85.25,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.188,74.063,0.014,78.313,79.813,57.781,59.75,0,100.0,72,70,1000,200,0.04,219.875,77.375,77.375,0.023,78.188,80.875,57.875,60.906,0,100.0,72,70,1000,200,0.014,131.25,77.313,77.125,0.031,81.438,85.25,60.0,64.5,0,100.0,72,70,1000,200,0.005,77.375,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.935,12.049,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,522.5,531.0,520.0,302.25,526.0,533.0,522.5,-0.005,4.407,0.0,4.66,1.107,0.553,0.002,0.0,0.001,0.001
5072008,1719,1,1,3,1,100,26.256,100.0,100.0,0,1,1,1138.507,569.253,0.011,13.222,0,80,55,1.4,430.0,364.795,2216.532,3.681,55.04,70.785,82.064,70.301,42.591,0.0,3.967,0.63,100.0,80.0,69.894,33.793,64.653,66.988,79.491,74.958,80.793,37.536,45.153,40.002,-10.82,48.625,100.0,78.125,85.25,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,78.313,79.938,57.781,59.563,0,100.0,72,70,1000,200,0.041,220.0,77.563,77.188,0.023,78.25,80.875,57.781,60.906,0,100.0,72,70,1000,200,0.014,132.125,77.313,77.125,0.035,81.438,85.25,60.0,64.5,0,100.0,72,70,1000,200,0.004,76.063,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.995,12.955,12.07,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,522.5,531.0,520.0,302.25,525.5,533.0,522.5,-0.003,4.281,0.0,4.526,1.139,0.569,0.002,0.001,0.001,0.001
