DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,1720,1,1,3,1,100,26.27,100.0,100.0,0,1,1,1134.993,564.568,0.011,13.207,0,80,55,1.4,427.188,359.696,2205.637,2.582,55.04,70.785,81.959,70.195,42.591,0.0,3.996,0.663,100.0,80.0,69.894,33.821,64.751,67.095,79.491,74.958,80.719,37.463,45.049,40.002,-10.82,48.688,100.0,78.125,85.375,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,78.188,80.0,57.781,59.563,0,100.0,72,70,1000,200,0.04,220.0,77.375,77.375,0.023,78.188,80.875,57.875,60.906,0,100.0,72,70,1000,200,0.015,133.0,77.375,77.125,0.034,81.438,85.25,60.0,64.5,0,100.0,72,70,1000,200,0.005,77.375,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.965,12.076,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,522.0,531.0,520.0,302.25,526.0,533.5,522.5,-0.003,4.42,0.0,4.655,1.135,0.565,0.002,0.0,0.001,0.001
5072008,1721,1,1,3,1,100,26.069,100.0,100.0,0,1,1,1116.252,564.568,0.011,13.164,0,80,55,1.4,431.688,367.347,2200.2,10.845,54.932,70.785,81.959,70.195,42.377,0.0,3.909,0.648,100.0,80.0,69.866,33.793,64.472,66.988,79.565,74.958,80.793,37.536,45.153,40.075,-10.82,48.563,100.0,78.375,85.25,75.938,79.5,0,0,72,70,1000,200,0.0,0.0,75.188,74.25,0.014,78.313,79.938,57.781,59.75,0,100.0,72,70,1000,200,0.04,219.375,77.375,77.375,0.023,78.25,80.875,57.875,60.906,0,100.0,72,70,1000,200,0.014,132.25,77.313,77.125,0.034,81.438,85.25,60.0,64.438,0,100.0,72,70,1000,200,0.005,77.125,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.991,12.949,12.077,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,522.5,531.0,520.0,302.25,525.5,533.0,522.5,-0.003,4.388,0.0,4.64,1.116,0.565,0.002,0.0,0.001,0.001
5072008,1722,1,1,3,1,100,26.342,100.0,100.0,0,1,1,1133.822,558.712,0.011,13.149,0,80,55,1.4,427.813,367.347,2202.012,6.836,55.04,70.785,82.064,70.195,42.698,0.0,3.985,0.656,100.0,80.0,69.866,33.793,64.459,67.095,79.491,74.746,80.719,37.536,45.153,40.002,-10.82,48.656,100.0,78.125,85.313,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,78.313,79.875,57.781,59.75,0,100.0,72,70,1000,200,0.04,219.625,77.375,77.375,0.023,78.25,80.938,57.875,60.969,0,100.0,72,70,1000,200,0.015,132.25,77.313,77.125,0.03,81.438,85.25,60.0,64.438,0,100.0,72,70,1000,200,0.004,76.25,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.937,12.067,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,522.5,530.5,520.0,302.25,525.5,533.5,522.5,-0.003,4.257,0.0,4.501,1.134,0.559,0.002,0.0,0.001,0.001
5072008,1723,1,1,3,1,100,26.323,100.0,100.0,0,1,1,1159.59,562.226,0.011,13.222,0,80,55,1.4,428.063,367.347,2205.637,18.691,55.04,70.679,81.749,70.089,42.698,0.0,3.92,0.656,100.0,80.0,69.81,33.737,64.563,67.202,79.565,74.852,80.793,37.536,45.153,40.002,-10.82,48.688,100.0,78.125,85.313,75.938,79.438,0,0,72,70,1000,200,-0.001,0.0,75.188,74.063,0.014,78.313,79.875,57.781,59.75,0,100.0,72,70,1000,200,0.04,219.875,77.563,77.375,0.023,78.25,81.0,57.875,60.906,0,100.0,72,70,1000,200,0.015,132.625,77.313,77.125,0.034,81.563,85.188,60.0,64.5,0,100.0,72,70,1000,200,0.005,77.063,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.94,12.065,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,522.0,531.0,520.0,302.5,525.5,533.5,522.5,-0.003,4.281,0.0,4.526,1.16,0.562,0.002,0.001,0.001,0.001
5072008,1724,1,1,3,1,100,26.347,100.0,100.0,0,1,1,1146.706,565.739,0.011,13.164,0,80,55,1.4,429.313,366.07,2198.389,4.845,55.04,70.679,81.749,70.089,42.591,0.0,3.978,0.663,100.0,80.0,69.866,33.849,64.42,67.202,79.417,74.852,80.719,37.463,45.049,40.002,-10.82,48.594,100.0,78.063,85.313,75.938,79.5,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,78.313,79.813,57.781,59.75,0,100.0,72,70,1000,200,0.041,219.75,77.563,77.375,0.023,78.25,80.938,57.875,60.969,0,100.0,72,70,1000,200,0.014,132.5,77.313,77.125,0.035,81.438,85.313,60.0,64.5,0,100.0,72,70,1000,200,0.005,76.438,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.948,12.068,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,522.0,531.0,520.0,302.25,525.0,533.0,522.5,-0.003,4.406,0.0,4.64,1.147,0.566,0.002,0.001,0.001,0.001
5072008,1725,1,1,3,1,100,26.13,100.0,100.0,0,1,1,1185.359,565.739,0.011,13.222,0,80,55,1.4,429.313,363.519,2200.2,3.419,54.932,70.679,81.749,70.195,42.484,0.0,3.949,0.67,100.0,80.0,69.81,33.737,64.174,66.988,79.491,74.852,80.793,37.463,45.153,40.002,-10.82,48.375,100.0,78.125,85.313,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,78.313,79.813,57.781,59.75,0,100.0,72,70,1000,200,0.04,219.375,77.563,77.375,0.023,78.25,80.938,57.875,60.906,0,100.0,72,70,1000,200,0.015,132.375,77.313,77.125,0.026,81.438,85.25,60.0,64.5,0,100.0,72,70,1000,200,0.004,76.125,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.932,12.065,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,522.5,531.5,520.0,302.25,525.5,533.0,523.0,-0.003,4.365,0.0,4.66,1.185,0.566,0.002,0.001,0.001,0.001
5072008,1726,1,1,3,1,100,26.416,100.0,100.0,0,1,1,1139.678,558.712,0.011,13.207,0,80,55,1.4,428.438,366.07,2209.266,7.439,54.932,70.785,81.854,70.195,42.698,0.0,3.985,0.645,100.0,80.0,69.754,33.765,64.122,67.095,79.417,74.852,80.719,37.463,45.049,39.929,-10.82,48.344,100.0,78.125,85.313,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,78.188,79.813,57.781,59.75,0,100.0,72,70,1000,200,0.041,220.125,77.375,77.375,0.023,78.188,80.875,57.875,60.969,0,100.0,72,70,1000,200,0.014,132.375,77.313,77.125,0.028,81.438,85.188,60.0,64.5,0,100.0,72,70,1000,200,0.004,76.625,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.924,12.056,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,522.5,531.5,520.0,302.25,526.5,533.0,522.5,-0.003,4.293,0.0,4.521,1.14,0.559,0.002,0.0,0.001,0.001
5072008,1727,1,1,3,1,100,26.4,100.0,100.0,0,1,1,1137.335,568.082,0.011,13.149,0,80,55,1.4,428.125,366.07,2202.012,3.692,55.04,70.785,81.959,70.195,42.591,0.0,3.967,0.656,100.0,80.0,69.754,33.765,64.148,67.095,79.343,74.852,80.645,37.463,45.049,40.002,-10.82,48.219,100.0,78.125,85.188,75.938,79.5,0,0,72,70,1000,200,0.0,0.0,75.188,74.063,0.014,78.188,79.813,57.781,59.75,0,100.0,72,70,1000,200,0.04,219.375,77.563,77.375,0.023,78.25,80.875,57.875,60.969,0,100.0,72,70,1000,200,0.015,132.125,77.313,77.125,0.034,81.438,85.25,60.0,64.5,0,100.0,72,70,1000,200,0.005,77.938,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.952,12.07,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,522.5,531.5,520.0,302.5,526.0,533.5,522.5,-0.003,4.401,0.0,4.634,1.137,0.568,0.002,0.001,0.001,0.001
5072008,1728,1,1,3,1,100,26.212,100.0,100.0,0,1,1,1205.271,565.739,0.011,13.222,0,80,55,1.4,428.875,360.97,2203.825,1.529,54.932,70.785,81.959,70.195,42.484,0.0,3.996,0.652,100.0,80.0,69.81,33.737,64.362,66.988,79.417,74.852,80.645,37.536,45.049,39.929,-10.82,48.313,100.0,78.125,85.25,75.938,79.5,0,0,72,70,1000,200,0.0,0.0,75.188,74.063,0.014,78.313,79.813,57.781,59.75,0,100.0,72,70,1000,200,0.04,219.875,77.375,77.375,0.023,78.188,80.875,57.875,60.969,0,100.0,72,70,1000,200,0.014,130.125,77.313,77.125,0.034,81.563,85.313,60.0,64.5,0,100.0,72,70,1000,200,0.005,76.875,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.988,12.955,12.059,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,522.5,531.5,520.0,302.25,526.0,533.5,522.5,-0.003,4.211,0.0,4.392,1.205,0.566,0.002,0.0,0.001,0.001
5072008,1729,1,1,3,1,100,26.496,100.0,100.0,0,1,1,1126.794,573.939,0.011,13.266,0,80,55,1.4,428.313,369.901,2216.532,13.023,55.04,70.785,81.959,70.195,42.591,0.0,3.996,0.637,100.0,80.0,69.726,33.681,64.485,67.095,79.417,74.852,80.645,37.39,45.049,39.929,-10.82,48.5,100.0,78.125,85.313,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.25,0.014,78.313,79.875,57.781,59.75,0,100.0,72,70,1000,200,0.041,220.375,77.563,77.375,0.023,78.188,80.938,57.875,60.969,0,100.0,72,70,1000,200,0.014,131.375,77.313,77.125,0.035,81.438,85.125,60.0,64.5,0,100.0,72,70,1000,200,0.005,77.875,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.955,12.074,12.615,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,522.5,531.5,520.0,302.25,526.5,533.5,522.5,-0.003,4.398,0.0,4.676,1.127,0.574,0.002,0.001,0.001,0.001
5072008,1730,1,1,3,1,100,26.532,100.0,100.0,0,1,1,1142.021,562.226,0.011,13.178,0,80,55,1.4,427.938,369.901,2194.77,10.798,55.148,70.785,81.959,70.195,42.591,0.0,3.942,0.652,100.0,80.0,69.67,33.709,64.219,67.095,79.269,74.852,80.645,37.39,45.049,40.002,-10.82,47.969,100.0,78.063,85.25,75.938,79.5,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,78.313,79.875,57.781,59.75,0,100.0,72,70,1000,200,0.04,219.75,77.375,77.375,0.023,78.188,80.875,57.875,60.969,0,100.0,72,70,1000,200,0.014,131.625,77.313,77.063,0.034,81.375,85.188,60.0,64.5,0,100.0,72,70,1000,200,0.005,76.438,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.996,12.963,12.084,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,522.5,531.5,520.0,302.25,527.0,533.5,522.5,-0.003,4.494,0.0,4.778,1.142,0.562,0.002,0.0,0.001,0.001
5072008,1731,1,1,3,1,100,26.321,100.0,100.0,0,1,1,1160.761,564.568,0.011,13.193,0,80,55,1.4,427.938,368.623,2205.637,-0.995,55.04,70.679,81.854,70.089,42.591,0.0,3.963,0.667,100.0,80.0,69.586,33.681,64.064,66.988,79.269,74.852,80.571,37.463,44.944,40.002,-10.82,47.719,100.0,78.125,85.188,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.25,0.014,78.438,79.938,57.781,59.75,0,100.0,72,70,1000,200,0.04,219.375,77.563,77.375,0.023,78.188,80.875,57.875,60.969,0,100.0,72,70,1000,200,0.014,132.25,77.313,77.125,0.03,81.438,85.188,60.0,64.5,0,100.0,72,70,1000,200,0.005,77.063,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.009,12.971,12.089,12.631,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.5,522.0,531.5,520.0,302.5,526.5,533.5,522.5,-0.003,4.478,0.0,4.65,1.161,0.565,0.002,0.001,0.001,0.001
5072008,1732,1,1,3,1,100,26.313,100.0,100.0,0,1,1,1115.081,562.226,0.011,13.149,0,80,55,1.4,428.25,364.795,2185.732,7.187,54.932,70.785,81.959,70.195,42.377,0.0,3.97,0.634,100.0,80.0,69.586,33.681,64.148,66.88,79.417,74.746,80.645,37.39,44.944,39.929,-10.82,47.844,100.0,78.125,85.125,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,78.438,79.875,57.781,59.75,0,100.0,72,70,1000,200,0.04,218.75,77.563,77.375,0.023,78.188,80.813,57.781,60.969,0,100.0,72,70,1000,200,0.014,132.0,77.313,77.125,0.034,81.438,85.125,60.0,64.5,0,100.0,72,70,1000,200,0.005,76.563,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.02,12.983,12.1,12.639,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.5,522.5,531.5,520.0,302.0,526.5,533.5,522.5,-0.003,4.42,0.0,4.634,1.115,0.562,0.002,0.001,0.001,0.001
5072008,1733,1,1,3,1,100,26.546,100.0,100.0,0,1,1,1132.65,556.369,0.011,13.164,0,80,55,1.4,427.25,363.519,2200.2,6.717,55.04,70.679,81.749,70.195,42.484,0.0,3.945,0.656,100.0,80.0,69.558,33.653,64.414,67.095,79.269,74.852,80.571,37.39,44.944,39.856,-10.82,47.844,100.0,78.125,85.25,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,78.438,79.875,57.781,59.75,0,100.0,72,70,1000,200,0.04,219.375,77.563,77.375,0.023,78.188,80.875,57.781,60.969,0,100.0,72,70,1000,200,0.015,131.875,77.313,77.125,0.034,81.438,85.125,60.063,64.5,0,100.0,72,70,1000,200,0.005,76.813,78.313,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.902,12.031,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,522.5,531.5,520.0,302.25,527.0,533.5,522.5,-0.003,4.297,0.0,4.506,1.133,0.556,0.002,0.001,0.001,0.002
5072008,1734,1,1,3,1,100,26.554,100.0,100.0,0,1,1,1129.136,565.739,0.011,13.222,0,80,55,1.4,428.125,367.347,2205.637,6.564,55.04,70.785,81.959,70.195,42.377,0.0,3.949,0.637,100.0,80.0,69.586,33.625,64.42,66.988,79.343,74.746,80.571,37.39,44.944,39.929,-10.82,47.875,100.0,78.125,85.25,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.188,74.063,0.014,78.438,79.875,57.781,59.563,0,100.0,72,70,1000,200,0.04,220.5,77.563,77.375,0.023,78.188,80.875,57.875,60.969,0,100.0,72,70,1000,200,0.015,132.375,77.313,77.125,0.034,81.438,85.188,60.0,64.625,0,100.0,72,70,1000,200,0.005,77.0,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.925,12.039,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,522.5,531.5,520.0,302.25,526.5,533.5,522.5,-0.003,4.444,0.0,4.66,1.129,0.566,0.002,0.001,0.001,0.001
5072008,1735,1,1,3,1,100,26.575,100.0,100.0,0,1,1,1123.28,569.253,0.011,13.251,0,80,55,1.4,430.688,360.97,2212.898,6.565,55.04,70.785,81.959,70.301,42.377,0.0,3.942,0.645,100.0,80.0,69.53,33.625,64.174,66.988,79.269,74.852,80.571,37.39,44.944,39.856,-10.82,47.719,100.0,78.063,85.25,75.813,79.438,0,0,72,70,1000,200,0.0,0.0,75.188,74.063,0.014,78.438,80.063,57.781,59.75,0,100.0,72,70,1000,200,0.04,219.375,77.563,77.375,0.023,78.25,80.813,57.875,60.969,0,100.0,72,70,1000,200,0.014,131.875,77.313,77.125,0.035,81.438,85.125,60.0,64.5,0,100.0,72,70,1000,200,0.005,76.625,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.927,12.041,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,522.5,531.5,520.0,302.5,527.0,533.5,522.5,-0.003,4.326,0.0,4.536,1.123,0.569,0.002,0.001,0.001,0.001
5072008,1736,1,1,3,1,100,26.618,100.0,100.0,0,1,1,1165.447,563.397,0.011,13.178,0,80,55,1.4,429.125,359.696,2202.012,2.867,54.932,70.785,81.959,70.195,42.163,0.0,3.945,0.656,100.0,80.0,69.558,33.569,64.012,66.88,79.343,74.64,80.571,37.536,44.84,39.929,-10.82,47.719,100.0,78.125,85.25,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.188,74.063,0.014,78.438,80.0,57.781,59.75,0,100.0,72,70,1000,200,0.04,219.375,77.563,77.375,0.023,78.25,80.875,57.875,60.969,0,100.0,72,70,1000,200,0.015,132.875,77.313,77.125,0.034,81.563,85.125,60.0,64.5,0,100.0,72,70,1000,200,0.005,77.125,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.93,12.048,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,522.5,531.5,520.0,302.25,526.0,533.0,523.0,-0.003,4.317,0.0,4.377,1.165,0.563,0.002,0.001,0.001,0.001
5072008,1737,1,1,3,1,100,26.358,100.0,100.0,0,1,1,1147.877,564.568,0.011,13.207,0,80,55,1.4,427.75,360.97,2202.012,10.092,55.04,70.679,81.959,70.301,42.27,0.0,4.003,0.641,100.0,80.0,69.502,33.513,64.09,66.988,79.195,74.746,80.498,37.756,44.944,40.075,-10.82,47.719,100.0,78.125,85.25,75.813,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.25,0.014,78.438,80.063,57.781,59.75,0,100.0,72,70,1000,200,0.04,219.875,77.563,77.375,0.023,78.188,80.813,57.875,60.969,0,100.0,72,70,1000,200,0.014,131.625,77.313,77.125,0.03,81.438,85.063,60.063,64.5,0,100.0,72,70,1000,200,0.004,75.625,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.935,12.046,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,522.0,531.0,520.0,302.25,527.0,533.0,522.5,-0.003,4.261,0.0,4.251,1.148,0.565,0.002,0.001,0.001,0.001
5072008,1738,1,1,3,1,100,26.341,100.0,100.0,0,1,1,1139.678,566.911,0.011,13.178,0,80,55,1.4,428.75,366.07,2196.579,2.432,54.932,70.679,81.749,70.089,42.27,0.0,3.924,0.652,100.0,80.0,69.726,33.513,64.206,66.88,79.269,74.746,80.498,38.415,44.944,40.585,-10.82,47.719,100.0,78.125,85.25,75.938,79.438,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,78.438,80.063,57.781,59.75,0,100.0,72,70,1000,200,0.04,220.625,77.563,77.375,0.023,78.188,80.875,57.875,60.969,0,100.0,72,70,1000,200,0.015,133.0,77.313,77.125,0.034,81.438,85.063,60.0,64.5,0,100.0,72,70,1000,200,0.005,77.125,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.929,12.039,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,522.5,531.0,520.0,302.25,526.5,533.5,523.0,-0.003,4.38,0.0,3.968,1.14,0.567,0.002,0.001,0.001,0.001
5072008,1739,1,1,3,1,100,26.357,100.0,100.0,0,1,1,1142.021,569.253,0.011,13.237,0,80,55,1.4,426.625,362.244,2212.898,14.181,55.148,70.785,81.959,70.301,42.591,0.0,3.952,0.663,100.0,80.0,70.175,33.513,64.148,67.095,79.195,74.64,80.498,38.708,45.153,40.803,-10.82,47.813,100.0,78.125,85.313,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,78.438,80.063,57.781,59.75,0,100.0,72,70,1000,200,0.04,219.125,77.563,77.375,0.023,78.063,80.875,57.969,60.969,0,100.0,72,70,1000,200,0.014,132.125,77.313,77.125,0.028,81.438,85.125,60.063,64.5,0,100.0,72,70,1000,200,0.004,75.938,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.932,12.043,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,522.5,531.0,520.0,302.75,527.0,533.5,522.5,-0.003,4.303,0.0,3.848,1.142,0.569,0.002,0.001,0.001,0.001
5072008,1740,1,1,3,1,100,26.941,100.0,100.0,0,1,1,1137.335,564.568,0.011,13.193,0,80,55,1.4,426.625,360.97,2194.77,6.991,55.148,70.785,81.959,70.301,42.913,0.0,3.978,0.641,100.0,80.0,70.483,33.429,64.038,66.988,79.047,74.64,80.498,38.782,45.467,41.022,-10.82,47.719,100.0,78.125,85.25,75.938,79.313,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,78.625,80.063,57.781,59.75,0,100.0,72,70,1000,200,0.04,219.375,77.563,77.375,0.023,78.063,80.875,57.875,60.969,0,100.0,72,70,1000,200,0.015,132.75,77.313,77.125,0.035,81.375,85.125,60.063,64.625,0,100.0,72,70,1000,200,0.004,76.563,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.912,12.035,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,522.5,531.0,520.0,302.25,526.5,533.0,522.5,-0.004,4.421,0.0,4.101,1.137,0.565,0.002,0.001,0.001,0.001
5072008,1741,1,1,3,1,100,27.106,100.0,100.0,0,1,1,1166.618,559.883,0.011,13.193,0,80,55,1.4,428.125,373.735,2202.012,9.484,55.148,70.785,81.959,70.195,42.913,0.0,3.945,0.652,100.0,80.0,70.567,33.541,64.077,66.773,79.195,74.64,80.424,38.928,45.676,41.168,-10.82,47.875,100.0,78.375,85.25,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.188,74.063,0.014,78.438,80.063,57.969,59.75,0,100.0,72,70,1000,200,0.04,219.75,77.563,77.375,0.023,78.188,80.813,57.969,60.969,0,100.0,72,70,1000,200,0.015,132.375,77.313,77.125,0.034,81.438,85.125,60.0,64.5,0,100.0,72,70,1000,200,0.004,76.125,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.938,12.056,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,522.5,531.0,520.0,302.25,526.5,533.0,522.5,-0.003,4.379,0.0,4.101,1.167,0.56,0.002,0.001,0.001,0.001
5072008,1742,1,1,3,1,100,27.274,100.0,100.0,0,1,1,1143.192,564.568,0.011,13.149,0,80,55,1.4,427.875,368.623,2200.2,8.378,55.148,70.573,81.854,70.089,43.234,0.0,3.988,0.659,100.0,80.0,70.708,33.513,64.135,66.88,79.121,74.64,80.424,39.002,45.78,41.24,-10.82,48.031,100.0,78.125,85.25,75.813,79.438,0,0,72,70,1000,200,0.0,0.0,75.188,74.063,0.014,78.625,80.063,57.969,59.75,0,100.0,72,70,1000,200,0.041,221.375,77.563,77.375,0.023,78.063,80.875,57.969,60.969,0,100.0,72,70,1000,200,0.015,133.5,77.313,77.125,0.029,81.438,85.188,60.063,64.813,0,100.0,72,70,1000,200,0.004,74.563,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.935,12.051,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,522.0,530.5,520.0,302.25,527.0,533.0,522.5,-0.003,4.342,0.0,4.083,1.143,0.565,0.002,0.001,0.001,0.001
5072008,1743,1,1,3,1,100,28.008,100.0,100.0,0,1,1,1109.224,566.911,0.011,13.266,0,80,55,1.4,428.625,359.696,2209.266,18.364,55.363,70.573,81.749,70.089,43.448,0.0,3.952,0.648,100.0,80.0,70.736,33.541,64.025,66.988,79.195,74.64,80.498,39.148,45.885,41.313,-10.82,47.844,100.0,78.125,85.25,75.813,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,78.625,80.125,57.969,59.75,0,100.0,72,70,1000,200,0.041,220.0,77.563,77.438,0.023,78.188,80.875,57.969,60.969,0,100.0,72,70,1000,200,0.014,131.625,77.313,77.125,0.034,81.438,85.25,60.063,64.625,0,100.0,72,70,1000,200,0.004,75.063,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.954,12.073,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,522.0,531.0,520.0,302.25,527.0,533.0,522.5,-0.003,4.263,0.0,3.985,1.109,0.567,0.002,0.0,0.001,0.001
5072008,1744,1,1,3,1,100,28.366,100.0,100.0,0,1,1,1136.164,569.253,0.011,13.237,0,80,55,1.4,426.875,368.623,2212.898,2.652,55.363,70.679,81.854,70.089,43.555,0.0,3.988,0.648,100.0,80.0,70.736,33.429,64.122,66.988,79.121,74.64,80.35,39.295,45.885,41.532,-10.82,47.719,100.0,78.125,85.25,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,78.625,80.188,57.969,59.75,0,100.0,72,70,1000,200,0.04,220.375,77.563,77.375,0.023,78.063,80.813,57.969,60.969,0,100.0,72,70,1000,200,0.014,132.5,77.313,77.125,0.032,81.375,85.063,60.063,64.625,0,100.0,72,70,1000,200,0.004,75.813,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.943,12.062,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,522.5,530.5,520.5,302.25,526.5,533.0,522.5,-0.003,4.493,0.0,4.108,1.136,0.569,0.002,0.001,0.001,0.001
5072008,1745,1,1,3,1,100,28.969,100.0,100.0,0,1,1,1136.164,561.054,0.011,13.281,0,80,55,1.4,427.75,366.07,2212.898,8.412,55.471,70.679,81.749,70.195,43.662,0.0,3.952,0.641,100.0,80.0,70.82,33.457,64.42,66.88,79.047,74.64,80.35,39.441,45.989,41.605,-10.82,47.938,100.0,78.125,85.25,75.813,79.313,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,78.438,80.063,58.063,59.813,0,100.0,72,70,1000,200,0.04,220.0,77.563,77.375,0.023,78.063,80.813,58.094,61.219,0,100.0,72,70,1000,200,0.014,131.25,77.313,77.125,0.034,81.438,85.125,60.063,64.625,0,100.0,72,70,1000,200,0.005,76.813,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.919,12.043,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,522.5,530.5,520.5,302.25,527.0,533.0,522.5,-0.003,4.389,0.0,3.987,1.136,0.561,0.002,0.001,0.001,0.001
5072008,1746,1,1,3,1,100,29.196,100.0,100.0,0,1,1,1146.706,569.253,0.011,13.31,0,80,55,1.4,428.625,369.901,2212.898,5.217,55.471,70.679,81.854,70.089,43.662,0.0,3.96,0.659,100.0,80.0,70.876,33.513,64.537,66.88,79.047,74.64,80.35,39.514,46.094,41.677,-10.82,47.969,100.0,78.063,85.25,75.813,79.438,0,0,72,70,1000,200,0.0,0.0,75.188,74.063,0.014,78.625,80.063,58.063,59.813,0,100.0,72,70,1000,200,0.041,220.75,77.563,77.375,0.023,78.063,80.875,58.094,61.219,0,100.0,72,70,1000,200,0.014,131.25,77.313,77.125,0.034,81.438,85.125,60.25,64.625,0,100.0,72,70,1000,200,0.005,76.313,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.933,12.059,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,522.5,531.5,520.0,302.25,526.5,533.0,522.5,-0.003,4.375,0.0,3.994,1.147,0.569,0.002,0.001,0.001,0.001
5072008,1747,1,1,3,1,100,29.98,100.0,100.0,0,1,1,1140.849,558.712,0.011,13.251,0,80,55,1.4,426.875,366.07,2220.169,5.132,55.471,70.785,82.064,70.195,43.769,0.0,3.963,0.619,100.0,80.0,70.96,33.485,64.42,66.773,79.047,74.64,80.35,39.661,46.198,41.823,-10.82,47.906,100.0,78.125,85.25,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.188,74.063,0.014,78.625,80.188,58.063,59.938,0,100.0,72,70,1000,200,0.041,221.125,77.563,77.438,0.023,78.188,80.813,58.094,61.219,0,100.0,72,70,1000,200,0.014,131.5,77.313,77.125,0.033,81.375,85.188,60.063,64.625,0,100.0,72,70,1000,200,0.004,74.875,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.925,12.044,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,522.5,531.5,520.0,302.25,527.0,533.0,523.0,-0.003,4.383,0.0,3.974,1.141,0.559,0.002,0.0,0.001,0.001
5072008,1748,1,1,3,1,100,30.799,100.0,100.0,0,1,1,1125.622,564.568,0.011,13.281,0,80,55,1.4,426.875,366.07,2207.451,5.23,55.578,70.679,81.749,70.089,43.662,0.0,3.952,0.645,100.0,80.0,70.988,33.457,63.986,66.88,79.121,74.64,80.35,39.881,46.198,41.969,-10.82,47.719,100.0,78.125,85.188,75.813,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,78.625,80.188,58.063,59.813,0,100.0,72,70,1000,200,0.041,221.375,77.563,77.375,0.023,78.188,80.813,58.094,61.219,0,100.0,72,70,1000,200,0.015,132.375,77.313,77.125,0.034,81.375,85.188,60.25,64.625,0,100.0,72,70,1000,200,0.004,74.938,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.919,12.038,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,522.5,531.5,520.5,302.5,526.5,533.5,522.5,-0.003,4.39,0.0,3.847,1.126,0.565,0.002,0.001,0.001,0.001
5072008,1749,1,1,3,1,100,31.647,100.0,100.0,0,1,1,1132.65,568.082,0.011,13.324,0,80,55,1.4,429.5,362.244,2214.714,4.657,55.686,70.573,81.749,70.089,43.983,0.0,3.952,0.648,100.0,80.0,70.876,33.485,63.811,66.988,79.047,74.64,80.276,39.881,46.302,41.969,-10.82,47.531,100.0,78.375,85.188,75.813,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.25,0.014,78.625,80.125,58.219,59.938,0,100.0,72,70,1000,200,0.041,221.25,77.563,77.438,0.023,78.063,80.813,58.25,61.219,0,100.0,72,70,1000,200,0.014,131.375,77.313,77.125,0.034,81.375,85.125,60.25,64.625,0,100.0,72,70,1000,200,0.004,75.938,78.313,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.927,12.049,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,522.5,532.0,520.5,302.5,527.0,533.0,522.5,-0.003,4.333,0.0,3.859,1.133,0.568,0.002,0.0,0.001,0.002
5072008,1750,1,1,3,1,100,32.329,100.0,100.0,0,1,1,1123.28,558.712,0.011,13.237,0,80,55,1.4,429.75,366.07,2205.637,16.593,55.686,70.785,81.959,70.089,43.983,0.0,3.985,0.648,100.0,80.0,70.988,33.485,63.785,66.988,78.973,74.64,80.276,39.954,46.302,42.114,-10.82,47.563,100.0,78.125,85.25,75.813,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,78.625,80.063,58.219,60.031,0,100.0,72,70,1000,200,0.041,220.75,77.563,77.438,0.023,78.063,80.875,58.25,61.219,0,100.0,72,70,1000,200,0.014,131.5,77.313,77.125,0.034,81.375,85.063,60.25,64.813,0,100.0,72,70,1000,200,0.004,76.313,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.924,12.056,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,522.5,531.5,520.5,302.25,527.0,533.0,522.5,-0.003,4.504,0.0,3.966,1.123,0.559,0.002,0.0,0.001,0.001
5072008,1751,1,1,3,1,100,33.285,100.0,100.0,0,1,1,1152.562,562.226,0.011,13.339,0,80,55,1.4,428.063,363.519,2203.825,13.713,55.794,70.679,81.959,70.089,44.197,0.0,3.913,0.652,100.0,80.0,70.904,33.457,63.772,66.88,78.973,74.64,80.276,40.027,46.407,42.187,-10.82,47.469,100.0,78.125,85.313,75.813,79.313,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,78.438,80.063,58.219,60.031,0,100.0,72,70,1000,200,0.041,220.5,77.563,77.438,0.023,78.063,80.875,58.25,61.281,0,100.0,72,70,1000,200,0.015,132.375,77.313,77.125,0.031,81.375,85.063,60.25,64.625,0,100.0,72,70,1000,200,0.005,77.063,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.924,12.034,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,522.5,531.5,520.5,302.25,527.0,533.0,522.5,-0.003,4.516,0.0,3.997,1.153,0.562,0.002,0.0,0.001,0.001
5072008,1752,1,1,3,1,100,34.216,100.0,100.0,0,1,1,1145.535,561.054,0.011,13.237,0,80,55,1.4,429.625,364.795,2218.35,22.269,55.794,70.679,81.959,70.195,44.197,0.0,3.931,0.645,100.0,80.0,70.96,33.513,63.565,66.773,78.899,74.533,80.276,40.101,46.407,42.26,-10.82,47.25,100.0,78.125,85.313,75.813,79.438,0,0,72,70,1000,200,0.0,0.0,75.188,74.063,0.014,78.625,80.0,58.313,60.031,0,100.0,72,70,1000,200,0.041,220.75,77.563,77.375,0.023,78.063,80.875,58.375,61.281,0,100.0,72,70,1000,200,0.014,132.0,77.313,77.125,0.034,81.375,85.188,60.25,64.813,0,100.0,72,70,1000,200,0.005,77.0,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.929,12.051,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,522.5,531.5,520.5,302.5,526.5,533.0,522.5,-0.003,4.532,0.0,3.964,1.146,0.561,0.002,0.001,0.001,0.001
5072008,1753,1,1,3,1,100,35.257,100.0,100.0,0,1,1,1112.738,565.739,0.011,13.295,0,80,55,1.4,429.625,372.456,2203.825,24.673,55.901,70.573,81.959,70.195,44.197,0.0,3.956,0.667,100.0,80.0,70.96,33.485,63.441,66.88,78.973,74.533,80.202,40.247,46.407,42.333,-10.82,47.156,100.0,78.125,85.313,75.938,79.5,0,0,72,70,1000,200,0.0,0.0,75.188,74.25,0.014,78.438,80.0,58.313,60.031,0,100.0,72,70,1000,200,0.041,220.5,77.563,77.375,0.023,78.063,80.813,58.375,61.281,0,100.0,72,70,1000,200,0.015,133.0,77.313,77.125,0.034,81.375,85.0,60.25,64.813,0,100.0,72,70,1000,200,0.004,76.125,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.919,12.044,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,522.5,531.5,520.5,302.5,527.0,533.5,522.5,-0.003,4.502,0.0,3.847,1.113,0.566,0.002,0.001,0.001,0.001
5072008,1754,1,1,3,1,100,36.204,100.0,100.0,0,1,1,1170.132,569.253,0.011,13.266,0,80,55,1.4,429.625,364.795,2198.389,18.091,55.901,70.573,81.749,70.195,44.197,0.0,3.949,0.648,100.0,80.0,70.736,33.457,63.493,66.773,78.973,74.533,80.202,40.394,46.198,42.551,-10.82,47.063,100.0,78.375,85.313,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,78.625,80.0,58.375,60.031,0,100.0,72,70,1000,200,0.041,220.625,77.563,77.438,0.023,78.063,80.813,58.375,61.281,0,100.0,72,70,1000,200,0.014,132.0,77.313,77.063,0.034,81.375,85.063,60.375,64.813,0,100.0,72,70,1000,200,0.004,75.188,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.907,12.041,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,522.5,532.0,520.5,302.5,527.5,533.0,523.0,-0.003,4.93,0.0,3.969,1.17,0.569,0.002,0.0,0.001,0.001
5072008,1755,1,1,3,1,100,37.498,100.0,100.0,0,1,1,1109.224,570.425,0.011,13.149,0,80,55,1.4,427.563,367.347,2200.2,24.045,56.009,70.467,81.749,69.984,43.983,0.0,3.974,0.648,100.0,80.0,70.567,33.429,63.506,66.665,78.825,74.533,80.128,40.32,46.094,42.624,-10.82,46.813,100.0,78.125,85.375,75.813,79.438,0,0,72,70,1000,200,-0.001,0.0,75.125,74.063,0.014,78.438,80.125,58.313,60.125,0,100.0,72,70,1000,200,0.041,220.875,77.563,77.375,0.023,78.063,80.813,58.375,61.281,0,100.0,72,70,1000,200,0.014,132.625,77.313,77.125,0.034,81.438,85.063,60.375,64.813,0,100.0,72,70,1000,200,0.005,77.625,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.93,12.052,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,522.5,531.5,520.5,302.25,527.0,533.5,522.5,-0.003,5.247,0.0,4.202,1.109,0.57,0.002,0.001,0.001,0.001
5072008,1756,1,1,3,1,100,38.195,100.0,100.0,0,1,1,1103.368,568.082,0.011,13.134,0,80,55,1.4,429.875,363.519,2207.451,16.528,55.901,70.573,81.854,70.195,44.09,0.0,4.003,0.663,100.0,80.0,70.483,33.372,63.493,66.773,78.899,74.533,80.202,40.54,45.885,42.697,-10.82,46.938,100.0,78.375,85.25,75.938,79.438,0,0,72,70,1000,200,0.0,0.0,75.188,74.063,0.014,78.438,80.125,58.375,60.125,0,100.0,72,70,1000,200,0.04,220.5,77.563,77.438,0.023,78.063,80.75,58.375,61.281,0,100.0,72,70,1000,200,0.014,131.625,77.313,77.125,0.034,81.375,85.0,60.375,64.625,0,100.0,72,70,1000,200,0.004,76.313,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.924,12.044,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,522.5,531.5,520.5,302.5,527.5,533.5,522.5,-0.003,5.3,0.0,3.929,1.103,0.568,0.002,0.0,0.001,0.001
5072008,1757,1,1,3,1,100,39.22,100.0,100.0,0,1,1,1127.965,565.739,0.011,13.061,0,80,55,1.4,429.188,364.795,2205.637,26.466,56.116,70.573,81.959,70.089,44.197,0.0,3.978,0.652,100.0,80.0,70.343,33.429,63.506,66.773,78.751,74.533,80.128,40.467,45.676,42.77,-10.82,46.906,100.0,78.125,85.313,75.813,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,78.438,80.063,58.375,60.125,0,100.0,72,70,1000,200,0.041,220.625,77.563,77.375,0.023,78.063,80.75,58.375,61.375,0,100.0,72,70,1000,200,0.015,132.5,77.313,77.125,0.028,81.375,85.0,60.375,64.813,0,100.0,72,70,1000,200,0.004,76.0,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.921,12.043,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,522.5,532.0,520.0,302.25,527.5,533.5,522.5,-0.004,5.775,0.0,4.172,1.128,0.566,0.002,0.001,0.001,0.001
5072008,1758,1,1,3,1,100,40.367,100.0,100.0,0,1,1,1129.136,561.054,0.011,13.032,0,80,55,1.4,429.063,364.795,2207.451,24.89,55.901,70.785,82.064,69.984,44.09,0.0,3.985,0.659,100.0,80.0,70.175,33.401,63.454,66.665,78.825,74.64,80.128,40.613,45.467,42.843,-10.82,46.875,100.0,78.125,85.313,75.813,79.5,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,78.625,80.063,58.375,60.125,0,100.0,72,70,1000,200,0.041,220.125,77.563,77.438,0.023,78.063,80.75,58.469,61.375,0,100.0,72,70,1000,200,0.015,132.375,77.313,77.125,0.034,81.313,85.063,60.375,64.813,0,100.0,72,70,1000,200,0.005,77.125,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.927,12.054,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,522.5,532.0,520.5,302.25,527.0,533.0,522.5,-0.003,5.987,0.0,4.03,1.129,0.561,0.002,0.0,0.001,0.001
5072008,1759,1,1,3,1,100,41.575,100.0,100.0,0,1,1,1143.192,565.739,0.011,13.032,0,80,55,1.4,430.0,364.795,2198.389,30.569,56.009,70.573,81.959,70.089,44.09,0.0,3.992,0.641,100.0,80.0,70.035,33.372,63.325,66.665,78.825,74.427,80.128,40.76,45.362,42.916,-10.82,46.781,100.0,78.063,85.313,75.938,79.5,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,78.438,80.063,58.375,60.375,0,100.0,72,70,1000,200,0.041,220.625,77.563,77.438,0.023,78.063,80.688,58.469,61.375,0,100.0,72,70,1000,200,0.015,133.125,77.313,77.125,0.034,81.313,85.063,60.375,64.813,0,100.0,72,70,1000,200,0.004,76.375,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.937,12.059,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,522.5,532.0,520.5,302.25,527.5,533.0,522.5,-0.003,6.105,0.0,3.896,1.143,0.566,0.002,0.0,0.001,0.001
5072008,1800,0,1,3,1,100,42.486,100.0,100.0,0,1,1,1118.594,564.568,0.011,12.988,0,80,55,1.4,428.625,364.795,2205.637,42.281,55.901,70.573,81.854,70.089,43.983,0.0,3.967,0.645,100.0,80.0,70.091,33.316,63.338,66.558,78.751,74.533,80.128,40.76,45.153,43.061,-10.82,46.531,100.0,78.125,85.375,75.938,79.5,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,78.438,80.063,58.375,60.375,0,100.0,72,70,1000,200,0.041,221.0,77.563,77.375,0.023,78.063,80.688,58.375,61.375,0,100.0,72,70,1000,200,0.014,131.25,77.313,77.125,0.034,81.375,85.063,60.469,64.813,0,100.0,72,70,1000,200,0.004,76.438,78.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,10.278,12.948,12.076,6.38,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,522.5,532.0,520.5,302.5,527.5,533.0,522.5,-0.004,6.803,0.0,4.144,1.119,0.565,0.002,0.001,0.001,0.001
5072008,1801,0,1,3,1,100,43.684,100.0,100.0,0,0,0,420.498,202.635,0.011,13.003,0,80,55,1.4,381.5,232.301,1376.14,18.058,56.009,70.573,81.644,69.984,44.197,0.0,1.661,0.248,100.0,80.0,69.586,33.429,63.26,66.665,78.751,74.533,80.128,40.906,44.944,43.061,-10.82,46.406,100.0,78.125,85.125,75.938,79.5,0,0,72,70,1000,200,0.0,0.0,75.188,74.063,0.014,78.625,80.125,58.375,60.375,0,100.0,72,70,1000,200,0.021,148.375,77.563,77.438,0.023,77.875,80.625,58.469,61.5,0,100.0,72,70,1000,200,0.007,87.438,77.313,77.125,0.031,81.313,85.063,60.469,64.875,0,100.0,72,70,1000,200,0.003,57.594,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,-0.072,0.149,-0.148,0.001,-0.004,6.939,0.0,3.886,0.42,0.203,0.002,0.0,0.001,0.001
5072008,1802,0,1,3,1,100,44.444,100.0,100.0,0,0,0,100.732,36.31,0.011,12.959,0,80,55,1.4,95.844,39.572,96.651,2.368,55.901,70.679,81.433,70.089,43.876,0.0,0.09,0.043,100.0,80.0,69.109,33.541,63.273,66.45,78.751,74.533,80.054,40.98,43.377,42.479,-10.82,46.594,100.0,78.375,84.5,75.813,79.438,0,0,72,70,1000,200,0.0,0.0,75.188,74.063,0.014,78.625,80.25,58.781,60.656,0,100.0,72,70,1000,200,0.001,30.844,77.563,77.438,0.023,78.188,80.75,58.875,61.781,0,100.0,72,70,1000,200,0.0,0.0,77.313,77.125,0.035,81.313,84.813,60.656,65.0,0,100.0,72,70,1000,200,0.0,9.32,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,8.104,0.0,2.694,0.101,0.036,0.002,0.0,0.001,0.001
5072008,1803,0,1,3,1,100,46.51,100.0,100.0,0,0,0,35.139,36.31,0.011,12.579,0,80,55,1.4,95.844,2.248,60.147,0.707,56.332,70.573,81.433,69.878,44.625,0.0,0.015,0.047,100.0,80.0,69.193,33.793,63.254,66.665,78.677,74.427,79.981,40.98,41.81,41.677,-10.82,47.719,100.0,78.5,83.813,75.813,79.438,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,78.875,80.25,59.219,62.813,0,100.0,72,70,1000,200,0.0,0.0,77.563,77.438,0.023,78.375,80.688,59.063,63.75,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.125,0.034,81.313,84.563,60.969,65.813,0,100.0,72,70,1000,200,0.0,0.0,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,0.0,0.0,0.001,0.149,0.0,0.149,-0.003,10.563,0.0,1.216,0.035,0.036,0.002,0.0,0.001,0.001
5072008,1804,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,0.0,2.248,42.669,0.156,57.408,70.573,81.013,68.716,46.231,0.0,0.015,0.043,20.355,20.024,71.269,33.036,63.228,66.88,78.677,74.427,80.054,40.906,41.601,41.386,-10.82,42.125,100.0,78.563,83.188,75.75,79.438,0,0,72,70,1000,200,0.0,0.0,75.188,74.063,0.014,79.188,80.188,59.594,65.25,0,100.0,72,70,1000,200,-0.001,0.0,77.563,77.438,0.023,78.688,80.688,59.563,66.25,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.188,0.034,81.188,84.188,61.25,67.875,0,100.0,72,70,1000,200,0.0,0.0,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.148,0.001,-0.004,9.243,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,1805,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,0.0,2.248,23.37,-2.755,58.054,70.573,80.908,67.448,47.087,0.0,0.011,0.043,20.001,20.001,71.549,33.148,63.241,66.988,78.677,74.533,79.981,40.32,41.601,40.803,-10.82,44.313,100.0,78.563,82.5,75.75,79.313,0,0,72,70,1000,200,0.0,0.0,75.188,74.063,0.014,79.313,80.188,60.094,67.188,0,100.0,72,70,1000,200,-0.001,0.0,77.563,77.375,0.023,78.75,80.5,60.094,68.188,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.125,0.034,81.188,83.813,61.813,69.563,0,100.0,72,70,1000,200,0.0,0.0,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.074,0.0,0.001,0.149,-0.148,0.001,-0.003,5.063,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5072008,1806,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.354,0,80,55,1.4,0.0,2.248,23.37,-2.338,58.484,70.361,80.382,65.864,47.837,0.0,0.015,0.043,20.0,20.0,69.894,33.064,63.39,66.988,78.751,74.427,79.981,40.027,41.601,40.439,-10.82,46.813,100.0,78.5,82.0,75.75,79.125,0,0,72,70,1000,200,0.0,0.0,75.188,74.063,0.014,79.5,80.063,60.719,68.625,0,100.0,72,70,1000,200,-0.001,0.0,77.563,77.438,0.023,79.0,80.313,60.469,69.75,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.125,0.033,81.188,83.375,62.25,70.813,0,100.0,72,70,1000,200,0.0,0.0,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,3.495,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
5072008,1807,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,0.0,2.248,19.853,-1.453,59.238,70.148,80.067,64.385,48.479,0.0,0.011,0.043,20.0,20.0,68.268,33.288,63.467,66.988,78.677,74.427,79.981,39.734,41.601,40.148,-10.82,50.031,100.0,78.5,81.5,75.75,79.063,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,79.813,80.063,61.094,69.813,0,100.0,72,70,1000,200,-0.001,0.0,77.563,77.438,0.023,79.063,80.125,61.063,71.063,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.125,0.033,81.188,83.063,62.844,71.875,0,100.0,72,70,1000,200,0.0,0.0,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,2.958,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,1808,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,0.0,2.248,21.612,-1.153,59.776,70.148,79.961,63.434,49.121,0.0,0.011,0.043,20.0,20.0,67.763,33.372,63.441,67.202,78.677,74.215,79.981,39.441,41.601,39.929,-10.82,52.188,100.0,78.375,81.0,75.5,78.813,0,0,72,70,1000,200,0.0,0.0,75.125,74.063,0.014,79.875,79.938,61.625,70.938,0,100.0,72,70,1000,200,0.0,0.0,77.563,77.438,0.023,79.063,79.875,61.469,71.938,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.125,0.034,81.0,82.813,63.25,72.75,0,100.0,72,70,1000,200,-0.001,0.0,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.003,3.014,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,1809,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,0.0,2.248,19.853,0.3,60.099,69.83,79.751,62.483,49.549,0.0,0.011,0.043,20.0,20.0,67.482,33.485,63.506,67.202,78.603,74.427,79.981,39.148,41.81,39.565,-10.82,54.469,100.0,78.125,80.563,75.5,78.75,0,0,72,70,1000,200,0.0,0.0,75.125,74.25,0.014,80.0,79.875,62.031,71.813,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.438,0.023,79.063,79.688,61.969,72.75,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.125,0.035,80.813,82.563,63.531,73.5,0,100.0,72,70,1000,200,-0.001,0.0,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,2.101,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5072008,1810,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,0.0,2.248,19.853,-2.318,60.529,69.512,79.331,61.533,49.978,0.0,0.011,0.043,20.0,20.0,67.314,33.344,63.467,67.31,78.677,74.427,79.981,38.855,41.915,39.347,-10.82,56.031,100.0,77.938,80.063,75.438,78.5,0,0,72,70,1000,200,0.0,0.0,75.125,74.25,0.014,80.0,79.813,62.406,72.625,0,100.0,72,70,1000,200,-0.001,0.0,77.563,77.438,0.023,79.063,79.5,62.438,73.25,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.125,0.034,80.813,82.375,63.969,74.0,0,100.0,72,70,1000,200,-0.001,0.0,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,2.147,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,1811,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,0.0,2.248,21.612,-1.245,60.96,69.194,79.015,60.899,50.406,0.0,0.011,0.043,20.0,20.0,67.09,33.148,63.403,67.417,78.603,74.427,79.981,38.708,42.019,39.128,-10.82,57.781,100.0,77.938,79.688,75.5,78.375,0,0,72,70,1000,200,0.0,1.434,75.125,74.063,0.014,80.063,79.688,62.844,73.25,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.438,0.023,79.063,79.313,62.719,73.75,0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.188,0.028,80.75,82.188,64.188,74.563,0,100.0,72,70,1000,200,-0.001,0.0,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.004,1.692,0.0,0.0,0.035,0.036,0.002,0.001,0.0,0.001
5072008,1812,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,0.626,2.248,19.853,-0.362,61.175,69.087,79.015,60.37,50.513,0.0,0.011,0.043,20.0,20.0,67.006,32.84,63.325,67.525,78.529,74.321,79.907,38.489,42.228,38.982,-10.82,59.188,100.0,77.813,79.375,75.438,78.25,0,0,72,70,1000,200,0.0,1.691,75.125,74.063,0.014,80.063,79.563,63.25,73.813,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.438,0.023,79.063,79.125,63.375,74.125,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.125,0.035,80.688,82.0,64.438,74.938,0,100.0,72,70,1000,200,0.0,0.0,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,1.763,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5072008,1813,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.021,13.368,0,80,55,1.4,0.0,2.248,19.853,-1.399,61.498,68.875,78.805,59.948,50.941,0.0,0.011,0.043,20.0,20.0,67.034,32.756,63.286,67.632,78.455,74.321,79.833,38.562,42.333,38.982,-10.82,60.281,100.0,77.813,79.0,75.438,78.125,0,0,72,70,1000,200,0.0,0.0,75.188,74.25,0.014,80.188,79.5,63.563,74.188,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.438,0.023,79.0,78.938,63.656,74.563,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.125,0.033,80.688,81.813,64.625,75.25,0,100.0,72,70,1000,200,-0.001,0.0,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,1.489,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5072008,1814,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,2.539,2.248,19.853,-2.416,61.821,68.557,78.595,59.631,51.048,0.0,0.011,0.043,20.0,20.0,66.977,32.756,63.364,67.632,78.455,74.427,79.907,39.148,42.333,39.492,-10.82,61.594,100.0,77.75,78.688,75.438,78.063,0,0,72,70,1000,200,0.0,1.718,75.188,74.25,0.014,80.438,79.375,63.875,74.688,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.438,0.023,79.0,78.75,64.063,74.938,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.125,0.038,80.688,81.688,64.75,75.625,0,100.0,72,70,1000,200,0.0,0.0,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,1.445,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5072008,1815,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,0.841,2.248,21.612,-1.441,62.036,68.451,78.489,59.208,51.262,0.0,0.011,0.043,20.0,20.0,67.034,32.756,63.441,67.739,78.455,74.427,79.833,39.295,42.541,39.711,-10.82,62.594,100.0,77.5,78.375,75.438,78.063,0,0,72,70,1000,200,0.0,0.0,75.188,74.063,0.014,80.438,79.313,64.188,75.063,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.438,0.023,79.063,78.625,64.438,75.188,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.125,0.034,80.563,81.5,64.875,75.813,0,100.0,72,70,1000,200,0.0,0.0,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,1.713,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5072008,1816,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,2.189,2.248,21.612,-1.422,62.251,68.239,77.964,58.997,51.476,0.0,0.011,0.043,20.0,20.0,66.977,32.784,63.519,67.739,78.529,74.427,79.833,39.368,42.541,39.711,-10.82,63.594,100.0,77.5,78.125,75.313,77.813,0,0,72,70,1000,200,0.0,3.764,75.188,74.25,0.014,80.438,79.313,64.438,75.375,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.438,0.023,78.875,78.5,64.875,75.375,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.188,0.034,80.563,81.375,65.125,76.125,0,100.0,72,70,1000,200,0.0,0.0,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,1.442,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5072008,1817,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,3.484,2.248,19.853,0.965,62.251,68.026,78.174,58.786,51.69,0.0,0.011,0.043,20.0,20.0,66.977,32.812,63.403,67.632,78.455,74.321,79.833,39.221,42.75,39.711,-10.82,64.375,100.0,77.5,77.875,75.313,77.813,0,0,72,70,1000,200,0.0,3.732,75.188,74.25,0.014,80.438,79.313,64.875,75.75,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.438,0.023,79.0,78.313,65.063,75.625,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.188,0.035,80.375,81.188,65.25,76.313,0,100.0,72,70,1000,200,0.0,0.0,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,1.856,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5072008,1818,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,3.484,2.248,18.093,0.557,62.574,67.92,77.859,58.575,51.69,0.0,0.011,0.043,20.0,20.0,67.034,32.672,63.338,67.739,78.455,74.321,79.833,39.221,42.855,39.711,-10.82,65.188,100.0,77.438,77.688,75.313,77.688,0,0,72,70,1000,200,0.0,4.09,75.188,74.063,0.014,80.438,79.313,65.0,76.0,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.563,0.023,78.875,78.188,65.563,75.75,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.125,0.033,80.375,81.0,65.313,76.625,0,100.0,72,70,1000,200,-0.001,0.0,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,1.799,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,1819,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,3.859,2.248,21.612,-1.494,62.79,67.602,77.648,58.363,52.012,0.0,0.011,0.039,20.0,20.0,66.921,32.868,63.39,67.847,78.381,74.321,79.759,39.368,42.959,39.711,-10.82,65.938,100.0,77.438,77.438,75.313,77.563,0,0,72,70,1000,200,0.0,5.348,75.188,74.063,0.014,80.438,79.188,65.25,76.313,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.563,0.023,78.875,78.0,65.625,75.875,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.034,80.25,80.938,65.625,76.75,0,100.0,72,70,1000,200,0.0,0.0,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,1.28,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,1820,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,5.535,2.248,18.093,-0.545,63.005,67.602,77.648,58.363,52.012,0.0,0.008,0.043,20.0,20.0,66.781,32.896,63.416,67.847,78.381,74.321,79.833,39.441,42.959,39.856,-10.82,66.563,100.0,77.313,77.313,75.313,77.563,0,0,72,70,1000,200,0.0,5.711,75.188,74.25,0.014,80.438,79.063,65.5,76.5,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.438,0.023,78.875,77.938,65.875,75.938,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.125,0.034,80.25,80.75,65.688,76.875,0,100.0,72,70,1000,200,-0.001,0.0,78.313,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.004,1.575,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
