DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,1821,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.295,0,80,55,1.4,5.719,2.248,16.333,0.618,63.22,67.39,77.333,58.152,52.333,0.0,0.008,0.043,20.0,20.0,66.669,33.036,63.39,67.954,78.381,74.321,79.759,39.441,43.168,39.856,-10.82,67.125,100.0,77.313,77.063,75.188,77.5,0,0,72,70,1000,200,0.0,5.781,75.188,74.25,0.014,80.438,79.0,65.688,76.688,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.438,0.023,78.875,77.875,66.063,76.188,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.125,0.034,80.25,80.563,65.813,76.938,0,100.0,72,70,1000,200,-0.001,0.0,78.313,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,1.48,0.0,0.0,0.034,0.036,0.002,0.001,0.001,0.001
5072008,1822,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.021,13.354,0,80,55,1.4,4.57,2.248,19.853,-1.438,63.435,67.178,77.333,58.046,52.333,0.0,0.008,0.043,20.0,20.0,66.529,33.204,63.493,67.954,78.381,74.321,79.759,39.514,43.168,39.856,-10.82,67.813,100.0,77.313,76.938,75.188,77.25,0,0,72,70,1000,200,0.0,5.73,75.188,74.25,0.014,80.438,78.938,66.0,76.875,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.563,0.023,78.75,77.75,66.313,76.25,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.034,80.188,80.5,66.063,77.0,0,100.0,72,70,1000,200,-0.001,0.0,78.438,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,1.25,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5072008,1823,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,5.734,2.248,19.853,-2.328,63.543,67.178,77.228,58.152,52.654,0.0,0.008,0.043,20.0,20.0,66.36,33.316,63.565,67.954,78.307,74.215,79.759,39.441,43.273,39.856,-10.82,68.5,100.0,77.25,76.75,75.188,77.25,0,0,72,70,1000,200,0.0,5.988,75.188,74.063,0.014,80.438,78.813,66.063,77.125,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.563,0.023,78.875,77.625,66.625,76.438,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.125,0.033,80.188,80.438,66.063,77.25,0,100.0,72,70,1000,200,-0.001,0.0,78.313,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.004,1.456,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,1824,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,37.482,0.011,13.354,0,80,55,1.4,5.254,2.248,18.093,-1.394,63.543,67.072,77.123,58.046,52.547,0.0,0.008,0.043,20.0,20.0,66.276,33.401,63.454,67.954,78.233,74.321,79.685,39.514,43.377,39.856,-10.82,68.75,100.0,77.25,76.625,75.063,77.188,0,0,72,70,1000,200,0.0,5.051,75.188,74.25,0.014,80.438,78.625,66.188,77.25,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.563,0.023,79.0,77.625,66.688,76.438,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.034,80.125,80.375,66.25,77.313,0,100.0,72,70,1000,200,-0.001,0.0,78.313,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.004,1.182,0.0,0.0,0.034,0.037,0.002,0.001,0.001,0.001
5072008,1825,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,5.254,2.248,14.572,-1.466,63.651,66.859,76.912,57.941,52.761,0.0,0.008,0.043,20.0,20.0,66.108,33.513,63.254,67.954,78.307,74.321,79.759,39.514,43.482,39.929,-10.82,69.313,100.0,77.25,76.5,75.188,77.063,0,0,72,70,1000,200,0.0,7.668,75.188,74.25,0.014,80.438,78.625,66.5,77.313,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.563,0.023,78.875,77.5,66.938,76.563,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.125,0.034,80.125,80.25,66.375,77.438,0,100.0,72,70,1000,200,-0.001,0.0,78.438,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,1.403,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5072008,1826,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,7.684,2.248,18.093,-1.518,63.866,66.753,76.807,57.941,52.868,0.0,0.008,0.043,20.0,20.0,65.856,33.681,63.111,68.062,78.233,74.321,79.685,39.514,43.586,39.929,-10.82,69.938,100.0,77.188,76.313,75.063,76.938,0,0,72,70,1000,200,0.0,5.602,75.188,74.063,0.014,80.438,78.5,66.625,77.5,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.563,0.023,78.875,77.5,67.25,76.75,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.125,0.041,80.125,80.188,66.438,77.438,0,100.0,72,70,1000,200,0.0,0.0,78.438,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.004,1.362,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5072008,1827,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,6.82,2.248,18.093,-2.314,63.974,66.753,76.807,58.046,52.975,0.0,0.008,0.043,20.0,20.0,65.743,33.821,62.994,68.062,78.233,74.215,79.685,39.588,43.586,40.002,-10.82,70.313,100.0,76.938,76.25,75.063,76.938,0,0,72,70,1000,200,0.0,6.508,75.188,74.063,0.014,80.438,78.375,66.813,77.625,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.563,0.023,78.75,77.375,67.25,76.875,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.034,79.938,80.188,66.438,77.5,0,100.0,72,70,1000,200,-0.001,0.0,78.313,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.004,1.389,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,1828,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,6.715,2.248,18.093,-2.399,64.081,66.647,76.807,58.046,53.082,0.0,0.008,0.043,20.0,20.0,65.575,34.017,62.994,68.062,78.233,74.321,79.611,39.588,43.691,40.002,-10.82,70.688,100.0,76.938,76.188,74.938,76.625,0,0,72,70,1000,200,0.0,6.336,75.188,74.25,0.014,80.438,78.375,66.938,77.688,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.563,0.023,78.75,77.313,67.313,76.875,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.125,0.034,79.938,80.063,66.5,77.5,0,100.0,72,70,1000,200,0.0,0.0,78.438,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.149,0.0,0.001,-0.004,1.35,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5072008,1829,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,5.785,2.248,19.853,-0.569,64.189,66.435,76.492,57.941,53.189,0.0,0.008,0.039,20.0,20.0,65.407,34.129,62.962,68.169,78.233,74.215,79.611,39.588,43.795,40.002,-10.82,71.188,100.0,76.938,76.125,75.063,76.625,0,0,72,70,1000,200,0.0,5.965,75.188,74.25,0.014,80.438,78.375,67.125,77.875,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.563,0.023,78.75,77.188,67.438,76.875,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.034,79.813,80.063,66.625,77.625,0,100.0,72,70,1000,200,-0.001,0.0,78.438,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,1.317,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5072008,1830,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,6.375,2.248,18.093,-1.224,64.404,66.435,76.597,58.046,53.403,0.0,0.008,0.043,20.0,20.0,65.239,34.325,62.962,68.277,78.159,74.215,79.685,39.588,43.9,40.002,-10.82,71.5,100.0,76.813,76.063,74.938,76.625,0,0,72,70,1000,200,0.0,6.637,75.188,74.25,0.014,80.5,78.375,67.25,77.875,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.563,0.023,78.75,77.063,67.5,77.0,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.125,0.034,79.813,79.938,66.813,77.813,0,100.0,72,70,1000,200,-0.001,0.0,78.438,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,1.283,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.002
5072008,1831,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.281,0,80,55,1.4,6.375,2.248,16.333,-1.378,64.512,66.329,76.492,58.046,53.51,0.0,0.008,0.043,20.0,20.0,65.042,34.438,62.962,68.277,78.159,74.215,79.611,39.588,44.004,40.075,-10.82,71.688,100.0,76.938,75.938,74.938,76.625,0,0,72,70,1000,200,0.0,6.973,75.188,74.25,0.014,80.438,78.375,67.438,78.125,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.563,0.023,78.688,77.0,67.5,77.063,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.034,79.813,79.813,66.813,77.813,0,100.0,72,70,1000,200,-0.001,0.0,78.438,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,1.465,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5072008,1832,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,7.379,2.248,19.853,1.731,64.727,66.223,76.281,58.152,53.617,0.0,0.008,0.043,20.0,20.0,64.818,34.69,62.968,68.277,78.159,74.215,79.611,39.661,44.004,40.075,-10.82,72.063,100.0,76.813,75.938,74.813,76.563,0,0,72,70,1000,200,0.0,6.617,75.125,74.25,0.014,80.438,78.313,67.563,78.125,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.563,0.023,78.688,76.875,67.625,77.0,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.034,79.688,79.75,66.938,77.938,0,100.0,72,70,1000,200,-0.001,0.0,78.438,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,1.27,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5072008,1833,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,6.824,2.248,16.333,-1.769,64.727,66.223,76.281,58.152,53.617,0.0,0.008,0.043,20.0,20.0,64.622,34.886,62.832,68.277,78.159,74.215,79.611,39.734,44.109,40.075,-10.82,72.438,100.0,76.813,75.938,74.813,76.5,0,0,72,70,1000,200,0.0,7.512,75.188,74.063,0.014,80.438,78.375,67.563,78.188,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.563,0.023,78.688,76.813,67.813,77.063,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.033,79.688,79.625,66.938,77.938,0,100.0,72,70,1000,200,-0.001,0.0,78.438,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,1.039,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5072008,1834,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,7.613,2.248,14.572,-1.129,64.942,66.117,76.176,58.152,53.938,0.0,0.008,0.043,20.0,20.0,64.453,35.166,62.716,68.384,78.159,74.215,79.537,39.734,44.213,40.075,-10.82,72.563,100.0,76.75,75.875,74.938,76.5,0,0,72,70,1000,200,0.0,8.188,75.125,74.25,0.014,80.438,78.375,67.688,78.188,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.563,0.023,78.688,76.75,67.938,77.125,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.034,79.688,79.5,67.0,77.938,0,100.0,72,70,1000,200,-0.001,0.0,78.313,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,1.016,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5072008,1835,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,8.078,2.248,18.093,0.815,64.942,66.011,76.071,58.152,53.938,0.0,0.008,0.043,20.0,20.0,64.229,35.334,62.69,68.277,78.085,74.215,79.537,39.734,44.213,40.075,-10.82,72.875,100.0,76.75,75.75,74.813,76.5,0,0,72,70,1000,200,0.0,7.754,75.188,74.25,0.014,80.438,78.313,67.813,78.375,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.563,0.023,78.5,76.688,68.0,77.125,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.125,0.034,79.688,79.375,67.125,77.938,0,100.0,72,70,1000,200,-0.001,0.0,78.438,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,1.017,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5072008,1836,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,7.609,2.248,14.572,-1.403,65.158,66.011,75.966,58.152,54.153,0.0,0.008,0.043,20.0,20.0,63.977,35.475,62.657,68.384,78.085,74.215,79.537,39.661,44.318,40.148,-10.82,73.0,100.0,76.75,75.75,74.688,76.375,0,0,72,70,1000,200,0.0,7.445,75.188,74.063,0.014,80.438,78.313,67.938,78.375,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.563,0.023,78.5,76.563,68.125,77.125,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.125,0.038,79.563,79.313,67.125,77.938,0,100.0,72,70,1000,200,-0.001,0.0,78.313,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.004,1.398,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5072008,1837,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,8.617,2.248,11.048,-0.356,65.158,65.905,75.861,58.258,54.045,0.0,0.008,0.043,20.0,20.0,63.836,35.531,62.729,68.277,78.011,74.215,79.537,39.734,44.422,40.075,-10.82,73.375,100.0,76.75,75.75,74.688,76.25,0,0,72,70,1000,200,0.0,8.789,75.188,74.25,0.014,80.188,78.313,68.063,78.438,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.563,0.023,78.5,76.5,68.25,77.125,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.034,79.563,79.188,67.25,77.938,0,100.0,72,70,1000,200,-0.001,0.0,78.438,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,0.971,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5072008,1838,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,8.617,2.248,16.333,0.753,65.373,66.011,75.966,58.363,54.26,0.0,0.008,0.043,20.0,20.0,63.584,35.895,62.729,68.491,78.159,74.108,79.537,39.734,44.422,40.148,-10.82,73.625,100.0,76.625,75.688,74.688,76.25,0,0,72,70,1000,200,0.0,8.023,75.188,74.25,0.014,80.188,78.375,68.063,78.438,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.563,0.023,78.5,76.5,68.25,77.125,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.03,79.563,79.125,67.25,77.938,0,100.0,72,70,1000,200,-0.001,0.0,78.438,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,1.182,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5072008,1839,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,8.156,2.248,14.572,-0.467,65.373,65.905,75.756,58.363,54.26,0.0,0.008,0.043,20.0,20.0,63.444,35.923,62.703,68.384,78.011,74.215,79.537,39.734,44.526,40.148,-10.82,73.875,100.0,76.625,75.688,74.688,76.25,0,0,72,70,1000,200,0.0,8.047,75.188,74.25,0.014,80.188,78.25,68.313,78.5,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,78.375,76.438,68.438,77.313,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.313,0.034,79.563,79.063,67.25,78.0,0,100.0,72,70,1000,200,-0.001,0.0,78.438,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,1.154,0.0,0.0,0.035,0.036,0.002,0.001,0.0,0.002
5072008,1840,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,8.133,2.248,14.572,1.553,65.48,65.905,75.861,58.469,54.367,0.0,0.008,0.043,20.0,20.0,63.219,36.119,62.631,68.384,78.085,74.108,79.537,39.807,44.631,40.148,-10.82,73.875,100.0,76.625,75.625,74.813,76.25,0,0,72,70,1000,200,0.0,8.281,75.188,74.25,0.014,80.188,78.25,68.313,78.5,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.563,0.023,78.375,76.313,68.5,77.313,0,100.0,72,70,1000,200,-0.001,0.0,77.563,77.188,0.034,79.5,79.0,67.5,78.0,0,100.0,72,70,1000,200,0.0,0.0,78.438,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.004,0.945,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.002
5072008,1841,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,8.109,2.248,16.333,-1.193,65.588,65.799,75.651,58.469,54.581,0.0,0.008,0.043,20.0,20.0,63.023,36.287,62.644,68.491,78.011,74.108,79.464,39.734,44.735,40.148,-10.82,74.063,100.0,76.625,75.625,74.625,75.938,0,0,72,70,1000,200,0.0,8.563,75.188,74.25,0.014,80.188,78.25,68.438,78.5,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.563,0.023,78.375,76.313,68.625,77.313,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.035,79.5,78.938,67.5,78.0,0,100.0,72,70,1000,200,-0.001,0.0,78.438,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.004,1.104,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5072008,1842,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,8.398,2.248,12.81,2.255,65.803,65.799,75.651,58.575,54.688,0.0,0.008,0.043,20.0,20.0,62.799,36.596,62.573,68.599,78.085,74.108,79.464,39.734,44.84,40.221,-10.82,74.313,100.0,76.625,75.563,74.688,76.0,0,0,72,70,1000,200,0.0,8.07,75.188,74.375,0.014,80.063,78.188,68.563,78.5,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,78.375,76.188,68.75,77.313,0,100.0,72,70,1000,200,-0.001,0.0,77.563,77.188,0.033,79.5,78.813,67.625,78.0,0,100.0,72,70,1000,200,-0.001,0.0,78.438,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,1.278,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.002
5072008,1843,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,8.563,2.248,18.093,0.162,65.803,65.692,75.545,58.469,54.795,0.0,0.008,0.043,20.0,20.0,62.63,36.792,62.456,68.599,77.937,74.108,79.39,39.807,44.84,40.221,-10.82,74.313,100.0,76.563,75.5,74.688,75.938,0,0,72,70,1000,200,0.0,8.203,75.125,74.25,0.014,80.063,78.188,68.563,78.5,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.563,0.023,78.375,76.188,68.75,77.313,0,100.0,72,70,1000,200,-0.001,0.0,77.563,77.188,0.034,79.375,78.813,67.625,78.0,0,100.0,72,70,1000,200,0.0,0.0,78.438,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,1.1,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.002
5072008,1844,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,8.703,2.248,12.81,0.049,65.803,65.799,75.545,58.68,54.795,0.0,0.008,0.043,20.0,20.0,62.462,36.82,62.392,68.491,77.937,74.108,79.39,39.807,44.944,40.221,-10.82,74.563,100.0,76.563,75.5,74.625,75.938,0,0,72,70,1000,200,0.0,8.695,75.188,74.25,0.014,80.063,78.125,68.625,78.75,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.563,0.023,78.25,76.125,68.813,77.5,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.038,79.375,78.75,67.625,78.0,0,100.0,72,70,1000,200,-0.001,0.0,78.438,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,1.074,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5072008,1845,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,8.703,2.248,12.81,-1.166,65.911,65.586,75.335,58.68,54.795,0.0,0.008,0.043,20.0,20.0,62.238,37.016,62.417,68.491,77.937,74.108,79.39,39.734,44.944,40.221,-10.82,74.813,100.0,76.313,75.438,74.625,75.938,0,0,72,70,1000,200,0.0,8.648,75.188,74.25,0.014,80.063,78.125,68.625,78.75,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.563,0.023,78.25,76.125,68.813,77.313,0,100.0,72,70,1000,200,-0.001,0.0,77.563,77.188,0.033,79.375,78.625,67.75,78.0,0,100.0,72,70,1000,200,-0.001,0.0,78.438,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,1.245,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.002
5072008,1846,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.021,13.368,0,80,55,1.4,8.664,2.248,9.286,0.679,66.019,65.692,75.44,58.786,55.009,0.0,0.008,0.043,20.0,20.0,62.097,37.128,62.372,68.599,77.937,74.108,79.39,39.807,45.049,40.221,-10.82,74.813,100.0,76.563,75.5,74.625,75.813,0,0,72,70,1000,200,0.0,8.633,75.188,74.25,0.014,80.063,78.125,68.75,78.75,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.563,0.023,78.25,76.125,69.125,77.313,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.034,79.375,78.625,67.75,78.0,0,100.0,72,70,1000,200,-0.001,0.0,78.438,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.008,1.056,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5072008,1847,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.021,13.368,0,80,55,1.4,8.469,2.248,2.228,1.68,66.019,65.586,75.23,58.68,55.116,0.0,0.008,0.043,20.0,20.0,61.929,37.268,62.32,68.599,77.937,74.108,79.39,39.807,45.153,40.293,-10.82,75.063,100.0,76.313,75.375,74.5,75.813,0,0,72,70,1000,200,0.0,9.219,75.188,74.25,0.014,80.063,78.188,68.938,78.875,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,78.25,76.125,69.313,77.5,0,100.0,72,70,1000,200,-0.001,0.0,77.563,77.188,0.038,79.125,78.563,68.063,78.0,0,100.0,72,70,1000,200,-0.001,0.0,78.438,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.008,1.215,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.002
5072008,1848,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,8.945,2.248,2.228,5.05,66.234,65.48,75.125,58.68,55.009,0.0,0.004,0.043,20.0,20.0,61.621,37.38,62.346,68.599,77.937,74.108,79.316,39.807,45.153,40.221,-10.82,75.688,100.0,76.313,75.313,74.5,75.75,0,0,72,70,1000,200,0.0,8.688,75.188,74.25,0.014,80.063,78.125,68.938,78.875,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,78.25,76.188,69.688,77.5,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.038,79.188,78.625,68.063,78.125,0,100.0,72,70,1000,200,-0.001,0.0,78.438,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,1.034,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5072008,1849,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,8.586,2.248,5.758,6.157,66.234,65.374,75.125,58.68,55.33,0.0,0.008,0.047,20.0,20.0,61.424,37.465,62.32,68.491,78.825,74.108,79.094,39.881,45.258,40.221,-10.82,76.25,100.0,76.313,75.313,74.5,75.75,0,0,72,70,1000,200,0.0,8.609,75.188,74.25,0.014,80.0,78.063,69.063,78.875,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,78.188,76.25,69.813,77.5,0,100.0,72,70,1000,200,-0.001,0.0,77.563,77.188,0.03,79.188,78.688,68.125,78.125,0,100.0,72,70,1000,200,-0.001,0.0,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.846,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5072008,1850,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,8.477,2.248,3.993,5.715,66.341,65.374,75.125,58.786,55.33,0.0,0.008,0.043,20.0,20.0,61.172,37.493,62.242,68.706,78.603,74.108,79.094,39.954,45.362,40.366,-10.82,76.813,100.0,76.25,75.313,74.5,75.75,0,0,72,70,1000,200,0.0,8.516,75.188,74.25,0.014,80.063,78.063,69.25,78.875,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,78.25,76.375,69.938,77.5,0,100.0,72,70,1000,200,-0.001,0.0,77.563,77.188,0.028,79.188,78.75,68.25,78.125,0,100.0,72,70,1000,200,-0.001,0.0,78.438,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,1.017,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.002
5072008,1851,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,8.477,2.248,5.758,4.509,66.449,65.268,75.125,58.786,55.33,0.0,0.008,0.043,20.0,20.0,60.919,37.493,62.23,68.706,78.529,74.002,79.094,39.881,45.362,40.293,-10.82,77.375,100.0,76.25,75.25,74.5,75.625,0,0,72,70,1000,200,0.0,8.734,75.188,74.25,0.014,80.0,78.0,69.25,78.875,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,78.188,76.438,70.0,77.5,0,100.0,72,70,1000,200,-0.001,0.0,77.563,77.188,0.034,79.125,78.813,68.375,78.125,0,100.0,72,70,1000,200,-0.001,0.0,78.438,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.224,-0.148,0.001,-0.001,1.004,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.002
5072008,1852,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,8.828,2.248,5.758,4.971,66.449,65.162,74.915,58.68,55.33,0.0,0.008,0.043,20.0,20.0,60.695,37.549,62.281,68.599,78.455,74.108,78.946,39.954,45.467,40.293,-10.82,77.563,100.0,76.125,75.188,74.313,75.625,0,0,72,70,1000,200,0.0,8.617,75.188,74.063,0.014,80.0,77.938,69.313,78.875,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,78.188,76.563,70.188,77.5,0,100.0,72,70,1000,200,-0.001,0.0,77.563,77.188,0.035,79.125,78.875,68.375,78.125,0,100.0,72,70,1000,200,-0.001,0.0,78.438,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.821,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.002
5072008,1853,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,8.961,2.248,5.758,4.737,66.557,65.162,75.02,58.786,55.437,0.0,0.008,0.043,20.0,20.0,60.499,37.605,62.255,68.599,78.455,74.002,78.946,39.954,45.467,40.293,-10.82,77.875,100.0,76.125,75.125,74.313,75.625,0,0,72,70,1000,200,0.0,8.773,75.188,74.25,0.014,80.0,78.0,69.563,78.75,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,78.188,76.625,70.313,77.5,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.034,79.0,78.938,68.438,78.125,0,100.0,72,70,1000,200,-0.001,0.0,78.438,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.147,0.149,0.001,-0.148,0.001,-0.001,0.819,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5072008,1854,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,9.094,2.248,5.758,4.362,66.772,65.056,74.809,58.786,55.651,0.0,0.008,0.043,20.0,20.0,60.274,37.605,62.152,68.706,78.381,74.002,78.873,39.881,45.571,40.293,-10.82,78.313,100.0,76.125,75.125,74.313,75.625,0,0,72,70,1000,200,0.0,9.07,75.25,74.25,0.014,80.0,77.938,69.563,78.875,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,78.188,76.688,70.438,77.563,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.038,79.0,79.0,68.625,78.125,0,100.0,72,70,1000,200,-0.001,0.0,78.438,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.149,-0.001,0.968,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5072008,1855,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,8.719,2.248,5.758,3.866,66.772,65.056,74.704,58.68,55.758,0.0,0.008,0.043,20.0,20.0,60.106,37.633,62.152,68.706,78.381,74.002,78.873,39.881,45.676,40.293,-10.82,78.563,100.0,76.25,75.063,74.313,75.625,0,0,72,70,1000,200,0.0,9.0,75.188,74.25,0.014,80.0,77.875,69.688,78.875,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.563,0.023,78.188,76.813,70.438,77.5,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.034,79.0,78.938,68.625,78.125,0,100.0,72,70,1000,200,-0.001,0.0,78.438,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,0.949,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5072008,1856,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.021,13.354,0,80,55,1.4,8.68,2.248,3.993,3.593,66.987,64.95,74.704,58.786,55.758,0.0,0.008,0.043,20.0,20.0,59.882,37.689,62.113,68.814,78.233,74.002,78.725,39.881,45.676,40.293,-10.82,78.813,100.0,76.125,75.063,74.188,75.375,0,0,72,70,1000,200,0.0,8.938,75.188,74.25,0.014,80.0,77.938,69.75,78.875,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,78.063,76.875,70.5,77.563,0,100.0,72,70,1000,200,-0.001,0.0,77.563,77.188,0.035,78.875,79.0,68.625,78.125,0,100.0,72,70,1000,200,-0.001,0.0,78.438,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.949,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.002
5072008,1857,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,9.016,2.248,5.758,4.871,66.88,65.056,74.704,58.786,55.758,0.0,0.008,0.043,20.0,20.0,59.713,37.773,62.139,68.706,78.381,74.002,78.799,39.954,45.78,40.366,-10.828,79.063,100.0,76.063,75.0,74.188,75.375,0,0,72,70,1000,200,0.0,8.719,75.188,74.25,0.014,80.0,77.875,69.75,78.938,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,78.063,76.875,70.5,77.5,0,100.0,72,70,1000,200,-0.001,0.0,77.563,77.188,0.03,78.875,79.0,68.75,78.125,0,100.0,72,70,1000,200,-0.001,0.0,78.438,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.952,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.002
5072008,1858,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.109,2.248,3.993,5.363,66.987,65.056,74.809,58.892,55.865,0.0,0.008,0.043,20.0,20.0,59.517,37.773,62.126,68.706,78.307,73.896,78.799,39.954,45.885,40.366,-10.82,79.25,100.0,76.125,75.0,74.188,75.375,0,0,72,70,1000,200,0.0,9.375,75.188,74.25,0.014,79.875,77.813,69.875,78.938,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,78.063,76.875,70.625,77.5,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.034,78.875,79.063,68.75,78.125,0,100.0,72,70,1000,200,-0.001,0.0,78.438,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,0.931,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5072008,1859,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,9.078,2.248,5.758,3.958,67.095,65.056,74.599,58.997,55.972,0.0,0.008,0.039,20.0,20.0,59.349,37.829,62.113,68.814,78.233,74.002,78.725,39.881,45.885,40.293,-10.82,79.5,100.0,76.063,74.875,74.188,75.313,0,0,72,70,1000,200,0.0,9.078,75.188,74.063,0.014,79.813,77.75,70.0,78.938,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,78.063,76.875,70.813,77.5,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.029,78.875,79.0,68.875,78.125,0,100.0,72,70,1000,200,-0.001,0.0,78.438,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,0.915,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5072008,1900,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,9.078,2.248,5.758,4.63,67.095,64.95,74.599,58.997,56.079,0.0,0.008,0.043,20.0,20.0,59.181,37.885,62.113,68.814,78.233,74.002,78.725,39.954,45.989,40.293,-10.82,79.625,100.0,76.063,74.875,74.188,75.313,0,0,72,70,1000,200,0.0,9.266,75.188,74.063,0.014,79.875,77.75,70.0,78.938,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,78.063,77.0,70.625,77.563,0,100.0,72,70,1000,200,-0.001,0.0,77.563,77.188,0.035,78.875,79.125,68.875,78.125,0,100.0,72,70,1000,200,-0.001,0.0,78.438,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.749,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.002
5072008,1901,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,9.156,2.248,5.758,3.329,67.203,64.844,74.599,59.103,56.079,0.0,0.008,0.043,20.0,20.0,59.012,37.941,62.087,68.706,78.233,74.002,78.651,40.027,46.094,40.366,-10.82,79.688,100.0,76.063,74.938,74.188,75.313,0,0,72,70,1000,200,0.0,8.914,75.188,74.063,0.014,79.875,77.688,70.188,78.938,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,78.063,77.0,70.875,77.563,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.034,78.813,79.063,68.938,78.125,0,100.0,72,70,1000,200,-0.001,0.0,78.438,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.747,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5072008,1902,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,8.969,2.248,3.993,3.507,67.31,64.95,74.599,59.103,56.294,0.0,0.008,0.043,20.0,20.0,58.788,38.025,62.087,68.814,78.233,73.79,78.577,39.954,46.094,40.366,-10.82,80.0,100.0,76.063,74.938,74.188,75.188,0,0,72,70,1000,200,0.0,8.836,75.188,74.25,0.014,79.813,77.625,70.188,78.938,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,77.875,77.0,70.875,77.563,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.032,78.813,79.125,69.0,78.125,0,100.0,72,70,1000,200,-0.001,0.0,78.438,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.896,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5072008,1903,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,8.945,2.248,5.758,3.556,67.31,64.844,74.494,59.103,56.294,0.0,0.008,0.039,20.0,20.0,58.648,38.081,62.087,68.706,78.233,74.002,78.725,39.954,46.094,40.366,-10.82,80.0,100.0,75.938,74.813,74.188,75.188,0,0,72,70,1000,200,0.0,9.063,75.125,74.25,0.014,79.875,77.75,70.25,78.938,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,77.875,76.938,71.0,77.563,0,100.0,72,70,1000,200,-0.001,0.0,77.563,77.188,0.031,78.813,79.063,69.0,78.125,0,100.0,72,70,1000,200,-0.001,0.0,78.438,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.898,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.002
5072008,1904,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,8.945,2.248,3.993,2.408,67.31,64.844,74.494,59.103,56.294,0.0,0.008,0.043,20.0,20.0,58.507,38.137,62.003,68.814,78.233,74.002,78.651,40.027,46.198,40.366,-10.82,80.063,100.0,75.938,74.813,74.063,75.125,0,0,72,70,1000,200,0.0,9.18,75.188,74.063,0.014,79.813,77.75,70.375,78.938,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,77.875,77.0,71.125,77.5,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.188,0.038,78.813,79.063,69.0,78.125,0,100.0,72,70,1000,200,-0.001,0.0,78.438,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.734,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5072008,1905,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,9.32,2.248,5.758,3.439,67.525,64.844,74.389,59.103,56.401,0.0,0.008,0.043,20.0,20.0,58.311,38.193,61.964,68.921,78.159,74.002,78.577,39.954,46.302,40.366,-10.82,80.25,100.0,75.938,74.813,74.188,75.125,0,0,72,70,1000,200,0.0,9.172,75.188,74.25,0.014,79.813,77.688,70.375,78.938,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,77.875,77.0,71.125,77.563,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.038,78.563,79.0,69.188,78.125,0,100.0,72,70,1000,200,-0.001,0.0,78.313,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,0.866,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5072008,1906,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.297,2.248,5.758,3.69,67.633,64.95,74.494,59.314,56.615,0.0,0.008,0.043,20.0,20.0,58.199,38.277,61.964,68.921,78.159,74.002,78.577,40.027,46.302,40.366,-10.82,80.313,100.0,75.938,74.813,74.188,75.125,0,0,72,70,1000,200,0.0,9.094,75.188,74.25,0.014,79.813,77.688,70.375,78.938,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,77.875,77.0,71.25,77.563,0,100.0,72,70,1000,200,-0.001,0.0,77.563,77.188,0.034,78.563,79.0,69.188,78.125,0,100.0,72,70,1000,200,-0.001,0.0,78.438,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.723,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.002
5072008,1907,0,1,3,1,100,0.0,0.0,0.0,0,0,0,36.31,36.31,0.011,13.412,0,80,55,1.4,8.875,2.248,5.758,2.991,67.525,64.844,74.494,59.314,56.615,0.0,0.008,0.043,20.0,20.0,58.003,38.277,61.912,68.921,78.085,74.002,78.577,39.954,46.407,40.366,-10.82,80.5,100.0,75.938,74.75,74.063,75.125,0,0,72,70,1000,200,0.0,9.063,75.188,74.063,0.014,79.813,77.625,70.375,78.938,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,77.813,77.063,71.25,77.563,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.313,0.038,78.563,79.063,69.188,78.125,0,100.0,72,70,1000,200,-0.001,0.0,78.438,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.001,0.856,0.0,0.0,0.036,0.036,0.002,0.0,0.0,0.002
5072008,1908,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,8.867,2.248,5.758,3.42,67.741,64.844,74.389,59.314,56.722,0.0,0.008,0.043,20.0,20.0,57.862,38.389,61.899,68.921,78.233,73.896,78.577,40.101,46.407,40.512,-10.82,80.563,100.0,75.75,74.688,74.063,75.063,0,0,72,70,1000,200,0.0,9.336,75.125,74.25,0.014,79.813,77.563,70.563,78.938,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,77.813,77.063,71.438,77.563,0,100.0,72,70,1000,200,-0.001,0.0,77.563,77.313,0.038,78.563,79.0,69.313,78.0,0,100.0,72,70,1000,200,-0.001,0.0,78.438,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,0.871,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5072008,1909,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,9.117,2.248,3.993,2.425,67.741,64.738,74.389,59.314,56.722,0.0,0.008,0.043,20.0,20.0,57.722,38.474,61.776,68.921,78.085,73.896,78.503,39.954,46.511,40.439,-10.82,80.813,100.0,75.75,74.688,74.063,75.125,0,0,72,70,1000,200,0.0,8.93,75.188,74.25,0.014,79.813,77.5,70.563,78.938,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,77.875,77.063,71.438,77.5,0,100.0,72,70,1000,200,-0.001,0.0,77.563,77.188,0.025,78.5,79.063,69.313,78.0,0,100.0,72,70,1000,200,-0.001,0.0,78.438,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,0.993,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5072008,1910,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,8.852,2.248,0.462,2.403,67.848,64.844,74.389,59.314,56.722,0.0,0.008,0.043,20.0,20.0,57.554,38.53,61.75,69.028,78.085,73.896,78.503,39.954,46.616,40.366,-10.82,80.813,100.0,75.75,74.688,74.063,75.125,0,0,72,70,1000,200,0.0,9.063,75.25,74.063,0.014,79.625,77.438,70.563,78.875,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,77.813,77.063,71.438,77.5,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.313,0.034,78.5,79.0,69.438,78.0,0,100.0,72,70,1000,200,-0.001,0.0,78.438,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.826,0.0,0.0,0.035,0.036,0.002,0.001,0.0,0.002
5072008,1911,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,8.852,2.248,2.228,3.343,67.848,64.738,74.284,59.42,56.936,0.0,0.008,0.043,20.0,20.0,57.414,38.67,61.763,69.028,78.011,73.896,78.503,40.027,46.616,40.439,-10.82,80.938,100.0,75.625,74.625,74.0,75.063,0,0,72,70,1000,200,0.0,9.133,75.125,74.25,0.014,79.625,77.375,70.813,78.875,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,77.813,77.063,71.5,77.5,0,100.0,72,70,1000,200,-0.001,0.0,77.563,77.188,0.034,78.5,79.0,69.438,78.0,0,100.0,72,70,1000,200,-0.001,0.0,78.313,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,0.838,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5072008,1912,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,9.195,2.248,2.228,3.144,67.956,64.738,74.284,59.525,56.936,0.0,0.004,0.043,20.0,20.0,57.189,38.754,61.646,69.028,78.085,73.896,78.503,40.027,46.616,40.439,-10.82,81.063,100.0,75.625,74.625,74.0,75.063,0,0,72,70,1000,200,0.0,9.32,75.188,74.063,0.014,79.625,77.313,70.813,78.875,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,77.813,77.125,71.5,77.5,0,100.0,72,70,1000,200,-0.001,0.0,77.563,77.188,0.034,78.5,79.0,69.438,78.0,0,100.0,72,70,1000,200,-0.001,0.0,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,0.836,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5072008,1913,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,9.297,2.248,2.228,1.973,67.848,64.95,74.389,59.631,56.936,0.0,0.008,0.043,20.0,20.0,57.105,38.782,61.581,68.921,78.011,73.896,78.503,40.027,46.72,40.439,-10.82,81.188,100.0,75.625,74.625,74.0,75.063,0,0,72,70,1000,200,0.0,9.313,75.188,74.25,0.014,79.5,77.25,70.938,78.875,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,77.688,77.063,71.625,77.563,0,100.0,72,70,1000,200,-0.001,0.0,77.563,77.188,0.034,78.5,79.0,69.563,78.0,0,100.0,72,70,1000,200,-0.001,0.0,78.438,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,0.824,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.002
5072008,1914,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.367,2.248,3.993,2.586,68.064,64.95,74.389,59.737,57.043,0.0,0.008,0.043,20.0,20.0,56.993,38.866,61.517,69.028,78.011,73.896,78.429,40.027,46.72,40.439,-10.82,81.25,100.0,75.625,74.563,73.875,75.063,0,0,72,70,1000,200,0.0,9.398,75.188,74.063,0.014,79.5,77.313,70.938,78.938,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,77.688,77.125,71.625,77.5,0,100.0,72,70,1000,200,-0.001,0.0,77.563,77.313,0.03,78.375,78.938,69.563,78.0,0,100.0,72,70,1000,200,-0.001,0.0,78.438,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,0.824,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5072008,1915,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,9.492,2.248,5.758,1.259,68.171,64.844,74.284,59.737,57.15,0.0,0.008,0.043,20.0,20.0,56.853,38.95,61.497,69.028,77.937,73.896,78.503,40.101,46.825,40.512,-10.82,81.25,100.0,75.625,74.625,74.0,74.813,0,0,72,70,1000,200,0.0,9.297,75.188,74.063,0.014,79.375,77.25,71.0,78.875,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,77.688,77.125,71.625,77.5,0,100.0,72,70,1000,200,-0.001,0.0,77.563,77.313,0.034,78.375,79.0,69.563,77.938,0,100.0,72,70,1000,200,-0.001,0.0,78.313,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.819,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5072008,1916,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,9.117,2.248,3.993,3.018,68.064,65.056,74.389,59.842,57.15,0.0,0.008,0.043,20.0,20.0,56.741,38.978,61.432,68.921,77.937,73.896,78.429,40.101,46.929,40.439,-10.82,81.313,100.0,75.625,74.625,74.0,74.813,0,0,72,70,1000,200,0.0,9.164,75.125,74.063,0.014,79.375,77.313,71.0,78.875,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,77.688,77.125,71.625,77.563,0,100.0,72,70,1000,200,-0.001,0.0,77.563,77.188,0.034,78.375,78.938,69.625,78.0,0,100.0,72,70,1000,200,-0.001,0.0,78.313,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.662,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5072008,1917,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.021,13.266,0,80,55,1.4,9.023,2.248,2.228,2.107,68.171,64.95,74.284,59.737,57.257,0.0,0.008,0.043,20.0,20.0,56.572,39.062,61.406,69.136,77.937,73.896,78.429,40.174,46.929,40.439,-10.82,81.438,100.0,75.625,74.563,73.875,74.813,0,0,72,70,1000,200,0.0,8.938,75.188,74.25,0.014,79.375,77.375,71.0,78.875,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,77.688,77.063,71.625,77.5,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.034,78.313,78.938,69.625,78.0,0,100.0,72,70,1000,200,-0.001,0.0,78.313,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.52,0.0,0.0,0.034,0.036,0.002,0.001,0.001,0.001
5072008,1918,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,9.023,2.248,3.993,2.139,68.279,64.844,74.179,59.737,57.257,0.0,0.004,0.043,20.0,20.0,56.488,39.174,61.406,68.921,77.937,73.79,78.429,40.027,47.034,40.512,-10.82,81.5,100.0,75.563,74.5,74.0,74.75,0,0,72,70,1000,200,0.0,9.328,75.125,74.063,0.014,79.375,77.438,71.063,78.875,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,77.688,77.0,71.75,77.5,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.034,78.313,78.938,69.625,77.938,0,100.0,72,70,1000,200,-0.001,0.0,78.438,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.923,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.002
5072008,1919,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,9.227,2.248,3.993,2.134,68.279,64.95,74.284,59.948,57.471,0.0,0.004,0.043,20.0,20.0,56.376,39.23,61.393,69.136,77.864,73.896,78.429,40.101,47.034,40.512,-10.82,81.5,100.0,75.563,74.5,73.875,74.75,0,0,72,70,1000,200,0.0,9.305,75.125,74.063,0.014,79.375,77.438,71.063,78.875,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,77.563,77.0,71.75,77.5,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.034,78.313,78.938,69.625,77.938,0,100.0,72,70,1000,200,-0.001,0.0,78.313,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,0.792,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5072008,1920,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,9.297,2.248,3.993,2.139,68.386,64.95,74.284,59.948,57.364,0.0,0.008,0.043,20.0,20.0,56.264,39.342,61.393,68.921,77.864,74.002,78.356,40.027,47.034,40.512,-10.82,81.625,100.0,75.563,74.5,73.875,74.813,0,0,72,70,1000,200,0.0,9.461,75.188,74.063,0.014,79.313,77.438,71.188,78.75,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,77.563,77.0,71.813,77.5,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.034,78.25,78.875,69.813,77.938,0,100.0,72,70,1000,200,-0.001,0.0,78.313,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.926,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
5072008,1921,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,9.367,2.248,2.228,2.139,68.386,64.95,74.179,59.948,57.471,0.0,0.008,0.043,20.0,20.0,56.124,39.342,61.316,69.028,77.864,73.896,78.356,40.101,47.138,40.512,-10.82,81.688,100.0,75.563,74.5,73.875,74.75,0,0,72,70,1000,200,0.0,9.453,75.188,74.25,0.014,79.313,77.375,71.063,78.75,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,77.563,77.0,71.813,77.5,0,100.0,72,70,1000,200,-0.001,0.0,77.563,77.188,0.031,78.25,78.875,69.813,77.938,0,100.0,72,70,1000,200,-0.001,0.0,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,0.781,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5072008,1922,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,9.672,2.248,3.993,2.132,68.386,64.95,74.179,60.054,57.471,0.0,0.008,0.043,20.0,20.0,56.011,39.455,61.29,69.028,77.79,73.896,78.356,40.101,47.243,40.512,-10.82,81.688,100.0,75.438,74.5,74.0,74.75,0,0,72,70,1000,200,0.0,9.523,75.188,74.063,0.014,79.313,77.313,71.188,78.75,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,77.563,77.0,71.813,77.5,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.034,78.25,78.875,69.875,77.938,0,100.0,72,70,1000,200,-0.001,0.0,78.313,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.771,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5072008,1923,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,9.672,2.248,3.993,2.139,68.494,64.844,74.073,60.054,57.685,0.0,0.008,0.043,20.0,20.0,55.899,39.455,61.251,69.136,77.864,73.684,78.356,40.101,47.243,40.512,-10.82,81.875,100.0,75.438,74.438,73.875,74.75,0,0,72,70,1000,200,0.0,9.469,75.188,74.063,0.014,79.313,77.313,71.438,78.75,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,77.5,77.0,72.063,77.5,0,100.0,72,70,1000,200,-0.001,0.0,77.563,77.188,0.034,78.25,78.875,69.875,77.938,0,100.0,72,70,1000,200,-0.001,0.0,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.766,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
