DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,1924,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,9.289,2.248,3.993,1.465,68.602,64.844,74.179,60.159,57.685,0.0,0.004,0.043,20.0,20.0,55.787,39.539,61.18,69.136,77.79,73.896,78.356,40.174,47.243,40.585,-10.82,81.875,100.0,75.438,74.438,73.688,74.75,0,0,72,70,1000,200,0.0,9.477,75.188,74.063,0.014,79.0,77.313,71.438,78.75,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,77.5,77.0,72.063,77.5,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.313,0.034,78.0,78.875,69.875,77.938,0,100.0,72,70,1000,200,-0.001,0.0,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.776,0.0,0.0,0.034,0.035,0.002,0.001,0.0,0.001
5072008,1925,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,9.227,2.248,2.228,2.129,68.494,65.056,74.179,60.37,57.685,0.0,0.004,0.043,20.0,20.0,55.675,39.679,61.154,69.028,77.79,73.896,78.356,40.174,47.243,40.585,-10.82,82.125,100.0,75.438,74.375,73.688,74.75,0,0,72,70,1000,200,0.0,9.625,75.188,74.063,0.014,79.188,77.25,71.563,78.75,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,77.5,77.0,72.125,77.313,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.039,78.0,78.813,69.875,77.938,0,100.0,72,70,1000,200,-0.001,0.0,78.313,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,0.776,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5072008,1926,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,9.625,2.248,3.993,1.863,68.602,65.056,74.179,60.37,57.792,0.0,0.004,0.043,20.0,20.0,55.591,39.735,61.154,69.028,77.79,73.79,78.356,40.101,47.347,40.585,-10.82,82.0,100.0,75.438,74.375,73.688,74.75,0,0,72,70,1000,200,0.0,9.383,75.125,74.25,0.014,79.188,77.25,71.438,78.5,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,77.5,77.0,72.125,77.5,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.034,78.0,78.75,69.875,77.938,0,100.0,72,70,1000,200,-0.001,0.0,78.313,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.889,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5072008,1927,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,9.625,2.248,3.993,1.692,68.817,64.95,73.968,60.37,57.792,0.0,0.008,0.039,20.0,20.0,55.507,39.707,61.128,69.136,77.79,73.79,78.282,40.174,47.452,40.585,-10.82,82.063,100.0,75.438,74.375,73.688,74.625,0,0,72,70,1000,200,0.0,9.484,75.125,74.063,0.014,79.0,77.25,71.563,78.5,0,100.0,72,70,1000,200,-0.001,0.0,78.0,77.75,0.023,77.313,76.938,72.125,77.313,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.034,78.0,78.75,70.0,77.813,0,100.0,72,70,1000,200,-0.001,0.0,78.313,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,0.754,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5072008,1928,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.324,0,80,55,1.4,9.469,2.248,3.993,2.139,68.817,64.95,73.968,60.37,57.792,0.0,0.004,0.043,20.0,20.0,55.366,39.819,61.089,69.136,77.716,73.79,78.356,40.174,47.556,40.585,-10.82,82.125,100.0,75.313,74.313,73.625,74.5,0,0,72,70,1000,200,0.0,9.32,75.188,74.063,0.014,79.0,77.313,71.625,78.5,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,77.5,76.938,72.188,77.5,0,100.0,72,70,1000,200,-0.001,0.0,77.563,77.188,0.034,77.938,78.75,70.0,77.813,0,100.0,72,70,1000,200,-0.001,0.0,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,0.742,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.001
5072008,1929,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.295,0,80,55,1.4,9.391,2.248,3.993,1.231,68.817,64.95,74.073,60.476,57.899,0.0,0.008,0.039,20.0,20.0,55.282,39.875,61.05,69.136,77.716,73.79,78.356,40.174,47.452,40.585,-10.82,82.125,100.0,75.313,74.313,73.688,74.625,0,0,72,70,1000,200,0.0,9.219,75.125,74.063,0.014,79.0,77.375,71.625,78.5,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,77.5,76.875,72.188,77.313,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.034,77.938,78.688,70.0,77.813,0,100.0,72,70,1000,200,-0.001,0.0,78.313,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.751,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,1930,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,9.391,2.248,3.993,2.123,68.709,65.056,73.968,60.476,57.899,0.0,0.008,0.039,20.0,20.0,55.198,40.015,61.05,69.136,77.642,73.79,78.356,40.174,47.556,40.585,-10.82,82.313,100.0,75.313,74.313,73.625,74.5,0,0,72,70,1000,200,0.0,9.281,75.125,74.063,0.014,79.0,77.438,71.625,78.5,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,77.313,76.875,72.313,77.313,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.038,77.938,78.75,70.0,77.813,0,100.0,72,70,1000,200,-0.001,0.0,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.745,0.0,0.0,0.034,0.036,0.002,0.001,0.001,0.001
5072008,1931,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.406,2.248,3.993,2.208,68.817,65.056,74.073,60.582,57.899,0.0,0.008,0.043,20.0,20.0,55.086,40.071,61.024,69.136,77.716,73.896,78.356,40.174,47.661,40.585,-10.82,82.25,100.0,75.125,74.25,73.625,74.5,0,0,72,70,1000,200,0.0,9.609,75.125,74.063,0.014,78.875,77.375,71.625,78.438,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,77.313,76.938,72.188,77.313,0,100.0,72,70,1000,200,-0.001,0.0,77.563,77.188,0.034,77.813,78.688,70.0,77.813,0,100.0,72,70,1000,200,-0.001,0.0,78.313,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.222,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.735,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,1932,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,9.25,2.248,3.993,2.342,68.925,65.056,73.968,60.582,58.113,0.0,0.008,0.043,20.0,20.0,55.002,40.071,60.979,69.243,77.79,73.79,78.356,40.247,47.765,40.585,-10.82,82.25,100.0,75.313,74.313,73.688,74.5,0,0,72,70,1000,200,0.0,9.484,75.188,74.063,0.014,78.875,77.5,71.563,78.438,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,77.188,76.875,72.313,77.5,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.188,0.038,77.813,78.688,70.125,77.813,0,100.0,72,70,1000,200,-0.001,0.0,78.313,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.601,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5072008,1933,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,9.219,2.248,3.993,1.584,68.925,65.056,73.968,60.687,58.22,0.0,0.008,0.043,20.0,20.0,54.889,40.183,60.966,69.351,77.642,73.79,78.282,40.247,47.765,40.658,-10.82,82.375,100.0,75.125,74.313,73.625,74.5,0,0,72,70,1000,200,0.0,9.656,75.125,74.063,0.014,78.813,77.375,71.625,78.438,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,77.313,76.875,72.313,77.313,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.034,77.813,78.688,70.125,77.813,0,100.0,72,70,1000,200,-0.001,0.0,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,0.729,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,1934,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,9.727,2.248,3.993,2.026,68.925,65.056,73.968,60.793,58.113,0.0,0.008,0.043,20.0,20.0,54.749,40.295,60.92,69.136,77.642,73.79,78.282,40.247,47.765,40.585,-10.82,82.375,100.0,75.125,74.25,73.625,74.5,0,0,72,70,1000,200,0.0,9.563,75.125,74.063,0.014,78.813,77.375,71.625,78.438,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,77.188,76.875,72.313,77.313,0,100.0,72,70,1000,200,-0.001,0.0,77.563,77.188,0.034,77.813,78.688,70.25,77.813,0,100.0,72,70,1000,200,-0.001,0.0,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.074,0.0,0.001,0.001,-0.148,0.001,-0.002,0.6,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5072008,1935,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.727,2.248,3.993,2.132,68.925,65.162,74.073,60.793,58.22,0.0,0.008,0.043,20.0,20.0,54.637,40.295,60.856,69.243,77.642,73.79,78.356,40.247,47.765,40.658,-10.82,82.5,100.0,75.125,74.188,73.5,74.5,0,0,72,70,1000,200,0.0,9.688,75.0,74.063,0.014,78.813,77.438,71.625,78.438,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,77.188,76.813,72.438,77.313,0,100.0,72,70,1000,200,-0.001,0.0,77.563,77.188,0.034,77.688,78.625,70.25,77.813,0,100.0,72,70,1000,200,-0.001,0.0,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.732,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,1936,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,9.758,2.248,2.228,0.574,69.032,65.162,73.968,60.793,58.22,0.0,0.008,0.043,20.0,20.0,54.497,40.379,60.83,69.136,77.642,73.79,78.282,40.247,47.87,40.658,-10.82,82.5,100.0,75.125,74.188,73.625,74.5,0,0,72,70,1000,200,0.0,9.508,75.188,74.0,0.014,78.75,77.438,71.625,78.375,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,77.188,76.813,72.438,77.125,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.04,77.688,78.625,70.25,77.625,0,100.0,72,70,1000,200,-0.001,0.0,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.72,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,1937,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,9.703,2.248,3.993,1.689,69.14,65.268,73.968,60.687,58.327,0.0,0.008,0.043,20.0,20.0,54.413,40.379,60.804,69.243,77.568,73.896,78.282,40.32,47.974,40.658,-10.82,82.563,100.0,75.063,74.188,73.625,74.438,0,0,72,70,1000,200,0.0,9.422,75.188,74.063,0.014,78.75,77.375,71.75,78.375,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,77.188,76.813,72.438,77.313,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.313,0.032,77.688,78.625,70.25,77.625,0,100.0,72,70,1000,200,-0.001,0.0,78.313,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,0.592,0.0,0.0,0.035,0.036,0.002,0.0,0.0,0.001
5072008,1938,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.539,2.248,2.228,2.078,69.14,65.162,73.968,60.899,58.327,0.0,0.008,0.039,20.0,20.0,54.329,40.52,60.778,69.243,77.568,73.79,78.282,40.32,47.974,40.658,-10.82,82.625,100.0,75.063,74.188,73.5,74.5,0,0,72,70,1000,200,0.0,9.711,75.125,74.063,0.014,78.625,77.375,71.75,78.375,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,77.063,76.813,72.438,77.125,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.034,77.688,78.625,70.25,77.625,0,100.0,72,70,1000,200,-0.001,0.0,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,-0.002,0.592,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,1939,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,9.641,2.248,2.228,2.3,69.248,65.162,73.863,61.004,58.434,0.0,0.008,0.043,20.0,20.0,54.188,40.548,60.752,69.351,77.568,73.684,78.282,40.247,47.974,40.658,-10.82,82.625,100.0,75.063,74.125,73.625,74.438,0,0,72,70,1000,200,0.0,9.742,75.125,74.063,0.014,78.75,77.375,71.75,78.375,0,100.0,72,70,1000,200,-0.001,0.0,78.0,77.75,0.023,77.063,76.75,72.625,77.125,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.032,77.625,78.5,70.438,77.625,0,100.0,72,70,1000,200,-0.001,0.0,78.25,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.002,0.71,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5072008,1940,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.021,13.368,0,80,55,1.4,9.82,2.248,3.993,3.359,69.248,65.268,73.968,61.11,58.542,0.0,0.008,0.043,20.0,20.0,54.132,40.548,60.713,69.351,77.568,73.79,78.282,40.32,47.974,40.73,-10.82,82.625,100.0,75.063,74.125,73.5,74.438,0,0,72,70,1000,200,0.0,9.555,75.188,74.063,0.014,78.625,77.375,71.813,78.375,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,77.063,76.75,72.625,77.125,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.034,77.625,78.563,70.438,77.625,0,100.0,72,70,1000,200,-0.001,0.0,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,0.716,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,1941,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,9.82,2.248,2.228,0.659,69.248,65.268,73.968,61.11,58.542,0.0,0.004,0.043,20.0,20.0,53.992,40.66,60.687,69.351,77.494,73.79,78.282,40.32,48.183,40.658,-10.82,82.688,100.0,75.063,74.063,73.5,74.438,0,0,72,70,1000,200,0.0,9.664,75.188,74.063,0.014,78.438,77.438,71.75,78.375,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,77.063,76.75,72.625,77.125,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.313,0.031,77.625,78.5,70.438,77.625,0,100.0,72,70,1000,200,-0.001,0.0,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.577,0.0,0.0,0.035,0.036,0.002,0.0,0.0,0.001
5072008,1942,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,9.656,2.248,3.993,2.596,69.355,65.268,73.968,61.004,58.649,0.0,0.008,0.043,20.0,20.0,53.88,40.66,60.674,69.351,77.568,73.684,78.282,40.32,48.183,40.73,-10.82,82.688,100.0,75.063,74.063,73.625,74.438,0,0,72,70,1000,200,0.0,9.32,75.125,74.063,0.014,78.438,77.438,71.813,78.188,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,77.063,76.75,72.688,77.125,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.038,77.625,78.5,70.438,77.625,0,100.0,72,70,1000,200,-0.001,0.0,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.698,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5072008,1943,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.586,2.248,2.228,2.147,69.355,65.268,73.968,61.11,58.649,0.0,0.008,0.043,20.0,20.0,53.768,40.744,60.661,69.351,77.494,73.79,78.208,40.32,48.287,40.658,-10.82,82.688,100.0,74.938,74.063,73.5,74.438,0,0,72,70,1000,200,0.0,9.711,75.125,74.0,0.014,78.438,77.375,71.813,78.188,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,77.0,76.75,72.688,77.125,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.034,77.625,78.5,70.563,77.5,0,100.0,72,70,1000,200,-0.001,0.0,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.002,0.568,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5072008,1944,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,9.406,2.248,2.228,2.138,69.355,65.268,73.863,61.216,58.542,0.0,0.004,0.043,20.0,20.0,53.684,40.8,60.616,69.243,77.568,73.684,78.282,40.32,48.287,40.73,-10.82,82.688,100.0,75.063,74.063,73.5,74.438,0,0,72,70,1000,200,0.0,9.453,75.125,74.063,0.014,78.438,77.438,71.813,78.188,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,77.0,76.75,72.688,77.125,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.034,77.438,78.5,70.563,77.5,0,100.0,72,70,1000,200,-0.001,0.0,78.25,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,0.689,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5072008,1945,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.021,13.427,0,80,55,1.4,9.703,2.248,3.993,2.139,69.57,65.374,73.968,61.321,58.649,0.0,0.008,0.039,20.0,20.0,53.543,40.94,60.635,69.458,77.42,73.79,78.208,40.32,48.392,40.73,-10.82,82.813,100.0,75.063,74.063,73.5,74.188,0,0,72,70,1000,200,0.0,9.438,75.125,74.0,0.014,78.313,77.375,71.813,78.188,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,77.063,76.688,72.688,77.125,0,100.0,72,70,1000,200,-0.001,0.0,77.563,77.188,0.04,77.438,78.5,70.438,77.625,0,100.0,72,70,1000,200,-0.001,0.0,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.005,0.682,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,1946,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,10.039,2.248,2.228,1.876,69.463,65.374,73.968,61.427,58.756,0.0,0.008,0.047,20.0,20.0,53.431,40.884,60.59,69.351,77.494,73.79,78.282,40.32,48.496,40.73,-10.82,82.813,100.0,74.938,74.0,73.5,74.188,0,0,72,70,1000,200,0.0,10.102,75.125,74.063,0.014,78.313,77.375,71.813,78.188,0,100.0,72,70,1000,200,-0.001,0.0,78.0,77.75,0.023,76.938,76.688,72.813,77.063,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.034,77.438,78.438,70.625,77.5,0,100.0,72,70,1000,200,-0.001,0.0,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.674,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5072008,1947,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.039,2.248,2.228,2.39,69.463,65.374,73.863,61.427,58.863,0.0,0.004,0.043,20.0,20.0,53.347,40.884,60.564,69.351,77.42,73.684,78.208,40.394,48.496,40.73,-10.82,82.813,100.0,74.938,74.0,73.5,74.188,0,0,72,70,1000,200,0.0,10.07,75.125,74.063,0.014,78.313,77.375,72.0,78.125,0,100.0,72,70,1000,200,-0.001,0.0,78.0,77.75,0.023,76.938,76.688,72.813,77.125,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.034,77.438,78.375,70.563,77.5,0,100.0,72,70,1000,200,-0.001,0.0,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,0.554,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5072008,1948,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,10.0,2.248,2.228,2.321,69.57,65.374,73.968,61.427,58.756,0.0,0.004,0.039,20.0,20.0,53.263,40.968,60.512,69.458,77.42,73.684,78.208,40.394,48.496,40.73,-10.82,82.813,100.0,74.938,73.938,73.5,74.438,0,0,72,70,1000,200,0.0,9.805,75.188,74.063,0.014,78.188,77.375,71.813,78.125,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,76.938,76.688,72.813,77.125,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.034,77.313,78.375,70.563,77.5,0,100.0,72,70,1000,200,-0.001,0.0,78.313,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.557,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,1949,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,9.828,2.248,2.228,1.233,69.57,65.374,73.968,61.533,58.863,0.0,0.008,0.043,20.0,20.0,53.179,41.08,60.447,69.351,77.42,73.471,78.208,40.394,48.601,40.803,-10.82,82.938,100.0,74.938,74.0,73.5,74.125,0,0,72,70,1000,200,0.0,9.688,75.0,74.0,0.014,78.188,77.438,72.0,78.125,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,76.938,76.688,72.813,77.125,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.038,77.313,78.375,70.625,77.5,0,100.0,72,70,1000,200,-0.001,0.0,78.313,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.665,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5072008,1950,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,9.813,2.248,2.228,1.125,69.57,65.374,73.863,61.533,58.756,0.0,0.004,0.043,20.0,20.0,53.066,41.052,60.421,69.351,77.42,73.684,78.282,40.467,48.601,40.803,-10.82,83.0,100.0,74.938,74.0,73.5,74.438,0,0,72,70,1000,200,0.0,9.859,75.188,74.063,0.014,78.188,77.438,72.0,78.125,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,76.938,76.625,72.813,77.063,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.03,77.313,78.375,70.625,77.5,0,100.0,72,70,1000,200,-0.001,0.0,78.25,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,0.553,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5072008,1951,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.633,2.248,2.228,2.158,69.57,65.48,73.863,61.533,59.077,0.0,0.004,0.043,20.0,20.0,52.954,41.192,60.382,69.458,77.346,73.684,78.282,40.32,48.601,40.803,-10.82,83.063,100.0,74.938,73.938,73.5,74.188,0,0,72,70,1000,200,0.0,9.945,75.125,74.063,0.014,78.188,77.375,72.0,78.125,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,76.938,76.625,72.938,77.063,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.034,77.313,78.375,70.625,77.5,0,100.0,72,70,1000,200,-0.001,0.0,78.25,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,0.781,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,1952,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,9.828,2.248,2.228,2.153,69.678,65.374,73.863,61.533,58.97,0.0,0.008,0.043,20.0,20.0,52.87,41.276,60.37,69.351,77.346,73.684,78.208,40.394,48.705,40.803,-10.82,83.125,100.0,74.813,74.0,73.375,74.125,0,0,72,70,1000,200,0.0,9.828,75.125,74.063,0.014,78.125,77.438,72.0,78.125,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,76.625,76.625,72.938,77.063,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.125,0.035,77.25,78.313,70.625,77.5,0,100.0,72,70,1000,200,-0.001,0.0,78.313,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.003,0.656,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5072008,1953,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,9.828,2.248,2.228,2.103,69.678,65.48,73.863,61.638,59.077,0.0,0.008,0.043,20.0,20.0,52.786,41.304,60.357,69.351,77.346,73.684,78.208,40.394,48.705,40.803,-10.82,83.188,100.0,74.813,73.938,73.375,74.125,0,0,72,70,1000,200,0.0,9.906,75.125,74.063,0.014,78.125,77.375,72.0,77.875,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,76.625,76.625,72.938,77.063,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.038,77.25,78.25,70.625,77.5,0,100.0,72,70,1000,200,-0.001,0.0,78.25,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.003,0.657,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,1954,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,9.703,2.248,0.462,2.587,69.57,65.374,73.653,61.638,58.97,0.0,0.004,0.039,20.0,20.0,52.674,41.332,60.357,69.351,77.346,73.684,78.208,40.467,48.81,40.803,-10.82,83.188,100.0,74.813,73.938,73.375,74.125,0,0,72,70,1000,200,0.0,9.727,75.125,74.063,0.014,78.063,77.375,72.0,77.875,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,76.938,76.625,72.938,77.063,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.038,77.25,78.25,70.688,77.5,0,100.0,72,70,1000,200,-0.001,0.0,78.25,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.538,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,1955,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,9.586,2.248,2.228,2.094,69.786,65.374,73.758,61.744,59.184,0.0,0.004,0.039,20.0,20.0,52.618,41.332,60.344,69.458,77.346,73.684,78.282,40.54,48.81,40.876,-10.82,83.25,100.0,74.75,73.875,73.5,74.188,0,0,72,70,1000,200,0.0,9.625,75.125,74.0,0.014,78.063,77.438,72.0,77.875,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,76.625,76.563,73.0,77.063,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.035,77.125,78.25,70.688,77.5,0,100.0,72,70,1000,200,-0.001,0.0,78.25,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.003,0.546,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,1956,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,9.453,2.248,2.228,1.706,69.893,65.48,73.758,61.638,59.184,0.0,0.008,0.043,20.0,20.0,52.506,41.416,60.344,69.566,77.346,73.471,78.208,40.394,48.914,40.876,-10.82,83.375,100.0,74.813,73.875,73.313,74.188,0,0,72,70,1000,200,0.0,9.758,75.125,74.063,0.014,78.063,77.438,72.0,77.875,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,76.563,76.563,73.0,77.0,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.313,0.034,77.125,78.188,70.688,77.438,0,100.0,72,70,1000,200,-0.001,0.0,78.25,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.755,0.0,0.0,0.035,0.036,0.002,0.0,0.0,0.001
5072008,1957,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,9.797,2.248,2.228,1.88,69.893,65.48,73.653,61.744,59.291,0.0,0.008,0.043,20.0,20.0,52.421,41.501,60.298,69.566,77.272,73.471,78.208,40.467,48.914,40.803,-10.82,83.313,100.0,74.75,73.875,73.375,74.125,0,0,72,70,1000,200,0.0,9.969,75.125,74.0,0.014,78.063,77.438,72.0,77.813,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,76.563,76.625,72.938,77.063,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.035,77.125,78.25,70.813,77.438,0,100.0,72,70,1000,200,-0.001,0.0,78.25,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,0.533,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,1958,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.021,13.354,0,80,55,1.4,10.148,2.248,2.228,2.447,69.678,65.586,73.863,61.849,59.184,0.0,0.008,0.043,20.0,20.0,52.337,41.416,60.285,69.351,77.272,73.684,78.208,40.467,48.914,40.876,-10.82,83.375,100.0,74.813,73.813,73.375,74.125,0,0,72,70,1000,200,0.0,9.945,75.125,74.063,0.014,77.813,77.313,72.0,77.813,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,76.563,76.625,73.0,77.0,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.038,77.125,78.25,70.813,77.438,0,100.0,72,70,1000,200,-0.001,0.0,78.25,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.647,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,1959,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,9.844,2.248,2.228,3.038,69.893,65.48,73.758,61.849,59.184,0.0,0.004,0.043,20.0,20.0,52.253,41.585,60.259,69.458,77.272,73.684,78.134,40.467,49.019,40.876,-10.82,83.313,100.0,74.75,73.813,73.375,74.125,0,0,72,70,1000,200,0.0,9.648,75.125,74.0,0.014,77.813,77.313,72.125,77.813,0,100.0,72,70,1000,200,-0.001,0.0,78.0,77.75,0.023,76.563,76.625,73.0,77.0,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.034,77.063,78.188,70.813,77.438,0,100.0,72,70,1000,200,-0.001,0.0,78.25,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,0.639,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5072008,2000,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,9.844,2.248,2.228,3.131,69.893,65.48,73.758,61.849,59.184,0.0,0.004,0.039,20.0,20.0,52.141,41.501,60.233,69.458,77.272,73.577,78.208,40.467,49.019,40.876,-10.82,83.438,100.0,74.75,73.75,73.313,74.125,0,0,72,70,1000,200,0.0,10.25,75.0,74.0,0.014,77.813,77.25,72.125,77.813,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,76.625,76.625,73.0,77.0,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.029,77.125,78.125,70.813,77.438,0,100.0,72,70,1000,200,-0.001,0.0,78.25,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.003,0.64,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5072008,2001,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,10.234,2.248,2.228,1.79,69.893,65.586,73.758,61.955,59.291,0.0,0.004,0.039,20.0,20.0,52.057,41.557,60.207,69.458,77.198,73.684,78.208,40.467,49.123,40.876,-10.82,83.688,100.0,74.75,73.813,73.313,74.125,0,0,72,70,1000,200,0.0,10.016,75.0,74.0,0.014,77.75,77.25,72.125,77.813,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,76.5,76.688,73.0,77.0,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.034,77.063,78.125,71.0,77.438,0,100.0,72,70,1000,200,-0.001,0.0,78.25,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,0.63,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,2002,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,9.867,2.248,2.228,2.149,70.001,65.48,73.653,61.955,59.398,0.0,0.004,0.043,20.0,20.0,51.973,41.529,60.233,69.566,77.198,73.684,78.134,40.54,49.019,40.876,-10.82,83.75,100.0,74.75,73.813,73.375,74.125,0,0,72,70,1000,200,0.0,10.047,75.0,74.0,0.014,77.75,77.188,72.125,77.813,0,100.0,72,70,1000,200,-0.001,0.0,78.0,77.75,0.023,76.5,76.625,73.0,77.063,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.041,77.063,78.125,71.0,77.438,0,100.0,72,70,1000,200,-0.001,0.0,78.25,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,0.529,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.002
5072008,2003,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.859,2.248,2.228,2.677,70.109,65.586,73.653,61.955,59.505,0.0,0.008,0.039,20.0,20.0,51.889,41.613,60.207,69.566,77.198,73.365,78.134,40.467,49.228,40.876,-10.82,83.75,100.0,74.75,73.813,73.313,74.0,0,0,72,70,1000,200,0.0,9.734,75.125,74.0,0.014,77.75,77.25,72.125,77.688,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,76.5,76.688,73.25,77.0,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.125,0.034,76.875,78.125,71.0,77.438,0,100.0,72,70,1000,200,-0.001,0.0,78.063,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,0.625,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,2004,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.0,2.248,0.462,2.65,69.893,65.692,73.758,62.061,59.398,0.0,0.008,0.043,20.0,20.0,51.804,41.641,60.169,69.351,77.272,73.365,78.208,40.467,49.228,40.876,-10.82,83.75,100.0,74.563,73.813,73.313,74.125,0,0,72,70,1000,200,0.0,10.063,75.125,74.0,0.014,77.625,77.25,72.125,77.688,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,76.5,76.688,73.25,77.0,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.125,0.038,77.063,78.063,71.0,77.313,0,100.0,72,70,1000,200,-0.001,0.0,78.25,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.624,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5072008,2005,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,10.148,2.248,2.228,2.025,70.001,65.692,73.758,62.061,59.505,0.0,0.004,0.043,20.0,20.0,51.692,41.725,60.143,69.566,77.198,73.577,78.134,40.54,49.123,40.949,-10.82,83.813,100.0,74.75,73.75,73.313,74.0,0,0,72,70,1000,200,0.0,10.25,75.125,74.0,0.014,77.625,77.188,72.125,77.688,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,76.375,76.688,73.0,76.875,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.125,0.034,76.875,78.063,71.0,77.438,0,100.0,72,70,1000,200,-0.001,0.0,78.25,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,0.639,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.002
5072008,2006,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,9.836,2.248,2.228,2.417,70.109,65.586,73.548,61.955,59.505,0.0,0.004,0.043,20.0,20.0,51.664,41.781,60.117,69.566,77.124,73.577,78.208,40.613,49.228,40.949,-10.82,83.813,100.0,74.563,73.75,73.313,74.0,0,0,72,70,1000,200,0.0,9.75,75.125,74.0,0.014,77.75,77.188,72.125,77.688,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,76.375,76.688,73.25,77.0,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.034,76.875,78.0,71.125,77.313,0,100.0,72,70,1000,200,-0.001,0.0,78.25,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,0.521,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.002
5072008,2007,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,9.836,2.248,2.228,2.14,70.109,65.692,73.653,62.166,59.505,0.0,0.004,0.039,20.0,20.0,51.58,41.725,60.078,69.458,77.124,73.365,78.134,40.54,49.332,40.949,-10.82,83.813,100.0,74.75,73.813,73.313,74.0,0,0,72,70,1000,200,0.0,9.773,75.125,74.0,0.014,77.563,77.25,72.125,77.625,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,76.375,76.688,73.0,76.875,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.034,76.75,78.0,71.125,77.313,0,100.0,72,70,1000,200,-0.001,0.0,78.25,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.624,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5072008,2008,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,9.891,2.248,2.228,1.692,70.216,65.586,73.548,62.166,59.612,0.0,0.008,0.043,20.0,20.0,51.496,41.865,60.032,69.566,77.05,73.684,78.134,40.54,49.332,40.949,-10.82,83.75,100.0,74.563,73.75,73.313,74.0,0,0,72,70,1000,200,0.0,9.477,75.125,74.0,0.014,77.625,77.313,72.25,77.625,0,100.0,72,70,1000,200,-0.001,0.0,78.0,77.625,0.023,76.375,76.625,73.0,76.875,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.125,0.024,76.75,78.0,71.125,77.313,0,100.0,72,70,1000,200,-0.001,0.0,78.25,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,-0.004,0.622,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.002
5072008,2009,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.398,0,80,55,1.4,9.672,2.248,2.228,2.146,70.216,65.799,73.758,62.272,59.612,0.0,0.008,0.043,20.0,20.0,51.412,42.005,59.981,69.566,77.05,73.577,78.134,40.54,49.332,40.949,-10.82,83.625,100.0,74.563,73.688,73.313,74.0,0,0,72,70,1000,200,0.0,9.516,75.0,74.0,0.014,77.563,77.313,72.25,77.625,0,100.0,72,70,1000,200,-0.001,0.0,78.0,77.75,0.023,76.375,76.563,73.0,76.875,0,100.0,72,70,1000,200,-0.001,0.0,77.563,77.188,0.031,76.75,78.0,71.125,77.313,0,100.0,72,70,1000,200,-0.001,0.0,78.063,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.003,0.623,0.0,0.0,0.034,0.036,0.002,0.001,0.002,0.001
5072008,2010,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,9.445,2.248,2.228,2.636,70.216,65.692,73.548,62.272,59.719,0.0,0.004,0.039,20.0,20.0,51.356,41.921,60.007,69.566,77.124,73.577,78.208,40.613,49.437,41.022,-10.82,83.625,100.0,74.563,73.75,73.313,74.0,0,0,72,70,1000,200,0.0,9.391,75.125,74.0,0.014,77.438,77.313,72.125,77.625,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,76.313,76.5,73.0,76.875,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.034,76.75,78.0,71.125,77.313,0,100.0,72,70,1000,200,-0.001,0.0,78.063,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.622,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5072008,2011,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,9.195,2.248,2.228,1.714,70.109,65.799,73.653,62.378,59.719,0.0,0.008,0.043,20.0,20.0,51.243,41.949,59.942,69.458,77.05,73.684,78.134,40.54,49.437,40.949,-10.82,83.563,100.0,74.563,73.625,73.313,74.0,0,0,72,70,1000,200,0.0,9.313,75.0,74.0,0.014,77.438,77.375,72.125,77.625,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,76.313,76.438,73.0,76.563,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.125,0.034,76.625,77.938,71.125,77.313,0,100.0,72,70,1000,200,-0.001,0.0,78.063,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,0.615,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5072008,2012,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,9.398,2.248,2.228,1.803,70.216,65.799,73.548,62.272,59.612,0.0,0.004,0.043,20.0,20.0,51.187,42.005,59.955,69.458,77.05,73.577,78.134,40.613,49.541,40.949,-10.82,83.563,100.0,74.563,73.625,73.313,74.0,0,0,72,70,1000,200,0.0,9.516,75.0,74.0,0.014,77.438,77.375,72.25,77.625,0,100.0,72,70,1000,200,-0.001,0.0,78.0,77.625,0.023,76.313,76.375,73.0,76.875,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.034,76.625,77.938,71.125,77.313,0,100.0,72,70,1000,200,-0.001,0.0,78.063,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,0.503,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5072008,2013,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,9.398,2.248,0.462,2.137,70.324,65.799,73.548,62.378,59.719,0.0,0.004,0.039,20.0,20.0,51.103,42.201,59.916,69.566,77.05,73.577,78.06,40.54,49.541,41.022,-10.82,83.5,100.0,74.438,73.625,73.313,74.0,0,0,72,70,1000,200,0.0,9.734,75.0,74.0,0.014,77.438,77.313,72.25,77.5,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,76.313,76.313,73.0,76.75,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.125,0.034,76.625,77.875,71.125,77.313,0,100.0,72,70,1000,200,-0.001,0.0,78.063,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,0.715,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,2014,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,9.828,2.248,0.462,2.164,70.324,65.799,73.653,62.378,59.719,0.0,0.004,0.039,20.0,20.0,51.047,42.201,59.851,69.458,76.976,73.577,78.134,40.54,49.646,41.022,-10.82,83.438,100.0,74.438,73.625,73.313,73.875,0,0,72,70,1000,200,0.0,9.578,75.125,74.0,0.014,77.438,77.25,72.25,77.625,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,76.125,76.25,73.0,76.75,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.125,0.034,76.625,77.875,71.25,77.25,0,100.0,72,70,1000,200,-0.001,0.0,78.063,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,0.709,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5072008,2015,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,9.508,2.248,2.228,2.125,70.324,65.799,73.548,62.378,59.719,0.0,0.004,0.039,20.0,20.0,50.991,42.089,59.799,69.458,76.976,73.577,78.06,40.687,49.646,41.095,-10.82,83.438,100.0,74.563,73.625,73.313,73.875,0,0,72,70,1000,200,0.0,10.086,75.0,74.0,0.014,77.25,77.375,72.25,77.5,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,76.125,76.188,73.0,76.75,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.125,0.034,76.625,77.813,71.25,77.313,0,100.0,72,70,1000,200,-0.001,0.0,78.25,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,0.611,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.002
5072008,2016,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.109,2.248,2.228,3.008,70.216,65.799,73.548,62.378,59.719,0.0,0.004,0.039,20.0,20.0,50.907,42.201,59.741,69.458,76.902,73.365,78.06,40.613,49.75,41.022,-10.82,83.313,100.0,74.563,73.563,73.313,73.875,0,0,72,70,1000,200,0.0,9.664,75.125,74.0,0.014,77.25,77.438,72.25,77.5,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,76.125,76.188,73.0,76.75,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.125,0.038,76.563,77.875,71.25,77.25,0,100.0,72,70,1000,200,0.0,0.0,78.063,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.598,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,2017,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.898,2.248,2.228,1.972,70.216,65.799,73.548,62.483,59.826,0.0,0.008,0.043,20.0,20.0,50.851,42.173,59.702,69.458,76.976,73.577,78.134,40.613,49.75,41.022,-10.82,83.313,100.0,74.438,73.563,73.313,73.875,0,0,72,70,1000,200,0.0,9.969,75.0,74.0,0.014,77.25,77.313,72.25,77.5,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,76.0,76.188,73.0,76.75,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.125,0.024,76.563,77.813,71.25,77.25,0,100.0,72,70,1000,200,-0.001,0.0,78.25,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.599,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5072008,2018,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.852,2.248,2.228,2.247,70.216,65.905,73.548,62.695,59.826,0.0,0.008,0.039,20.0,20.0,50.795,42.397,59.65,69.458,76.902,73.577,78.06,40.613,49.855,41.022,-10.82,83.375,100.0,74.563,73.563,73.313,73.875,0,0,72,70,1000,200,0.0,9.625,75.0,74.0,0.014,77.25,77.375,72.25,77.313,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,76.125,76.188,73.25,76.75,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.125,0.034,76.563,77.813,71.25,77.313,0,100.0,72,70,1000,200,-0.001,0.0,78.25,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.004,0.592,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5072008,2019,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.021,13.31,0,80,55,1.4,9.891,2.248,2.228,1.329,70.431,65.905,73.653,62.589,59.933,0.0,0.004,0.043,20.0,20.0,50.711,42.622,59.624,69.566,76.902,73.577,78.06,40.687,49.959,41.095,-10.82,83.375,100.0,74.438,73.563,73.313,73.813,0,0,72,70,1000,200,0.0,9.766,75.125,74.0,0.014,77.125,77.5,72.313,77.313,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,76.125,76.188,73.0,76.563,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.313,0.034,76.563,77.813,71.25,77.25,0,100.0,72,70,1000,200,-0.001,0.0,78.063,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.007,0.586,0.0,0.0,0.035,0.036,0.002,0.0,0.0,0.001
5072008,2020,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.339,0,80,55,1.4,9.891,2.248,2.228,1.461,70.324,65.905,73.443,62.483,59.933,0.0,0.004,0.039,20.0,20.0,50.626,42.369,59.546,69.566,76.902,73.471,78.06,40.613,49.959,41.022,-10.82,83.375,100.0,74.438,73.563,73.313,73.875,0,0,72,70,1000,200,0.0,9.898,75.125,74.0,0.014,77.125,77.375,72.313,77.313,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,76.125,76.188,73.0,76.75,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.125,0.034,76.563,77.75,71.25,77.25,0,100.0,72,70,1000,200,-0.001,0.0,78.063,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,0.584,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
5072008,2021,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,9.977,2.248,2.228,2.215,70.324,65.905,73.548,62.695,59.826,0.0,0.004,0.039,20.0,20.0,50.598,42.453,59.52,69.458,76.902,73.577,78.06,40.613,49.959,41.022,-10.82,83.313,100.0,74.438,73.563,73.313,73.875,0,0,72,70,1000,200,0.0,10.078,75.0,73.875,0.014,77.125,77.313,72.313,77.313,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,76.0,76.188,73.0,76.563,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.125,0.033,76.563,77.75,71.313,77.25,0,100.0,72,70,1000,200,-0.001,0.0,78.063,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.074,-0.074,0.149,0.001,-0.148,0.001,-0.004,0.584,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5072008,2022,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,10.148,2.248,2.228,2.059,70.539,66.011,73.548,62.695,60.04,0.0,0.004,0.039,20.0,20.0,50.514,42.538,59.495,69.673,76.828,73.577,78.06,40.613,49.959,41.095,-10.82,83.313,100.0,74.375,73.5,73.313,73.813,0,0,72,70,1000,200,0.0,9.602,75.0,73.875,0.014,77.0,77.5,72.313,77.313,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,76.0,76.125,73.25,76.563,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.125,0.039,76.5,77.813,71.313,77.25,0,100.0,72,70,1000,200,-0.001,0.0,78.063,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,0.687,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5072008,2023,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,9.531,2.248,2.228,3.487,70.431,66.011,73.548,62.695,59.933,0.0,0.004,0.039,20.0,20.0,50.458,42.594,59.469,69.566,76.902,73.577,78.134,40.76,50.064,41.168,-10.82,83.438,100.0,74.438,73.5,73.313,73.875,0,0,72,70,1000,200,0.0,9.672,75.0,73.875,0.014,77.0,77.375,72.313,77.313,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,76.0,76.063,73.0,76.438,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.125,0.028,76.5,77.75,71.313,77.25,0,100.0,72,70,1000,200,-0.001,0.0,78.063,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,0.586,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5072008,2024,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,9.828,2.248,2.228,2.112,70.431,66.011,73.548,62.695,60.04,0.0,0.004,0.047,20.0,20.0,50.374,42.594,59.41,69.566,76.902,73.471,78.06,40.613,50.064,41.022,-10.82,83.313,100.0,74.375,73.5,73.313,73.875,0,0,72,70,1000,200,0.0,10.172,75.0,74.0,0.014,77.0,77.375,72.313,77.25,0,100.0,72,70,1000,200,-0.001,0.0,78.0,77.625,0.023,76.0,76.063,73.25,76.563,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.125,0.033,76.5,77.688,71.313,77.25,0,100.0,72,70,1000,200,-0.001,0.0,78.063,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,0.579,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5072008,2025,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,9.938,2.248,2.228,1.692,70.431,66.011,73.548,62.8,59.933,0.0,0.004,0.039,20.0,20.0,50.346,42.65,59.352,69.458,76.828,73.365,77.986,40.687,50.168,41.095,-10.82,83.313,100.0,74.375,73.5,73.313,73.875,0,0,72,70,1000,200,0.0,9.906,75.0,73.875,0.014,76.938,77.375,72.313,77.25,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,75.875,76.063,73.25,76.563,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.125,0.034,76.5,77.625,71.313,77.25,0,100.0,72,70,1000,200,-0.001,0.0,78.063,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,0.576,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5072008,2026,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.31,0,80,55,1.4,9.992,2.248,2.228,2.027,70.431,66.117,73.548,62.8,59.933,0.0,0.008,0.039,20.0,20.0,50.29,42.622,59.365,69.566,76.828,73.259,78.06,40.687,50.168,41.095,-10.82,83.375,100.0,74.375,73.5,73.063,73.813,0,0,72,70,1000,200,0.0,10.234,75.0,74.0,0.014,76.938,77.375,72.313,77.25,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,75.875,76.063,73.313,76.438,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.125,0.034,76.25,77.688,71.313,77.25,0,100.0,72,70,1000,200,-0.001,0.0,78.063,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,0.573,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
