DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,2027,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.008,2.248,2.228,2.139,70.539,66.117,73.443,62.906,60.147,0.0,0.004,0.039,20.0,20.0,50.206,42.594,59.365,69.673,76.902,73.471,78.134,40.76,50.272,41.095,-10.82,83.25,100.0,74.188,73.5,73.063,73.813,0,0,72,70,1000,200,0.0,10.32,75.0,73.875,0.014,76.938,77.5,72.313,77.25,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,75.875,76.063,73.25,76.438,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.188,0.038,76.25,77.625,71.313,77.25,0,100.0,72,70,1000,200,-0.001,0.0,78.063,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,0.471,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5072008,2028,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,10.008,2.248,0.462,2.599,70.539,66.011,73.337,62.906,60.04,0.0,0.004,0.039,20.0,20.0,50.178,42.65,59.287,69.566,76.754,73.577,77.986,40.76,50.272,41.095,-10.82,83.313,100.0,74.188,73.5,73.063,73.813,0,0,72,70,1000,200,0.0,10.063,75.0,73.875,0.014,76.813,77.313,72.313,77.25,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,75.75,76.063,73.25,76.438,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.125,0.026,76.25,77.688,71.313,77.25,0,100.0,72,70,1000,200,-0.001,0.0,78.063,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.004,0.473,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5072008,2029,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.398,0,80,55,1.4,9.938,2.248,2.228,2.14,70.539,66.117,73.548,63.011,60.04,0.0,0.008,0.039,20.0,20.0,50.094,42.818,59.261,69.566,76.754,73.259,77.986,40.687,50.168,41.095,-10.82,83.5,100.0,74.188,73.438,73.063,73.813,0,0,72,70,1000,200,0.0,9.906,75.0,73.875,0.014,76.813,77.375,72.438,77.125,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,75.75,76.063,73.25,76.438,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.125,0.034,76.188,77.625,71.438,77.0,0,100.0,72,70,1000,200,-0.001,0.0,78.0,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.577,0.0,0.0,0.034,0.036,0.002,0.001,0.001,0.001
5072008,2030,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.354,0,80,55,1.4,9.969,2.248,2.228,2.136,70.647,66.117,73.548,62.906,60.254,0.0,0.004,0.039,20.0,20.0,50.037,42.65,59.274,69.673,76.828,73.259,77.986,40.76,50.377,41.095,-10.82,83.5,100.0,74.188,73.438,73.063,73.813,0,0,72,70,1000,200,0.0,10.0,75.0,73.875,0.014,76.813,77.313,72.313,77.25,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,75.875,76.0,73.313,76.438,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.125,0.033,76.188,77.563,71.438,77.0,0,100.0,72,70,1000,200,-0.001,0.0,78.063,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,0.465,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
5072008,2031,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,10.258,2.248,2.228,2.083,70.647,66.117,73.443,63.011,60.147,0.0,0.004,0.039,20.0,20.0,49.981,42.734,59.209,69.673,76.828,73.471,77.986,40.833,50.377,41.095,-10.82,83.5,100.0,74.188,73.375,73.063,73.813,0,0,72,70,1000,200,0.0,10.297,74.938,73.875,0.014,76.813,77.375,72.313,77.125,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,75.75,76.0,73.313,76.438,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.125,0.034,76.188,77.563,71.438,77.0,0,100.0,72,70,1000,200,-0.001,0.0,78.063,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,0.365,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5072008,2032,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.354,0,80,55,1.4,10.344,2.248,2.228,1.692,70.754,66.117,73.443,63.117,60.254,0.0,0.004,0.039,20.0,20.0,49.925,42.958,59.177,69.673,76.68,73.577,77.986,40.687,50.377,41.095,-10.82,83.5,100.0,74.188,73.438,73.063,73.563,0,0,72,70,1000,200,0.0,10.094,75.0,73.875,0.014,76.813,77.438,72.438,77.125,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,75.75,76.0,73.25,76.375,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.125,0.039,76.188,77.563,71.438,77.0,0,100.0,72,70,1000,200,-0.001,0.0,78.0,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.005,0.562,0.0,0.0,0.034,0.036,0.002,0.001,0.001,0.001
5072008,2033,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,10.102,2.248,2.228,2.591,70.754,66.117,73.337,63.011,60.254,0.0,0.004,0.039,20.0,20.0,49.869,42.874,59.164,69.673,76.68,73.471,77.912,40.76,50.481,41.24,-10.82,83.5,100.0,74.188,73.438,73.063,73.813,0,0,72,70,1000,200,0.0,10.18,75.0,73.875,0.014,76.625,77.375,72.313,77.125,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,75.75,76.0,73.25,76.438,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.125,0.035,76.188,77.5,71.438,77.0,0,100.0,72,70,1000,200,0.0,0.0,78.0,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,0.662,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5072008,2034,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,10.102,2.248,0.462,2.179,70.754,66.223,73.443,63.117,60.254,0.0,0.004,0.043,20.0,20.0,49.813,42.818,59.125,69.673,76.68,73.259,77.986,40.833,50.481,41.168,-10.82,83.5,100.0,74.188,73.438,73.063,73.563,0,0,72,70,1000,200,0.0,10.148,75.0,73.875,0.014,76.625,77.313,72.438,77.125,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,75.688,76.0,73.25,76.375,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.125,0.038,76.188,77.5,71.625,77.0,0,100.0,72,70,1000,200,-0.001,0.0,78.063,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,0.467,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5072008,2035,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,10.117,2.248,2.228,2.157,70.539,66.223,73.443,63.117,60.254,0.0,0.004,0.043,20.0,20.0,49.729,42.79,59.086,69.566,76.68,73.471,77.986,40.906,50.586,41.24,-10.82,83.688,100.0,74.188,73.375,73.063,73.563,0,0,72,70,1000,200,0.0,10.203,74.938,73.875,0.014,76.625,77.313,72.313,77.0,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,75.688,76.0,73.25,76.375,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.125,0.038,76.188,77.5,71.438,77.0,0,100.0,72,70,1000,200,-0.001,0.0,78.0,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.004,0.462,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5072008,2036,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,10.25,2.248,2.228,3.229,70.647,66.223,73.443,63.117,60.147,0.0,0.004,0.039,20.0,20.0,49.701,42.874,59.06,69.566,76.606,73.471,77.986,40.687,50.586,41.24,-10.82,83.75,100.0,74.125,73.438,73.063,73.563,0,0,72,70,1000,200,0.0,10.102,74.938,73.875,0.014,76.563,77.25,72.438,77.0,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,75.688,76.0,73.313,76.375,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.063,0.027,76.063,77.438,71.625,77.0,0,100.0,72,70,1000,200,-0.001,0.0,78.0,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.005,0.747,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5072008,2037,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,10.031,2.248,0.462,3.483,70.862,66.117,73.337,63.117,60.361,0.0,0.004,0.039,20.0,20.0,49.645,43.07,58.983,69.673,76.754,73.259,77.986,40.833,50.586,41.168,-10.82,83.563,100.0,74.188,73.375,73.063,73.563,0,0,72,70,1000,200,0.0,10.086,75.0,73.875,0.014,76.563,77.313,72.313,77.0,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,75.688,76.0,73.25,76.375,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.125,0.035,76.063,77.438,71.625,77.0,0,100.0,72,70,1000,200,-0.001,0.0,78.0,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,0.459,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5072008,2038,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.102,2.248,2.228,2.094,70.862,66.117,73.337,63.117,60.468,0.0,0.004,0.039,20.0,20.0,49.589,42.958,58.905,69.673,76.606,73.471,77.912,40.833,50.69,41.24,-10.82,83.75,100.0,74.188,73.438,72.938,73.563,0,0,72,70,1000,200,0.0,9.969,75.0,73.875,0.014,76.563,77.188,72.438,77.0,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,75.688,76.063,73.313,76.375,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.125,0.034,76.063,77.438,71.625,77.0,0,100.0,72,70,1000,200,-0.001,0.0,78.0,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.551,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,2039,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,10.305,2.248,2.228,2.838,70.862,66.223,73.337,63.117,60.468,0.0,0.004,0.039,20.0,20.0,49.533,42.958,58.834,69.78,76.68,73.365,77.912,40.833,50.69,41.24,-10.82,83.938,100.0,74.125,73.375,72.875,73.563,0,0,72,70,1000,200,0.0,10.219,74.938,73.875,0.014,76.563,77.25,72.438,77.0,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.75,0.023,75.688,76.063,73.25,76.25,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.063,0.034,76.063,77.438,71.625,76.938,0,100.0,72,70,1000,200,-0.001,0.0,78.063,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.552,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
5072008,2040,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.021,13.383,0,80,55,1.4,10.305,2.248,2.228,3.274,70.754,66.329,73.337,63.223,60.361,0.0,0.004,0.039,20.0,20.0,49.448,42.958,58.834,69.566,76.606,73.471,77.912,40.833,50.795,41.24,-10.82,83.938,100.0,74.125,73.375,72.938,73.563,0,0,72,70,1000,200,0.0,10.266,74.938,73.75,0.014,76.438,77.188,72.438,77.0,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,75.688,76.125,73.25,76.25,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.125,0.035,75.938,77.375,71.688,77.0,0,100.0,72,70,1000,200,-0.001,0.0,78.0,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.009,0.547,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5072008,2041,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.336,2.248,2.228,3.37,70.754,66.223,73.232,63.223,60.468,0.0,0.004,0.043,20.0,20.0,49.392,42.986,58.808,69.673,76.606,73.365,77.912,40.833,50.795,41.24,-10.82,83.938,100.0,74.125,73.375,72.938,73.563,0,0,72,70,1000,200,0.0,10.133,74.938,73.75,0.014,76.438,77.125,72.438,77.0,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,75.438,76.188,73.313,76.25,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.063,0.034,76.063,77.375,71.688,76.938,0,100.0,72,70,1000,200,-0.001,0.0,78.063,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,0.546,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5072008,2042,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.148,2.248,2.228,2.576,70.862,66.223,73.232,63.223,60.575,0.0,0.004,0.039,20.0,20.0,49.364,42.986,58.782,69.78,76.606,73.259,77.912,40.833,50.899,41.24,-10.82,83.938,100.0,74.188,73.375,72.938,73.563,0,0,72,70,1000,200,0.0,10.258,75.0,73.875,0.014,76.438,77.125,72.438,76.875,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,75.438,76.188,73.375,76.25,0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.063,0.034,75.938,77.313,71.688,76.938,0,100.0,72,70,1000,200,-0.001,0.0,78.0,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,0.541,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5072008,2043,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,10.219,2.248,2.228,2.521,70.754,66.223,73.127,63.223,60.468,0.0,0.004,0.039,20.0,20.0,49.308,42.986,58.756,69.566,76.606,73.471,77.912,40.833,50.795,41.24,-10.82,84.25,100.0,74.125,73.375,72.875,73.563,0,0,72,70,1000,200,0.0,10.172,75.0,73.75,0.014,76.313,77.063,72.438,76.875,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,75.438,76.188,73.375,76.25,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.125,0.034,75.875,77.375,71.688,76.938,0,100.0,72,70,1000,200,-0.001,0.0,78.0,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.005,0.546,0.0,0.0,0.035,0.035,0.003,0.001,0.001,0.001
5072008,2044,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,10.188,2.248,2.228,3.151,70.754,66.223,73.127,63.328,60.575,0.0,0.004,0.039,20.0,20.0,49.224,43.07,58.73,69.673,76.532,73.471,77.839,40.833,50.899,41.24,-10.82,84.313,100.0,74.125,73.375,72.938,73.563,0,0,72,70,1000,200,0.0,10.055,74.938,73.875,0.014,76.438,77.063,72.438,76.875,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,75.438,76.188,73.313,76.375,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.063,0.03,75.938,77.313,71.813,76.938,0,100.0,72,70,1000,200,-0.001,0.0,78.0,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.005,0.541,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5072008,2045,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.281,0,80,55,1.4,10.156,2.248,2.228,2.599,70.754,66.223,73.232,63.328,60.575,0.0,0.004,0.039,20.0,20.0,49.196,43.042,58.652,69.673,76.606,73.471,77.986,40.906,51.004,41.24,-10.82,84.313,100.0,74.125,73.375,72.938,73.5,0,0,72,70,1000,200,0.0,10.133,74.938,73.75,0.014,76.313,77.0,72.625,76.875,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,75.438,76.313,73.313,76.25,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.125,0.035,75.875,77.313,71.688,76.938,0,100.0,72,70,1000,200,-0.001,0.0,78.0,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.005,0.439,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5072008,2046,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.156,2.248,2.228,3.034,70.862,66.223,73.127,63.223,60.575,0.0,0.008,0.043,20.0,20.0,49.14,43.042,58.613,69.673,76.532,73.471,77.986,40.98,50.899,41.313,-10.82,84.375,100.0,73.938,73.313,72.75,73.563,0,0,72,70,1000,200,0.0,9.93,74.938,73.75,0.014,76.313,77.0,72.625,76.875,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,75.375,76.313,73.313,76.25,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.063,0.034,75.875,77.313,71.813,76.938,0,100.0,72,70,1000,200,-0.001,0.0,78.0,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.005,0.449,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5072008,2047,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,9.977,2.248,2.228,3.116,70.97,66.435,73.232,63.328,60.682,0.0,0.004,0.039,20.0,20.0,49.112,43.014,58.568,69.78,76.458,73.365,77.912,40.906,51.004,41.24,-10.82,84.438,100.0,74.125,73.375,72.938,73.5,0,0,72,70,1000,200,0.0,10.258,75.0,73.875,0.014,76.313,77.063,72.625,76.875,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,75.375,76.313,73.313,76.188,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.125,0.04,75.875,77.313,71.813,76.938,0,100.0,72,70,1000,200,-0.001,0.0,78.0,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.005,0.443,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5072008,2048,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,10.25,2.248,2.228,2.763,70.862,66.435,73.337,63.434,60.575,0.0,0.004,0.039,20.0,20.0,49.028,43.014,58.555,69.673,76.532,73.365,77.839,40.906,51.004,41.24,-10.82,84.438,100.0,73.938,73.313,72.875,73.5,0,0,72,70,1000,200,0.0,10.305,74.938,73.75,0.014,76.313,77.0,72.438,76.688,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,75.375,76.375,73.313,76.25,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.063,0.034,75.875,77.313,71.813,76.938,0,100.0,72,70,1000,200,-0.001,0.0,78.0,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.005,0.443,0.0,0.0,0.034,0.036,0.002,0.001,0.001,0.001
5072008,2049,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,10.352,2.248,2.228,2.626,70.97,66.329,73.232,63.434,60.682,0.0,0.004,0.039,20.0,20.0,49.0,43.07,58.568,69.673,76.458,73.365,77.912,40.906,51.108,41.313,-10.82,84.438,100.0,74.125,73.313,72.875,73.5,0,0,72,70,1000,200,0.0,9.984,74.938,73.75,0.014,76.188,76.938,72.625,76.688,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,75.375,76.375,73.313,76.25,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.063,0.034,75.875,77.25,71.813,76.938,0,100.0,72,70,1000,200,-0.001,0.0,78.0,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.005,0.533,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5072008,2050,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.324,0,80,55,1.4,10.141,2.248,2.228,2.629,71.077,66.541,73.337,63.434,60.79,0.0,0.004,0.039,20.0,20.0,48.972,43.014,58.529,69.78,76.458,73.365,77.839,40.98,51.108,41.313,-10.82,84.438,100.0,73.938,73.313,72.875,73.5,0,0,72,70,1000,200,0.0,9.789,74.938,73.75,0.014,76.188,76.938,72.625,76.875,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,75.375,76.375,73.313,76.25,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.063,0.039,75.875,77.313,71.938,76.938,0,100.0,72,70,1000,200,-0.001,0.0,78.0,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,0.438,0.0,0.0,0.034,0.036,0.002,0.001,0.001,0.001
5072008,2051,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,9.648,2.248,2.228,2.111,70.97,66.435,73.127,63.434,60.79,0.0,0.004,0.039,20.0,20.0,48.888,43.042,58.529,69.78,76.458,73.365,77.912,40.906,51.108,41.313,-10.82,84.563,100.0,74.125,73.313,72.875,73.563,0,0,72,70,1000,200,0.0,10.055,75.0,73.875,0.014,76.188,76.938,72.75,76.688,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,75.375,76.375,73.313,76.25,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.063,0.034,75.875,77.25,71.938,76.875,0,100.0,72,70,1000,200,-0.001,0.0,78.0,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.005,0.534,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5072008,2052,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,9.914,2.248,2.228,2.028,71.077,66.435,73.232,63.54,60.79,0.0,0.004,0.039,20.0,20.0,48.888,43.014,58.503,69.78,76.458,73.365,77.839,40.98,51.213,41.313,-10.82,84.438,100.0,73.938,73.313,72.875,73.563,0,0,72,70,1000,200,0.0,9.977,74.938,73.75,0.014,76.188,76.938,72.625,76.688,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.75,0.023,75.25,76.375,73.313,76.188,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.063,0.034,75.875,77.25,71.938,76.875,0,100.0,72,70,1000,200,-0.001,0.0,78.0,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,0.0,0.001,0.001,-0.148,0.001,-0.005,0.433,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5072008,2053,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.148,2.248,2.228,2.475,70.97,66.541,73.232,63.54,60.79,0.0,0.004,0.039,20.0,20.0,48.831,43.07,58.438,69.673,76.532,73.365,77.912,40.98,51.317,41.386,-10.82,84.313,100.0,73.938,73.313,72.875,73.5,0,0,72,70,1000,200,0.0,10.063,74.938,73.875,0.014,76.0,77.0,72.625,76.688,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,75.25,76.375,73.25,76.188,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.063,0.035,75.688,77.188,71.938,76.875,0,100.0,72,70,1000,200,-0.001,0.0,78.0,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.005,0.524,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5072008,2054,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.148,2.248,2.228,1.416,70.97,66.435,73.127,63.54,60.897,0.0,0.004,0.039,20.0,20.0,48.747,43.042,58.386,69.78,76.384,73.152,77.839,40.98,51.317,41.386,-10.82,84.438,100.0,73.938,73.313,72.75,73.5,0,0,72,70,1000,200,0.0,10.109,74.938,73.75,0.014,76.0,76.938,72.625,76.688,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.023,75.25,76.313,73.313,76.188,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.125,0.028,75.688,77.188,71.938,76.875,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.005,0.525,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5072008,2055,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,10.211,2.248,2.228,2.169,70.862,66.435,73.127,63.54,60.897,0.0,0.004,0.039,20.0,20.0,48.719,43.042,58.36,69.673,76.384,73.152,77.765,40.98,51.317,41.386,-10.82,84.5,100.0,73.938,73.313,72.875,73.5,0,0,72,70,1000,200,0.0,10.008,74.938,73.75,0.014,76.0,77.0,72.625,76.563,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,75.25,76.25,73.25,76.188,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.063,0.038,75.688,77.188,71.938,76.875,0,100.0,72,70,1000,200,-0.001,0.0,78.0,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.529,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5072008,2056,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.021,13.427,0,80,55,1.4,9.984,2.248,2.228,2.174,70.97,66.435,73.127,63.645,60.897,0.0,0.004,0.039,20.0,20.0,48.663,43.014,58.335,69.673,76.384,73.259,77.839,40.98,51.422,41.386,-10.82,84.563,100.0,73.938,73.313,72.875,73.5,0,0,72,70,1000,200,0.0,10.313,74.938,73.75,0.014,76.0,76.938,72.625,76.563,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,75.188,76.313,73.25,76.25,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.063,0.038,75.563,77.125,72.063,76.875,0,100.0,72,70,1000,200,-0.001,0.0,78.0,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.01,0.522,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5072008,2057,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,10.25,2.248,2.228,3.146,70.97,66.541,73.127,63.645,60.897,0.0,0.004,0.043,20.0,20.0,48.635,43.042,58.309,69.78,76.31,73.365,77.765,40.98,51.422,41.386,-10.82,84.5,100.0,73.875,73.313,72.75,73.375,0,0,72,70,1000,200,0.0,10.203,74.688,73.75,0.014,76.0,76.938,72.625,76.563,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,75.25,76.25,73.313,76.188,0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.036,75.563,77.125,72.063,76.875,0,100.0,72,70,1000,200,-0.001,0.0,78.063,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.005,0.521,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5072008,2058,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.354,0,80,55,1.4,10.227,2.248,2.228,2.143,71.077,66.647,73.232,63.751,61.004,0.0,0.004,0.039,20.0,20.0,48.579,43.098,58.25,69.78,76.384,73.365,77.839,40.98,51.526,41.386,-10.82,84.5,100.0,73.938,73.25,72.75,73.5,0,0,72,70,1000,200,0.0,10.242,74.938,73.75,0.014,75.938,76.875,72.625,76.563,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,75.188,76.25,73.313,75.938,0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.034,75.563,77.125,71.938,76.75,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.005,0.514,0.0,0.0,0.034,0.036,0.002,0.001,0.001,0.001
5072008,2059,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,10.219,2.248,2.228,2.643,70.97,66.541,73.127,63.645,61.004,0.0,0.004,0.039,20.0,20.0,48.523,43.07,58.237,69.673,76.384,73.365,77.765,41.053,51.631,41.313,-10.82,84.438,100.0,73.875,73.25,72.875,73.5,0,0,72,70,1000,200,0.0,10.258,74.938,73.75,0.014,75.938,76.938,72.625,76.563,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,75.188,76.25,73.313,76.188,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.063,0.034,75.563,77.063,72.063,76.875,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.005,0.329,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5072008,2100,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,10.219,2.248,2.228,2.039,71.077,66.541,73.127,63.751,61.004,0.0,0.004,0.039,20.0,20.0,48.495,43.014,58.198,69.673,76.384,73.259,77.839,40.98,51.631,41.386,-10.82,84.375,100.0,73.938,73.188,72.75,73.375,0,0,72,70,1000,200,0.0,10.156,74.938,73.75,0.014,75.938,76.875,72.625,76.563,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,75.188,76.188,73.313,76.188,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.063,0.034,75.563,77.063,72.063,76.875,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,0.508,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5072008,2101,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,10.203,2.248,2.228,2.125,71.077,66.647,73.232,63.857,61.111,0.0,0.004,0.039,20.0,20.0,48.467,43.014,58.147,69.673,76.31,73.259,77.765,40.98,51.631,41.459,-10.82,84.5,100.0,73.875,73.25,72.75,73.5,0,0,72,70,1000,200,0.0,10.273,74.688,73.688,0.014,75.938,76.938,72.75,76.563,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,75.188,76.188,73.313,75.938,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.063,0.034,75.563,77.0,72.063,76.875,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.005,0.602,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5072008,2102,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,10.313,2.248,2.228,1.524,71.185,66.753,73.232,63.857,61.218,0.0,0.004,0.039,20.0,20.0,48.411,43.042,58.121,69.888,76.162,73.259,77.839,41.053,51.631,41.386,-10.82,84.438,100.0,73.875,73.188,72.75,73.5,0,0,72,70,1000,200,0.0,10.359,74.938,73.75,0.014,75.813,76.875,72.75,76.563,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,75.188,76.25,73.313,75.938,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.063,0.041,75.563,77.063,72.063,76.75,0,100.0,72,70,1000,200,-0.001,0.0,78.0,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.006,0.42,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5072008,2103,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,10.422,2.248,2.228,1.806,71.185,66.541,73.127,63.751,61.218,0.0,0.004,0.039,20.0,20.0,48.383,43.014,58.056,69.888,76.31,73.259,77.765,41.053,51.735,41.386,-10.82,84.5,100.0,73.875,73.188,72.75,73.5,0,0,72,70,1000,200,0.0,10.336,74.938,73.75,0.014,75.813,76.875,72.75,76.563,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,75.063,76.25,73.313,76.188,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.063,0.038,75.563,77.0,72.063,76.75,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.005,0.417,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5072008,2104,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,10.414,2.248,0.462,2.455,71.077,66.647,73.127,63.857,61.111,0.0,0.004,0.039,20.0,20.0,48.327,43.182,57.972,69.673,76.236,73.259,77.765,41.053,51.735,41.532,-10.82,84.5,100.0,73.875,73.25,72.75,73.375,0,0,72,70,1000,200,0.0,10.359,74.938,73.75,0.014,75.813,76.875,72.75,76.563,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,75.188,76.25,73.313,75.938,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.063,0.034,75.563,77.063,72.25,76.75,0,100.0,72,70,1000,200,-0.001,0.0,78.0,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.006,0.599,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5072008,2105,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.445,2.248,2.228,2.252,71.185,66.753,73.232,63.962,61.218,0.0,0.004,0.039,20.0,20.0,48.299,43.126,57.92,69.78,76.236,73.152,77.691,41.053,51.735,41.459,-10.82,84.563,100.0,73.938,73.188,72.75,73.5,0,0,72,70,1000,200,0.0,10.477,74.938,73.75,0.014,75.75,76.813,72.75,76.5,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,75.063,76.25,73.313,76.188,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.063,0.034,75.438,77.0,72.25,76.75,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.005,0.508,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5072008,2106,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,10.578,2.248,0.462,3.142,71.185,66.753,73.232,63.962,61.325,0.0,0.004,0.039,20.0,20.0,48.243,43.042,57.92,69.78,76.162,73.259,77.691,40.98,51.735,41.459,-10.82,84.5,100.0,73.875,73.25,72.75,73.375,0,0,72,70,1000,200,0.0,10.477,74.938,73.688,0.014,75.813,76.813,72.75,76.5,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,75.188,76.25,73.313,75.938,0,100.0,72,70,1000,200,-0.001,0.0,77.313,77.063,0.034,75.438,77.0,72.25,76.75,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,0.595,0.0,0.0,0.035,0.035,0.003,0.001,0.001,0.001
5072008,2107,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.354,0,80,55,1.4,10.711,2.248,2.228,3.749,71.185,66.647,73.127,63.857,61.325,0.0,0.004,0.036,20.0,20.0,48.214,43.07,57.946,69.78,76.31,73.259,77.765,41.053,51.84,41.459,-10.82,84.438,100.0,73.875,73.25,72.688,73.375,0,0,72,70,1000,200,0.0,10.539,74.688,73.688,0.014,75.75,76.875,72.75,76.5,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,75.063,76.188,73.313,75.938,0,99.875,72,70,1000,200,-0.001,0.0,77.313,76.938,0.038,75.438,77.0,72.25,76.75,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.005,0.503,0.0,0.0,0.034,0.036,0.002,0.001,0.002,0.002
5072008,2108,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,10.711,2.248,2.228,3.149,71.185,66.753,73.232,63.962,61.432,0.0,0.004,0.039,20.0,20.0,48.158,43.014,57.868,69.78,76.236,73.046,77.765,41.053,51.84,41.532,-10.82,84.438,100.0,73.875,73.188,72.688,73.375,0,0,72,70,1000,200,0.0,10.508,74.938,73.75,0.014,75.75,76.813,72.75,76.5,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.625,0.023,75.063,76.25,73.313,75.938,0,99.813,72,70,1000,200,-0.001,0.0,77.188,77.063,0.035,75.438,77.063,72.25,76.75,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.005,0.592,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5072008,2109,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.563,2.248,2.228,3.87,71.185,66.647,73.022,63.962,61.325,0.0,0.004,0.039,20.0,20.0,48.13,43.042,57.79,69.673,76.162,73.152,77.765,41.053,51.735,41.459,-10.82,84.5,100.0,73.875,73.125,72.688,73.375,0,0,72,70,1000,200,0.0,10.508,74.688,73.75,0.014,75.75,76.813,72.75,76.5,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.625,0.023,75.063,76.25,73.375,75.938,0,99.813,72,70,1000,200,-0.001,0.0,77.188,76.938,0.031,75.313,77.0,72.25,76.75,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.006,0.509,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,2110,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.68,2.248,2.228,3.579,71.185,66.753,73.022,63.962,61.325,0.0,0.004,0.039,20.0,20.0,48.102,43.014,57.732,69.673,76.236,73.046,77.765,41.053,51.944,41.459,-10.82,84.5,100.0,73.75,73.188,72.688,73.25,0,0,72,70,1000,200,0.0,10.555,74.688,73.688,0.014,75.75,76.813,72.75,76.5,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.563,0.023,75.063,76.313,73.313,75.938,0,99.813,72,70,1000,200,-0.001,0.0,77.188,76.938,0.029,75.438,77.0,72.25,76.75,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.499,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5072008,2111,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.563,2.248,2.228,2.485,71.293,66.753,73.127,64.068,61.432,0.0,0.004,0.039,20.0,20.0,48.074,43.042,57.719,69.888,76.236,73.259,77.765,41.126,51.944,41.532,-10.82,84.5,100.0,73.875,73.188,72.688,73.375,0,0,72,70,1000,200,0.0,10.547,74.938,73.75,0.014,75.75,76.813,72.75,76.438,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.563,0.023,75.063,76.25,73.313,75.938,0,99.813,72,70,1000,200,-0.001,0.0,77.188,77.063,0.034,75.313,77.0,72.375,76.75,0,100.0,72,70,1000,200,0.0,0.0,77.875,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,0.502,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5072008,2112,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,10.703,2.248,2.228,2.994,71.185,66.753,73.127,63.962,61.432,0.0,0.004,0.039,20.0,20.0,48.018,43.042,57.719,69.78,76.162,73.259,77.765,41.126,51.944,41.532,-10.82,84.563,100.0,73.75,73.125,72.688,73.375,0,0,72,70,1000,200,0.0,11.055,74.938,73.75,0.014,75.625,76.813,72.75,76.5,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.563,0.023,75.063,76.25,73.313,75.938,0,99.813,72,70,1000,200,-0.001,0.0,77.188,76.938,0.034,75.313,77.0,72.25,76.625,0,100.0,72,70,1000,200,0.0,0.0,77.875,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.006,0.502,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.002
5072008,2113,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,11.016,2.248,2.228,3.584,71.185,66.859,73.127,64.068,61.539,0.0,0.004,0.039,20.0,20.0,47.99,43.098,57.699,69.995,76.162,73.259,77.691,41.126,52.153,41.532,-10.82,84.625,100.0,73.75,73.125,72.688,73.375,0,0,72,70,1000,200,0.0,10.906,74.688,73.75,0.014,75.625,76.75,72.75,76.438,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.563,0.023,74.875,76.313,73.375,75.938,0,99.813,72,70,1000,200,-0.001,0.0,77.188,76.938,0.035,75.313,76.938,72.375,76.625,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,-0.006,0.495,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5072008,2114,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.016,2.248,2.228,2.27,71.293,66.966,73.127,64.174,61.539,0.0,0.004,0.039,20.0,20.0,47.934,43.07,57.673,69.888,76.162,73.046,77.691,41.126,52.153,41.532,-10.82,84.75,100.0,73.75,73.125,72.438,73.25,0,0,72,70,1000,200,0.0,10.711,74.938,73.688,0.014,75.625,76.813,72.75,76.5,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.563,0.023,74.875,76.375,73.375,75.875,0,99.813,72,70,1000,200,-0.001,0.0,77.188,77.063,0.034,75.25,76.938,72.375,76.625,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.005,0.492,0.0,0.0,0.035,0.036,0.003,0.001,0.001,0.002
5072008,2115,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.703,2.248,2.228,3.869,71.185,66.859,73.022,64.068,61.432,0.0,0.004,0.039,20.0,20.0,47.934,43.07,57.622,69.78,76.162,72.94,77.691,41.126,52.153,41.532,-10.82,84.688,100.0,73.75,73.188,72.438,73.375,0,0,72,70,1000,200,0.0,10.781,74.938,73.75,0.014,75.625,76.75,72.75,76.438,0,100.0,72,70,1000,200,-0.001,0.0,77.563,77.563,0.023,74.875,76.313,73.375,75.875,0,99.813,72,70,1000,200,-0.001,0.0,77.188,76.938,0.032,75.313,76.938,72.375,76.625,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.005,0.492,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5072008,2116,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.797,2.248,2.228,2.204,71.185,66.966,73.022,64.174,61.539,0.0,0.004,0.039,20.0,20.0,47.906,43.098,57.596,69.78,76.088,73.259,77.691,41.126,52.153,41.532,-10.82,84.688,100.0,73.75,73.188,72.688,73.25,0,0,72,70,1000,200,0.0,10.813,74.938,73.75,0.014,75.625,76.75,72.75,76.438,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.563,0.023,74.875,76.375,73.375,75.875,0,99.813,72,70,1000,200,-0.001,0.0,77.188,77.063,0.034,75.313,76.875,72.375,76.625,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.006,0.492,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5072008,2117,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,10.977,2.248,2.228,3.647,71.293,66.859,73.022,64.068,61.539,0.0,0.004,0.039,20.0,20.0,47.85,43.07,57.557,69.888,76.088,73.259,77.617,41.2,52.153,41.532,-10.82,84.75,100.0,73.75,73.125,72.375,73.25,0,0,72,70,1000,200,0.0,10.789,74.688,73.75,0.014,75.375,76.688,72.75,76.438,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.625,0.023,74.813,76.375,73.375,75.875,0,99.813,72,70,1000,200,-0.001,0.0,77.188,76.938,0.04,75.313,76.875,72.375,76.625,0,100.0,72,70,1000,200,-0.001,0.0,77.875,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.006,0.404,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.002
5072008,2118,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.914,2.248,2.228,3.411,71.293,66.966,73.127,64.174,61.539,0.0,0.004,0.039,20.0,20.0,47.822,43.07,57.518,69.78,76.088,73.259,77.691,41.126,52.153,41.532,-10.82,84.75,100.0,73.75,73.125,72.438,73.375,0,0,72,70,1000,200,0.0,10.891,74.688,73.688,0.014,75.375,76.75,72.75,76.313,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.563,0.023,74.875,76.313,73.375,75.875,0,99.813,72,70,1000,200,-0.001,0.0,77.188,76.938,0.034,75.25,76.875,72.375,76.625,0,100.0,72,70,1000,200,-0.001,0.0,77.75,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,-0.006,0.493,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,2119,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.773,2.248,2.228,2.142,71.293,66.966,73.127,64.279,61.539,0.0,0.004,0.039,20.0,20.0,47.822,43.014,57.466,69.78,76.088,73.046,77.691,41.2,52.362,41.605,-10.82,84.75,100.0,73.625,73.125,72.375,73.375,0,0,72,70,1000,200,0.0,11.164,74.688,73.688,0.014,75.375,76.688,72.813,76.313,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.563,0.023,74.813,76.25,73.313,75.875,0,99.813,72,70,1000,200,-0.001,0.0,77.188,76.938,0.034,75.25,76.875,72.438,76.625,0,100.0,72,70,1000,200,-0.001,0.0,77.75,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.006,0.485,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,2120,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,11.164,2.248,2.228,3.034,71.4,66.859,73.022,64.279,61.753,0.0,0.004,0.039,20.0,20.0,47.766,43.07,57.434,69.888,76.162,73.259,77.691,41.273,52.153,41.677,-10.82,84.75,100.0,73.75,73.125,72.438,73.25,0,0,72,70,1000,200,0.0,11.195,74.688,73.75,0.014,75.375,76.688,72.813,76.313,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.563,0.023,74.813,76.313,73.313,75.875,0,99.813,72,70,1000,200,-0.001,0.0,77.188,76.938,0.031,75.25,76.875,72.438,76.625,0,100.0,72,70,1000,200,-0.001,0.0,77.75,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.006,0.494,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,2121,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.164,2.248,2.228,3.604,71.293,66.859,73.022,64.174,61.646,0.0,0.004,0.039,20.0,20.0,47.71,43.042,57.408,69.78,76.014,73.152,77.617,41.2,52.362,41.605,-10.82,84.75,100.0,73.625,73.063,72.375,73.188,0,0,72,70,1000,200,0.0,11.016,74.688,73.688,0.014,75.375,76.688,72.813,76.313,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.563,0.023,74.813,76.25,73.375,75.875,0,99.813,72,70,1000,200,-0.001,0.0,77.188,77.063,0.038,75.25,76.875,72.438,76.625,0,100.0,72,70,1000,200,-0.001,0.0,77.75,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.006,0.486,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5072008,2122,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,11.047,2.248,2.228,1.937,71.293,66.966,73.127,64.385,61.646,0.0,0.004,0.039,20.0,20.0,47.682,43.042,57.382,69.78,76.088,73.152,77.691,41.273,52.466,41.605,-10.82,84.75,100.0,73.625,73.063,72.438,73.25,0,0,72,70,1000,200,0.0,11.398,74.688,73.688,0.014,75.313,76.688,72.813,76.313,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.563,0.023,74.875,76.188,73.375,75.938,0,99.813,72,70,1000,200,-0.001,0.0,77.188,76.938,0.031,75.25,76.75,72.438,76.625,0,100.0,72,70,1000,200,-0.001,0.0,77.75,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.006,0.397,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5072008,2123,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.141,2.248,2.228,3.117,71.293,66.859,72.917,64.279,61.753,0.0,0.004,0.039,20.0,20.0,47.682,43.07,57.343,69.78,76.014,73.152,77.617,41.2,52.466,41.605,-10.82,84.75,100.0,73.75,73.063,72.375,73.25,0,0,72,70,1000,200,0.0,11.078,74.688,73.75,0.014,75.313,76.625,72.75,76.313,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.563,0.023,74.813,76.188,73.313,75.75,0,99.813,72,70,1000,200,-0.001,0.0,77.188,76.938,0.038,75.063,76.75,72.438,76.625,0,100.0,72,70,1000,200,-0.001,0.0,77.75,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.006,0.482,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5072008,2124,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,11.102,2.248,2.228,2.366,71.293,67.072,73.127,64.385,61.753,0.0,0.004,0.039,20.0,20.0,47.654,43.014,57.304,69.78,76.014,73.152,77.617,41.273,52.362,41.605,-10.82,84.688,100.0,73.625,73.063,72.375,73.25,0,0,72,70,1000,200,0.0,11.109,74.688,73.688,0.014,75.313,76.625,72.813,76.313,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.563,0.023,74.813,76.125,73.313,75.875,0,99.813,72,70,1000,200,-0.001,0.0,77.063,76.938,0.033,75.063,76.75,72.438,76.438,0,100.0,72,70,1000,200,-0.001,0.0,77.75,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.006,0.403,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,2125,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,10.938,2.248,2.228,2.178,71.293,66.966,73.022,64.385,61.86,0.0,0.004,0.039,20.0,20.0,47.625,42.986,57.265,69.888,76.014,73.152,77.691,41.2,52.571,41.605,-10.82,84.688,100.0,73.625,73.063,72.375,73.25,0,0,72,70,1000,200,0.0,11.016,74.688,73.688,0.014,75.313,76.625,72.813,76.313,0,100.0,72,70,1000,200,-0.001,0.0,77.813,77.563,0.023,74.625,76.063,73.375,75.875,0,99.813,72,70,1000,200,-0.001,0.0,77.063,76.938,0.031,75.063,76.813,72.438,76.438,0,99.563,72,70,1000,200,-0.001,0.0,77.75,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,0.0,0.149,0.149,-0.148,0.149,-0.006,0.477,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5072008,2126,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,10.938,2.248,2.228,3.102,71.4,67.072,73.022,64.385,61.86,0.0,0.004,0.039,20.0,20.0,47.625,43.014,57.2,69.888,76.014,73.152,77.543,41.2,52.466,41.605,-10.82,84.563,100.0,73.625,73.063,72.25,73.188,0,0,72,70,1000,200,0.0,10.672,74.625,73.688,0.014,75.313,76.625,72.813,76.313,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.438,0.023,74.813,76.125,73.375,75.75,0,99.813,72,70,1000,200,-0.001,0.0,77.313,76.938,0.034,75.063,76.75,72.438,76.438,0,98.188,72,70,1000,200,-0.001,0.0,77.75,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.006,0.483,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5072008,2127,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,10.648,2.248,2.228,2.142,71.293,67.072,73.127,64.49,61.86,0.0,0.004,0.039,20.0,20.0,47.625,42.986,57.148,69.78,76.014,73.152,77.617,41.273,52.675,41.677,-10.82,84.5,100.0,73.625,73.063,72.25,73.188,0,0,72,70,1000,200,0.0,11.047,74.688,73.688,0.014,75.188,76.625,72.813,76.125,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.563,0.023,74.625,76.0,73.375,75.875,0,99.813,72,70,1000,200,-0.001,0.0,77.188,76.938,0.035,75.063,76.75,72.438,76.438,0,98.188,72,70,1000,200,-0.001,0.0,77.75,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.006,0.475,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,2128,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.021,13.324,0,80,55,1.4,11.172,2.248,2.228,2.316,71.4,67.072,73.022,64.49,61.86,0.0,0.004,0.039,20.0,20.0,47.597,42.986,57.103,69.888,76.014,73.152,77.617,41.273,52.675,41.677,-10.82,84.375,100.0,73.625,73.063,72.375,73.25,0,0,72,70,1000,200,0.0,11.164,74.688,73.75,0.014,75.313,76.625,72.813,76.125,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.563,0.023,74.625,76.0,73.375,75.75,0,99.813,72,70,1000,200,-0.001,0.0,77.188,76.938,0.034,75.063,76.75,72.563,76.438,0,98.188,72,70,1000,200,-0.001,0.0,77.75,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.012,0.472,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,2129,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.813,2.248,2.228,3.661,71.293,67.072,73.022,64.385,61.967,0.0,0.004,0.039,20.0,20.0,47.569,42.986,57.09,69.888,76.014,73.152,77.617,41.2,52.571,41.605,-10.82,84.25,100.0,73.625,73.0,72.188,73.188,0,0,72,70,1000,200,0.0,10.766,74.688,73.688,0.014,75.188,76.563,72.938,76.125,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.563,0.023,74.813,76.0,73.375,75.75,0,99.813,72,70,1000,200,-0.001,0.0,77.188,76.938,0.035,75.063,76.75,72.438,76.438,0,98.188,72,70,1000,200,0.0,0.0,77.688,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.006,0.476,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
