DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,2130,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.055,2.248,2.228,3.399,71.4,66.966,72.917,64.49,61.967,0.0,0.004,0.039,20.0,20.0,47.485,42.958,57.051,69.888,75.94,73.152,77.617,41.273,52.675,41.677,-10.82,84.25,100.0,73.625,73.063,72.25,73.188,0,0,72,70,1000,200,0.0,11.039,74.688,73.688,0.014,75.188,76.625,72.938,76.125,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.438,0.023,74.625,75.938,73.375,75.75,0,99.813,72,70,1000,200,-0.001,0.0,77.188,76.938,0.038,74.938,76.813,72.438,76.438,0,98.188,72,70,1000,200,-0.001,0.0,77.75,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,0.475,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5072008,2131,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.055,2.248,0.462,2.147,71.4,67.072,73.022,64.49,62.074,0.0,0.0,0.039,20.0,20.0,47.485,42.958,56.999,69.888,75.94,73.152,77.617,41.273,52.78,41.677,-10.82,84.188,100.0,73.563,73.0,72.25,73.25,0,0,72,70,1000,200,0.0,10.922,74.688,73.438,0.014,75.188,76.563,72.938,76.0,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.563,0.023,74.625,75.938,73.375,75.75,0,99.813,72,70,1000,200,-0.001,0.0,77.188,76.938,0.038,74.938,76.813,72.438,76.438,0,98.188,72,70,1000,200,-0.001,0.0,77.75,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.007,0.47,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5072008,2132,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.281,0,80,55,1.4,10.859,2.248,2.228,2.73,71.4,67.072,73.022,64.49,62.074,0.0,0.004,0.039,20.0,20.0,47.401,42.93,56.986,69.888,75.94,73.152,77.543,41.273,52.78,41.677,-10.82,84.125,100.0,73.625,73.0,72.188,73.188,0,0,72,70,1000,200,0.0,10.813,74.688,73.438,0.014,75.188,76.563,72.938,76.125,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.563,0.023,74.625,75.938,73.5,75.75,0,99.813,72,70,1000,200,-0.001,0.0,77.188,76.688,0.034,74.938,76.813,72.563,76.438,0,98.188,72,70,1000,200,-0.001,0.0,77.75,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.006,0.466,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.002
5072008,2133,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,10.914,2.248,2.228,2.874,71.4,67.072,73.022,64.49,62.074,0.0,0.004,0.039,20.0,20.0,47.345,42.902,56.922,69.888,75.94,73.046,77.617,41.273,52.78,41.677,-10.82,84.25,100.0,73.625,73.0,72.25,73.188,0,0,72,70,1000,200,0.0,11.117,74.625,73.688,0.014,75.125,76.563,72.938,76.0,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.438,0.023,74.625,75.875,73.5,75.75,0,99.813,72,70,1000,200,-0.001,0.0,77.063,76.938,0.038,75.063,76.813,72.563,76.438,0,98.188,72,70,1000,200,-0.001,0.0,77.75,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,0.468,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5072008,2134,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,10.984,2.248,2.228,3.088,71.508,67.178,73.127,64.596,62.181,0.0,0.004,0.039,20.0,20.0,47.345,42.902,56.922,69.995,75.866,73.046,77.543,41.346,52.884,41.75,-10.82,84.188,100.0,73.625,73.0,72.188,73.188,0,0,72,70,1000,200,0.0,10.797,74.688,73.688,0.014,75.125,76.5,73.063,76.0,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.563,0.023,74.625,75.813,73.375,75.625,0,99.813,72,70,1000,200,-0.001,0.0,77.188,76.938,0.032,74.938,76.813,72.563,76.438,0,98.188,72,70,1000,200,-0.001,0.0,77.75,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.007,0.467,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5072008,2135,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,11.242,2.248,2.228,2.959,71.4,67.178,73.022,64.596,62.074,0.0,0.004,0.039,20.0,20.0,47.317,42.902,56.896,69.78,75.94,73.152,77.543,41.273,52.884,41.75,-10.82,84.25,100.0,73.563,73.063,72.25,73.188,0,0,72,70,1000,200,0.0,11.164,74.625,73.688,0.014,75.125,76.5,73.063,76.0,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.438,0.023,74.563,75.813,73.375,75.75,0,99.813,72,70,1000,200,-0.001,0.0,77.063,76.688,0.033,74.938,76.813,72.563,76.438,0,98.188,72,70,1000,200,-0.001,0.0,77.75,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,0.547,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.002
5072008,2136,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.133,2.248,2.228,2.14,71.4,67.178,73.022,64.596,62.074,0.0,0.004,0.043,20.0,20.0,47.261,42.846,56.85,69.888,75.866,73.152,77.617,41.346,52.989,41.75,-10.82,84.125,100.0,73.625,73.063,72.188,73.25,0,0,72,70,1000,200,0.0,11.352,74.688,73.688,0.014,75.125,76.5,73.063,76.0,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.438,0.023,74.563,75.75,73.375,75.75,0,99.813,72,70,1000,200,-0.001,0.0,77.063,76.938,0.034,74.938,76.688,72.563,76.438,0,98.188,72,70,1000,200,-0.001,0.0,77.75,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.007,0.465,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.002
5072008,2137,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,11.133,2.248,2.228,3.018,71.4,67.072,73.022,64.596,62.181,0.0,0.004,0.039,20.0,20.0,47.233,42.846,56.85,69.78,75.866,72.94,77.543,41.346,52.884,41.75,-10.82,84.125,100.0,73.625,73.0,72.25,73.188,0,0,72,70,1000,200,0.0,10.883,74.688,73.688,0.014,75.125,76.5,73.063,76.0,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.563,0.023,74.563,75.75,73.5,75.75,0,99.813,72,70,1000,200,-0.001,0.0,77.063,76.625,0.034,74.938,76.688,72.563,76.313,0,98.188,72,70,1000,200,-0.001,0.0,77.688,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.006,0.471,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2138,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,10.961,2.248,2.228,2.381,71.4,67.284,73.127,64.702,62.181,0.0,0.004,0.039,20.0,20.0,47.149,42.818,56.824,69.888,75.792,73.152,77.543,41.273,52.989,41.677,-10.82,84.125,100.0,73.625,73.0,72.188,73.188,0,0,72,70,1000,200,0.0,11.063,74.625,73.688,0.014,75.125,76.5,72.938,76.0,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.563,0.023,74.563,75.75,73.5,75.625,0,99.813,72,70,1000,200,-0.001,0.0,77.188,76.688,0.035,74.875,76.688,72.563,76.313,0,98.188,72,70,1000,200,-0.001,0.0,77.75,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.007,0.461,0.0,0.0,0.034,0.036,0.002,0.0,0.003,0.002
5072008,2139,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.977,2.248,2.228,3.195,71.508,67.178,73.127,64.702,62.181,0.0,0.004,0.039,20.0,20.0,47.177,42.818,56.76,69.78,75.866,73.046,77.543,41.273,52.989,41.75,-10.82,84.0,100.0,73.563,72.938,72.188,73.188,0,0,72,70,1000,200,0.0,10.93,74.688,73.688,0.014,75.125,76.438,72.938,75.875,0,100.0,72,70,1000,200,-0.001,0.0,77.563,77.438,0.023,74.563,75.75,73.5,75.625,0,99.813,72,70,1000,200,-0.001,0.0,77.063,76.688,0.036,74.875,76.688,72.563,76.313,0,98.188,72,70,1000,200,-0.001,0.0,77.875,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.007,0.544,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
5072008,2140,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,10.805,2.248,2.228,2.481,71.4,67.284,73.127,64.702,62.181,0.0,0.004,0.039,20.0,20.0,47.121,42.846,56.721,69.888,75.866,73.152,77.543,41.346,52.884,41.75,-10.82,83.813,100.0,73.563,73.0,72.188,73.188,0,0,72,70,1000,200,0.0,10.805,74.688,73.688,0.014,75.063,76.438,73.063,76.0,0,100.0,72,70,1000,200,-0.001,0.0,77.563,77.438,0.023,74.563,75.75,73.5,75.625,0,99.813,72,70,1000,200,-0.001,0.0,77.063,76.688,0.034,74.875,76.688,72.563,76.313,0,98.188,72,70,1000,200,-0.001,0.0,77.688,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,0.47,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5072008,2141,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.859,2.248,2.228,3.305,71.508,67.284,72.917,64.702,62.288,0.0,0.0,0.039,20.0,20.0,47.065,42.79,56.695,69.888,75.866,73.046,77.543,41.419,53.093,41.823,-10.82,84.063,100.0,73.563,73.0,72.188,73.0,0,0,72,70,1000,200,0.0,10.922,74.625,73.688,0.014,75.063,76.438,73.063,76.0,0,100.0,72,70,1000,200,-0.001,0.0,77.688,77.438,0.023,74.563,75.688,73.5,75.625,0,99.813,72,70,1000,200,-0.001,0.0,77.188,76.688,0.034,74.875,76.688,72.625,76.313,0,98.188,72,70,1000,200,-0.001,0.0,77.688,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.074,0.001,-0.007,0.463,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5072008,2142,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,10.688,2.248,2.228,2.292,71.508,67.178,72.917,64.702,62.288,0.0,0.0,0.039,20.0,20.0,47.037,42.762,56.617,69.78,75.792,73.152,77.469,41.419,53.093,41.896,-10.82,84.125,100.0,73.563,72.938,72.188,73.0,0,0,72,70,1000,200,0.0,10.789,74.625,73.438,0.014,75.063,76.438,73.063,75.875,0,99.313,72,70,1000,200,-0.001,0.0,77.563,77.438,0.023,74.5,75.75,73.375,75.625,0,99.813,72,70,1000,200,-0.001,0.0,77.188,76.688,0.034,74.875,76.688,72.625,76.313,0,98.188,72,70,1000,200,-0.001,0.0,77.688,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.007,0.548,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2143,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.529,0,80,55,1.4,10.898,2.248,2.228,3.693,71.615,67.284,73.022,64.807,62.395,0.0,0.004,0.039,20.0,20.0,47.037,42.79,56.591,69.995,75.718,73.046,77.469,41.419,53.093,41.75,-10.82,84.125,100.0,73.563,73.0,72.188,73.0,0,0,72,70,1000,200,0.0,10.859,74.625,73.438,0.014,75.063,76.375,73.063,75.875,0,99.313,72,70,1000,200,-0.001,0.0,77.563,77.438,0.023,74.5,75.813,73.5,75.625,0,99.813,72,70,1000,200,-0.001,0.0,77.188,76.688,0.037,74.875,76.625,72.625,76.313,0,98.188,72,70,1000,200,-0.001,0.0,77.688,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.007,0.384,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
5072008,2144,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.094,2.248,2.228,3.147,71.4,67.178,72.917,64.702,62.395,0.0,0.004,0.039,20.0,20.0,46.98,42.762,56.559,69.888,75.792,73.046,77.543,41.493,52.989,41.823,-10.82,84.188,100.0,73.563,72.938,72.063,73.0,0,0,72,70,1000,200,0.0,11.086,74.625,73.438,0.014,75.063,76.438,73.063,75.875,0,99.313,72,70,1000,200,-0.001,0.0,77.563,77.563,0.023,74.5,75.75,73.5,75.625,0,99.813,72,70,1000,200,-0.001,0.0,77.063,76.688,0.034,74.875,76.563,72.625,76.313,0,98.188,72,70,1000,200,-0.001,0.0,77.688,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,0.384,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2145,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,10.992,2.248,2.228,3.051,71.615,67.284,73.022,64.913,62.502,0.0,0.0,0.039,20.0,20.0,46.952,42.79,56.546,69.995,75.718,73.046,77.469,41.419,53.093,41.75,-10.82,84.313,100.0,73.563,72.938,72.063,73.0,0,0,72,70,1000,200,0.0,10.828,74.625,73.438,0.014,74.813,76.438,73.063,75.875,0,99.313,72,70,1000,200,0.0,0.0,77.563,77.438,0.023,74.5,75.813,73.5,75.625,0,99.813,72,70,1000,200,-0.001,0.0,77.063,76.938,0.026,74.875,76.5,72.625,76.313,0,98.188,72,70,1000,200,-0.001,0.0,77.688,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,0.38,0.0,0.0,0.035,0.036,0.002,0.0,0.0,0.001
5072008,2146,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,10.906,2.248,2.228,3.424,71.508,67.284,73.022,64.807,62.502,0.0,0.004,0.039,20.0,20.0,46.896,42.79,56.507,69.888,75.792,73.046,77.469,41.419,53.198,41.823,-10.82,84.25,100.0,73.563,72.938,72.188,73.0,0,0,72,70,1000,200,0.0,10.805,74.688,73.438,0.014,75.063,76.375,73.063,75.875,0,99.313,72,70,1000,200,0.0,0.0,77.563,77.438,0.023,74.5,75.875,73.5,75.625,0,99.813,72,70,1000,200,-0.001,0.0,77.063,76.688,0.034,74.75,76.563,72.625,76.313,0,98.188,72,70,1000,200,-0.001,0.0,77.688,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.007,0.461,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5072008,2147,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,10.906,2.248,2.228,3.065,71.508,67.284,72.917,64.807,62.502,0.0,0.004,0.039,20.0,20.0,46.896,42.762,56.455,69.995,75.718,73.046,77.469,41.493,53.302,41.896,-10.82,84.313,100.0,73.313,72.938,72.063,73.0,0,0,72,70,1000,200,0.0,10.984,74.625,73.688,0.014,74.813,76.375,73.063,75.875,0,99.313,72,70,1000,200,-0.001,0.0,77.563,77.438,0.023,74.5,75.813,73.5,75.625,0,99.813,72,70,1000,200,-0.001,0.0,77.063,76.688,0.031,74.75,76.563,72.625,76.25,0,98.188,72,70,1000,200,-0.001,0.0,77.688,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.007,0.459,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2148,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,11.055,2.248,2.228,2.868,71.508,67.39,73.022,65.019,62.502,0.0,0.004,0.039,20.0,20.0,46.868,42.818,56.416,69.888,75.718,73.046,77.469,41.493,53.302,41.823,-10.82,84.5,100.0,73.563,72.938,72.188,73.0,0,0,72,70,1000,200,0.0,11.125,74.625,73.438,0.014,74.813,76.438,73.063,75.875,0,99.313,72,70,1000,200,0.0,0.0,77.563,77.438,0.023,74.5,75.875,73.5,75.625,0,99.813,72,70,1000,200,-0.001,0.0,77.063,76.688,0.034,74.75,76.5,72.625,76.313,0,98.188,72,70,1000,200,-0.001,0.0,77.688,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.007,0.374,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.001
5072008,2149,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.07,2.248,0.462,2.436,71.508,67.39,72.917,64.913,62.502,0.0,0.0,0.039,20.0,20.0,46.896,42.818,56.416,69.888,75.718,73.046,77.469,41.493,53.302,41.823,-10.82,84.688,100.0,73.313,72.938,72.188,73.0,0,0,72,70,1000,200,0.0,10.813,74.625,73.438,0.014,74.813,76.375,73.063,75.875,0,99.313,72,70,1000,200,-0.001,0.0,77.563,77.438,0.023,74.5,75.875,73.5,75.625,0,99.813,72,70,1000,200,-0.001,0.0,77.063,76.938,0.034,74.75,76.563,72.625,76.25,0,98.188,72,70,1000,200,-0.001,0.0,77.688,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.007,0.373,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,2150,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.945,2.248,2.228,3.525,71.508,67.284,72.917,64.913,62.502,0.0,0.004,0.039,20.0,20.0,46.784,42.79,56.377,69.888,75.718,73.046,77.469,41.493,53.302,41.896,-10.82,84.688,100.0,73.563,73.0,72.063,73.0,0,0,72,70,1000,200,0.0,11.133,74.688,73.688,0.014,74.75,76.375,73.063,75.875,0,99.313,72,70,1000,200,-0.001,0.0,77.563,77.438,0.023,74.313,75.875,73.375,75.625,0,99.813,72,70,1000,200,-0.001,0.0,77.063,76.688,0.035,74.75,76.563,72.813,76.438,0,98.188,72,70,1000,200,-0.001,0.0,77.688,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,0.456,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2151,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.023,2.248,2.228,2.555,71.508,67.39,72.917,64.807,62.609,0.0,0.0,0.039,20.0,20.0,46.728,42.79,56.325,69.995,75.644,73.046,77.469,41.493,53.407,41.896,-10.82,84.688,100.0,73.563,72.938,72.063,73.0,0,0,72,70,1000,200,0.0,11.414,74.625,73.688,0.014,74.813,76.375,73.063,75.875,0,99.313,72,70,1000,200,-0.001,0.0,77.563,77.438,0.023,74.5,75.813,73.375,75.625,0,99.813,72,70,1000,200,-0.001,0.0,77.063,76.688,0.034,74.75,76.5,72.813,76.25,0,98.188,72,70,1000,200,-0.001,0.0,77.688,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.008,0.452,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2152,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.086,2.248,2.228,2.975,71.508,67.284,72.917,64.913,62.502,0.0,0.004,0.039,20.0,20.0,46.784,42.79,56.267,69.888,75.644,73.046,77.469,41.493,53.302,41.896,-10.82,84.563,100.0,73.563,72.938,72.063,73.0,0,0,72,70,1000,200,0.0,11.063,74.625,73.438,0.014,74.75,76.375,73.063,75.875,0,99.313,72,70,1000,200,-0.001,0.0,77.563,77.438,0.023,74.313,75.875,73.375,75.625,0,99.813,72,70,1000,200,-0.001,0.0,77.063,76.688,0.032,74.75,76.563,72.813,76.25,0,98.188,72,70,1000,200,-0.001,0.0,77.5,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.008,0.457,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2153,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.023,2.248,2.228,3.493,71.615,67.39,72.917,65.019,62.609,0.0,0.0,0.039,20.0,20.0,46.728,42.762,56.267,69.888,75.644,73.046,77.469,41.419,53.407,41.823,-10.82,84.563,100.0,73.563,72.875,72.063,73.0,0,0,72,70,1000,200,0.0,11.0,74.625,73.438,0.014,74.75,76.375,73.063,75.75,0,99.313,72,70,1000,200,-0.001,0.0,77.563,77.375,0.023,74.313,75.813,73.375,75.625,0,99.813,72,70,1000,200,-0.001,0.0,77.063,76.688,0.034,74.75,76.5,72.813,76.125,0,98.188,72,70,1000,200,-0.001,0.0,77.688,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.008,0.452,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5072008,2154,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.023,2.248,0.462,3.662,71.508,67.496,73.022,64.913,62.502,0.0,0.004,0.039,20.0,20.0,46.7,42.762,56.254,69.995,75.644,73.046,77.395,41.566,53.407,41.896,-10.82,84.625,100.0,73.313,72.938,72.063,73.0,0,0,72,70,1000,200,0.0,10.992,74.625,73.438,0.014,74.75,76.375,73.063,75.875,0,99.313,72,70,1000,200,-0.001,0.0,77.563,77.438,0.023,74.313,75.813,73.375,75.563,0,99.813,72,70,1000,200,-0.001,0.0,77.063,76.688,0.034,74.75,76.438,72.813,76.25,0,98.188,72,70,1000,200,-0.001,0.0,77.5,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.007,0.373,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2155,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.914,2.248,2.228,3.815,71.508,67.39,72.917,64.913,62.609,0.0,0.0,0.039,20.0,20.0,46.644,42.762,56.241,69.888,75.644,72.727,77.395,41.419,53.511,41.823,-10.82,84.688,100.0,73.313,72.875,72.063,73.0,0,0,72,70,1000,200,0.0,11.102,74.625,73.438,0.014,74.75,76.313,73.25,75.75,0,99.313,72,70,1000,200,-0.001,0.0,77.563,77.438,0.023,74.313,75.75,73.375,75.625,0,99.813,72,70,1000,200,-0.001,0.0,77.063,76.688,0.034,74.625,76.438,72.813,76.25,0,98.188,72,70,1000,200,-0.001,0.0,77.5,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,0.447,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2156,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,10.852,2.248,2.228,2.747,71.615,67.496,72.812,65.019,62.609,0.0,0.0,0.039,20.0,20.0,46.616,42.734,56.189,69.995,75.644,73.046,77.395,41.493,53.511,41.896,-10.82,84.563,100.0,73.313,72.875,72.063,73.0,0,0,72,70,1000,200,0.0,11.32,74.625,73.438,0.014,74.75,76.313,73.063,75.75,0,99.313,72,70,1000,200,-0.001,0.0,77.563,77.438,0.023,74.188,75.75,73.375,75.563,0,99.813,72,70,1000,200,-0.001,0.0,77.063,76.688,0.034,74.625,76.438,72.813,76.25,0,98.188,72,70,1000,200,-0.001,0.0,77.688,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.007,0.449,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
5072008,2157,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.172,2.248,2.228,2.524,71.723,67.39,72.917,65.019,62.609,0.0,0.004,0.039,20.0,20.0,46.56,42.706,56.17,69.995,75.644,72.94,77.395,41.493,53.511,41.969,-10.82,84.5,100.0,73.313,72.938,72.063,73.0,0,0,72,70,1000,200,0.0,10.938,74.625,73.438,0.014,74.75,76.313,73.063,75.75,0,99.313,72,70,1000,200,-0.001,0.0,77.563,77.438,0.023,74.188,75.75,73.5,75.625,0,99.813,72,70,1000,200,-0.001,0.0,77.063,76.688,0.034,74.625,76.5,72.813,76.25,0,98.188,72,70,1000,200,-0.001,0.0,77.688,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,0.0,0.001,0.001,-0.148,0.149,-0.007,0.53,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
5072008,2158,0,1,3,1,100,0.0,0.0,0.0,0,0,0,36.31,36.31,0.011,13.427,0,80,55,1.4,11.016,2.248,2.228,3.916,71.615,67.602,73.022,65.124,62.716,0.0,0.0,0.043,20.0,20.0,46.56,42.734,56.17,69.995,75.644,72.94,77.469,41.566,53.616,41.896,-10.82,84.5,100.0,73.313,72.875,72.063,73.0,0,0,72,70,1000,200,0.0,11.008,74.625,73.438,0.014,74.75,76.313,73.063,75.75,0,99.313,72,70,1000,200,-0.001,0.0,77.375,77.375,0.023,74.188,75.813,73.375,75.625,0,99.813,72,70,1000,200,-0.001,0.0,77.063,76.688,0.034,74.625,76.438,72.813,76.25,0,98.188,72,70,1000,200,-0.001,0.0,77.688,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,0.368,0.0,0.0,0.036,0.036,0.002,0.0,0.002,0.002
5072008,2159,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.805,2.248,2.228,3.457,71.508,67.496,72.917,65.019,62.716,0.0,0.0,0.039,20.0,20.0,46.504,42.734,56.157,69.995,75.644,72.834,77.395,41.493,53.616,41.896,-10.82,84.563,100.0,73.313,72.875,72.063,73.0,0,0,72,70,1000,200,0.0,10.938,74.625,73.438,0.014,74.563,76.313,73.063,75.75,0,99.313,72,70,1000,200,-0.001,0.0,77.563,77.438,0.023,74.188,75.813,73.5,75.563,0,99.813,72,70,1000,200,-0.001,0.0,77.063,76.625,0.031,74.625,76.438,72.813,76.25,0,98.188,72,70,1000,200,-0.001,0.0,77.5,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,0.445,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2200,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.805,2.248,2.228,2.955,71.615,67.496,72.917,65.019,62.716,0.0,0.004,0.039,20.0,20.0,46.504,42.734,56.066,69.888,75.57,72.94,77.395,41.493,53.616,41.896,-10.82,84.563,100.0,73.313,72.875,72.063,73.0,0,0,72,70,1000,200,0.0,11.055,74.625,73.438,0.014,74.563,76.25,73.063,75.75,0,99.313,72,70,1000,200,-0.001,0.0,77.375,77.375,0.023,74.188,75.813,73.5,75.563,0,99.813,72,70,1000,200,-0.001,0.0,77.063,76.688,0.034,74.625,76.438,72.813,76.125,0,98.188,72,70,1000,200,-0.001,0.0,77.688,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.008,0.444,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
5072008,2201,0,1,3,1,100,0.0,0.0,0.0,0,0,0,36.31,36.31,0.011,13.398,0,80,55,1.4,10.805,2.248,2.228,2.277,71.508,67.496,72.917,65.019,62.823,0.0,0.004,0.039,20.0,20.0,46.476,42.734,56.027,69.888,75.644,73.046,77.395,41.566,53.72,41.896,-10.82,84.625,100.0,73.313,72.875,72.063,73.0,0,0,72,70,1000,200,0.0,11.0,74.625,73.688,0.014,74.563,76.25,73.063,75.75,0,99.313,72,70,1000,200,-0.001,0.0,77.563,77.375,0.023,74.188,75.813,73.5,75.563,0,99.813,72,70,1000,200,-0.001,0.0,77.063,76.625,0.034,74.625,76.5,72.938,76.125,0,98.188,72,70,1000,200,-0.001,0.0,77.688,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,0.364,0.0,0.0,0.036,0.036,0.002,0.001,0.002,0.002
5072008,2202,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.063,2.248,2.228,3.253,71.723,67.602,73.022,65.23,62.93,0.0,0.004,0.039,20.0,20.0,46.448,42.734,56.001,70.103,75.57,72.94,77.321,41.493,53.72,41.896,-10.82,84.563,100.0,73.313,72.875,72.063,72.875,0,0,72,70,1000,200,0.0,11.008,74.625,73.438,0.014,74.563,76.313,73.063,75.75,0,99.313,72,70,1000,200,-0.001,0.0,77.375,77.438,0.023,74.188,75.813,73.5,75.563,0,99.813,72,70,1000,200,-0.001,0.0,77.0,76.688,0.038,74.5,76.438,72.938,76.25,0,98.188,72,70,1000,200,-0.001,0.0,77.688,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.074,0.001,-0.007,0.441,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
5072008,2203,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,11.039,3.37,2.228,2.984,71.615,67.602,72.917,65.124,62.823,0.0,0.004,0.039,20.0,20.0,46.419,42.734,55.956,69.888,75.644,72.94,77.395,41.712,53.72,42.042,-10.82,84.563,100.0,73.313,72.875,72.063,73.0,0,0,72,70,1000,200,0.0,11.203,74.5,73.438,0.014,74.563,76.25,73.063,75.75,0,99.313,72,70,1000,200,-0.001,0.0,77.375,77.375,0.023,74.188,75.875,73.5,75.563,0,99.813,72,70,1000,200,-0.001,0.0,77.063,76.688,0.034,74.625,76.438,72.813,76.125,0,98.188,72,70,1000,200,-0.001,0.0,77.688,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,0.37,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
5072008,2204,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,11.141,2.248,2.228,2.854,71.615,67.496,72.812,65.124,62.93,0.0,0.004,0.039,20.0,20.0,46.419,42.762,55.93,69.888,75.57,72.94,77.395,41.566,53.616,41.969,-10.82,84.625,100.0,73.313,72.875,72.063,72.875,0,0,72,70,1000,200,0.0,11.125,74.625,73.438,0.014,74.563,76.25,73.063,75.688,0,99.313,72,70,1000,200,-0.001,0.0,77.375,77.375,0.023,74.188,75.875,73.5,75.563,0,99.813,72,70,1000,200,-0.001,0.0,77.0,76.625,0.034,74.5,76.438,72.938,76.125,0,98.188,72,70,1000,200,-0.001,0.0,77.5,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.008,0.45,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2205,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.295,0,80,55,1.4,11.234,2.248,2.228,2.184,71.723,67.496,72.812,65.23,62.93,0.0,0.004,0.039,20.0,20.0,46.335,42.734,55.878,69.995,75.57,72.94,77.321,41.566,53.72,41.969,-10.82,84.75,100.0,73.313,72.938,72.063,72.875,0,0,72,70,1000,200,0.0,11.266,74.625,73.375,0.014,74.5,76.188,73.063,75.75,0,99.313,72,70,1000,200,-0.001,0.0,77.375,77.375,0.023,74.188,75.875,73.5,75.563,0,99.813,72,70,1000,200,-0.001,0.0,77.063,76.625,0.035,74.5,76.438,72.813,76.125,0,98.188,72,70,1000,200,-0.001,0.0,77.5,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.222,0.149,-0.007,0.441,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5072008,2206,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,11.117,2.248,2.228,3.264,71.723,67.496,72.812,65.23,62.93,0.0,0.004,0.039,20.0,20.0,46.363,42.734,55.826,69.995,75.57,72.94,77.395,41.566,53.825,41.969,-10.82,84.75,100.0,73.313,72.875,72.063,73.0,0,0,72,70,1000,200,0.0,11.094,74.625,73.438,0.014,74.5,76.25,73.063,75.75,0,99.313,72,70,1000,200,-0.001,0.0,77.563,77.375,0.023,74.125,75.875,73.5,75.563,0,99.813,72,70,1000,200,-0.001,0.0,77.063,76.625,0.034,74.5,76.438,72.938,76.125,0,98.188,72,70,1000,200,-0.001,0.0,77.5,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.008,0.442,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5072008,2207,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.141,2.248,2.228,2.804,71.615,67.602,72.812,65.124,62.93,0.0,0.004,0.039,20.0,20.0,46.307,42.706,55.813,69.995,75.496,72.94,77.321,41.566,53.825,41.969,-10.82,84.75,100.0,73.188,72.875,72.063,72.875,0,0,72,70,1000,200,0.0,11.086,74.5,73.375,0.014,74.5,76.188,73.063,75.75,0,99.313,72,70,1000,200,-0.001,0.0,77.375,77.375,0.023,74.188,75.938,73.5,75.563,0,99.813,72,70,1000,200,-0.001,0.0,77.0,76.688,0.034,74.5,76.375,72.938,76.125,0,98.188,72,70,1000,200,0.0,0.0,77.5,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.008,0.441,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2208,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.234,2.248,2.228,3.534,71.723,67.708,72.917,65.23,63.038,0.0,0.0,0.039,20.0,20.0,46.307,42.706,55.749,69.995,75.496,72.727,77.321,41.566,53.929,41.969,-10.82,84.813,100.0,73.313,72.813,72.063,72.875,0,0,72,70,1000,200,0.0,11.117,74.5,73.438,0.014,74.5,76.25,73.063,75.75,0,99.313,72,70,1000,200,-0.001,0.0,77.563,77.375,0.023,74.125,75.938,73.5,75.563,0,99.813,72,70,1000,200,-0.001,0.0,77.063,76.625,0.034,74.5,76.375,73.063,76.125,0,98.188,72,70,1000,200,-0.001,0.0,77.375,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.007,0.436,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5072008,2209,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,11.234,2.248,2.228,2.222,71.615,67.708,72.812,65.336,62.93,0.0,0.004,0.039,20.0,20.0,46.279,42.734,55.749,69.995,75.496,72.727,77.321,41.566,53.929,41.969,-10.82,84.813,100.0,73.188,72.813,72.063,72.875,0,0,72,70,1000,200,0.0,11.203,74.625,73.438,0.014,74.5,76.188,73.063,75.75,0,99.313,72,70,1000,200,-0.001,0.0,77.563,77.375,0.023,74.125,75.938,73.5,75.563,0,99.813,72,70,1000,200,-0.001,0.0,77.0,76.625,0.037,74.5,76.375,72.938,76.125,0,98.188,72,70,1000,200,-0.001,0.0,77.5,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,0.439,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5072008,2210,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,11.211,2.248,2.228,2.679,71.723,67.708,72.812,65.336,63.145,0.0,0.004,0.039,20.0,20.0,46.223,42.706,55.723,70.103,75.496,72.94,77.321,41.639,53.929,42.042,-10.82,84.875,100.0,73.188,72.813,71.875,72.875,0,0,72,70,1000,200,0.0,11.0,74.5,73.375,0.014,74.5,76.25,73.063,75.75,0,99.313,72,70,1000,200,-0.001,0.0,77.375,77.375,0.023,74.125,75.938,73.5,75.563,0,99.813,72,70,1000,200,-0.001,0.0,77.0,76.625,0.031,74.5,76.375,72.938,76.125,0,98.188,72,70,1000,200,-0.001,0.0,77.5,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.008,0.441,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2211,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.055,2.248,2.228,2.776,71.615,67.708,72.917,65.336,62.93,0.0,0.004,0.039,20.0,20.0,46.195,42.706,55.723,69.888,75.496,72.94,77.321,41.639,53.929,42.042,-10.82,84.938,100.0,73.188,72.813,72.063,72.875,0,0,72,70,1000,200,0.0,10.984,74.5,73.438,0.014,74.438,76.125,73.063,75.75,0,99.313,72,70,1000,200,-0.001,0.0,77.375,77.375,0.023,74.188,75.938,73.5,75.375,0,99.813,72,70,1000,200,-0.001,0.0,77.0,76.625,0.034,74.375,76.375,72.938,76.125,0,98.188,72,70,1000,200,-0.001,0.0,77.5,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.008,0.439,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2212,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,10.805,2.248,2.228,3.812,71.723,67.602,72.812,65.23,63.038,0.0,0.0,0.039,20.0,20.0,46.195,42.706,55.664,70.103,75.422,72.94,77.321,41.566,53.825,42.042,-10.82,85.0,100.0,73.188,72.813,71.875,72.875,0,0,72,70,1000,200,0.0,10.992,74.625,73.438,0.014,74.5,76.188,73.063,75.75,0,99.313,72,70,1000,200,-0.001,0.0,77.375,77.375,0.023,74.125,75.875,73.625,75.375,0,99.813,72,70,1000,200,-0.001,0.0,77.063,76.625,0.036,74.375,76.375,73.063,76.125,0,98.188,72,70,1000,200,0.0,0.0,77.5,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.008,0.52,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2213,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,10.805,2.248,2.228,3.603,71.723,67.602,72.812,65.336,63.038,0.0,0.0,0.039,20.0,20.0,46.139,42.678,55.651,70.103,75.422,72.94,77.248,41.639,54.033,42.042,-10.82,84.875,100.0,73.188,72.813,72.063,72.875,0,0,72,70,1000,200,0.0,11.055,74.5,73.375,0.014,74.438,76.125,73.063,75.688,0,99.313,72,70,1000,200,-0.001,0.0,77.375,77.375,0.023,74.125,75.938,73.5,75.563,0,99.813,72,70,1000,200,-0.001,0.0,77.0,76.625,0.034,74.375,76.375,73.063,76.063,0,98.188,72,70,1000,200,0.0,0.0,77.5,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,0.435,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5072008,2214,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,10.922,2.248,2.228,1.973,71.723,67.708,72.812,65.336,63.145,0.0,0.0,0.039,20.0,20.0,46.111,42.678,55.6,70.103,75.496,72.94,77.321,41.639,54.033,42.042,-10.82,84.75,100.0,73.188,72.813,71.875,72.875,0,0,72,70,1000,200,0.0,10.836,74.5,73.375,0.014,74.438,76.125,73.063,75.688,0,99.313,72,70,1000,200,-0.001,0.0,77.375,77.375,0.023,74.125,75.938,73.625,75.375,0,99.813,72,70,1000,200,-0.001,0.0,77.0,76.625,0.034,74.375,76.375,72.938,76.063,0,98.188,72,70,1000,200,0.0,0.0,77.5,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.008,0.434,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2215,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,10.82,2.248,2.228,3.736,71.831,67.814,72.917,65.441,63.145,0.0,0.0,0.039,20.0,20.0,46.083,42.678,55.574,70.103,75.422,72.94,77.321,41.639,54.138,42.042,-10.82,84.688,100.0,73.188,72.813,72.063,72.875,0,0,72,70,1000,200,0.0,11.078,74.5,73.375,0.014,74.438,76.125,73.25,75.688,0,99.313,72,70,1000,200,0.0,0.0,77.375,77.375,0.023,74.0,75.938,73.625,75.375,0,99.813,72,70,1000,200,-0.001,0.0,77.0,76.688,0.036,74.375,76.375,73.063,76.063,0,98.188,72,70,1000,200,0.0,0.0,77.5,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.008,0.433,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2216,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.117,2.248,2.228,3.107,71.723,67.708,72.812,65.336,63.252,0.0,0.0,0.039,20.0,20.0,46.083,42.65,55.509,70.103,75.422,72.727,77.248,41.639,54.138,42.042,-10.82,84.688,100.0,73.188,72.813,72.063,72.813,0,0,72,70,1000,200,0.0,11.008,74.5,73.438,0.014,74.438,76.125,73.063,75.688,0,99.313,72,70,1000,200,-0.001,0.0,77.375,77.375,0.023,74.125,75.938,73.5,75.375,0,99.813,72,70,1000,200,-0.001,0.0,77.0,76.625,0.034,74.375,76.375,73.063,76.063,0,98.188,72,70,1000,200,-0.001,0.0,77.5,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,0.432,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2217,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.906,2.248,2.228,2.195,71.723,67.602,72.917,65.441,63.252,0.0,0.0,0.039,20.0,20.0,46.167,42.622,55.496,70.103,75.422,72.834,77.248,41.712,54.033,42.114,-10.82,84.688,100.0,73.188,72.813,71.875,72.875,0,0,72,70,1000,200,0.0,11.141,74.625,73.438,0.014,74.438,76.125,73.25,75.688,0,99.313,72,70,1000,200,-0.001,0.0,77.375,77.188,0.023,74.0,75.875,73.5,75.375,0,99.813,72,70,1000,200,-0.001,0.0,77.0,76.625,0.034,74.375,76.375,73.063,76.063,0,98.188,72,70,1000,200,-0.001,0.0,77.5,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,0.436,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5072008,2218,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.25,2.248,2.228,2.671,71.723,67.708,72.812,65.336,63.252,0.0,0.0,0.039,20.0,20.0,46.055,42.65,55.496,69.995,75.422,72.94,77.248,41.712,54.138,42.114,-10.82,84.688,100.0,73.313,72.813,72.063,72.875,0,0,72,70,1000,200,0.0,11.203,74.5,73.438,0.014,74.438,76.125,73.25,75.688,0,99.313,72,70,1000,200,-0.001,0.0,77.375,77.375,0.023,74.0,75.875,73.375,75.563,0,99.813,72,70,1000,200,-0.001,0.0,77.0,76.563,0.034,74.25,76.25,73.063,76.063,0,98.188,72,70,1000,200,-0.001,0.0,77.375,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.008,0.433,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2219,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.242,2.248,2.228,3.102,71.723,67.708,72.812,65.441,63.252,0.0,0.0,0.039,20.0,20.0,45.999,42.622,55.444,69.995,75.496,72.94,77.248,41.712,54.242,42.114,-10.82,84.688,100.0,73.125,72.813,72.063,72.875,0,0,72,70,1000,200,0.0,11.109,74.5,73.375,0.014,74.438,76.125,73.25,75.688,0,99.313,72,70,1000,200,-0.001,0.0,77.375,77.188,0.023,74.0,75.813,73.625,75.375,0,99.813,72,70,1000,200,-0.001,0.0,77.0,76.625,0.034,74.375,76.313,73.063,76.063,0,98.188,72,70,1000,200,-0.001,0.0,77.375,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.008,0.428,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5072008,2220,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.242,2.248,0.462,2.888,71.831,67.708,72.812,65.441,63.359,0.0,0.0,0.039,20.0,20.0,45.971,42.594,55.386,70.103,75.422,72.834,77.248,41.786,54.242,42.114,-10.82,84.688,100.0,73.188,72.813,71.875,72.875,0,0,72,70,1000,200,0.0,11.188,74.625,73.375,0.014,74.438,76.125,73.25,75.5,0,99.313,72,70,1000,200,-0.001,0.0,77.375,77.188,0.023,74.0,75.813,73.5,75.375,0,99.813,72,70,1000,200,-0.001,0.0,77.0,76.625,0.034,74.25,76.25,73.063,76.063,0,98.188,72,70,1000,200,-0.001,0.0,77.5,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.008,0.353,0.0,0.0,0.035,0.036,0.003,0.001,0.002,0.001
5072008,2221,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.273,2.248,2.228,2.766,71.723,67.814,72.812,65.441,63.252,0.0,0.004,0.043,20.0,20.0,45.971,42.594,55.347,69.995,75.348,72.94,77.248,41.786,54.347,42.114,-10.82,84.625,100.0,73.188,72.813,72.063,72.813,0,0,72,70,1000,200,0.0,11.133,74.625,73.438,0.014,74.188,76.125,73.25,75.688,0,99.313,72,70,1000,200,-0.001,0.0,77.375,77.375,0.023,74.0,75.813,73.5,75.375,0,99.813,72,70,1000,200,-0.001,0.0,77.0,76.563,0.034,74.375,76.25,73.063,76.063,0,98.188,72,70,1000,200,-0.001,0.0,77.5,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.009,0.349,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2222,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.398,0,80,55,1.4,11.133,2.248,2.228,3.742,71.723,67.708,72.812,65.441,63.252,0.0,0.0,0.039,20.0,20.0,45.915,42.594,55.295,69.995,75.348,72.834,77.174,41.712,54.242,42.114,-10.82,84.5,100.0,73.125,72.813,71.875,72.875,0,0,72,70,1000,200,0.0,11.313,74.5,73.375,0.014,74.188,76.063,73.25,75.688,0,99.313,72,70,1000,200,-0.001,0.0,77.375,77.375,0.023,74.0,75.813,73.5,75.563,0,99.813,72,70,1000,200,-0.001,0.0,77.0,76.625,0.029,74.25,76.313,73.063,76.063,0,98.188,72,70,1000,200,-0.001,0.0,77.375,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.008,0.43,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.001
5072008,2223,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.219,2.248,2.228,2.386,71.723,67.708,72.812,65.441,63.359,0.0,0.0,0.039,20.0,20.0,45.943,42.594,55.334,70.103,75.422,72.834,77.174,41.712,54.347,42.187,-10.82,84.563,100.0,73.125,72.813,72.063,72.875,0,0,72,70,1000,200,0.0,11.125,74.5,73.375,0.014,74.188,76.063,73.25,75.688,0,99.313,72,70,1000,200,-0.001,0.0,77.25,77.188,0.023,73.875,75.75,73.313,75.563,0,99.813,72,70,1000,200,-0.001,0.0,77.0,76.625,0.04,74.25,76.25,73.063,76.063,0,98.188,72,70,1000,200,-0.001,0.0,77.375,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,0.503,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2224,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.234,2.248,2.228,2.606,71.723,67.814,72.917,65.652,63.359,0.0,0.004,0.039,20.0,20.0,45.887,42.594,55.282,69.995,75.348,72.621,77.248,41.712,54.347,42.114,-10.82,84.5,100.0,73.125,72.75,71.875,72.875,0,0,72,70,1000,200,0.0,11.328,74.5,73.375,0.014,74.188,76.063,73.25,75.5,0,99.313,72,70,1000,200,-0.001,0.0,77.25,77.375,0.023,74.0,75.813,73.5,75.563,0,99.813,72,70,1000,200,-0.001,0.0,77.0,76.625,0.034,74.25,76.25,73.063,76.063,0,98.188,72,70,1000,200,-0.001,0.0,77.375,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.008,0.427,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2225,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,11.328,2.248,2.228,2.922,71.723,67.814,72.812,65.547,63.359,0.0,0.004,0.039,20.0,20.0,45.943,42.594,55.243,69.995,75.348,72.621,77.174,41.712,54.347,42.042,-10.82,84.438,100.0,73.188,72.75,72.063,72.875,0,0,72,70,1000,200,0.0,11.414,74.5,73.375,0.014,74.125,76.063,73.25,75.375,0,99.313,72,70,1000,200,-0.001,0.0,77.375,77.188,0.023,73.875,75.75,73.5,75.563,0,99.813,72,70,1000,200,-0.001,0.0,77.0,76.625,0.034,74.188,76.25,73.063,76.063,0,98.188,72,70,1000,200,-0.001,0.0,77.375,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,0.351,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5072008,2226,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.297,2.248,0.462,3.843,71.723,67.814,72.812,65.547,63.466,0.0,0.0,0.039,20.0,20.0,45.887,42.566,55.217,70.103,75.274,72.834,77.1,41.712,54.451,42.187,-10.82,84.438,100.0,73.188,72.75,72.063,72.875,0,0,72,70,1000,200,0.0,11.492,74.5,73.438,0.014,74.125,76.0,73.25,75.5,0,99.313,72,70,1000,200,-0.001,0.0,77.375,77.188,0.023,73.875,75.75,73.5,75.375,0,99.813,72,70,1000,200,-0.001,0.0,77.0,76.625,0.034,74.25,76.25,73.063,76.063,0,98.188,72,70,1000,200,-0.001,0.0,77.375,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.008,0.499,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5072008,2227,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.492,2.248,2.228,3.247,71.723,67.708,72.812,65.547,63.466,0.0,0.0,0.039,20.0,20.0,45.887,42.538,55.191,69.995,75.348,72.834,77.174,41.786,54.242,42.187,-10.82,84.375,100.0,73.125,72.75,71.875,72.813,0,0,72,70,1000,200,0.0,11.367,74.5,73.375,0.014,74.188,76.063,73.25,75.5,0,99.313,72,70,1000,200,-0.001,0.0,77.375,77.188,0.023,73.875,75.75,73.625,75.375,0,99.813,72,70,1000,200,-0.001,0.0,77.0,76.625,0.035,74.188,76.25,73.063,76.063,0,98.188,72,70,1000,200,-0.001,0.0,77.25,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.008,0.431,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.0
5072008,2228,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.492,2.248,2.228,1.896,71.831,67.814,72.917,65.547,63.573,0.0,0.0,0.039,20.0,20.0,45.887,42.538,55.165,70.21,75.274,72.834,77.174,41.786,54.451,42.187,-10.82,84.25,100.0,73.125,72.75,71.875,72.813,0,0,72,70,1000,200,0.0,11.164,74.5,73.25,0.014,74.125,76.0,73.25,75.5,0,99.313,72,70,1000,200,-0.001,0.0,77.25,77.188,0.023,73.875,75.688,73.5,75.563,0,99.813,72,70,1000,200,-0.001,0.0,77.0,76.625,0.038,74.25,76.25,73.063,75.813,0,98.188,72,70,1000,200,-0.001,0.0,77.375,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,0.0,0.001,-0.009,0.423,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5072008,2229,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,11.273,2.248,2.228,2.351,71.723,67.814,72.917,65.652,63.466,0.0,0.0,0.039,20.0,20.0,45.943,42.566,55.152,70.103,75.274,72.834,77.174,41.859,54.451,42.187,-10.82,84.25,100.0,73.125,72.688,71.875,72.875,0,0,72,70,1000,200,0.0,11.328,74.5,73.375,0.014,74.125,76.0,73.063,75.5,0,99.313,72,70,1000,200,-0.001,0.0,77.25,77.188,0.023,73.875,75.688,73.5,75.375,0,99.813,72,70,1000,200,-0.001,0.0,77.0,76.563,0.026,74.25,76.188,73.125,75.813,0,98.188,72,70,1000,200,-0.001,0.0,77.375,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.009,0.347,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2230,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.32,2.248,2.228,2.155,71.723,67.814,72.812,65.547,63.466,0.0,0.004,0.039,20.0,20.0,45.859,42.566,55.113,69.995,75.274,72.834,77.174,41.859,54.451,42.187,-10.82,84.25,100.0,73.125,72.75,71.875,72.813,0,0,72,70,1000,200,0.0,11.516,74.5,73.375,0.014,74.125,76.0,73.25,75.5,0,99.313,72,70,1000,200,-0.001,0.0,77.25,77.188,0.023,73.875,75.688,73.375,75.375,0,99.813,72,70,1000,200,-0.001,0.0,76.813,76.563,0.035,74.188,76.125,73.063,75.813,0,98.188,72,70,1000,200,-0.001,0.0,77.375,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.349,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5072008,2231,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.586,2.248,2.228,2.146,71.723,67.708,72.707,65.547,63.466,0.0,0.0,0.039,20.0,20.0,45.802,42.538,55.107,69.995,75.274,72.94,77.174,41.786,54.451,42.26,-10.82,84.313,100.0,73.125,72.75,71.875,72.813,0,0,72,70,1000,200,0.0,11.672,74.5,73.375,0.014,74.125,75.938,73.063,75.5,0,99.313,72,70,1000,200,-0.001,0.0,77.25,77.188,0.023,73.875,75.625,73.5,75.375,0,99.813,72,70,1000,200,-0.001,0.0,77.0,76.563,0.035,74.188,76.125,73.125,76.063,0,98.188,72,70,1000,200,-0.001,0.0,77.375,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.5,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2232,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.508,2.248,2.228,3.034,71.938,67.92,72.917,65.652,63.573,0.0,0.0,0.039,20.0,20.0,45.746,42.51,55.055,70.21,75.274,72.834,77.174,41.859,54.451,42.26,-10.82,84.188,100.0,73.125,72.75,71.875,72.875,0,0,72,70,1000,200,0.0,11.586,74.5,73.375,0.014,74.063,75.938,73.063,75.5,0,99.313,72,70,1000,200,-0.001,0.0,77.25,77.188,0.023,73.875,75.625,73.5,75.375,0,99.813,72,70,1000,200,-0.001,0.0,76.813,76.563,0.032,74.188,76.063,73.125,75.813,0,98.188,72,70,1000,200,-0.001,0.0,77.375,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.009,0.427,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
