DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,2233,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.021,13.383,0,80,55,1.4,11.406,2.248,2.228,2.879,71.723,67.814,72.812,65.652,63.573,0.0,0.0,0.039,20.0,20.0,45.746,42.51,55.016,70.103,75.274,72.834,77.174,41.859,54.556,42.187,-10.82,84.25,100.0,73.125,72.688,71.875,72.813,0,0,72,70,1000,200,0.0,11.273,74.5,73.375,0.014,74.063,75.938,73.25,75.375,0,99.313,72,70,1000,200,-0.001,0.0,77.25,77.188,0.023,73.688,75.688,73.375,75.375,0,99.813,72,70,1000,200,-0.001,0.0,76.813,76.563,0.038,74.188,76.063,73.125,75.813,0,98.188,72,70,1000,200,-0.001,0.0,77.375,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.016,0.346,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,2234,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.406,2.248,0.462,2.2,71.723,67.814,72.707,65.652,63.573,0.0,0.0,0.039,20.0,20.0,45.718,42.51,55.055,70.103,75.274,72.834,77.174,41.859,54.556,42.26,-10.82,84.25,100.0,73.0,72.75,72.188,72.813,0,0,72,70,1000,200,0.0,11.445,74.5,73.375,0.014,74.125,75.938,73.25,75.5,0,99.313,72,70,1000,200,-0.001,0.0,77.25,77.188,0.023,73.688,75.625,73.5,75.375,0,99.813,72,70,1000,200,-0.001,0.0,77.0,76.563,0.037,74.188,76.063,73.125,75.813,0,98.188,72,70,1000,200,-0.001,0.0,77.25,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,0.424,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.0
5072008,2235,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.461,2.248,2.228,3.677,71.723,68.026,72.917,65.758,63.573,0.0,0.0,0.039,20.0,20.0,45.662,42.538,55.042,70.103,75.274,72.834,77.174,41.859,54.556,42.187,-10.82,84.313,100.0,73.125,72.75,72.063,72.813,0,0,72,70,1000,200,0.0,11.219,74.5,73.375,0.014,74.063,75.938,73.25,75.5,0,99.313,72,70,1000,200,-0.001,0.0,77.25,77.188,0.023,73.875,75.688,73.5,75.375,0,99.813,72,70,1000,200,-0.001,0.0,76.813,76.563,0.034,74.188,76.063,73.125,75.813,0,98.188,72,70,1000,200,-0.001,0.0,77.375,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.149,-0.009,0.345,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,2236,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.492,2.248,2.228,2.2,71.831,68.026,72.917,65.864,63.68,0.0,0.0,0.039,20.0,20.0,45.662,42.51,54.99,70.103,75.2,72.621,77.1,41.859,54.66,42.26,-10.82,84.438,100.0,73.125,72.75,71.875,72.813,0,0,72,70,1000,200,0.0,11.313,74.5,73.375,0.014,74.063,75.938,73.25,75.5,0,99.313,72,70,1000,200,-0.001,0.0,77.25,77.188,0.023,73.688,75.75,73.5,75.375,0,99.813,72,70,1000,200,-0.001,0.0,76.813,76.563,0.032,74.188,76.0,73.125,75.75,0,98.188,72,70,1000,200,-0.001,0.0,77.25,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.008,0.419,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5072008,2237,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.453,2.248,2.228,2.056,71.723,67.92,72.812,65.652,63.68,0.0,0.0,0.039,20.0,20.0,45.634,42.566,54.99,70.103,75.2,72.834,77.1,41.859,54.556,42.26,-10.82,84.313,100.0,73.125,72.688,71.875,72.813,0,0,72,70,1000,200,0.0,11.219,74.5,73.375,0.014,74.063,76.0,73.25,75.375,0,99.313,72,70,1000,200,-0.001,0.0,77.25,77.188,0.023,73.688,75.75,73.625,75.375,0,99.813,72,70,1000,200,-0.001,0.0,77.0,76.563,0.034,74.063,76.063,73.125,75.813,0,98.188,72,70,1000,200,-0.001,0.0,77.375,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.009,0.423,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2238,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,37.482,0.011,13.398,0,80,55,1.4,11.57,2.248,2.228,3.685,71.831,67.92,72.707,65.758,63.68,0.0,0.0,0.039,20.0,20.0,45.606,42.566,54.99,70.103,75.2,72.834,77.1,41.859,54.556,42.26,-10.82,84.25,100.0,73.125,72.688,71.875,72.813,0,0,72,70,1000,200,0.0,11.344,74.5,73.25,0.014,74.063,75.938,73.25,75.5,0,99.313,72,70,1000,200,-0.001,0.0,77.25,77.188,0.023,73.875,75.75,73.5,75.375,0,99.813,72,70,1000,200,-0.001,0.0,76.813,76.563,0.035,74.063,76.063,73.125,75.813,0,98.188,72,70,1000,200,-0.001,0.0,77.375,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.009,0.423,0.0,0.0,0.035,0.037,0.003,0.0,0.001,0.001
5072008,2239,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.336,2.248,2.228,3.481,71.938,68.026,72.917,65.864,63.787,0.0,0.004,0.039,20.0,20.0,45.634,42.538,54.938,70.21,75.2,72.834,77.174,41.932,54.451,42.26,-10.82,84.25,100.0,73.0,72.688,71.875,72.813,0,0,72,70,1000,200,0.0,11.195,74.5,73.25,0.014,74.063,75.938,73.063,75.5,0,99.313,72,70,1000,200,-0.001,0.0,77.25,77.063,0.023,73.625,75.813,73.375,75.375,0,99.813,72,70,1000,200,-0.001,0.0,76.813,76.625,0.038,74.063,76.0,73.125,75.75,0,98.188,72,70,1000,200,-0.001,0.0,77.25,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.009,0.349,0.0,0.0,0.035,0.036,0.003,0.001,0.001,0.001
5072008,2240,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.336,2.248,2.228,2.236,71.831,67.92,72.707,65.758,63.68,0.0,0.0,0.039,20.0,20.0,45.578,42.538,54.951,70.103,75.2,72.834,77.174,41.859,54.66,42.26,-10.828,84.188,100.0,73.125,72.688,71.875,72.813,0,0,72,70,1000,200,0.0,11.43,74.438,73.375,0.014,74.063,75.875,73.063,75.375,0,99.313,72,70,1000,200,-0.001,0.0,77.25,77.188,0.023,73.688,75.813,73.5,75.375,0,99.813,72,70,1000,200,-0.001,0.0,76.813,76.563,0.034,74.063,76.063,73.125,75.813,0,98.188,72,70,1000,200,-0.001,0.0,77.375,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.009,0.418,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,2241,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.438,2.248,2.228,2.236,71.831,67.92,72.812,65.864,63.787,0.0,0.0,0.039,20.0,20.0,45.55,42.538,54.938,70.103,75.2,72.834,77.1,41.932,54.66,42.333,-10.82,84.25,100.0,73.125,72.75,72.063,72.813,0,0,72,70,1000,200,0.0,11.617,74.5,73.375,0.014,73.938,75.875,73.25,75.375,0,99.313,72,70,1000,200,-0.001,0.0,77.25,77.188,0.023,73.688,75.813,73.5,75.375,0,99.813,72,70,1000,200,-0.001,0.0,76.813,76.563,0.036,74.063,76.063,73.125,75.75,0,98.188,72,70,1000,200,0.0,0.0,77.25,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.422,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.0
5072008,2242,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.359,2.248,2.228,2.0,71.831,67.92,72.812,65.758,63.894,0.0,0.0,0.039,20.0,20.0,45.606,42.51,54.861,70.21,75.126,72.834,77.1,41.932,54.66,42.333,-10.82,84.25,100.0,73.125,72.688,71.875,72.875,0,0,72,70,1000,200,0.0,11.609,74.5,73.25,0.014,74.063,75.938,73.25,75.5,0,99.313,72,70,1000,200,-0.001,0.0,77.188,77.188,0.023,73.625,75.75,73.5,75.375,0,99.813,72,70,1000,200,-0.001,0.0,76.813,76.563,0.029,74.063,76.125,73.125,75.75,0,98.188,72,70,1000,200,0.0,0.0,77.375,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.009,0.422,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5072008,2243,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.594,2.248,2.228,3.442,71.938,67.92,72.812,65.758,63.894,0.0,0.0,0.039,20.0,20.0,45.55,42.538,54.802,70.21,75.2,72.834,77.1,41.932,54.66,42.333,-10.828,84.25,100.0,73.125,72.688,71.875,72.875,0,0,72,70,1000,200,0.0,11.625,74.5,73.375,0.014,73.938,75.875,73.25,75.375,0,99.313,72,70,1000,200,-0.001,0.0,77.25,77.188,0.023,73.625,75.813,73.5,75.375,0,99.813,72,70,1000,200,-0.001,0.0,76.813,76.563,0.032,74.063,76.063,73.125,75.813,0,98.188,72,70,1000,200,0.0,0.0,77.25,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,0.423,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,2244,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.539,2.248,0.462,2.627,71.723,68.026,72.707,65.864,63.787,0.0,0.0,0.039,20.0,20.0,45.55,42.51,54.776,70.103,75.126,72.834,77.1,41.932,54.765,42.333,-10.82,84.313,100.0,73.0,72.688,71.875,72.813,0,0,72,70,1000,200,0.0,11.383,74.438,73.25,0.014,73.938,75.938,73.25,75.375,0,99.313,72,70,1000,200,-0.001,0.0,77.25,77.063,0.023,73.688,75.813,73.5,75.375,0,99.813,72,70,1000,200,-0.001,0.0,76.813,76.438,0.037,74.063,76.063,73.125,75.75,0,98.188,72,70,1000,200,0.0,0.0,77.25,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,-0.009,0.417,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5072008,2245,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.383,2.248,2.228,2.367,71.831,68.133,72.917,65.864,63.787,0.0,0.0,0.039,20.0,20.0,45.494,42.51,54.764,70.21,75.126,72.727,77.026,41.932,54.66,42.333,-10.82,84.25,100.0,73.0,72.688,71.875,72.875,0,0,72,70,1000,200,0.0,11.102,74.5,73.375,0.014,73.938,75.875,73.25,75.375,0,99.313,72,70,1000,200,-0.001,0.0,77.25,77.063,0.023,73.625,75.875,73.375,75.375,0,99.813,72,70,1000,200,-0.001,0.0,76.813,76.563,0.034,74.063,76.0,73.125,75.75,0,98.188,72,70,1000,200,-0.001,0.0,77.25,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.009,0.422,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5072008,2246,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.539,2.248,2.228,3.342,71.831,68.026,72.917,65.864,63.787,0.0,0.0,0.039,20.0,20.0,45.438,42.51,54.686,70.21,75.126,72.834,77.026,42.005,54.66,42.333,-10.82,84.313,100.0,73.0,72.688,71.875,72.813,0,0,72,70,1000,200,0.0,11.641,74.438,73.375,0.014,73.938,75.813,73.25,75.375,0,99.313,72,70,1000,200,-0.001,0.0,77.188,77.063,0.023,73.625,75.875,73.5,75.25,0,99.813,72,70,1000,200,-0.001,0.0,76.813,76.563,0.034,74.063,76.063,73.25,75.75,0,98.188,72,70,1000,200,-0.001,0.0,77.25,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.348,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,2247,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.539,2.248,2.228,3.021,71.831,68.026,72.707,65.864,63.894,0.0,0.0,0.039,20.0,20.0,45.466,42.51,54.66,70.103,75.126,72.727,77.026,42.005,54.66,42.333,-10.82,84.313,100.0,73.0,72.688,71.875,72.813,0,0,72,70,1000,200,0.0,11.328,74.5,73.375,0.014,73.938,75.813,73.25,75.375,0,99.313,72,70,1000,200,-0.001,0.0,77.188,77.063,0.023,73.688,75.875,73.5,75.375,0,99.813,72,70,1000,200,-0.001,0.0,77.0,76.563,0.036,73.875,76.0,73.25,75.75,0,98.188,72,70,1000,200,-0.001,0.0,77.25,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,-0.009,0.348,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2248,0,1,3,1,100,0.0,0.0,0.0,0,0,0,36.31,36.31,0.011,13.398,0,80,55,1.4,11.336,2.248,2.228,3.578,71.831,68.133,72.812,65.758,63.787,0.0,0.0,0.036,20.0,20.0,45.41,42.482,54.608,70.103,75.126,72.727,77.026,41.932,54.765,42.406,-10.82,84.313,100.0,73.0,72.688,71.875,72.813,0,0,72,70,1000,200,0.0,11.367,74.5,73.25,0.014,73.813,75.813,73.25,75.375,0,99.313,72,70,1000,200,-0.001,0.0,77.188,77.063,0.023,73.625,75.813,73.5,75.375,0,99.813,72,70,1000,200,-0.001,0.0,76.688,76.563,0.034,74.063,76.063,73.25,75.75,0,98.188,72,70,1000,200,-0.001,0.0,77.25,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.009,0.495,0.0,0.0,0.036,0.036,0.003,0.0,0.001,0.002
5072008,2249,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.117,2.248,2.228,3.348,71.723,68.026,72.707,65.864,63.894,0.0,0.0,0.039,20.0,20.0,45.438,42.51,54.55,70.103,75.126,72.834,77.026,42.005,54.765,42.333,-10.82,84.188,100.0,73.125,72.625,71.875,72.813,0,0,72,70,1000,200,0.0,11.633,74.438,73.375,0.014,73.938,75.813,73.25,75.375,0,99.313,72,70,1000,200,-0.001,0.0,77.188,77.063,0.023,73.625,75.813,73.5,75.375,0,99.813,72,70,1000,200,-0.001,0.0,76.813,76.563,0.034,73.875,76.063,73.125,75.75,0,98.188,72,70,1000,200,-0.001,0.0,77.25,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.009,0.344,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,2250,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.664,2.248,2.228,3.295,71.831,68.026,72.812,65.864,63.894,0.0,0.0,0.039,20.0,20.0,45.41,42.482,54.517,70.21,75.052,72.727,77.026,42.005,54.765,42.333,-10.82,84.125,100.0,73.0,72.625,71.75,72.688,0,0,72,70,1000,200,0.0,11.539,74.438,73.25,0.014,73.813,75.813,73.25,75.375,0,99.313,72,70,1000,200,-0.001,0.0,77.25,77.063,0.023,73.625,75.813,73.5,75.375,0,99.813,72,70,1000,200,-0.001,0.0,76.813,76.438,0.036,74.063,76.0,73.25,75.75,0,98.188,72,70,1000,200,-0.001,0.0,77.25,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.009,0.344,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5072008,2251,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.25,2.248,2.228,3.03,71.831,68.133,72.917,66.075,64.001,0.0,0.0,0.039,20.0,20.0,45.466,42.453,54.504,70.103,75.126,72.727,77.026,41.932,54.869,42.406,-10.828,84.063,100.0,73.0,72.688,71.875,72.813,0,0,72,70,1000,200,0.0,11.305,74.438,73.25,0.014,73.813,75.813,73.25,75.375,0,99.313,72,70,1000,200,-0.001,0.0,77.188,77.063,0.023,73.625,75.813,73.375,75.375,0,99.813,72,70,1000,200,-0.001,0.0,76.813,76.563,0.038,73.875,76.063,73.25,75.75,0,98.188,72,70,1000,200,-0.001,0.0,77.25,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.009,0.491,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5072008,2252,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.021,13.324,0,80,55,1.4,11.227,2.248,2.228,3.373,71.831,68.239,72.707,65.969,63.894,0.0,0.0,0.039,20.0,20.0,45.382,42.425,54.491,70.21,74.978,72.515,77.026,42.005,54.765,42.406,-10.82,84.063,100.0,73.0,72.688,71.75,72.813,0,0,72,70,1000,200,0.0,11.203,74.438,73.375,0.014,73.813,75.813,73.063,75.313,0,99.313,72,70,1000,200,-0.001,0.0,77.188,77.063,0.023,73.5,75.75,73.5,75.25,0,99.813,72,70,1000,200,-0.001,0.0,76.813,76.438,0.035,73.875,76.0,73.25,75.75,0,98.188,72,70,1000,200,-0.001,0.0,77.25,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.017,0.419,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2253,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.227,2.248,2.228,2.114,71.831,68.133,72.917,66.075,64.001,0.0,0.0,0.039,20.0,20.0,45.354,42.397,54.452,70.103,75.052,72.727,77.026,42.079,54.869,42.333,-10.82,84.0,100.0,73.0,72.688,71.875,72.813,0,0,72,70,1000,200,0.0,11.313,74.438,73.25,0.014,73.813,75.813,73.25,75.375,0,99.313,72,70,1000,200,-0.001,0.0,77.188,77.063,0.023,73.625,75.75,73.5,75.375,0,99.813,72,70,1000,200,-0.001,0.0,76.813,76.563,0.034,73.875,76.0,73.125,75.75,0,98.188,72,70,1000,200,-0.001,0.0,77.25,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.009,0.266,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5072008,2254,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.021,13.471,0,80,55,1.4,11.273,2.248,2.228,2.366,71.831,68.133,72.917,66.075,64.108,0.0,0.0,0.039,20.0,20.0,45.382,42.369,54.452,70.103,75.052,72.727,77.026,42.005,54.869,42.406,-10.82,84.0,100.0,73.0,72.625,71.875,72.813,0,0,72,70,1000,200,0.0,11.164,74.5,73.25,0.014,73.813,75.75,73.25,75.375,0,99.313,72,70,1000,200,-0.001,0.0,77.188,77.063,0.023,73.625,75.688,73.5,75.25,0,99.813,72,70,1000,200,-0.001,0.0,76.813,76.438,0.034,73.875,75.938,73.125,75.625,0,98.188,72,70,1000,200,-0.001,0.0,77.188,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.018,0.42,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.0
5072008,2255,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,11.273,2.248,2.228,2.796,71.831,68.026,72.707,65.969,64.108,0.0,0.0,0.039,20.0,20.0,45.382,42.369,54.439,70.21,75.052,72.727,76.952,42.005,54.974,42.406,-10.828,83.75,100.0,73.0,72.688,71.875,72.813,0,0,72,70,1000,200,0.0,11.141,74.438,73.375,0.014,73.813,75.688,73.25,75.313,0,99.313,72,70,1000,200,-0.001,0.0,77.188,77.063,0.023,73.5,75.688,73.5,75.375,0,99.813,72,70,1000,200,-0.001,0.0,76.813,76.438,0.034,73.875,76.0,73.125,75.75,0,98.188,72,70,1000,200,-0.001,0.0,77.25,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,0.416,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
5072008,2256,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.117,2.248,2.228,2.943,71.831,68.133,72.812,65.969,64.215,0.0,0.0,0.039,20.0,20.0,45.326,42.369,54.414,70.103,75.052,72.727,77.026,42.005,54.974,42.406,-10.82,83.813,100.0,73.0,72.625,71.875,72.813,0,0,72,70,1000,200,0.0,11.281,74.438,73.375,0.014,73.813,75.75,73.063,75.313,0,99.313,72,70,1000,200,-0.001,0.0,77.188,77.063,0.023,73.5,75.625,73.375,75.25,0,99.813,72,70,1000,200,-0.001,0.0,76.813,76.438,0.032,73.875,75.938,73.125,75.75,0,98.188,72,70,1000,200,-0.001,0.0,77.25,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.415,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2257,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.141,2.248,2.228,2.575,71.831,68.026,72.707,65.969,64.108,0.0,0.0,0.039,20.0,20.0,45.298,42.369,54.349,70.21,75.052,72.727,77.026,42.079,54.974,42.406,-10.82,83.688,100.0,73.0,72.688,71.875,72.688,0,0,72,70,1000,200,0.0,10.977,74.438,73.25,0.014,73.625,75.688,73.25,75.313,0,99.313,72,70,1000,200,-0.001,0.0,77.188,77.063,0.023,73.5,75.625,73.5,75.375,0,99.813,72,70,1000,200,-0.001,0.0,76.813,76.438,0.034,73.875,75.938,73.25,75.625,0,98.188,72,70,1000,200,-0.001,0.0,77.25,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.009,0.34,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
5072008,2258,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,11.289,2.248,2.228,2.532,71.831,68.026,72.707,66.075,64.215,0.0,0.0,0.039,20.0,20.0,45.27,42.341,54.323,70.21,75.052,72.515,77.026,42.005,54.974,42.479,-10.82,83.688,100.0,73.0,72.625,71.875,72.688,0,0,72,70,1000,200,0.0,10.984,74.5,73.25,0.014,73.625,75.688,73.375,75.313,0,99.313,72,70,1000,200,-0.001,0.0,77.188,77.063,0.023,73.5,75.563,73.5,75.375,0,99.813,72,70,1000,200,-0.001,0.0,76.813,76.438,0.038,73.813,75.938,73.25,75.75,0,98.188,72,70,1000,200,-0.001,0.0,77.25,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,0.489,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.002
5072008,2259,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.367,1.126,2.228,2.059,71.938,68.239,72.917,66.075,64.322,0.0,0.004,0.039,20.0,20.0,45.242,42.341,54.31,70.317,74.978,72.727,76.952,42.005,55.078,42.406,-10.82,83.75,100.0,73.0,72.625,71.875,72.813,0,0,72,70,1000,200,0.0,11.375,74.313,73.25,0.014,73.625,75.75,73.25,75.313,0,99.313,72,70,1000,200,-0.001,0.0,77.063,77.063,0.023,73.5,75.563,73.375,75.563,0,99.813,72,70,1000,200,-0.001,0.0,76.688,76.563,0.038,73.813,75.938,73.25,75.625,0,98.188,72,70,1000,200,-0.001,0.0,77.188,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.01,0.411,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,2300,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.367,2.248,2.228,2.901,71.938,68.026,72.707,65.969,64.322,0.0,0.0,0.039,20.0,20.0,45.242,42.369,54.297,70.317,74.978,72.727,76.952,42.005,55.078,42.479,-10.82,83.688,100.0,72.938,72.625,71.875,72.688,0,0,72,70,1000,200,0.0,11.289,74.438,73.25,0.014,73.625,75.75,73.25,75.375,0,99.313,72,70,1000,200,0.0,0.0,77.188,77.063,0.023,73.625,75.625,73.5,75.25,0,99.813,72,70,1000,200,-0.001,0.0,76.688,76.438,0.034,73.875,75.875,73.125,75.625,0,98.188,72,70,1000,200,-0.001,0.0,77.188,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.01,0.486,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,2301,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.441,0,80,55,1.4,11.109,2.248,2.228,2.752,71.831,68.133,72.812,66.075,64.215,0.0,0.0,0.039,20.0,20.0,45.326,42.313,54.271,70.21,74.978,72.727,76.878,42.079,55.078,42.479,-10.82,83.688,100.0,73.0,72.625,71.875,72.813,0,0,72,70,1000,200,0.0,10.898,74.438,73.25,0.014,73.563,75.688,73.25,75.313,0,99.313,72,70,1000,200,-0.001,0.0,77.188,77.063,0.023,73.5,75.563,73.375,75.25,0,99.813,72,70,1000,200,-0.001,0.0,76.813,76.563,0.034,73.813,75.938,73.25,75.625,0,98.188,72,70,1000,200,-0.001,0.0,77.188,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,0.414,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
5072008,2302,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.021,13.441,0,80,55,1.4,11.117,2.248,0.462,2.192,71.938,68.239,72.812,66.181,64.322,0.0,0.0,0.039,20.0,20.0,45.242,42.341,54.245,70.21,75.052,72.727,77.026,42.152,55.183,42.551,-10.82,83.688,100.0,72.938,72.625,71.875,72.813,0,0,72,70,1000,200,0.0,10.922,74.438,73.25,0.014,73.625,75.688,73.25,75.313,0,99.313,72,70,1000,200,-0.001,0.0,77.188,77.063,0.023,73.5,75.563,73.5,75.25,0,99.813,72,70,1000,200,-0.001,0.0,76.813,76.438,0.035,73.813,75.938,73.25,75.625,0,98.188,72,70,1000,200,-0.001,0.0,77.188,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.018,0.412,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2303,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.313,2.248,2.228,3.048,71.938,68.239,72.812,66.181,64.429,0.0,0.0,0.039,20.0,20.0,45.213,42.313,54.284,70.317,74.978,72.515,76.952,42.079,55.078,42.479,-10.82,83.938,100.0,72.938,72.625,71.75,72.813,0,0,72,70,1000,200,0.0,11.008,74.438,73.25,0.014,73.625,75.625,73.25,75.313,0,99.313,72,70,1000,200,-0.001,0.0,77.188,77.063,0.023,73.375,75.563,73.5,75.25,0,99.813,72,70,1000,200,-0.001,0.0,76.813,76.563,0.034,73.813,75.938,73.25,75.625,0,98.188,72,70,1000,200,-0.001,0.0,77.188,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.009,0.41,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,2304,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.313,2.248,2.228,2.42,71.938,68.133,72.812,66.181,64.429,0.0,0.0,0.039,20.0,20.0,45.213,42.341,54.245,70.317,74.978,72.727,76.952,42.079,55.183,42.479,-10.82,83.75,100.0,73.0,72.625,71.875,72.813,0,0,72,70,1000,200,0.0,11.43,74.438,73.25,0.014,73.563,75.688,73.25,75.313,0,99.313,72,70,1000,200,-0.001,0.0,77.188,77.063,0.023,73.5,75.563,73.375,75.25,0,99.813,72,70,1000,200,-0.001,0.0,76.688,76.438,0.035,73.813,75.875,73.25,75.625,0,98.188,72,70,1000,200,-0.001,0.0,77.188,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.01,0.41,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,2305,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.438,2.248,2.228,2.14,71.831,68.133,72.707,66.075,64.322,0.0,0.004,0.039,20.0,20.0,45.185,42.341,54.2,70.21,74.978,72.727,76.952,42.079,55.078,42.551,-10.82,83.813,100.0,72.938,72.625,71.875,72.813,0,0,72,70,1000,200,0.0,11.453,74.438,73.375,0.014,73.563,75.688,73.375,75.313,0,99.313,72,70,1000,200,-0.001,0.0,77.188,77.188,0.023,73.5,75.625,73.5,75.25,0,99.813,72,70,1000,200,-0.001,0.0,76.688,76.438,0.034,73.813,75.813,73.25,75.625,0,98.188,72,70,1000,200,-0.001,0.0,77.188,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.01,0.488,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,2306,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.367,2.248,2.228,2.027,71.831,68.239,72.707,66.075,64.429,0.0,0.0,0.039,20.0,20.0,45.157,42.369,54.187,70.21,74.978,72.727,76.952,42.152,55.078,42.551,-10.82,83.938,100.0,73.0,72.625,71.875,72.813,0,0,72,70,1000,200,0.0,11.359,74.438,73.25,0.014,73.563,75.625,73.25,75.313,0,99.313,72,70,1000,200,-0.001,0.0,77.188,77.0,0.023,73.5,75.688,73.5,75.25,0,99.813,72,70,1000,200,-0.001,0.0,76.688,76.438,0.034,73.688,75.75,73.25,75.625,0,98.188,72,70,1000,200,-0.001,0.0,77.25,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.01,0.414,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5072008,2307,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.227,2.248,2.228,2.15,71.938,68.239,72.812,66.075,64.429,0.0,0.0,0.039,20.0,20.0,45.157,42.341,54.2,70.21,74.978,72.727,76.878,42.152,55.183,42.479,-10.82,83.875,100.0,72.938,72.625,71.875,72.688,0,0,72,70,1000,200,0.0,11.156,74.438,73.25,0.014,73.563,75.625,73.25,75.313,0,99.313,72,70,1000,200,-0.001,0.0,77.063,77.063,0.023,73.375,75.688,73.5,75.25,0,99.813,72,70,1000,200,-0.001,0.0,76.813,76.438,0.034,73.813,75.75,73.25,75.625,0,98.188,72,70,1000,200,-0.001,0.0,77.188,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.009,0.337,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2308,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.18,2.248,2.228,2.195,71.938,68.133,72.707,66.075,64.536,0.0,0.0,0.039,20.0,20.0,45.157,42.341,54.213,70.317,74.904,72.727,76.878,42.152,55.287,42.479,-10.82,83.875,100.0,72.938,72.625,72.063,72.688,0,0,72,70,1000,200,0.0,11.375,74.313,73.125,0.014,73.563,75.625,73.25,75.313,0,99.313,72,70,1000,200,-0.001,0.0,77.063,77.0,0.023,73.375,75.625,73.375,75.25,0,99.813,72,70,1000,200,-0.001,0.0,76.688,76.438,0.033,73.688,75.688,73.25,75.625,0,98.188,72,70,1000,200,-0.001,0.0,77.188,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.001,-0.01,0.333,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,2309,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.32,2.248,2.228,2.141,71.831,68.239,72.707,66.181,64.429,0.0,0.0,0.036,20.0,20.0,45.157,42.341,54.161,70.21,74.904,72.515,76.878,42.152,55.287,42.551,-10.82,83.875,100.0,72.938,72.625,71.875,72.813,0,0,72,70,1000,200,0.0,10.906,74.438,73.25,0.014,73.563,75.625,73.25,75.313,0,99.313,72,70,1000,200,-0.001,0.0,77.188,77.0,0.023,73.375,75.625,73.375,75.25,0,99.813,72,70,1000,200,-0.001,0.0,76.688,76.438,0.036,73.688,75.625,73.375,75.563,0,98.188,72,70,1000,200,0.0,0.0,77.188,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.009,0.407,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5072008,2310,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,11.125,2.248,2.228,3.656,71.831,68.133,72.707,66.181,64.429,0.0,0.0,0.039,20.0,20.0,45.129,42.313,54.174,70.21,74.904,72.727,76.878,42.152,55.287,42.479,-10.82,83.875,100.0,72.938,72.625,72.063,72.688,0,0,72,70,1000,200,0.0,11.258,74.438,73.25,0.014,73.563,75.625,73.25,75.313,0,99.313,72,70,1000,200,-0.001,0.0,77.063,77.063,0.023,73.375,75.625,73.375,75.25,0,99.813,72,70,1000,200,-0.001,0.0,76.688,76.438,0.03,73.688,75.625,73.25,75.563,0,98.188,72,70,1000,200,0.0,0.0,77.188,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.01,0.335,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5072008,2311,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.188,2.248,2.228,3.001,71.831,68.345,72.812,66.286,64.429,0.0,0.0,0.039,20.0,20.0,45.101,42.313,54.187,70.21,74.904,72.621,76.878,42.152,55.496,42.479,-10.82,83.688,100.0,72.938,72.625,71.875,72.688,0,0,72,70,1000,200,0.0,11.141,74.438,73.25,0.014,73.563,75.625,73.25,75.188,0,99.313,72,70,1000,200,-0.001,0.0,77.063,77.0,0.023,73.375,75.625,73.5,75.25,0,99.813,72,70,1000,200,-0.001,0.0,76.688,76.438,0.036,73.688,75.625,73.375,75.563,0,98.188,72,70,1000,200,0.0,0.0,77.188,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.01,0.328,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5072008,2312,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.438,2.248,2.228,2.918,71.938,68.345,72.812,66.286,64.643,0.0,0.0,0.039,20.0,20.0,45.101,42.313,54.2,70.21,74.83,72.621,76.878,42.152,55.496,42.551,-10.82,83.688,100.0,72.938,72.563,71.875,72.813,0,0,72,70,1000,200,0.0,11.258,74.313,73.25,0.014,73.438,75.563,73.25,75.188,0,99.313,72,70,1000,200,-0.001,0.0,77.063,77.0,0.023,73.375,75.625,73.375,75.25,0,99.813,72,70,1000,200,-0.001,0.0,76.688,76.438,0.034,73.688,75.688,73.25,75.563,0,98.188,72,70,1000,200,-0.001,0.0,77.188,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.01,0.399,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,2313,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.354,0,80,55,1.4,11.438,2.248,2.228,3.649,71.938,68.133,72.812,66.181,64.643,0.0,0.0,0.036,20.0,20.0,45.101,42.313,54.2,70.21,74.904,72.621,76.878,42.225,55.392,42.551,-10.82,83.688,100.0,72.938,72.563,71.875,72.813,0,0,72,70,1000,200,0.0,11.438,74.313,73.25,0.014,73.563,75.625,73.25,75.188,0,99.313,72,70,1000,200,-0.001,0.0,77.063,77.0,0.023,73.313,75.563,73.375,75.25,0,99.813,72,70,1000,200,-0.001,0.0,76.688,76.438,0.04,73.688,75.688,73.25,75.563,0,98.188,72,70,1000,200,-0.001,0.0,77.063,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.01,0.331,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
5072008,2314,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.398,2.248,2.228,3.834,71.831,68.345,72.812,66.286,64.536,0.0,0.0,0.039,20.0,20.0,45.073,42.313,54.213,70.21,74.904,72.727,76.878,42.152,55.496,42.551,-10.82,83.563,100.0,73.0,72.625,71.875,72.813,0,0,72,70,1000,200,0.0,11.43,74.438,73.375,0.014,73.438,75.563,73.25,75.313,0,99.313,72,70,1000,200,0.0,0.0,77.063,77.0,0.023,73.375,75.5,73.375,75.25,0,99.813,72,70,1000,200,-0.001,0.0,76.688,76.438,0.035,73.688,75.625,73.25,75.563,0,98.188,72,70,1000,200,-0.001,0.0,77.188,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.01,0.401,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.002
5072008,2315,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.021,13.441,0,80,55,1.4,11.266,2.248,2.228,2.115,71.938,68.239,72.707,66.181,64.536,0.0,0.0,0.039,20.0,20.0,45.101,42.313,54.226,70.317,74.83,72.727,76.804,42.152,55.287,42.551,-10.82,83.438,100.0,72.688,72.563,71.875,72.813,0,0,72,70,1000,200,0.0,11.461,74.438,73.125,0.014,73.438,75.563,73.25,75.188,0,99.313,72,70,1000,200,0.0,0.0,77.063,77.0,0.023,73.375,75.5,73.375,75.25,0,99.813,72,70,1000,200,-0.001,0.0,76.688,76.438,0.034,73.688,75.688,73.375,75.563,0,98.188,72,70,1000,200,-0.001,0.0,77.188,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.02,0.408,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.002
5072008,2316,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,11.32,2.248,2.228,3.774,71.938,68.239,72.707,66.181,64.536,0.0,0.0,0.036,20.0,20.0,45.129,42.285,54.213,70.21,74.83,72.727,76.804,42.152,55.392,42.624,-10.82,83.313,100.0,72.938,72.563,71.875,72.688,0,0,72,70,1000,200,0.0,11.336,74.438,73.125,0.014,73.438,75.563,73.25,75.188,0,99.313,72,70,1000,200,0.0,0.0,77.063,77.0,0.023,73.375,75.438,73.313,75.25,0,99.813,72,70,1000,200,-0.001,0.0,76.688,76.438,0.033,73.688,75.625,73.375,75.563,0,98.188,72,70,1000,200,-0.001,0.0,77.188,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.01,0.476,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.002
5072008,2317,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,11.188,2.248,2.228,2.2,71.938,68.345,72.917,66.286,64.643,0.0,0.0,0.039,20.0,20.0,45.045,42.257,54.2,70.317,74.83,72.727,76.878,42.152,55.496,42.624,-10.82,83.313,100.0,72.938,72.563,71.875,72.688,0,0,72,70,1000,200,0.0,11.305,74.438,73.25,0.014,73.438,75.5,73.25,75.188,0,99.313,72,70,1000,200,-0.001,0.0,77.063,77.0,0.023,73.375,75.438,73.375,75.25,0,99.813,72,70,1000,200,-0.001,0.0,76.688,76.313,0.031,73.688,75.625,73.25,75.563,0,98.188,72,70,1000,200,-0.001,0.0,77.063,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.011,0.473,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5072008,2318,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,11.188,2.248,2.228,2.168,71.938,68.239,72.812,66.286,64.643,0.0,0.0,0.039,20.0,20.0,45.045,42.257,54.213,70.21,74.756,72.834,76.804,42.225,55.496,42.624,-10.82,83.25,100.0,72.938,72.563,71.875,72.688,0,0,72,70,1000,200,0.0,11.117,74.438,73.25,0.014,73.563,75.5,73.25,75.188,0,99.313,72,70,1000,200,-0.001,0.0,77.063,77.0,0.023,73.313,75.438,73.375,75.25,0,99.813,72,70,1000,200,-0.001,0.0,76.688,76.438,0.034,73.688,75.625,73.375,75.563,0,98.188,72,70,1000,200,-0.001,0.0,77.188,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.012,0.405,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,2319,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.078,2.248,0.462,2.291,71.938,68.239,72.707,66.286,64.75,0.0,0.0,0.039,20.0,20.0,45.073,42.257,54.232,70.317,74.83,72.727,76.804,42.225,55.601,42.624,-10.82,83.25,100.0,72.938,72.563,71.875,72.688,0,0,72,70,1000,200,0.0,11.188,74.438,73.25,0.014,73.438,75.5,73.25,75.188,0,99.313,72,70,1000,200,-0.001,0.0,77.0,77.0,0.023,73.313,75.438,73.375,75.25,0,99.813,72,70,1000,200,-0.001,0.0,76.688,76.438,0.034,73.563,75.688,73.375,75.563,0,98.188,72,70,1000,200,-0.001,0.0,77.063,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.01,0.398,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,2320,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,11.273,2.248,2.228,3.775,71.938,68.345,72.707,66.286,64.75,0.0,0.0,0.039,20.0,20.0,45.045,42.257,54.109,70.317,74.83,72.727,76.804,42.225,55.601,42.624,-10.82,83.188,100.0,72.938,72.563,71.875,72.688,0,0,72,70,1000,200,0.0,11.523,74.313,73.25,0.014,73.313,75.5,73.25,75.188,0,99.313,72,70,1000,200,-0.001,0.0,77.063,77.0,0.023,73.313,75.438,73.375,75.25,0,99.813,72,70,1000,200,-0.001,0.0,76.688,76.438,0.034,73.688,75.625,73.375,75.563,0,98.188,72,70,1000,200,-0.001,0.0,77.188,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.01,0.4,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.002
5072008,2321,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.461,2.248,2.228,2.611,71.938,68.345,72.812,66.392,64.75,0.0,0.0,0.039,20.0,20.0,45.017,42.285,54.232,70.317,74.83,72.515,76.804,42.225,55.496,42.624,-10.82,83.125,100.0,72.938,72.563,71.875,72.688,0,0,72,70,1000,200,0.0,11.359,74.313,73.125,0.014,73.313,75.5,73.25,75.188,0,99.313,72,70,1000,200,-0.001,0.0,77.063,76.875,0.023,73.313,75.5,73.375,75.25,0,99.813,72,70,1000,200,-0.001,0.0,76.688,76.313,0.038,73.688,75.688,73.375,75.563,0,98.188,72,70,1000,200,-0.001,0.0,77.063,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,0.402,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5072008,2322,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.398,0,80,55,1.4,11.453,2.248,2.228,2.811,71.938,68.345,72.707,66.392,64.643,0.0,0.0,0.036,20.0,20.0,45.045,42.257,54.232,70.21,74.83,72.727,76.804,42.225,55.496,42.624,-10.82,83.125,100.0,72.938,72.563,71.75,72.688,0,0,72,70,1000,200,0.0,11.594,74.438,73.25,0.014,73.313,75.5,73.25,75.188,0,99.313,72,70,1000,200,-0.001,0.0,77.063,76.875,0.023,73.313,75.5,73.5,75.25,0,99.813,72,70,1000,200,-0.001,0.0,76.625,76.438,0.035,73.563,75.625,73.25,75.563,0,98.188,72,70,1000,200,-0.001,0.0,77.063,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.01,0.403,0.0,0.0,0.034,0.036,0.002,0.001,0.001,0.001
5072008,2323,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.391,2.248,2.228,2.285,72.046,68.451,72.917,66.392,64.75,0.0,0.0,0.036,20.0,20.0,44.989,42.257,54.226,70.317,74.83,72.621,76.804,42.298,55.496,42.697,-10.82,83.063,100.0,72.938,72.5,71.875,72.688,0,0,72,70,1000,200,0.0,11.375,74.438,73.25,0.014,73.438,75.5,73.25,75.063,0,99.313,72,70,1000,200,-0.001,0.0,77.0,77.0,0.023,73.313,75.438,73.375,75.25,0,99.813,72,70,1000,200,-0.001,0.0,76.688,76.313,0.034,73.563,75.688,73.25,75.563,0,98.188,72,70,1000,200,-0.001,0.0,77.063,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.01,0.405,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2324,0,1,3,1,100,0.0,0.0,0.0,0,0,0,33.968,36.31,0.011,13.427,0,80,55,1.4,11.391,2.248,2.228,2.594,71.938,68.239,72.707,66.392,64.75,0.0,0.0,0.039,20.0,20.0,44.989,42.229,54.2,70.317,74.756,72.727,76.804,42.225,55.496,42.624,-10.82,83.0,100.0,72.688,72.563,71.875,72.688,0,0,72,70,1000,200,0.0,11.445,74.313,73.125,0.014,73.313,75.5,73.25,75.188,0,99.313,72,70,1000,200,-0.001,0.0,77.063,77.0,0.023,73.313,75.438,73.5,75.25,0,99.813,72,70,1000,200,-0.001,0.0,76.625,76.313,0.037,73.563,75.625,73.25,75.563,0,98.188,72,70,1000,200,-0.001,0.0,77.063,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.011,0.404,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.001
5072008,2325,0,1,3,1,100,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.508,2.248,2.228,2.14,71.938,68.239,72.601,66.286,64.643,0.0,0.0,0.039,20.0,20.0,44.989,42.201,54.174,70.317,74.756,72.409,76.804,42.298,55.601,42.697,-10.82,82.938,100.0,72.938,72.5,71.875,72.813,0,0,72,70,1000,200,0.0,11.25,74.438,73.25,0.014,73.313,75.438,73.25,75.188,0,99.313,72,70,1000,200,-0.001,0.0,77.063,76.875,0.023,73.313,75.438,73.375,75.25,0,99.813,72,70,1000,200,-0.001,0.0,76.688,76.438,0.033,73.563,75.688,73.25,75.563,0,98.188,72,70,1000,200,-0.001,0.0,77.063,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.01,0.401,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5072008,2326,0,1,3,1,100,0.0,0.0,0.0,40,0,0,36.31,36.31,0.011,13.398,0,80,55,1.4,11.211,2.248,2.228,2.716,71.938,68.345,72.812,66.392,64.75,0.0,0.0,0.039,20.0,20.0,44.989,42.201,54.148,70.317,74.83,72.409,76.804,42.372,55.496,42.697,-10.82,82.938,100.0,72.938,72.563,71.875,72.813,0,0,72,70,1000,200,0.0,11.406,74.438,73.25,0.014,73.313,75.438,73.25,75.188,0,99.313,72,70,1000,200,-0.001,0.0,77.0,77.0,0.023,73.313,75.5,73.5,75.188,0,99.813,72,70,1000,200,-0.001,0.0,76.625,76.313,0.038,73.563,75.688,73.25,75.563,0,98.188,72,70,1000,200,-0.001,0.0,77.063,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.009,0.332,0.0,0.0,0.036,0.036,0.002,0.0,0.002,0.001
5072008,2327,0,1,3,1,100,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.414,2.248,2.228,2.882,71.831,68.345,72.812,66.498,64.643,0.0,0.0,0.039,20.0,20.0,44.989,42.173,54.083,70.21,74.756,72.621,76.731,42.298,55.601,42.624,-10.82,82.875,100.0,72.938,72.563,71.875,72.688,0,0,72,70,1000,200,0.0,11.555,74.438,73.25,0.014,73.313,75.438,73.25,75.063,0,99.313,72,70,1000,200,-0.001,0.0,77.063,77.0,0.023,73.313,75.5,73.375,75.188,0,99.813,72,70,1000,200,-0.001,0.0,76.688,76.313,0.034,73.563,75.688,73.25,75.563,0,98.188,72,70,1000,200,-0.001,0.0,77.063,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.01,0.327,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2328,0,1,3,1,100,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,11.414,2.248,2.228,2.9,71.938,68.451,72.812,66.498,64.75,0.0,0.0,0.039,20.0,20.0,44.961,42.173,54.031,70.21,74.756,72.621,76.731,42.298,55.496,42.697,-10.82,82.938,100.0,72.938,72.563,71.75,72.688,0,0,72,70,1000,200,0.0,11.297,74.438,73.25,0.014,73.313,75.438,73.375,75.063,0,99.313,72,70,1000,200,-0.001,0.0,77.063,77.0,0.023,73.313,75.438,73.375,75.188,0,99.813,72,70,1000,200,-0.001,0.0,76.688,76.313,0.034,73.563,75.75,73.25,75.563,0,98.188,72,70,1000,200,-0.001,0.0,77.063,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.01,0.407,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2329,0,1,3,1,100,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.367,2.248,3.993,2.455,72.046,68.345,72.812,66.498,64.857,0.0,0.0,0.039,20.0,20.0,44.961,42.145,54.018,70.317,74.756,72.621,76.731,42.298,55.601,42.697,-10.82,82.875,100.0,72.688,72.563,71.875,72.688,0,0,72,70,1000,200,0.0,11.313,74.313,73.125,0.014,73.25,75.375,73.25,75.063,0,99.313,72,70,1000,200,-0.001,0.0,77.0,76.875,0.023,73.313,75.438,73.5,75.188,0,99.813,72,70,1000,200,-0.001,0.0,76.688,76.313,0.034,73.563,75.688,73.375,75.563,0,98.188,72,70,1000,200,-0.001,0.0,77.063,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.01,0.402,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2330,0,1,3,1,100,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.211,2.248,2.228,2.384,72.046,68.451,72.812,66.498,64.857,0.0,0.0,0.039,20.0,20.0,44.989,42.145,53.992,70.317,74.682,72.409,76.731,42.298,55.601,42.77,-10.82,82.813,100.0,72.938,72.5,71.875,72.688,0,0,72,70,1000,200,0.0,11.148,74.438,73.125,0.014,73.25,75.438,73.25,75.063,0,99.313,72,70,1000,200,-0.001,0.0,77.0,76.875,0.023,73.313,75.438,73.375,75.25,0,99.813,72,70,1000,200,-0.001,0.0,76.625,76.313,0.032,73.563,75.688,73.25,75.563,0,98.188,72,70,1000,200,-0.001,0.0,77.063,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.01,0.476,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5072008,2331,0,1,3,1,100,0.0,0.0,0.0,40,0,0,36.31,36.31,0.011,13.368,0,80,55,1.4,11.477,2.248,2.228,3.397,72.046,68.451,72.812,66.498,64.964,0.0,0.0,0.036,20.0,20.0,45.017,42.173,53.966,70.317,74.756,72.621,76.804,42.372,55.705,42.77,-10.82,82.813,100.0,72.688,72.563,71.875,72.688,0,0,72,70,1000,200,0.0,11.516,74.438,73.125,0.014,73.313,75.375,73.063,75.063,0,99.313,72,70,1000,200,-0.001,0.0,77.0,76.875,0.023,73.313,75.5,73.5,75.063,0,99.813,72,70,1000,200,-0.001,0.0,76.625,76.313,0.034,73.563,75.688,73.375,75.563,0,98.188,72,70,1000,200,-0.001,0.0,77.063,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.011,0.399,0.0,0.0,0.036,0.036,0.003,0.0,0.002,0.001
5072008,2332,0,1,3,1,100,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.453,2.248,2.228,3.62,71.938,68.345,72.707,66.392,64.964,0.0,0.0,0.039,20.0,20.0,44.961,42.117,53.908,70.317,74.682,72.621,76.731,42.372,55.705,42.77,-10.82,82.75,100.0,72.938,72.5,71.875,72.688,0,0,72,70,1000,200,0.0,11.422,74.438,73.125,0.014,73.25,75.375,73.25,75.063,0,99.313,72,70,1000,200,-0.001,0.0,77.0,76.875,0.023,73.313,75.375,73.375,75.188,0,99.813,72,70,1000,200,-0.001,0.0,76.625,76.438,0.034,73.5,75.625,73.375,75.563,0,98.188,72,70,1000,200,-0.001,0.0,77.063,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.011,0.399,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5072008,2333,0,1,3,1,100,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.438,2.248,2.228,2.363,71.831,68.345,72.707,66.392,64.857,0.0,0.0,0.039,20.0,20.0,44.961,42.117,53.869,70.317,74.682,72.621,76.731,42.372,55.705,42.77,-10.82,82.75,100.0,72.688,72.563,71.875,72.688,0,0,72,70,1000,200,0.0,11.352,74.438,73.125,0.014,73.25,75.313,73.25,75.063,0,99.313,72,70,1000,200,-0.001,0.0,77.0,76.875,0.023,73.313,75.375,73.5,75.188,0,99.813,72,70,1000,200,-0.001,0.0,76.688,76.313,0.032,73.5,75.625,73.375,75.563,0,98.188,72,70,1000,200,-0.001,0.0,77.063,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.011,0.399,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5072008,2334,0,1,3,1,100,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.336,2.248,2.228,2.211,71.938,68.451,72.812,66.498,64.857,0.0,0.0,0.039,20.0,20.0,45.017,42.089,53.83,70.21,74.682,72.621,76.731,42.445,55.705,42.77,-10.82,82.75,100.0,72.688,72.5,71.75,72.625,0,0,72,70,1000,200,0.0,11.508,74.438,73.125,0.014,73.25,75.375,73.25,75.063,0,99.313,72,70,1000,200,-0.001,0.0,77.0,76.875,0.023,73.063,75.375,73.5,75.188,0,99.813,72,70,1000,200,-0.001,0.0,76.625,76.313,0.035,73.5,75.563,73.375,75.563,0,98.188,72,70,1000,200,-0.001,0.0,77.063,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.011,0.328,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5072008,2335,0,1,3,1,100,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.609,2.248,2.228,2.898,71.938,68.451,72.812,66.498,64.964,0.0,0.0,0.036,20.0,20.0,44.905,42.089,53.778,70.425,74.682,72.621,76.731,42.445,55.705,42.77,-10.82,82.75,100.0,72.938,72.5,71.875,72.688,0,0,72,70,1000,200,0.0,11.484,74.313,73.125,0.014,73.25,75.313,73.25,75.063,0,99.313,72,70,1000,200,-0.001,0.0,77.0,77.0,0.023,73.063,75.313,73.5,75.188,0,99.813,72,70,1000,200,-0.001,0.0,76.625,76.438,0.028,73.5,75.5,73.375,75.5,0,98.188,72,70,1000,200,-0.001,0.0,77.063,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.011,0.329,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
