DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,2336,0,1,3,1,100,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.555,2.248,2.228,1.54,72.046,68.345,72.707,66.498,64.964,0.0,0.0,0.039,20.0,20.0,44.905,42.089,53.714,70.317,74.756,72.621,76.804,42.445,55.81,42.843,-10.82,82.688,100.0,72.688,72.5,71.75,72.688,0,0,72,70,1000,200,0.0,11.578,74.313,73.125,0.014,73.25,75.313,73.25,75.063,0,99.313,72,70,1000,200,-0.001,0.0,77.0,76.875,0.023,73.063,75.375,73.375,75.188,0,99.813,72,70,1000,200,-0.001,0.0,76.625,76.313,0.03,73.5,75.5,73.375,75.5,0,98.188,72,70,1000,200,-0.001,0.0,77.063,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.011,0.4,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,2337,0,1,3,1,100,0.0,0.0,0.0,40,0,0,35.139,36.31,0.021,13.368,0,80,55,1.4,11.555,2.248,2.228,2.704,72.046,68.345,72.707,66.392,65.071,0.0,0.0,0.039,20.0,20.0,44.877,42.089,53.74,70.425,74.682,72.621,76.657,42.372,55.705,42.77,-10.82,82.688,100.0,72.688,72.5,71.75,72.688,0,0,72,70,1000,200,0.0,11.227,74.438,73.125,0.014,73.25,75.375,73.063,75.063,0,99.313,72,70,1000,200,-0.001,0.0,77.0,76.875,0.023,73.313,75.438,73.375,75.25,0,99.813,72,70,1000,200,-0.001,0.0,76.688,76.313,0.033,73.563,75.5,73.375,75.5,0,98.188,72,70,1000,200,-0.001,0.0,77.063,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.02,0.399,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5072008,2338,0,1,3,1,100,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,11.141,2.248,2.228,3.677,71.938,68.451,72.707,66.603,64.964,0.0,0.004,0.039,20.0,20.0,44.877,42.089,53.701,70.21,74.608,72.409,76.657,42.372,55.81,42.77,-10.82,82.688,100.0,72.688,72.5,71.875,72.688,0,0,72,70,1000,200,0.0,11.109,74.313,73.063,0.014,73.25,75.375,73.25,75.063,0,99.313,72,70,1000,200,-0.001,0.0,77.0,76.875,0.023,73.063,75.438,73.5,75.188,0,99.813,72,70,1000,200,-0.001,0.0,76.625,76.313,0.034,73.5,75.438,73.375,75.5,0,98.188,72,70,1000,200,-0.001,0.0,77.063,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.01,0.398,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5072008,2339,0,1,3,1,100,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.25,2.248,2.228,2.277,71.938,68.451,72.812,66.603,64.857,0.0,0.0,0.039,20.0,20.0,44.905,42.089,53.662,70.317,74.608,72.621,76.731,42.372,55.914,42.77,-10.82,82.688,100.0,72.938,72.5,71.75,72.688,0,0,72,70,1000,200,0.0,11.477,74.313,73.125,0.014,73.25,75.313,73.25,75.063,0,99.313,72,70,1000,200,-0.001,0.0,77.0,76.875,0.023,73.063,75.438,73.375,75.188,0,99.813,72,70,1000,200,-0.001,0.0,76.625,76.438,0.035,73.5,75.438,73.375,75.5,0,98.188,72,70,1000,200,-0.001,0.0,76.875,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.012,0.393,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5072008,2340,0,1,3,1,100,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.078,2.248,2.228,2.651,71.831,68.557,72.812,66.603,64.964,0.0,0.0,0.039,20.0,20.0,44.849,42.117,53.649,70.21,74.608,72.515,76.657,42.445,55.705,42.77,-10.82,82.75,100.0,72.938,72.5,71.875,72.688,0,0,72,70,1000,200,0.0,11.133,74.313,73.125,0.014,73.0,75.313,73.25,75.063,0,99.313,72,70,1000,200,-0.001,0.0,77.0,76.875,0.023,73.063,75.5,73.375,75.188,0,99.813,72,70,1000,200,-0.001,0.0,76.625,76.313,0.033,73.5,75.375,73.375,75.5,0,98.188,72,70,1000,200,-0.001,0.0,77.063,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.011,0.328,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2341,0,1,3,1,100,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,11.078,2.248,0.462,2.419,71.938,68.557,72.707,66.498,64.964,0.0,0.0,0.039,20.0,20.0,44.877,42.117,53.603,70.317,74.682,72.515,76.657,42.445,55.601,42.843,-10.82,82.75,100.0,72.688,72.5,71.875,72.688,0,0,72,70,1000,200,0.0,11.352,74.313,73.125,0.014,73.0,75.313,73.25,75.063,0,99.313,72,70,1000,200,0.0,0.0,77.0,76.875,0.023,73.063,75.5,73.5,75.188,0,99.813,72,70,1000,200,-0.001,0.0,76.625,76.313,0.034,73.25,75.5,73.375,75.5,0,98.188,72,70,1000,200,-0.001,0.0,77.063,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.01,0.407,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2342,0,1,3,1,100,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.234,2.248,2.228,3.647,72.046,68.451,72.707,66.603,65.071,0.0,0.0,0.036,20.0,20.0,44.877,42.089,53.59,70.425,74.682,72.409,76.731,42.445,55.81,42.843,-10.82,82.625,100.0,72.688,72.5,71.875,72.688,0,0,72,70,1000,200,0.0,11.477,74.313,73.125,0.014,73.25,75.313,73.063,74.875,0,99.313,72,70,1000,200,-0.001,0.0,77.0,76.875,0.023,73.063,75.5,73.375,75.25,0,99.813,72,70,1000,200,-0.001,0.0,76.625,76.313,0.036,73.5,75.5,73.375,75.25,0,98.188,72,70,1000,200,-0.001,0.0,77.063,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.01,0.398,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2343,0,1,3,1,100,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,11.414,2.248,2.228,3.135,72.046,68.557,72.707,66.603,65.071,0.0,0.0,0.039,20.0,20.0,44.877,42.117,53.59,70.425,74.608,72.621,76.657,42.372,55.914,42.843,-10.82,82.625,100.0,72.688,72.5,71.75,72.688,0,0,72,70,1000,200,0.0,11.656,74.438,73.125,0.014,73.0,75.313,73.25,75.063,0,99.313,72,70,1000,200,-0.001,0.0,77.0,76.875,0.023,73.063,75.5,73.5,75.188,0,99.813,72,70,1000,200,-0.001,0.0,76.625,76.125,0.035,73.25,75.438,73.375,75.5,0,98.188,72,70,1000,200,-0.001,0.0,76.875,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.011,0.468,0.0,0.0,0.035,0.036,0.003,0.0,0.003,0.001
5072008,2344,0,1,3,1,100,0.0,0.0,0.0,40,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,11.648,2.248,2.228,3.493,71.938,68.451,72.601,66.498,64.964,0.0,0.0,0.039,20.0,20.0,44.821,42.117,53.552,70.317,74.534,72.621,76.731,42.518,55.81,42.843,-10.82,82.625,100.0,72.938,72.5,71.875,72.688,0,0,72,70,1000,200,0.0,11.359,74.313,73.125,0.014,73.0,75.313,73.25,75.063,0,99.313,72,70,1000,200,-0.001,0.0,77.0,76.75,0.023,73.063,75.5,73.375,75.188,0,99.813,72,70,1000,200,-0.001,0.0,76.625,76.313,0.034,73.25,75.438,73.375,75.25,0,98.188,72,70,1000,200,-0.001,0.0,77.063,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.149,0.001,0.0,0.001,-0.013,0.327,0.0,0.0,0.034,0.036,0.002,0.001,0.002,0.001
5072008,2345,0,1,3,1,100,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,11.336,2.248,2.228,3.481,72.046,68.557,72.707,66.603,65.071,0.0,0.0,0.039,20.0,20.0,44.821,42.117,53.5,70.317,74.608,72.621,76.657,42.445,55.914,42.843,-10.82,82.5,100.0,72.688,72.5,71.875,72.625,0,0,72,70,1000,200,0.0,11.297,74.313,73.125,0.014,73.0,75.313,73.25,75.063,0,99.313,72,70,1000,200,-0.001,0.0,76.75,76.75,0.023,73.063,75.5,73.375,75.188,0,99.813,72,70,1000,200,-0.001,0.0,76.625,76.125,0.034,73.25,75.438,73.375,75.25,0,98.188,72,70,1000,200,-0.001,0.0,76.875,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.011,0.397,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2346,0,1,3,1,100,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.336,2.248,2.228,2.916,71.938,68.451,72.707,66.603,65.071,0.0,0.0,0.036,20.0,20.0,44.849,42.089,53.435,70.317,74.608,72.621,76.657,42.445,55.81,42.843,-10.82,82.5,100.0,72.688,72.438,71.75,72.625,0,0,72,70,1000,200,0.0,11.227,74.313,73.125,0.014,73.0,75.313,73.25,75.063,0,99.313,72,70,1000,200,-0.001,0.0,76.75,76.875,0.023,73.063,75.5,73.5,75.188,0,99.813,72,70,1000,200,-0.001,0.0,76.625,76.125,0.035,73.5,75.5,73.375,75.25,0,98.188,72,70,1000,200,0.0,0.0,76.875,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.011,0.399,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5072008,2347,0,1,3,1,100,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.281,2.248,2.228,2.296,72.046,68.451,72.707,66.603,65.178,0.0,0.0,0.039,20.0,20.0,44.849,42.117,53.435,70.425,74.534,72.515,76.583,42.518,55.81,42.843,-10.82,82.5,100.0,72.688,72.438,71.75,72.688,0,0,72,70,1000,200,0.0,11.352,74.313,73.125,0.014,73.0,75.313,73.25,75.063,0,99.313,72,70,1000,200,-0.001,0.0,77.0,76.875,0.023,72.938,75.5,73.375,75.188,0,99.813,72,70,1000,200,-0.001,0.0,76.625,76.125,0.038,73.5,75.5,73.375,75.25,0,98.188,72,70,1000,200,0.0,0.0,76.875,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.011,0.327,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5072008,2348,0,1,3,1,100,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.281,2.248,2.228,3.588,71.938,68.663,72.812,66.709,65.071,0.0,0.0,0.039,20.0,20.0,44.793,42.089,53.383,70.317,74.534,72.515,76.583,42.445,55.914,42.843,-10.82,82.438,100.0,72.688,72.5,71.75,72.688,0,0,72,70,1000,200,0.0,11.383,74.313,73.125,0.014,73.0,75.313,73.063,75.063,0,99.313,72,70,1000,200,-0.001,0.0,77.0,76.75,0.023,73.063,75.563,73.5,75.188,0,99.813,72,70,1000,200,-0.001,0.0,76.5,76.125,0.034,73.25,75.5,73.375,75.5,0,98.188,72,70,1000,200,0.0,0.0,76.875,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.011,0.395,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5072008,2349,0,1,3,1,100,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.414,2.248,2.228,1.863,71.938,68.557,72.707,66.603,65.178,0.0,0.0,0.039,20.0,20.0,44.849,42.117,53.364,70.425,74.534,72.515,76.583,42.518,56.018,42.843,-10.82,82.375,100.0,72.688,72.5,71.75,72.688,0,0,72,70,1000,200,0.0,11.547,74.313,73.125,0.014,73.0,75.25,73.25,75.063,0,99.313,72,70,1000,200,-0.001,0.0,76.75,76.75,0.023,72.938,75.438,73.5,75.188,0,99.813,72,70,1000,200,-0.001,0.0,76.625,76.313,0.033,73.25,75.5,73.375,75.25,0,98.188,72,70,1000,200,-0.001,0.0,76.875,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.011,0.323,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2350,0,1,3,1,100,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,11.477,2.248,2.228,3.772,71.938,68.451,72.601,66.709,65.178,0.0,0.0,0.039,20.0,20.0,44.849,42.089,53.312,70.317,74.534,72.409,76.583,42.518,56.018,42.843,-10.82,82.313,100.0,72.688,72.5,71.75,72.688,0,0,72,70,1000,200,0.0,11.227,74.313,73.125,0.014,73.0,75.25,73.25,75.063,0,99.313,72,70,1000,200,-0.001,0.0,76.75,76.875,0.023,73.063,75.5,73.5,75.188,0,99.813,72,70,1000,200,-0.001,0.0,76.625,76.313,0.034,73.25,75.5,73.375,75.25,0,98.188,72,70,1000,200,-0.001,0.0,76.875,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.011,0.324,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2351,0,1,3,1,100,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.273,3.37,2.228,2.29,72.046,68.663,72.707,66.709,65.178,0.0,0.0,0.039,20.0,20.0,44.793,42.117,53.26,70.425,74.534,72.621,76.583,42.518,56.018,42.843,-10.82,82.25,100.0,72.688,72.5,71.75,72.625,0,0,72,70,1000,200,0.0,11.547,74.313,73.125,0.014,73.0,75.313,73.25,75.063,0,99.313,72,70,1000,200,-0.001,0.0,76.75,76.875,0.023,72.938,75.5,73.5,75.188,0,99.813,72,70,1000,200,-0.001,0.0,76.625,76.125,0.037,73.25,75.5,73.375,75.25,0,98.188,72,70,1000,200,-0.001,0.0,76.875,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.012,0.323,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5072008,2352,0,1,3,1,100,0.0,0.0,0.0,40,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,11.648,2.248,2.228,2.466,71.938,68.663,72.707,66.709,65.178,0.0,0.0,0.039,20.0,20.0,44.821,42.061,53.247,70.317,74.534,72.515,76.583,42.518,56.018,42.843,-10.82,82.188,100.0,72.688,72.438,71.75,72.688,0,0,72,70,1000,200,0.0,11.641,74.313,73.125,0.014,73.0,75.25,73.063,74.875,0,99.313,72,70,1000,200,0.0,0.0,76.75,76.75,0.023,72.938,75.5,73.375,75.188,0,99.813,72,70,1000,200,-0.001,0.0,76.5,76.125,0.036,73.25,75.438,73.375,75.25,0,98.188,72,70,1000,200,-0.001,0.0,76.875,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.011,0.322,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.001
5072008,2353,0,1,3,1,100,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.594,2.248,2.228,2.364,71.938,68.557,72.601,66.603,65.178,0.0,0.0,0.036,20.0,20.0,44.821,42.061,53.247,70.317,74.534,72.621,76.583,42.518,56.018,42.916,-10.82,82.063,100.0,72.688,72.5,71.875,72.625,0,0,72,70,1000,200,0.0,11.273,74.063,73.063,0.014,72.938,75.25,73.25,75.063,0,99.313,72,70,1000,200,-0.001,0.0,76.75,76.563,0.023,72.938,75.5,73.375,75.188,0,99.813,72,70,1000,200,-0.001,0.0,76.625,76.125,0.038,73.25,75.5,73.5,75.25,0,98.188,72,70,1000,200,-0.001,0.0,76.875,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.012,0.394,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
5072008,2354,0,1,3,1,100,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.594,2.248,2.228,2.16,72.046,68.557,72.601,66.709,65.393,0.0,0.0,0.039,20.0,20.0,44.793,42.061,53.208,70.425,74.608,72.515,76.657,42.518,56.018,42.916,-10.82,81.938,100.0,72.688,72.438,71.75,72.625,0,0,72,70,1000,200,0.0,11.406,74.313,73.125,0.014,72.938,75.25,73.25,75.063,0,99.313,72,70,1000,200,-0.001,0.0,76.75,76.75,0.023,72.938,75.5,73.375,75.188,0,99.813,72,70,1000,200,-0.001,0.0,76.5,76.125,0.034,73.25,75.438,73.375,75.25,0,98.188,72,70,1000,200,-0.001,0.0,76.875,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.011,0.394,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2355,0,1,3,1,100,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.289,2.248,2.228,3.174,71.938,68.663,72.707,66.709,65.178,0.0,0.0,0.036,20.0,20.0,44.793,42.061,53.195,70.317,74.534,72.515,76.583,42.518,56.123,42.916,-10.82,82.0,100.0,72.688,72.5,71.75,72.688,0,0,72,70,1000,200,0.0,11.477,74.313,73.125,0.014,73.0,75.25,73.25,75.063,0,99.313,72,70,1000,200,-0.001,0.0,76.75,76.75,0.023,72.938,75.5,73.375,75.188,0,99.813,72,70,1000,200,-0.001,0.0,76.625,76.125,0.036,73.25,75.438,73.375,75.25,0,98.188,72,70,1000,200,-0.001,0.0,76.875,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.011,0.392,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5072008,2356,0,1,3,1,100,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.281,2.248,2.228,3.433,72.046,68.663,72.707,66.815,65.286,0.0,0.0,0.036,20.0,20.0,44.793,42.089,53.156,70.425,74.534,72.515,76.583,42.518,56.123,42.916,-10.82,81.875,100.0,72.688,72.5,71.75,72.688,0,0,72,70,1000,200,0.0,11.617,74.313,73.125,0.014,72.938,75.188,73.25,74.875,0,99.313,72,70,1000,200,-0.001,0.0,76.75,76.75,0.023,72.938,75.5,73.375,75.188,0,99.813,72,70,1000,200,-0.001,0.0,76.5,76.125,0.034,73.188,75.375,73.375,75.25,0,98.188,72,70,1000,200,-0.001,0.0,76.875,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.011,0.392,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5072008,2357,0,1,3,1,100,0.0,0.0,0.0,40,0,0,36.31,36.31,0.011,13.441,0,80,55,1.4,11.57,2.248,2.228,3.173,71.938,68.451,72.601,66.709,65.178,0.0,0.0,0.039,20.0,20.0,44.821,42.033,53.195,70.317,74.534,72.515,76.583,42.592,55.914,43.061,-10.82,81.688,100.0,72.625,72.438,71.75,72.625,0,0,72,70,1000,200,0.0,11.5,74.313,73.063,0.014,72.938,75.188,73.25,75.063,0,99.313,72,70,1000,200,-0.001,0.0,76.75,76.75,0.023,72.938,75.438,73.375,75.188,0,99.813,72,70,1000,200,-0.001,0.0,76.625,76.125,0.038,73.25,75.438,73.375,75.25,0,98.188,72,70,1000,200,-0.001,0.0,76.875,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.011,0.473,0.0,0.0,0.036,0.036,0.003,0.0,0.003,0.001
5072008,2358,0,1,3,1,100,0.0,0.0,0.0,40,0,0,33.968,36.31,0.011,13.354,0,80,55,1.4,11.258,2.248,2.228,3.161,72.046,68.557,72.707,66.815,65.393,0.0,0.0,0.036,20.0,20.0,44.821,42.033,53.208,70.425,74.608,72.515,76.583,42.592,56.123,42.988,-10.82,81.625,100.0,72.688,72.438,71.875,72.688,0,0,72,70,1000,200,0.0,11.25,74.313,73.125,0.014,72.938,75.188,73.25,74.875,0,99.313,72,70,1000,200,-0.001,0.0,77.0,76.75,0.023,72.938,75.438,73.375,75.188,0,99.813,72,70,1000,200,-0.001,0.0,76.625,76.125,0.034,73.25,75.375,73.375,75.25,0,98.188,72,70,1000,200,-0.001,0.0,76.875,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.01,0.391,0.0,0.0,0.034,0.036,0.002,0.001,0.002,0.001
5072008,2359,0,1,3,1,100,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.281,3.37,2.228,3.913,72.046,68.557,72.601,66.709,65.393,0.0,0.0,0.036,20.0,20.0,44.849,42.061,53.156,70.425,74.461,72.515,76.509,42.518,56.123,42.916,-10.82,81.5,100.0,72.688,72.5,71.875,72.625,0,0,72,70,1000,200,0.0,11.164,74.313,73.125,0.014,72.938,75.125,73.25,74.875,0,99.313,72,70,1000,200,0.0,0.0,76.75,76.75,0.023,72.938,75.438,73.375,75.188,0,99.813,72,70,1000,200,-0.001,0.0,76.5,76.125,0.033,73.25,75.375,73.375,75.25,0,98.188,72,70,1000,200,-0.001,0.0,76.875,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.147,0.001,0.001,-0.148,0.001,-0.012,0.393,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
