DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,0,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.448,12.991,0,80,55,1.4,10.031,46.105,6.179,1.076,70.657,68.472,72.611,66.298,65.949,0.0,0.002,0.0,20.0,20.0,53.774,46.693,65.937,71.749,129.425,108.622,128.872,42.109,55.911,41.84,-10.852,110,110,71.375,70.188,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,9.961,70.688,68.563,0.012,74.0,76.063,75.125,75.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.125,0.022,73.563,76.25,73.875,75.375,0.0,31.328,72,70,1000,200,-0.002,0.0,77.813,76.438,0.021,73.625,75.313,74.813,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.012,-0.253,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.005
5072008,1,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,13.035,0,80,55,1.4,10.008,46.105,7.715,-0.356,70.764,68.472,72.611,66.298,65.949,0.0,0.002,0.004,20.0,20.0,53.774,47.096,65.937,71.749,129.278,108.729,128.872,42.182,56.015,41.985,-10.852,110,110,71.375,70.25,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.461,70.688,68.625,0.012,74.0,76.0,75.125,75.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.563,76.25,74.0,75.375,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.438,0.021,73.625,75.375,74.688,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.009,-0.186,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5072008,2,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.438,13.049,0,80,55,1.4,10.516,46.105,6.179,-0.356,70.764,68.472,72.611,66.298,66.058,0.0,0.002,0.0,20.0,20.0,53.802,47.154,65.911,71.749,128.762,108.622,128.724,42.109,56.015,41.912,-10.852,110,110,71.563,70.188,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.094,70.688,68.563,0.012,74.0,76.063,75.125,75.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.125,0.022,73.563,76.188,74.0,75.375,0.0,31.328,72,70,1000,200,-0.001,0.0,77.938,76.438,0.021,73.688,75.375,74.688,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.185,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.005
5072008,3,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,12.962,0,80,55,1.4,10.227,47.368,6.179,-0.356,70.764,68.472,72.611,66.298,66.058,0.0,0.002,0.0,20.0,20.0,53.774,47.269,65.885,71.749,128.466,108.729,128.577,42.037,55.806,41.84,-10.852,110,110,71.375,70.188,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.5,70.688,68.625,0.012,74.0,76.0,75.125,75.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.313,0.022,73.438,76.25,74.0,75.375,0.0,31.328,72,70,1000,200,-0.001,0.0,77.938,76.438,0.021,73.688,75.313,74.688,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.185,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5072008,4,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.406,13.035,0,80,55,1.4,10.0,46.105,6.179,1.076,70.764,68.472,72.502,66.298,66.058,0.0,0.002,0.004,20.0,20.0,53.774,47.211,65.911,71.749,128.319,108.729,128.429,42.109,55.806,41.912,-10.852,110,110,71.375,70.25,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.32,70.688,68.625,0.012,74.0,76.0,75.125,75.438,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.125,0.022,73.438,76.188,73.875,75.375,0.0,31.328,72,70,1000,200,-0.001,0.0,77.938,76.438,0.021,73.688,75.313,74.688,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.187,0.0,0.0,0.034,0.035,0.004,0.006,0.005,0.005
5072008,5,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.396,12.991,0,80,55,1.4,10.109,46.105,6.179,1.076,70.764,68.472,72.502,66.298,65.949,0.0,0.002,0.0,20.0,20.0,53.774,46.837,65.911,71.749,128.098,108.729,128.208,42.109,55.911,41.912,-10.852,110,110,71.375,70.25,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,9.961,70.688,68.563,0.012,74.0,76.0,75.125,75.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.125,0.022,73.563,76.188,74.0,75.375,0.0,31.328,72,70,1000,200,-0.001,0.0,78.063,76.438,0.021,73.625,75.313,74.688,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.185,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.005
5072008,6,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.365,13.006,0,80,55,1.4,10.07,46.105,6.179,1.076,70.764,68.472,72.611,66.408,66.058,0.0,0.002,0.0,20.0,20.0,53.802,47.326,65.865,71.749,128.098,108.835,127.912,42.037,56.015,41.84,-10.852,110,110,71.563,70.188,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,9.648,70.688,68.563,0.012,74.0,76.0,75.125,75.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.313,0.022,73.438,76.188,74.0,75.375,0.0,31.328,72,70,1000,200,-0.001,0.0,78.063,76.438,0.021,73.625,75.25,74.5,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.004,-0.183,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
5072008,7,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.344,12.977,0,80,55,1.4,10.297,46.105,6.179,1.076,70.764,68.472,72.611,66.408,66.058,0.0,0.002,0.004,20.0,20.0,53.858,46.78,65.865,71.749,128.319,108.835,127.764,42.182,55.911,42.058,-10.852,110,110,71.375,70.25,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.039,70.688,68.625,0.011,74.0,76.0,75.125,75.438,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.438,76.188,73.875,75.375,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.438,0.021,73.625,75.313,74.688,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.01,-0.117,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5072008,8,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.323,12.948,0,80,55,1.4,10.344,46.105,7.715,1.076,70.764,68.472,72.502,66.408,66.058,0.0,0.002,0.0,20.0,20.0,53.858,46.952,65.872,71.749,128.466,108.729,127.469,42.109,56.015,41.912,-10.852,110,110,71.375,70.25,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.211,70.75,68.563,0.012,74.0,76.0,75.125,75.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.125,0.022,73.563,76.188,73.875,75.375,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.438,0.021,73.625,75.313,74.688,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.016,-0.183,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.005
5072008,9,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.312,12.977,0,80,55,1.4,10.344,46.105,6.179,1.076,70.764,68.472,72.611,66.408,66.058,0.0,0.002,0.0,20.0,20.0,53.885,47.269,65.898,71.749,128.614,108.835,127.248,42.109,56.015,41.985,-10.852,110,110,71.375,70.25,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.43,70.688,68.563,0.012,74.0,76.0,75.125,75.438,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.563,76.188,73.875,75.375,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.438,0.021,73.625,75.313,74.688,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.022,-0.116,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5072008,10,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.281,13.035,0,80,55,1.4,10.391,47.368,6.179,-0.356,70.764,68.472,72.502,66.408,66.058,0.0,0.002,0.004,20.0,20.0,53.885,47.039,65.911,71.749,128.835,108.729,127.026,42.109,56.12,41.912,-10.852,110,110,71.375,70.25,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.234,70.75,68.563,0.012,74.0,76.0,75.125,75.438,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.438,76.188,73.875,75.375,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.438,0.021,73.625,75.313,74.688,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.025,-0.183,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5072008,11,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.239,13.02,0,80,55,1.4,10.227,46.105,6.179,1.076,70.764,68.472,72.611,66.408,66.058,0.0,0.002,0.004,20.0,20.0,53.969,46.895,65.911,71.749,128.983,108.835,126.952,42.182,56.015,41.985,-10.852,110,110,71.563,70.188,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,10.109,70.688,68.625,0.012,74.0,76.0,75.125,75.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.125,0.022,73.438,76.188,73.875,75.375,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.438,0.021,73.625,75.313,74.5,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.024,-0.185,0.0,0.0,0.034,0.035,0.004,0.006,0.005,0.005
5072008,12,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.229,12.977,0,80,55,1.4,10.453,46.105,6.179,1.076,70.764,68.472,72.502,66.408,66.058,0.0,0.002,0.0,20.0,20.0,53.997,47.096,65.898,71.749,129.278,108.835,126.805,42.182,56.12,42.058,-10.852,110,110,71.375,70.188,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.211,70.688,68.563,0.012,74.0,76.0,75.125,75.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.938,76.125,0.022,73.438,76.188,73.875,75.375,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.438,0.021,73.625,75.313,74.688,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.028,-0.115,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.005
5072008,13,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.198,12.977,0,80,55,1.4,10.539,46.105,6.179,1.076,70.764,68.472,72.611,66.518,66.058,0.0,0.002,0.004,20.0,20.0,54.024,46.981,65.885,71.749,129.13,108.622,126.583,42.109,56.12,41.912,-10.852,110,110,71.375,70.188,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.688,70.563,68.625,0.012,74.0,75.938,75.125,75.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.313,0.022,73.563,76.125,73.875,75.375,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.438,0.021,73.625,75.25,74.688,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.025,-0.182,0.0,0.0,0.034,0.035,0.003,0.005,0.005,0.005
5072008,14,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.166,13.006,0,80,55,1.4,10.281,46.105,6.179,1.076,70.764,68.472,72.611,66.518,66.058,0.0,0.002,0.004,20.0,20.0,54.08,46.952,65.865,71.749,129.425,108.729,126.509,42.182,56.225,41.985,-10.852,110,110,71.375,70.188,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.203,70.688,68.563,0.012,74.0,75.938,75.125,75.438,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.438,76.188,73.875,75.375,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.438,0.021,73.625,75.25,74.688,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.023,-0.182,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5072008,15,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.135,12.962,0,80,55,1.4,10.281,47.368,6.179,1.076,70.764,68.472,72.611,66.518,66.166,0.0,0.002,0.004,20.0,20.0,54.163,47.355,65.839,71.856,129.573,108.622,126.435,42.255,56.225,42.058,-10.852,110,110,71.375,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.039,70.688,68.625,0.012,73.938,75.938,75.125,75.438,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.438,76.188,73.875,75.375,0.0,31.328,72,70,1000,200,-0.002,0.0,78.063,76.438,0.021,73.625,75.25,74.688,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.02,-0.183,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
5072008,16,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,10.109,46.105,6.179,-0.356,70.764,68.579,72.611,66.518,66.166,0.0,0.002,0.004,20.0,20.0,54.247,47.039,65.794,71.749,129.573,108.729,126.361,42.182,56.225,42.058,-10.867,110,110,71.563,70.188,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.695,70.688,68.625,0.012,74.0,75.938,75.125,75.438,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.438,76.188,73.875,75.375,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.438,0.021,73.625,75.25,74.688,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.002,-0.115,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5072008,17,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.208,13.02,0,80,55,1.4,10.695,46.105,4.643,1.076,70.764,68.579,72.611,66.518,66.166,0.0,0.002,0.004,20.0,20.0,54.358,46.837,65.768,71.749,129.573,108.622,126.214,42.255,56.33,42.058,-10.852,110,110,71.563,70.188,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,10.203,70.75,68.625,0.012,74.0,75.938,75.125,75.438,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.438,76.188,74.0,75.313,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.438,0.021,73.625,75.25,74.688,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.033,-0.182,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
5072008,18,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.354,13.02,0,80,55,1.4,10.25,47.368,4.643,1.076,70.764,68.472,72.611,66.518,66.166,0.0,0.002,0.004,20.0,20.0,54.469,46.751,65.755,71.749,129.647,108.622,126.14,42.327,56.12,42.058,-10.852,110,110,71.375,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.453,70.688,68.625,0.012,73.938,75.938,75.125,75.438,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.313,0.022,73.438,76.25,73.875,75.313,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.438,0.021,73.625,75.25,74.688,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.059,-0.254,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
5072008,19,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.417,13.006,0,80,55,1.4,10.391,47.368,6.179,-0.356,70.764,68.579,72.611,66.518,66.166,0.0,0.002,0.004,20.0,20.0,54.525,47.067,65.742,71.749,129.942,108.516,126.214,42.255,56.225,42.058,-10.852,110,110,71.375,70.188,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.539,70.688,68.625,0.012,73.938,75.938,75.125,75.438,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.438,76.25,73.875,75.375,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.438,0.021,73.438,75.25,74.5,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.073,-0.183,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
5072008,20,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.448,13.02,0,80,55,1.4,10.555,47.368,6.179,1.076,70.764,68.472,72.611,66.518,66.166,0.0,0.002,0.004,20.0,20.0,54.636,46.78,65.742,71.749,130.089,108.516,126.657,42.255,56.33,42.058,-10.852,110,110,71.563,70.188,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.633,70.688,68.625,0.011,73.938,75.938,75.125,75.438,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.438,76.25,73.875,75.375,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.438,0.021,73.438,75.25,74.688,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.224,0.071,-0.182,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5072008,21,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.5,13.035,0,80,55,1.4,10.555,46.105,4.643,1.076,70.764,68.579,72.611,66.518,66.166,0.0,0.002,0.0,20.0,20.0,54.692,47.01,65.768,71.749,130.163,108.516,127.321,42.255,56.225,42.058,-10.852,110,110,71.563,70.188,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.586,70.688,68.625,0.012,73.938,75.938,75.125,75.438,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.438,76.188,73.875,75.375,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.438,0.021,73.625,75.25,74.688,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.066,-0.184,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5072008,22,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,12.991,0,80,55,1.4,10.445,47.368,6.179,-0.356,70.764,68.579,72.502,66.518,66.166,0.0,0.002,0.004,20.0,20.0,54.747,47.039,65.755,71.749,130.31,108.516,127.838,42.327,56.225,42.131,-10.852,110,110,71.375,70.25,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.5,70.688,68.625,0.012,73.938,75.938,75.125,75.438,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.438,76.125,74.0,75.313,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.438,0.021,73.438,75.25,74.5,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.06,-0.183,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5072008,23,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.553,13.006,0,80,55,1.4,10.102,47.368,6.179,1.076,70.764,68.686,72.719,66.628,66.166,0.0,0.002,0.004,20.0,20.0,54.831,46.693,65.781,71.749,130.384,108.516,128.355,42.327,56.33,42.058,-10.852,110,110,71.375,70.25,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.266,70.688,68.563,0.012,73.938,75.875,75.125,75.438,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.438,76.125,73.875,75.313,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.438,0.021,73.438,75.25,74.5,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.051,-0.25,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
5072008,24,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,13.049,0,80,55,1.4,10.266,47.368,4.643,1.076,70.764,68.579,72.611,66.518,66.166,0.0,0.002,0.0,20.0,20.0,54.886,46.693,65.742,71.749,130.31,108.409,128.651,42.255,56.33,42.058,-10.852,110,110,71.375,70.25,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.07,70.688,68.625,0.012,73.938,75.875,75.125,75.438,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.438,76.063,73.875,75.313,0.0,31.328,72,70,1000,200,-0.002,0.0,77.813,76.438,0.021,73.625,75.25,74.5,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.041,-0.183,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5072008,25,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.532,12.991,0,80,55,1.4,10.336,47.368,6.179,-0.356,70.871,68.579,72.502,66.518,66.275,0.0,0.006,0.004,20.0,20.0,54.97,46.578,65.729,71.856,130.31,108.516,128.872,42.327,56.33,42.131,-10.852,110,110,71.375,70.188,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.492,70.688,68.625,0.012,73.938,75.875,75.125,75.438,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.438,76.125,73.875,75.313,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.438,0.021,73.625,75.25,74.5,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.035,-0.182,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
5072008,26,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.553,13.035,0,80,55,1.4,10.219,47.368,4.643,1.076,70.764,68.579,72.611,66.518,66.166,0.0,0.002,0.0,20.0,20.0,55.081,46.866,65.729,71.749,130.237,108.409,129.02,42.327,56.33,42.131,-10.852,110,110,71.313,70.188,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,10.164,70.688,68.563,0.012,73.938,75.875,75.125,75.438,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.438,76.125,73.875,75.313,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.438,0.021,73.625,75.25,74.5,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.031,-0.182,0.0,0.0,0.034,0.035,0.004,0.005,0.005,0.005
5072008,27,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,13.006,0,80,55,1.4,10.219,46.105,4.643,1.076,70.764,68.579,72.502,66.628,66.166,0.0,0.002,0.004,20.0,20.0,55.164,47.039,65.716,71.749,130.089,108.303,129.094,42.255,56.435,42.131,-10.852,110,110,71.375,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.328,70.75,68.563,0.012,73.938,75.875,75.125,75.438,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.438,76.125,73.875,75.375,0.0,31.328,72,70,1000,200,-0.001,0.0,77.938,76.438,0.021,73.438,75.25,74.5,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.025,-0.114,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
5072008,28,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.521,12.977,0,80,55,1.4,10.273,46.105,4.643,1.076,70.764,68.579,72.502,66.628,66.166,0.0,0.002,0.004,20.0,20.0,55.303,46.751,65.703,71.749,129.868,108.409,129.094,42.327,56.33,42.131,-10.852,110,110,71.375,70.188,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.383,70.688,68.563,0.012,73.875,75.875,75.125,75.438,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.438,76.063,73.875,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.938,76.438,0.021,73.438,75.25,74.5,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.019,-0.182,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
5072008,29,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.5,12.991,0,80,55,1.4,10.367,46.105,6.179,-0.356,70.764,68.579,72.611,66.628,66.166,0.0,0.002,0.004,20.0,20.0,55.47,46.665,65.677,71.749,129.647,108.516,129.094,42.4,56.33,42.131,-10.852,110,110,71.375,70.25,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.359,70.688,68.625,0.012,73.938,75.875,75.125,75.438,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.438,76.063,73.875,75.375,0.0,31.328,72,70,1000,200,-0.001,0.0,77.938,76.438,0.021,73.625,75.25,74.5,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.013,-0.251,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
5072008,30,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.511,13.035,0,80,55,1.4,10.484,47.368,4.643,1.076,70.764,68.579,72.502,66.628,66.275,0.0,0.002,0.004,20.0,20.0,55.609,46.837,65.638,71.749,129.425,108.516,128.946,42.327,56.435,42.204,-10.852,110,110,71.375,70.25,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,10.258,70.75,68.625,0.012,73.938,75.813,75.125,75.438,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.438,76.063,73.875,75.375,0.0,31.328,72,70,1000,200,-0.002,0.0,77.938,76.438,0.021,73.313,75.25,74.5,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.012,-0.114,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
5072008,31,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.479,13.049,0,80,55,1.4,10.023,47.368,4.643,1.076,70.764,68.579,72.611,66.628,66.166,0.0,0.002,0.004,20.0,20.0,55.832,46.924,65.613,71.749,129.352,108.516,128.872,42.4,56.435,42.204,-10.852,110,110,71.375,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.922,70.75,68.563,0.012,73.75,75.813,75.125,75.438,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.313,76.0,73.875,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.938,76.438,0.021,73.438,75.313,74.5,74.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.011,-0.182,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
5072008,32,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.459,13.006,0,80,55,1.4,10.125,46.105,4.643,1.076,70.764,68.579,72.611,66.628,66.275,0.0,0.002,0.004,20.0,20.0,55.915,46.693,65.6,71.749,129.352,108.516,128.724,42.4,56.54,42.204,-10.852,110,110,71.313,70.188,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.32,70.688,68.625,0.012,73.938,75.813,75.125,75.438,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.438,76.063,73.813,75.375,0.0,31.328,72,70,1000,200,-0.001,0.0,77.938,76.438,0.021,73.438,75.25,74.5,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.014,-0.18,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
5072008,33,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.438,13.02,0,80,55,1.4,10.125,46.105,4.643,1.076,70.764,68.579,72.611,66.628,66.275,0.0,0.002,0.004,20.0,20.0,56.137,46.693,65.554,71.749,129.425,108.516,128.577,42.473,56.435,42.204,-10.852,110,110,71.375,70.188,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.086,70.688,68.625,0.012,73.938,75.875,75.125,75.438,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.313,76.0,73.875,75.375,0.0,31.328,72,70,1000,200,-0.001,0.0,77.938,76.438,0.021,73.625,75.25,74.5,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.018,-0.251,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
5072008,34,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.417,12.991,0,80,55,1.4,10.016,47.368,4.643,1.076,70.764,68.579,72.611,66.628,66.275,0.0,0.002,0.004,20.0,20.0,56.332,46.693,65.528,71.749,129.573,108.516,128.355,42.327,56.435,42.131,-10.852,110,110,71.375,70.188,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.273,70.688,68.563,0.012,73.875,75.813,75.125,75.438,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.313,76.0,73.813,75.375,0.0,31.328,72,70,1000,200,-0.001,0.0,77.938,76.438,0.021,73.438,75.25,74.5,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.024,-0.18,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5072008,35,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.396,13.006,0,80,55,1.4,10.18,47.368,4.643,-0.356,70.764,68.579,72.502,66.628,66.275,0.0,0.002,0.0,20.0,20.0,56.527,46.866,65.515,71.749,129.868,108.516,128.281,42.473,56.435,42.204,-10.852,110,110,71.313,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.484,70.688,68.625,0.012,73.938,75.813,75.125,75.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.313,76.0,73.875,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.938,76.375,0.021,73.438,75.25,74.375,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.029,-0.251,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
5072008,36,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.386,12.977,0,80,55,1.4,10.508,46.105,6.179,1.076,70.764,68.579,72.611,66.628,66.275,0.0,0.002,0.0,20.0,20.0,56.693,46.693,65.515,71.749,130.015,108.622,128.208,42.473,56.435,42.204,-10.852,110,110,71.313,70.188,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.398,70.75,68.625,0.011,73.875,75.813,75.125,75.438,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.313,76.0,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.938,76.438,0.021,73.438,75.25,74.375,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.033,-0.25,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5072008,37,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.354,13.035,0,80,55,1.4,10.313,47.368,6.179,1.076,70.764,68.579,72.611,66.737,66.275,0.0,0.002,0.004,20.0,20.0,56.888,46.665,65.528,71.749,130.237,108.622,128.06,42.4,56.435,42.204,-10.852,110,110,71.375,70.188,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.281,70.688,68.563,0.011,73.938,75.813,75.125,75.438,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.313,76.0,73.875,75.375,0.0,31.328,72,70,1000,200,-0.001,0.0,77.938,76.438,0.021,73.625,75.25,74.375,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.036,-0.182,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5072008,38,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.333,13.035,0,80,55,1.4,10.203,46.105,4.643,1.076,70.764,68.579,72.611,66.737,66.275,0.0,0.002,0.004,20.0,20.0,57.138,46.837,65.464,71.749,130.384,108.622,128.06,42.473,56.435,42.204,-10.852,110,110,71.563,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.234,70.688,68.563,0.012,73.938,75.813,75.0,75.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.313,76.0,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.438,0.021,73.438,75.25,74.375,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.036,-0.251,0.0,0.0,0.034,0.035,0.004,0.005,0.004,0.005
5072008,39,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.302,12.933,0,80,55,1.4,10.188,47.368,6.179,-0.356,70.764,68.579,72.502,66.628,66.275,0.0,0.002,0.004,20.0,20.0,57.333,46.693,65.425,71.749,130.532,108.622,127.986,42.473,56.54,42.277,-10.852,110,110,71.313,70.188,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.43,70.688,68.625,0.011,73.938,75.813,75.0,75.438,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.313,76.0,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.938,76.375,0.021,73.438,75.188,74.375,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.035,-0.18,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5072008,40,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.292,12.977,0,80,55,1.4,10.188,47.368,4.643,1.076,70.764,68.579,72.611,66.737,66.275,0.0,0.002,0.004,20.0,20.0,57.528,47.067,65.412,71.749,130.532,108.622,127.986,42.473,56.54,42.277,-10.852,110,110,71.375,70.188,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,9.672,70.688,68.563,0.012,73.875,75.75,75.0,75.438,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.313,76.063,73.875,75.375,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.375,0.021,73.438,75.25,74.375,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.034,-0.181,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5072008,41,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.271,13.006,0,80,55,1.4,9.688,47.368,6.179,1.076,70.764,68.579,72.611,66.737,66.275,0.0,0.002,0.004,20.0,20.0,57.555,46.751,65.425,71.749,130.532,108.622,128.06,42.545,56.54,42.277,-10.852,110,110,71.375,70.188,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,9.594,70.688,68.563,0.012,73.875,75.813,75.125,75.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.313,76.063,73.875,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.938,76.438,0.021,73.438,75.313,74.375,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.031,-0.249,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
5072008,42,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.26,13.093,0,80,55,1.4,9.461,47.368,6.179,1.076,70.764,68.686,72.611,66.737,66.275,0.0,0.002,0.004,20.0,20.0,57.75,46.665,65.425,71.749,130.605,108.622,128.06,42.473,56.54,42.277,-10.852,110,110,71.313,70.188,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,9.602,70.688,68.625,0.012,73.875,75.813,75.0,75.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.125,0.022,73.313,76.125,73.875,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.938,76.438,0.021,73.438,75.25,74.375,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.03,-0.182,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5072008,43,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.208,13.006,0,80,55,1.4,10.023,47.368,4.643,1.076,70.871,68.579,72.611,66.737,66.275,0.0,0.002,0.004,20.0,20.0,58.028,46.665,65.399,71.642,130.532,108.516,128.06,42.473,56.54,42.277,-10.852,110,110,71.375,70.188,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,9.461,70.563,68.563,0.012,73.875,75.813,75.125,75.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.313,76.125,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.375,0.021,73.438,75.25,74.375,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.023,-0.181,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5072008,44,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.198,13.049,0,80,55,1.4,10.141,47.368,4.643,1.076,70.871,68.579,72.502,66.737,66.384,0.0,0.002,0.004,20.0,20.0,58.195,46.751,65.373,71.642,130.458,108.622,127.986,42.473,56.54,42.277,-10.852,110,110,71.375,70.188,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.25,70.688,68.625,0.012,73.875,75.875,75.125,75.438,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.313,76.125,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.938,76.438,0.021,73.438,75.25,74.375,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.022,-0.182,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
5072008,45,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.187,13.02,0,80,55,1.4,9.836,47.368,4.643,-0.356,70.764,68.686,72.502,66.737,66.384,0.0,0.002,0.004,20.0,20.0,58.362,46.665,65.373,71.749,130.384,108.622,127.986,42.473,56.645,42.35,-10.852,110,110,71.313,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.07,70.688,68.563,0.012,73.875,75.813,75.125,75.25,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.188,76.125,73.875,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.938,76.375,0.021,73.438,75.25,74.375,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.021,-0.113,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5072008,46,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.135,13.049,0,80,55,1.4,9.836,47.368,6.179,1.076,70.871,68.686,72.502,66.737,66.384,0.0,0.002,0.004,20.0,20.0,58.556,46.722,65.373,71.642,130.31,108.516,127.912,42.473,56.54,42.277,-10.852,110,110,71.313,70.188,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.32,70.688,68.625,0.012,73.875,75.75,75.0,75.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.313,76.125,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.938,76.375,0.021,73.438,75.25,74.375,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.015,-0.182,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
5072008,47,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.135,13.093,0,80,55,1.4,10.391,47.368,4.643,-0.356,70.871,68.686,72.502,66.737,66.384,0.0,0.002,0.004,20.0,20.0,58.723,46.722,65.308,71.749,130.458,108.622,127.912,42.545,56.645,42.35,-10.852,110,110,71.313,70.188,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,9.898,70.688,68.563,0.012,73.875,75.813,75.125,75.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.0,0.022,73.313,76.125,73.875,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.938,76.375,0.021,73.438,75.313,74.375,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.001,0.016,-0.181,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.005
5072008,48,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,10.07,47.368,4.643,-0.356,70.871,68.579,72.611,66.737,66.384,0.0,0.002,0.004,20.0,20.0,58.918,46.578,65.276,71.749,130.384,108.516,127.764,42.545,56.54,42.277,-10.852,110,110,71.313,70.188,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,9.984,70.688,68.625,0.012,73.875,75.813,75.125,75.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.188,76.125,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.938,76.375,0.021,73.438,75.25,74.375,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.249,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
5072008,49,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,10.023,47.368,6.179,1.076,70.764,68.686,72.502,66.847,66.384,0.0,0.002,0.004,20.0,20.0,59.279,46.665,65.25,71.749,130.089,108.622,127.617,42.545,56.645,42.35,-10.852,110,110,71.375,70.188,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,9.664,70.688,68.563,0.012,73.875,75.75,75.125,75.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.313,76.063,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.938,76.375,0.021,73.438,75.25,74.5,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.18,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
5072008,50,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,10.125,47.368,4.643,1.076,70.764,68.686,72.502,66.847,66.384,0.0,0.002,0.004,20.0,20.0,59.474,46.55,65.198,71.749,129.794,108.516,127.321,42.545,56.645,42.35,-10.852,110,110,71.313,70.188,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.133,70.563,68.563,0.012,73.875,75.75,75.0,75.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.313,76.063,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.375,0.021,73.438,75.25,74.375,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,0.0,0.001,0.001,-0.18,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5072008,51,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.208,13.006,0,80,55,1.4,10.125,47.368,6.179,1.076,70.871,68.686,72.502,66.847,66.384,0.0,0.002,0.004,20.0,20.0,59.752,46.722,65.172,71.749,129.942,108.622,127.469,42.618,56.645,42.35,-10.852,110,110,71.313,70.125,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.617,70.688,68.625,0.012,73.875,75.75,75.0,75.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.313,76.063,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.375,0.021,73.438,75.188,74.375,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.024,-0.248,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5072008,52,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.354,13.035,0,80,55,1.4,10.664,47.368,4.643,-0.356,70.764,68.686,72.611,66.847,66.384,0.0,0.002,0.004,20.0,20.0,60.141,46.722,65.12,71.749,129.942,108.622,127.321,42.545,56.645,42.35,-10.852,110,110,71.313,70.188,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.664,70.688,68.875,0.012,73.875,75.75,75.0,75.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.125,0.022,73.188,76.0,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.375,0.021,73.25,75.25,74.25,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.044,-0.18,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5072008,53,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.406,12.991,0,80,55,1.4,10.578,47.368,6.179,-0.356,70.871,68.686,72.611,66.847,66.384,0.0,0.002,0.004,20.0,20.0,60.336,47.182,65.081,71.642,129.942,108.622,127.1,42.618,56.75,42.35,-10.852,110,110,71.313,70.188,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.016,70.688,68.563,0.012,73.875,75.75,75.125,75.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.313,76.0,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.438,0.021,73.438,75.25,74.25,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.054,-0.246,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5072008,54,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,12.991,0,80,55,1.4,10.008,47.368,4.643,1.076,70.764,68.686,72.502,66.847,66.384,0.0,0.002,0.004,20.0,20.0,60.641,46.636,65.055,71.642,129.868,108.516,127.617,42.545,56.645,42.35,-10.852,110,110,71.313,70.188,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.406,70.688,68.563,0.012,73.75,75.75,75.0,75.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.0,0.022,73.313,76.0,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.438,0.021,73.438,75.25,74.375,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.049,-0.18,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.005
5072008,55,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.532,12.991,0,80,55,1.4,10.297,47.368,6.179,-0.356,70.871,68.686,72.502,66.847,66.384,0.0,0.002,0.004,20.0,20.0,60.892,46.693,65.016,71.749,129.868,108.622,128.208,42.618,56.75,42.35,-10.852,110,110,71.375,70.125,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.375,70.688,68.563,0.012,73.875,75.688,75.125,75.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.125,0.022,73.313,75.938,73.875,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.375,0.021,73.438,75.25,74.375,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.042,-0.246,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5072008,56,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.563,13.035,0,80,55,1.4,9.961,47.368,6.179,1.076,70.764,68.686,72.502,66.847,66.384,0.0,0.002,0.004,20.0,20.0,61.142,46.722,64.997,71.749,129.794,108.516,128.503,42.618,56.645,42.423,-10.852,110,110,71.313,70.125,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,9.867,70.688,68.625,0.012,73.875,75.75,75.0,75.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.0,0.022,73.063,76.0,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.438,0.021,73.438,75.25,74.25,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.034,-0.181,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.005
5072008,57,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.563,13.02,0,80,55,1.4,10.086,47.368,4.643,1.076,70.871,68.686,72.502,66.847,66.384,0.0,0.002,0.004,20.0,20.0,61.392,46.578,64.971,71.749,129.794,108.516,128.651,42.618,56.645,42.423,-10.852,110,110,71.313,70.125,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.008,70.688,68.563,0.012,73.875,75.75,75.125,75.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.125,0.022,73.188,76.0,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.438,0.021,73.438,75.25,74.25,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.03,-0.181,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5072008,58,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.573,13.035,0,80,55,1.4,10.086,47.368,6.179,1.076,70.764,68.686,72.611,66.847,66.384,0.0,0.006,0.004,20.0,20.0,61.726,46.809,64.945,71.749,129.647,108.516,128.724,42.618,56.75,42.423,-10.852,110,110,71.313,70.125,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.195,70.688,68.625,0.012,73.75,75.688,75.0,75.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,76.0,0.022,73.188,76.0,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.375,0.021,73.438,75.25,74.25,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,-0.072,0.025,-0.18,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5072008,59,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.553,12.933,0,80,55,1.4,10.273,47.368,6.179,-0.356,70.764,68.686,72.611,66.847,66.384,0.0,0.002,0.004,20.0,20.0,61.893,46.55,64.893,71.642,129.573,108.516,128.724,42.618,56.75,42.423,-10.852,110,110,71.375,70.125,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.047,70.688,68.625,0.012,73.75,75.688,75.125,75.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.0,0.022,73.188,76.0,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.938,76.375,0.021,73.313,75.25,74.25,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.022,-0.178,0.0,0.0,0.034,0.035,0.004,0.006,0.005,0.005
5072008,100,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.553,13.049,0,80,55,1.4,10.383,47.368,6.179,1.076,70.764,68.686,72.611,66.847,66.384,0.0,0.002,0.004,20.0,20.0,62.198,46.952,64.88,71.749,129.499,108.516,128.798,42.691,56.75,42.423,-10.852,110,110,71.313,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.133,70.75,68.625,0.012,73.75,75.688,75.125,75.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.125,0.022,73.188,76.063,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.938,76.375,0.021,73.313,75.25,74.25,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.018,-0.249,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
5072008,101,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.553,13.006,0,80,55,1.4,10.398,47.368,6.179,1.076,70.871,68.686,72.502,66.847,66.384,0.0,0.006,0.004,20.0,20.0,62.449,46.607,64.854,71.749,129.278,108.516,128.724,42.691,56.855,42.496,-10.852,110,110,71.313,70.188,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.398,70.688,68.625,0.012,73.875,75.688,75.125,75.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.125,0.022,73.188,76.063,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.938,76.375,0.021,73.313,75.188,74.25,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.015,-0.179,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
