DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,102,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,13.006,0,80,55,1.4,10.359,47.368,6.179,1.076,70.871,68.686,72.502,66.847,66.493,0.0,0.002,0.004,20.0,20.0,62.643,46.55,64.88,71.642,128.983,108.516,128.577,42.691,56.75,42.496,-10.852,110,110,71.313,70.188,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.281,70.688,68.563,0.012,73.75,75.688,75.0,75.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.0,0.022,73.188,76.063,73.813,75.375,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.375,0.021,73.438,75.188,74.25,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.011,-0.18,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.005
5072008,103,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.521,13.02,0,80,55,1.4,10.352,47.368,4.643,-0.356,70.871,68.793,72.502,66.847,66.493,0.0,0.002,0.004,20.0,20.0,62.866,46.521,64.854,71.749,128.762,108.516,128.577,42.691,56.855,42.496,-10.852,110,110,71.313,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.508,70.688,68.563,0.012,73.75,75.688,75.125,75.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.125,0.022,73.313,76.125,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.375,0.021,73.313,75.188,74.25,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.005,-0.179,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5072008,104,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.511,13.035,0,80,55,1.4,10.352,47.368,4.643,-0.356,70.871,68.686,72.502,66.957,66.493,0.0,0.006,0.004,20.0,20.0,63.06,46.837,64.815,71.642,128.54,108.622,128.429,42.691,56.645,42.496,-10.852,110,110,71.313,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.555,70.75,68.625,0.012,73.75,75.688,75.0,75.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.125,0.022,73.188,76.125,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.375,0.021,73.313,75.25,74.188,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.074,0.001,0.003,-0.182,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5072008,105,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.479,13.02,0,80,55,1.4,10.492,47.368,4.643,1.076,70.871,68.686,72.502,66.957,66.493,0.0,0.002,0.004,20.0,20.0,63.255,46.78,64.764,71.642,128.393,108.622,128.208,42.618,56.855,42.423,-10.852,110,110,71.375,70.188,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.688,70.688,68.625,0.012,73.75,75.688,75.0,75.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.125,0.022,73.188,76.063,73.875,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.375,0.021,73.438,75.188,74.188,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.004,-0.178,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5072008,106,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.459,13.02,0,80,55,1.4,10.711,47.368,6.179,-0.356,70.871,68.686,72.502,66.957,66.493,0.0,0.002,0.004,20.0,20.0,63.589,46.492,64.725,71.749,128.54,108.516,128.06,42.691,56.75,42.496,-10.852,110,110,71.313,70.188,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.547,70.688,68.563,0.012,73.75,75.688,75.0,75.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.0,0.022,73.188,76.0,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.375,0.021,73.313,75.188,74.188,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.011,-0.181,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.005
5072008,107,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.438,13.035,0,80,55,1.4,10.414,47.368,6.179,1.076,70.871,68.793,72.611,66.957,66.493,0.0,0.002,0.004,20.0,20.0,63.811,46.463,64.705,71.749,128.762,108.622,127.838,42.691,56.855,42.496,-10.852,110,110,71.313,70.188,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,10.508,70.688,68.563,0.012,73.75,75.688,75.0,75.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.0,0.022,73.188,76.0,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.438,0.021,73.313,75.188,74.188,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.02,-0.179,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.005
5072008,108,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.417,13.078,0,80,55,1.4,10.469,47.368,6.179,1.076,70.871,68.793,72.502,66.957,66.493,0.0,0.002,0.004,20.0,20.0,64.061,47.01,64.705,71.642,129.204,108.516,127.617,42.691,56.855,42.496,-10.852,110,110,71.313,70.125,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,10.102,70.688,68.625,0.012,73.75,75.688,75.0,75.25,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.125,0.022,73.188,75.875,73.875,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.375,0.021,73.313,75.188,74.125,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.032,-0.18,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5072008,109,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.386,13.035,0,80,55,1.4,10.188,47.368,6.179,1.076,70.871,68.793,72.611,66.957,66.493,0.0,0.002,0.004,20.0,20.0,64.311,46.55,64.679,71.749,129.499,108.622,127.469,42.691,56.855,42.569,-10.852,110,110,71.313,70.125,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.141,70.688,68.625,0.012,73.75,75.688,75.0,75.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.813,76.0,0.022,73.188,75.875,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.375,0.021,73.438,75.125,74.125,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.038,-0.112,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.005
5072008,110,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.365,13.049,0,80,55,1.4,10.188,46.105,6.179,1.076,70.871,68.686,72.502,66.957,66.493,0.0,0.006,0.004,20.0,20.0,64.617,46.463,64.653,71.749,129.868,108.516,127.395,42.691,56.855,42.496,-10.852,110,110,71.313,70.188,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.617,70.688,68.625,0.011,73.75,75.688,75.0,75.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.125,0.022,73.188,75.875,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.375,0.021,73.313,75.188,74.125,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.042,-0.18,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5072008,111,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.354,13.049,0,80,55,1.4,10.625,47.368,6.179,1.076,70.871,68.793,72.502,66.957,66.493,0.0,0.002,0.004,20.0,20.0,64.756,46.578,64.64,71.749,130.089,108.622,127.395,42.763,56.855,42.569,-10.852,110,110,71.313,70.188,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.688,70.563,68.875,0.011,73.75,75.625,75.0,75.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.0,0.022,73.188,75.875,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.375,0.021,73.313,75.188,74.125,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.044,-0.18,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.005
5072008,112,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.312,13.078,0,80,55,1.4,10.672,47.368,4.643,1.076,70.871,68.793,72.502,66.957,66.493,0.0,0.006,0.004,20.0,20.0,65.09,46.492,64.589,71.749,130.384,108.516,127.321,42.763,56.855,42.569,-10.852,110,110,71.313,70.188,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.57,70.688,68.625,0.012,73.75,75.625,75.0,75.25,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.0,0.022,73.188,75.875,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.375,0.021,73.313,75.188,74.188,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.044,-0.18,0.0,0.0,0.034,0.035,0.004,0.006,0.004,0.005
5072008,113,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.312,13.02,0,80,55,1.4,10.633,47.368,4.643,1.076,70.871,68.686,72.502,66.957,66.602,0.0,0.002,0.004,20.0,20.0,65.285,46.55,64.55,71.749,130.458,108.622,127.395,42.763,56.855,42.569,-10.852,110,110,71.313,70.188,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.602,70.563,68.563,0.012,73.75,75.625,75.0,75.25,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.0,0.022,73.188,75.875,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.375,0.021,73.313,75.125,74.125,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.044,-0.179,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.005
5072008,114,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.271,12.962,0,80,55,1.4,10.523,47.368,6.179,1.076,70.871,68.793,72.502,66.957,66.493,0.0,0.006,0.004,20.0,20.0,65.535,46.578,64.498,71.749,130.532,108.516,127.469,42.763,56.96,42.569,-10.852,110,110,71.313,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.5,70.688,68.625,0.012,73.75,75.625,75.0,75.25,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.0,0.022,73.313,75.813,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.375,0.021,73.313,75.188,74.188,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.038,-0.177,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.005
5072008,115,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.239,13.035,0,80,55,1.4,10.539,47.368,4.643,1.076,70.871,68.793,72.611,66.957,66.493,0.0,0.002,0.004,20.0,20.0,65.674,46.78,64.459,71.749,130.679,108.622,127.469,42.763,56.855,42.642,-10.852,110,110,71.375,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.57,70.688,68.563,0.012,73.75,75.625,75.0,75.25,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.0,0.022,73.188,75.875,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.375,0.021,73.313,75.188,74.188,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.035,-0.112,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.005
5072008,116,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.218,12.977,0,80,55,1.4,10.539,47.368,4.643,1.076,70.657,68.793,72.502,67.067,66.275,0.0,0.002,0.004,20.0,20.0,65.896,46.78,64.414,71.535,130.753,108.622,127.543,42.836,57.064,42.569,-10.852,110,110,71.313,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.711,70.75,68.625,0.012,73.75,75.625,75.0,75.25,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.0,0.022,73.188,75.813,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.375,0.021,73.313,75.25,74.125,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.032,-0.244,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.005
5072008,117,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.208,12.991,0,80,55,1.4,10.609,47.368,4.643,1.076,70.871,68.793,72.502,66.957,66.493,0.0,0.002,0.004,20.0,20.0,66.119,46.665,64.414,71.749,130.679,108.622,127.617,42.836,57.064,42.642,-10.852,110,110,71.313,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.531,70.75,68.625,0.012,73.75,75.563,75.0,75.25,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.0,0.022,73.188,75.813,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.375,0.021,73.313,75.188,74.125,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.029,-0.177,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.005
5072008,118,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.187,13.093,0,80,55,1.4,10.375,47.368,4.643,1.076,70.871,68.793,72.611,67.067,66.493,0.0,0.002,0.004,20.0,20.0,66.23,46.578,64.362,71.749,130.532,108.622,127.617,42.763,57.064,42.642,-10.852,110,110,71.375,70.188,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.398,70.688,68.625,0.011,73.75,75.563,75.0,75.25,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.0,0.022,73.188,75.813,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.375,0.021,73.313,75.188,74.125,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.025,-0.111,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.005
5072008,119,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.156,13.035,0,80,55,1.4,10.688,47.368,4.643,1.076,70.871,68.793,72.502,67.067,66.602,0.0,0.006,0.004,20.0,20.0,66.536,46.578,64.362,71.642,130.605,108.622,127.617,42.836,57.064,42.642,-10.852,110,110,71.313,70.188,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.883,70.688,68.625,0.012,73.75,75.563,75.0,75.25,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.0,0.022,73.188,75.813,73.813,75.188,0.0,31.328,72,70,1000,200,-0.002,0.0,77.813,76.375,0.021,73.313,75.125,74.125,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.021,-0.178,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.005
5072008,120,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.114,13.006,0,80,55,1.4,10.398,47.368,4.643,1.076,70.871,68.793,72.611,67.067,66.602,0.0,0.006,0.004,20.0,20.0,66.814,46.55,64.323,71.749,130.679,108.622,127.543,42.836,57.169,42.642,-10.852,110,110,71.313,70.125,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,10.0,70.688,68.625,0.012,73.563,75.563,75.0,75.25,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.0,0.022,73.188,75.813,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.375,0.021,73.25,75.188,74.125,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.016,-0.176,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.005
5072008,121,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,10.086,47.368,4.643,1.076,70.871,68.793,72.502,67.067,66.602,0.0,0.006,0.004,20.0,20.0,66.953,46.521,64.284,71.749,130.605,108.622,127.543,42.909,57.064,42.642,-10.852,110,110,71.313,70.125,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.531,70.688,68.563,0.011,73.563,75.563,75.0,75.25,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.0,0.022,73.188,75.813,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.438,0.021,73.313,75.188,73.875,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.246,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.005
5072008,122,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,10.086,47.368,6.179,1.076,70.871,68.793,72.502,67.067,66.602,0.0,0.002,0.004,20.0,20.0,67.092,46.55,64.258,71.749,130.237,108.622,127.395,42.836,56.96,42.642,-10.852,110,110,71.313,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.391,70.688,68.563,0.012,73.75,75.563,75.0,75.25,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.0,0.022,73.188,75.813,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.438,0.021,73.313,75.25,74.125,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.179,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.005
5072008,123,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,10.336,47.368,6.179,1.076,70.871,68.793,72.502,67.067,66.602,0.0,0.002,0.004,20.0,20.0,67.231,46.636,64.219,71.749,130.015,108.622,127.026,42.909,57.064,42.715,-10.852,110,110,71.375,70.188,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,10.797,70.688,68.625,0.012,73.563,75.563,75.0,75.25,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.0,0.022,73.188,75.813,73.813,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.375,0.021,73.313,75.188,73.875,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.179,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.005
5072008,124,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.177,13.035,0,80,55,1.4,10.609,47.368,6.179,1.076,70.871,68.793,72.611,67.067,66.602,0.0,0.002,0.004,20.0,20.0,67.453,46.751,64.187,71.642,130.163,108.516,127.248,42.909,56.96,42.715,-10.852,110,110,71.313,70.125,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,10.445,70.75,68.563,0.012,73.75,75.563,75.0,75.25,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.0,0.022,73.188,75.875,73.875,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.375,0.021,73.313,75.188,74.125,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,0.024,-0.18,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.005
5072008,125,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.323,12.991,0,80,55,1.4,10.43,47.368,4.643,1.076,70.871,68.793,72.611,67.067,66.602,0.0,0.006,0.004,20.0,20.0,67.592,46.578,64.219,71.642,130.163,108.516,127.248,42.909,57.064,42.715,-10.852,110,110,71.375,70.188,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,10.461,70.75,68.625,0.012,73.563,75.563,75.0,75.25,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.0,0.022,73.188,75.938,73.813,75.313,0.0,31.328,72,70,1000,200,-0.002,0.0,77.813,76.375,0.021,73.313,75.188,74.125,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.043,-0.178,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.005
5072008,126,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.375,13.078,0,80,55,1.4,10.633,47.368,4.643,1.076,70.871,68.793,72.611,67.067,66.602,0.0,0.006,0.004,20.0,20.0,67.731,46.636,64.187,71.642,130.237,108.516,127.026,42.836,56.96,42.642,-10.852,110,110,71.313,70.188,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.742,70.688,68.625,0.012,73.563,75.563,75.0,75.25,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.0,0.022,73.188,75.938,73.875,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.438,0.021,73.313,75.188,74.125,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.074,0.0,0.001,0.149,-0.148,0.149,0.055,-0.18,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.005
5072008,127,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.438,13.078,0,80,55,1.4,10.43,47.368,4.643,1.076,70.871,68.793,72.502,67.067,66.602,0.0,0.006,0.004,20.0,20.0,68.009,46.751,64.148,71.642,130.237,108.516,127.617,42.981,57.064,42.715,-10.852,110,110,71.313,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.594,70.688,68.625,0.011,73.563,75.625,75.0,75.25,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.0,0.022,73.188,76.0,73.813,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.375,0.021,73.313,75.188,74.125,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.053,-0.247,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.005
5072008,128,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.479,13.049,0,80,55,1.4,10.391,47.368,4.643,1.076,70.871,68.9,72.502,67.067,66.602,0.0,0.002,0.004,20.0,20.0,68.148,46.578,64.115,71.642,130.163,108.409,128.06,42.836,57.169,42.715,-10.852,110,110,71.313,70.188,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.398,70.688,68.625,0.012,73.75,75.563,75.0,75.25,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.0,0.022,73.063,76.0,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.375,0.021,73.313,75.188,74.125,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.046,-0.11,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.005
5072008,129,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.5,13.02,0,80,55,1.4,10.391,47.368,4.643,1.076,70.871,68.9,72.502,67.067,66.71,0.0,0.006,0.004,20.0,20.0,68.148,46.578,64.103,71.749,130.163,108.516,128.503,42.909,56.96,42.715,-10.852,110,110,71.313,70.188,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,10.32,70.75,68.563,0.012,73.563,75.563,75.0,75.25,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.0,0.022,73.188,76.0,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.375,0.021,73.313,75.188,74.125,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.038,-0.18,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.005
5072008,130,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,13.049,0,80,55,1.4,10.445,47.368,4.643,1.076,70.871,68.9,72.611,67.067,66.602,0.0,0.002,0.004,20.0,20.0,68.371,46.521,64.122,71.642,130.089,108.409,128.724,42.981,57.064,42.787,-10.852,110,110,71.313,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.508,70.688,68.625,0.012,73.563,75.563,75.0,75.25,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.0,0.022,73.063,76.0,73.813,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.375,0.021,73.313,75.188,74.125,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.222,0.149,0.034,-0.18,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.005
5072008,131,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,13.006,0,80,55,1.4,10.609,47.368,4.643,1.076,70.871,68.9,72.502,67.177,66.602,0.0,0.006,0.004,20.0,20.0,68.565,46.521,64.135,71.642,129.942,108.409,128.872,42.909,57.064,42.715,-10.852,110,110,71.313,70.188,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.398,70.688,68.625,0.011,73.563,75.563,75.0,75.25,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,76.0,0.022,73.063,76.0,73.813,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.375,0.021,73.313,75.188,74.125,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.027,-0.178,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5072008,132,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,13.078,0,80,55,1.4,10.43,47.368,6.179,1.076,70.871,68.9,72.611,67.177,66.602,0.0,0.006,0.004,20.0,20.0,68.677,46.607,64.135,71.642,129.868,108.409,128.946,42.909,57.169,42.715,-10.852,110,110,71.375,70.125,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.648,70.688,68.625,0.011,73.563,75.563,75.0,75.25,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,76.0,0.022,73.063,76.0,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.375,0.021,73.313,75.188,74.125,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.023,-0.178,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5072008,133,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,13.035,0,80,55,1.4,10.508,47.368,4.643,-0.356,70.871,68.9,72.502,67.177,66.602,0.0,0.006,0.004,20.0,20.0,68.871,46.521,64.103,71.642,129.868,108.303,129.02,42.909,57.169,42.715,-10.852,110,110,71.313,70.188,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.813,70.688,68.625,0.012,73.563,75.563,75.0,75.25,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.0,0.022,73.063,76.0,73.813,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.375,0.021,73.313,75.188,74.125,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.022,-0.177,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.005
5072008,134,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.532,13.035,0,80,55,1.4,10.508,46.105,4.643,1.076,70.871,68.9,72.502,67.067,66.602,0.0,0.002,0.004,20.0,20.0,68.927,46.607,64.103,71.642,129.72,108.516,128.946,42.981,57.064,42.787,-10.852,110,110,71.313,70.125,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,10.477,70.75,68.625,0.012,73.563,75.563,75.0,75.25,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.0,0.022,73.063,75.938,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.25,0.021,73.313,75.188,74.125,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.019,-0.18,0.0,0.0,0.034,0.034,0.004,0.006,0.005,0.005
5072008,135,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,12.977,0,80,55,1.4,10.508,47.368,4.643,-0.356,70.871,68.9,72.611,67.177,66.602,0.0,0.006,0.004,20.0,20.0,69.121,46.55,64.103,71.642,129.425,108.516,128.946,42.981,57.169,42.787,-10.852,110,110,71.313,70.125,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,10.711,70.688,68.625,0.012,73.563,75.563,75.0,75.25,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,76.0,0.022,73.063,75.938,73.875,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.375,0.021,73.25,75.188,74.125,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.012,-0.177,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5072008,136,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.5,13.064,0,80,55,1.4,10.891,47.368,4.643,1.076,70.871,68.793,72.502,67.177,66.602,0.0,0.006,0.004,20.0,20.0,69.233,46.693,64.103,71.642,129.204,108.516,128.872,42.981,57.169,42.787,-10.852,110,110,71.313,70.125,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,10.508,70.688,68.625,0.011,73.563,75.5,75.0,75.25,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.0,0.022,73.063,75.875,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.375,0.021,73.313,75.188,74.125,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.008,-0.179,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.005
5072008,137,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.49,13.064,0,80,55,1.4,10.609,47.368,4.643,-0.356,70.871,68.793,72.502,67.067,66.602,0.0,0.006,0.004,20.0,20.0,69.372,46.751,64.09,71.642,128.983,108.516,128.798,43.054,57.274,42.787,-10.852,110,110,71.313,70.125,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.492,70.688,68.625,0.012,73.563,75.5,75.0,75.25,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.0,0.022,73.063,75.938,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.25,0.021,73.25,75.188,74.125,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,-0.245,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.005
5072008,138,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.479,13.035,0,80,55,1.4,10.391,47.368,4.643,1.076,70.871,68.9,72.502,67.177,66.602,0.0,0.006,0.004,20.0,20.0,69.594,46.665,64.077,71.642,128.762,108.516,128.577,42.981,57.274,42.86,-10.852,110,110,71.313,70.125,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,10.484,70.688,68.875,0.012,73.563,75.5,75.0,75.25,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.0,0.022,73.063,75.875,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.375,0.021,73.25,75.188,74.125,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.004,-0.11,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.005
5072008,139,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,12.962,0,80,55,1.4,10.344,47.368,4.643,1.076,70.871,68.9,72.502,67.177,66.602,0.0,0.006,0.004,20.0,20.0,69.789,47.125,64.051,71.642,128.688,108.409,128.355,42.981,57.274,42.787,-10.852,110,110,71.188,70.188,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.586,70.688,68.625,0.012,73.563,75.5,74.938,75.25,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,76.0,0.022,73.063,75.813,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.375,0.021,73.313,75.188,74.125,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.007,-0.176,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5072008,140,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,13.035,0,80,55,1.4,10.344,47.368,6.179,1.076,70.871,68.9,72.502,67.177,66.602,0.0,0.006,0.004,20.0,20.0,69.872,46.665,64.025,71.642,128.762,108.516,128.281,43.054,57.274,42.86,-10.852,110,110,71.313,70.188,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.219,70.75,68.625,0.012,73.563,75.5,74.938,75.125,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,76.0,0.022,73.063,75.813,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.375,0.021,73.25,75.25,74.125,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.01,-0.178,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5072008,141,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.406,12.977,0,80,55,1.4,10.273,47.368,4.643,1.076,70.871,68.9,72.502,67.177,66.602,0.0,0.006,0.004,20.0,20.0,70.067,46.751,64.025,71.642,128.909,108.516,128.06,43.054,57.274,42.86,-10.852,110,110,71.313,70.125,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,9.836,70.688,68.563,0.011,73.563,75.438,75.0,75.25,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,76.0,0.022,73.063,75.813,73.813,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.375,0.021,73.25,75.188,74.125,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.017,-0.177,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5072008,142,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.375,13.02,0,80,55,1.4,9.891,47.368,4.643,-0.356,70.871,68.9,72.502,67.177,66.602,0.0,0.006,0.004,20.0,20.0,70.261,46.607,64.012,71.642,129.278,108.622,127.838,43.054,57.379,42.86,-10.852,110,110,71.313,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.664,70.688,68.625,0.012,73.438,75.438,75.0,75.25,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.0,0.022,73.063,75.813,73.813,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.375,0.021,73.25,75.188,73.875,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.026,-0.176,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.005
5072008,143,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.375,13.035,0,80,55,1.4,10.445,47.368,6.179,1.076,70.871,68.9,72.502,67.177,66.602,0.0,0.006,0.004,20.0,20.0,70.4,46.636,63.999,71.642,129.573,108.622,127.617,43.054,57.379,42.86,-10.852,110,110,71.188,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.117,70.75,68.563,0.012,73.438,75.438,75.0,75.25,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,76.0,0.022,73.063,75.75,73.813,75.188,0.0,31.328,72,70,1000,200,-0.002,0.0,77.625,76.25,0.021,73.25,75.125,73.875,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.035,-0.177,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5072008,144,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.344,12.977,0,80,55,1.4,10.078,47.368,6.179,1.076,70.871,68.9,72.502,67.177,66.602,0.0,0.006,0.004,20.0,20.0,70.539,47.01,63.947,71.642,129.868,108.622,127.543,43.127,57.274,42.86,-10.852,110,110,71.313,70.125,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,10.273,70.75,68.625,0.012,73.438,75.438,75.0,75.25,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,76.0,0.022,73.0,75.75,73.813,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.375,0.021,73.25,75.188,74.125,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.038,-0.245,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.005
5072008,145,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,13.035,0,80,55,1.4,10.063,47.368,4.643,-0.356,70.871,68.9,72.611,67.177,66.71,0.0,0.006,0.004,20.0,20.0,70.651,46.751,63.947,71.642,130.089,108.622,127.395,43.127,57.169,42.86,-10.852,110,110,71.313,70.125,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.523,70.688,68.875,0.012,73.438,75.438,75.0,75.125,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,76.0,0.022,73.0,75.75,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.375,0.021,73.25,75.125,73.875,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.041,-0.248,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5072008,146,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.281,13.049,0,80,55,1.4,10.063,47.368,4.643,1.076,70.871,68.9,72.502,67.177,66.71,0.0,0.006,0.004,20.0,20.0,70.762,46.636,63.908,71.642,130.089,108.622,127.395,43.127,57.169,42.933,-10.852,110,110,71.313,70.125,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.438,70.688,68.625,0.012,73.438,75.438,75.0,75.25,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,76.0,0.022,73.0,75.75,73.813,75.188,0.0,31.328,72,70,1000,200,-0.002,0.0,77.813,76.25,0.021,73.25,75.125,74.125,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.035,-0.18,0.0,0.0,0.034,0.034,0.004,0.005,0.005,0.005
5072008,147,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.26,13.006,0,80,55,1.4,10.352,47.368,4.643,1.076,70.871,68.9,72.611,67.177,66.71,0.0,0.006,0.004,20.0,20.0,70.873,47.211,63.869,71.749,130.31,108.622,127.395,43.127,57.274,42.933,-10.852,110,110,71.313,70.125,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,10.406,70.688,68.625,0.012,73.438,75.438,74.938,75.25,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,76.0,0.022,73.0,75.75,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.375,0.021,73.25,75.125,73.875,74.625,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.035,-0.178,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5072008,148,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.26,13.035,0,80,55,1.4,10.383,47.368,4.643,1.076,70.871,68.9,72.502,67.177,66.71,0.0,0.006,0.004,20.0,20.0,71.04,46.607,63.83,71.749,130.458,108.622,127.321,43.127,57.274,42.933,-10.852,110,110,71.313,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.305,70.75,68.625,0.012,73.438,75.438,75.0,75.25,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,76.0,0.022,73.063,75.75,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.813,76.375,0.021,73.25,75.125,73.875,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.037,-0.179,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5072008,149,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.229,13.02,0,80,55,1.4,9.945,47.368,4.643,1.076,70.871,68.9,72.611,67.067,66.71,0.0,0.006,0.004,20.0,20.0,71.151,46.78,63.83,71.749,130.605,108.622,127.395,43.127,57.379,42.933,-10.852,110,110,71.313,70.125,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.438,70.688,68.625,0.012,73.438,75.375,75.0,75.125,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,75.938,0.022,73.063,75.75,73.813,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.375,0.021,73.25,75.125,73.875,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.033,-0.177,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.003
5072008,150,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.208,13.006,0,80,55,1.4,10.602,47.368,4.643,1.076,70.871,68.9,72.611,67.286,66.71,0.0,0.006,0.004,20.0,20.0,71.207,46.78,63.772,71.749,130.458,108.622,127.395,43.127,57.274,42.933,-10.852,110,110,71.313,70.125,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.453,70.688,68.625,0.011,73.438,75.438,74.938,75.25,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,76.0,0.022,73.0,75.75,73.813,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.375,0.021,73.25,75.125,73.875,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.029,-0.178,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5072008,151,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.166,13.02,0,80,55,1.4,9.367,47.368,4.643,1.076,70.977,68.9,72.611,67.286,66.71,0.0,0.006,0.004,20.0,20.0,71.318,46.665,63.733,71.642,130.532,108.622,127.395,43.127,57.274,42.933,-10.852,110,110,71.313,70.125,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,10.133,70.688,68.875,0.012,73.438,75.375,75.0,75.125,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,76.0,0.022,73.0,75.813,73.813,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.375,0.021,73.25,75.125,73.875,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.222,0.001,0.024,-0.179,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5072008,152,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.124,12.977,0,80,55,1.4,9.367,47.368,4.643,1.076,70.871,68.9,72.611,67.286,66.71,0.0,0.006,0.004,20.0,20.0,71.401,46.607,63.668,71.749,130.605,108.516,127.321,43.199,57.274,42.933,-10.852,110,110,71.313,70.125,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.188,70.688,68.625,0.012,73.438,75.375,74.938,75.125,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,76.0,0.022,73.0,75.813,73.813,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.25,0.021,73.25,75.063,73.875,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.018,-0.245,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5072008,153,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.124,13.006,0,80,55,1.4,10.227,47.368,4.643,1.076,70.871,68.9,72.611,67.286,66.71,0.0,0.006,0.004,20.0,20.0,71.54,46.607,63.616,71.642,130.605,108.622,127.248,43.199,57.379,43.006,-10.852,110,110,71.313,70.125,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.266,70.688,68.625,0.012,73.438,75.438,74.938,75.125,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,76.0,0.022,73.0,75.875,73.688,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.25,0.021,73.25,75.063,73.875,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,-0.074,0.001,0.001,-0.148,0.001,0.019,-0.177,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5072008,154,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.271,13.078,0,80,55,1.4,10.383,47.368,4.643,1.076,70.977,68.9,72.611,67.286,66.71,0.0,0.006,0.004,20.0,20.0,71.596,46.665,63.565,71.642,130.532,108.622,127.248,43.127,57.379,42.933,-10.852,110,110,71.313,70.125,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,9.5,70.688,68.625,0.012,73.438,75.375,74.938,75.125,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,75.938,0.022,73.063,75.875,73.813,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.375,0.021,73.188,75.063,73.875,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.041,-0.178,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5072008,155,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.375,12.977,0,80,55,1.4,9.914,47.368,6.179,1.076,70.977,69.007,72.611,67.286,66.71,0.0,0.006,0.004,20.0,20.0,71.679,46.636,63.539,71.642,130.605,108.516,127.248,43.127,57.379,42.933,-10.852,110,110,71.313,70.125,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,10.078,70.75,68.625,0.012,73.438,75.438,74.938,75.125,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,75.938,0.022,73.063,75.938,73.813,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.25,0.021,73.25,75.063,74.125,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.057,-0.177,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5072008,156,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,13.035,0,80,55,1.4,9.688,47.368,4.643,1.076,70.977,69.007,72.502,67.286,66.71,0.0,0.002,0.004,20.0,20.0,71.707,46.578,63.493,71.642,130.532,108.409,127.469,43.199,57.379,43.006,-10.852,110,110,71.188,70.125,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,10.117,70.688,68.875,0.012,73.438,75.438,75.0,75.125,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,76.0,0.022,73.0,75.938,73.813,75.313,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.375,0.021,73.25,75.0,74.125,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.059,-0.177,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5072008,157,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.49,13.02,0,80,55,1.4,10.086,47.368,4.643,-0.356,70.871,69.007,72.611,67.286,66.71,0.0,0.006,0.004,20.0,20.0,71.846,46.578,63.467,71.642,130.458,108.516,128.134,43.127,57.379,42.933,-10.852,110,110,71.188,70.125,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,9.984,70.75,68.625,0.012,73.313,75.438,74.938,75.125,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,76.0,0.022,73.0,75.938,73.813,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.375,0.021,73.188,75.0,74.125,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.052,-0.177,0.0,0.0,0.034,0.035,0.004,0.005,0.004,0.005
5072008,158,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,13.078,0,80,55,1.4,10.32,47.368,6.179,1.076,70.977,69.007,72.611,67.286,66.71,0.0,0.006,0.004,20.0,20.0,71.93,46.55,63.403,71.642,130.532,108.516,128.651,43.199,57.379,43.079,-10.852,110,110,71.313,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.492,70.688,68.875,0.012,73.313,75.375,74.938,75.125,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,75.938,0.022,73.0,75.875,73.813,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.375,0.021,73.25,75.063,74.125,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.044,-0.111,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5072008,159,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,12.991,0,80,55,1.4,10.32,47.368,4.643,1.076,70.977,68.9,72.611,67.286,66.71,0.0,0.006,0.004,20.0,20.0,71.985,46.952,63.39,71.642,130.532,108.516,128.872,43.199,57.484,43.006,-10.852,110,110,71.188,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.156,70.75,68.625,0.012,73.313,75.375,75.0,75.125,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,76.0,0.022,73.0,75.875,73.813,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.25,0.021,73.25,75.063,74.125,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.04,-0.176,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5072008,200,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,13.02,0,80,55,1.4,10.109,47.368,3.107,-0.356,70.977,69.007,72.502,67.286,66.71,0.0,0.006,0.004,20.0,20.0,72.096,46.636,63.338,71.642,130.532,108.516,129.094,43.199,57.484,43.006,-10.852,110,110,71.188,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.109,70.75,68.625,0.011,73.313,75.375,75.0,75.125,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,75.938,0.022,73.0,75.875,73.813,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.375,0.021,73.25,75.063,74.125,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.035,-0.176,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5072008,201,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.542,13.006,0,80,55,1.4,9.828,47.368,3.107,1.076,70.977,68.793,72.394,67.286,66.71,0.0,0.006,0.004,20.0,20.0,72.152,46.665,63.299,71.642,130.384,108.516,129.241,43.199,57.484,42.933,-10.852,110,110,71.188,70.125,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.07,70.688,68.625,0.012,73.438,75.375,74.938,75.125,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,76.0,0.022,73.0,75.813,73.688,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.375,0.021,73.25,75.063,73.875,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.028,-0.242,0.0,0.0,0.034,0.035,0.004,0.005,0.004,0.005
5072008,202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,12.962,0,80,55,1.4,9.977,47.368,4.643,1.076,70.977,69.007,72.502,67.286,66.71,0.0,0.006,0.004,20.0,20.0,72.235,46.578,63.241,71.642,130.31,108.516,129.389,43.199,57.379,43.006,-10.852,110,110,71.313,70.125,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,10.086,70.75,68.625,0.012,73.313,75.313,74.938,75.125,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,75.938,0.022,73.0,75.75,73.813,75.188,0.0,31.328,72,70,1000,200,-0.002,0.0,77.625,76.375,0.021,73.188,75.063,74.125,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.022,-0.176,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5072008,203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,12.991,0,80,55,1.4,9.844,47.368,4.643,-0.356,70.977,69.007,72.611,67.396,66.71,0.0,0.006,0.004,20.0,20.0,72.291,46.636,63.215,71.642,130.237,108.516,129.315,43.272,57.694,43.152,-10.852,110,110,71.188,70.125,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,10.289,70.688,68.625,0.012,73.438,75.313,74.938,75.125,0.0,0.382,72,70,1000,200,0.0,0.0,77.75,75.938,0.022,73.0,75.813,73.813,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.25,0.021,73.25,75.063,74.125,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.023,-0.108,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.005
