DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,12.962,0,80,55,1.4,10.117,47.368,3.107,1.076,70.977,69.007,72.611,67.396,66.71,0.0,0.006,0.004,20.0,20.0,72.347,46.607,63.176,71.642,129.942,108.622,129.241,43.127,57.589,43.006,-10.852,110,110,71.188,70.125,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.156,70.75,68.625,0.011,73.313,75.313,74.938,75.125,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,75.938,0.022,73.0,75.813,73.813,75.188,0.0,31.328,72,70,1000,200,-0.002,0.0,77.625,76.25,0.021,73.188,75.063,74.125,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.017,-0.108,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5072008,205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.511,12.933,0,80,55,1.4,10.117,47.368,4.643,1.076,70.977,69.007,72.611,67.396,66.819,0.0,0.006,0.004,20.0,20.0,72.458,47.096,63.137,71.642,129.794,108.622,129.167,43.199,57.589,43.006,-10.852,110,110,71.313,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.078,70.75,68.625,0.012,73.438,75.313,74.938,75.125,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,75.938,0.022,73.0,75.75,73.813,75.313,0.0,31.328,72,70,1000,200,-0.002,0.0,77.625,76.25,0.021,73.188,75.063,74.125,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.015,-0.173,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5072008,206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.5,13.064,0,80,55,1.4,10.234,47.368,4.643,1.076,70.977,69.007,72.611,67.396,66.819,0.0,0.006,0.004,20.0,20.0,72.541,46.636,63.111,71.642,129.72,108.622,129.167,43.272,57.589,43.079,-10.852,110,110,71.188,70.063,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,10.25,70.688,68.625,0.012,73.313,75.313,75.0,75.125,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,75.938,0.022,72.875,75.75,73.688,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.25,0.021,73.188,75.063,73.875,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.013,-0.176,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5072008,207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.479,12.977,0,80,55,1.4,10.547,47.368,3.107,1.076,70.977,69.007,72.611,67.396,66.819,0.0,0.006,0.004,20.0,20.0,72.652,46.837,63.098,71.749,129.499,108.622,129.094,43.272,57.589,43.079,-10.852,110,110,71.313,70.063,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,9.898,70.75,68.625,0.012,73.313,75.313,74.938,75.125,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,76.0,0.022,73.0,75.75,73.688,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.25,0.021,73.25,75.063,73.875,74.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.009,-0.175,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5072008,208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.459,13.006,0,80,55,1.4,9.805,47.368,3.107,1.076,70.871,69.007,72.611,67.396,66.819,0.0,0.006,0.004,20.0,20.0,72.764,46.924,63.098,71.642,129.573,108.622,128.946,43.345,57.589,43.152,-10.852,110,110,71.313,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.758,70.75,68.625,0.012,73.313,75.313,74.938,75.125,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,75.938,0.022,73.063,75.75,73.688,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.25,0.021,73.188,75.063,74.125,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.014,-0.176,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5072008,209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.448,13.006,0,80,55,1.4,9.547,47.368,4.643,1.076,70.871,69.007,72.611,67.396,66.819,0.0,0.006,0.004,20.0,20.0,72.791,47.384,63.085,71.642,129.352,108.729,128.724,43.199,57.589,43.006,-10.852,110,110,71.313,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.508,70.75,68.625,0.012,73.313,75.313,74.938,75.125,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.938,0.022,73.0,75.75,73.813,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.25,0.021,73.188,75.063,73.875,74.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.014,-0.174,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5072008,210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.427,13.006,0,80,55,1.4,9.43,47.368,4.643,1.076,70.871,69.007,72.611,67.396,66.819,0.0,0.006,0.004,20.0,20.0,72.875,46.722,63.098,71.749,129.573,108.729,128.651,43.345,57.589,43.152,-10.852,110,110,71.188,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.922,70.688,68.875,0.012,73.313,75.313,74.938,75.125,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,75.938,0.022,73.0,75.75,73.688,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.25,0.021,73.25,75.125,73.875,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.019,-0.176,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5072008,211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.386,12.977,0,80,55,1.4,10.18,47.368,4.643,1.076,70.977,69.007,72.611,67.396,66.819,0.0,0.006,0.004,20.0,20.0,72.986,46.924,63.085,71.749,129.794,108.729,128.503,43.345,57.589,43.152,-10.852,110,110,71.188,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.594,70.688,68.625,0.012,73.313,75.313,74.938,75.125,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,75.938,0.022,73.0,75.75,73.813,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.25,0.021,73.188,75.063,73.875,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.024,-0.176,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5072008,212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.375,13.049,0,80,55,1.4,9.852,47.368,4.643,1.076,70.871,69.007,72.611,67.396,66.71,0.0,0.006,0.004,20.0,20.0,73.069,46.78,63.085,71.749,129.942,108.729,128.355,43.345,57.589,43.152,-10.852,110,110,71.313,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.727,70.75,68.625,0.012,73.313,75.313,74.938,75.125,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,75.938,0.022,72.875,75.75,73.813,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.25,0.021,73.188,75.063,73.875,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.028,-0.177,0.0,0.0,0.034,0.035,0.004,0.005,0.004,0.004
5072008,213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.354,13.02,0,80,55,1.4,9.484,47.368,4.643,-0.356,70.977,69.007,72.611,67.396,66.819,0.0,0.006,0.004,20.0,20.0,73.153,46.952,63.072,71.749,130.163,108.729,128.208,43.345,57.589,43.152,-10.852,110,110,71.188,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.867,70.688,68.625,0.012,73.313,75.313,74.938,75.125,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,75.938,0.022,73.0,75.813,73.813,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.25,0.021,73.188,75.063,73.875,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.032,-0.176,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5072008,214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.333,13.064,0,80,55,1.4,9.484,47.368,4.643,1.076,70.977,69.007,72.611,67.396,66.819,0.0,0.002,0.004,20.0,20.0,73.181,46.636,63.007,71.749,130.31,108.729,128.134,43.345,57.589,43.152,-10.852,110,110,71.188,70.125,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,9.844,70.75,68.625,0.012,73.313,75.25,74.938,74.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,75.938,0.022,72.875,75.813,73.813,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.25,0.021,73.188,75.063,73.875,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.034,-0.177,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5072008,215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.302,13.122,0,80,55,1.4,9.82,47.368,4.643,1.076,70.977,69.007,72.611,67.506,66.819,0.0,0.006,0.004,20.0,20.0,73.236,46.924,62.962,71.749,130.458,108.622,128.134,43.345,57.589,43.152,-10.852,110,110,71.313,70.125,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,10.453,70.688,68.875,0.011,73.313,75.313,74.938,74.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,75.938,0.022,72.875,75.75,73.688,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.25,0.021,73.25,75.125,74.125,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.032,-0.178,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5072008,216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.281,13.035,0,80,55,1.4,10.594,47.368,4.643,-0.356,70.977,69.007,72.502,67.396,66.819,0.0,0.006,0.004,20.0,20.0,73.32,46.924,62.91,71.749,130.384,108.729,128.06,43.345,57.589,43.225,-10.852,110,110,71.313,70.125,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,10.797,70.688,68.875,0.012,73.313,75.313,74.938,75.125,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.938,0.022,72.875,75.813,73.688,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.25,0.021,73.188,75.063,74.125,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.03,-0.11,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5072008,217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.25,13.02,0,80,55,1.4,10.766,47.368,3.107,1.076,70.977,69.007,72.611,67.396,66.819,0.0,0.006,0.004,20.0,20.0,73.403,46.837,62.949,71.749,130.605,108.729,127.986,43.418,57.484,43.225,-10.852,110,110,71.313,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.281,70.75,68.625,0.012,73.313,75.25,74.938,74.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.938,0.022,72.688,75.813,73.688,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.25,0.021,73.25,75.063,74.125,74.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.03,-0.179,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5072008,218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.229,13.035,0,80,55,1.4,10.695,47.368,4.643,1.076,70.977,69.007,72.611,67.396,66.819,0.0,0.006,0.004,20.0,20.0,73.486,46.665,62.897,71.749,130.753,108.729,127.986,43.418,57.484,43.225,-10.852,110,110,71.313,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.695,70.75,68.875,0.012,73.313,75.313,74.938,75.125,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,75.938,0.022,73.0,75.75,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.25,0.021,73.188,75.063,74.125,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.029,-0.179,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5072008,219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.208,12.991,0,80,55,1.4,10.539,47.368,4.643,1.076,70.977,69.007,72.611,67.396,66.819,0.0,0.006,0.004,20.0,20.0,73.514,46.693,62.91,71.642,130.679,108.835,127.912,43.345,57.484,43.152,-10.852,110,110,71.188,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.484,70.75,68.625,0.012,73.313,75.313,74.938,74.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,75.938,0.022,72.875,75.813,73.813,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.25,0.021,73.188,75.0,73.875,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.026,-0.177,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5072008,220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.177,13.049,0,80,55,1.4,10.539,47.368,4.643,1.076,70.871,69.007,72.611,67.396,66.819,0.0,0.006,0.004,20.0,20.0,73.598,46.809,62.91,71.642,130.605,108.835,127.912,43.418,57.589,43.225,-10.852,110,110,71.313,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.211,70.688,68.625,0.012,73.313,75.313,74.938,74.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.938,0.022,72.875,75.813,73.688,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.375,0.021,73.188,74.875,74.125,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.022,-0.178,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5072008,221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.156,12.962,0,80,55,1.4,10.125,47.368,4.643,1.076,70.977,69.007,72.611,67.396,66.819,0.0,0.006,0.004,20.0,20.0,73.653,46.722,62.884,71.642,130.532,108.835,127.838,43.418,57.589,43.225,-10.852,110,110,71.313,70.125,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.242,70.75,68.625,0.012,73.313,75.313,74.938,74.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,75.938,0.022,72.875,75.813,73.813,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.25,0.021,73.188,74.938,74.125,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.149,0.019,-0.177,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5072008,222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.145,13.006,0,80,55,1.4,10.391,47.368,6.179,1.076,70.977,69.114,72.611,67.396,66.819,0.0,0.006,0.004,20.0,20.0,73.653,46.751,62.884,71.642,130.605,108.835,127.838,43.418,57.589,43.225,-10.852,110,110,71.188,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.422,70.688,68.563,0.012,73.313,75.375,74.938,74.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.938,0.022,72.875,75.875,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.25,0.021,73.188,74.938,74.125,74.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.018,-0.177,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5072008,223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.25,12.991,0,80,55,1.4,10.414,47.368,6.179,1.076,70.977,69.007,72.611,67.396,66.819,0.0,0.006,0.004,20.0,20.0,73.737,46.636,62.832,71.642,130.532,108.729,127.764,43.418,57.589,43.225,-10.852,110,110,71.188,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.43,70.75,68.625,0.011,73.313,75.375,74.938,75.125,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.938,0.022,72.875,75.875,73.813,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.25,0.021,73.188,74.938,73.875,74.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.032,-0.177,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.386,12.977,0,80,55,1.4,10.391,47.368,4.643,1.076,70.977,69.007,72.611,67.396,66.819,0.0,0.006,0.004,20.0,20.0,73.765,46.607,62.78,71.642,130.532,108.729,127.691,43.418,57.694,43.298,-10.852,110,110,71.188,70.188,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,10.563,70.75,68.625,0.012,73.313,75.438,74.938,74.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.938,0.022,72.875,75.875,73.688,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.25,0.021,73.188,74.938,74.125,74.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.05,-0.109,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5072008,225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.459,13.035,0,80,55,1.4,10.531,47.368,6.179,-0.356,70.977,69.114,72.611,67.396,66.819,0.0,0.006,0.004,20.0,20.0,73.792,46.636,62.754,71.642,130.605,108.729,127.912,43.418,57.484,43.225,-10.852,110,110,71.313,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.461,70.75,68.625,0.012,73.25,75.438,74.938,74.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.938,0.022,72.875,75.875,73.813,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.25,0.021,73.188,74.938,73.875,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,-0.072,0.0,0.001,0.057,-0.179,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5072008,226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.511,12.962,0,80,55,1.4,10.531,47.368,4.643,1.076,70.977,69.114,72.611,67.506,66.819,0.0,0.006,0.004,20.0,20.0,73.82,46.693,62.729,71.642,130.532,108.729,128.503,43.49,57.589,43.225,-10.852,110,110,71.313,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.023,70.688,68.625,0.011,73.313,75.438,74.938,74.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.625,75.938,0.022,72.875,75.938,73.813,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.25,0.021,73.188,74.938,74.125,74.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.048,-0.244,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5072008,227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.553,13.049,0,80,55,1.4,10.172,47.368,4.643,1.076,70.977,69.114,72.611,67.396,66.819,0.0,0.006,0.004,20.0,20.0,73.848,46.837,62.716,71.642,130.458,108.729,128.872,43.418,57.694,43.298,-10.852,110,110,71.313,70.188,69.688,69.25,0.0,0.0,72,70,1000,200,0.0,9.891,70.75,68.625,0.012,73.313,75.375,74.938,74.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.938,0.022,72.875,75.875,73.688,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.25,0.021,73.188,75.0,74.125,74.438,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.04,-0.11,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5072008,228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,13.049,0,80,55,1.4,9.641,47.368,4.643,-0.356,70.977,69.114,72.611,67.506,66.819,0.0,0.006,0.004,20.0,20.0,73.931,46.809,62.677,71.642,130.458,108.729,129.167,43.49,57.694,43.298,-10.852,110,110,71.188,70.188,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,9.531,70.75,68.875,0.012,73.25,75.375,74.938,74.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.938,0.022,72.875,75.938,73.688,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.25,0.021,73.188,75.0,74.125,74.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.033,-0.176,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5072008,229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.573,13.064,0,80,55,1.4,9.664,46.105,4.643,1.076,70.977,69.114,72.611,67.506,66.819,0.0,0.006,0.004,20.0,20.0,73.987,46.636,62.677,71.642,130.384,108.729,129.315,43.49,57.694,43.298,-10.852,110,110,71.313,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.875,70.75,68.875,0.011,73.25,75.313,74.938,74.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.938,0.022,72.875,75.875,73.813,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.25,0.021,73.188,74.875,73.875,74.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.028,-0.177,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5072008,230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.573,13.035,0,80,55,1.4,10.047,47.368,4.643,-0.356,70.977,69.114,72.611,67.506,66.819,0.0,0.006,0.004,20.0,20.0,74.015,46.665,62.644,71.642,130.31,108.729,129.389,43.49,57.694,43.298,-10.852,110,110,71.188,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.188,70.75,68.625,0.012,73.25,75.313,74.938,74.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.938,0.022,72.875,75.875,73.688,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.25,0.021,73.188,74.938,74.125,74.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.024,-0.176,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5072008,231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.573,13.02,0,80,55,1.4,10.156,47.368,4.643,1.076,70.977,69.114,72.611,67.506,66.819,0.0,0.006,0.004,20.0,20.0,74.043,46.722,62.573,71.642,130.237,108.729,129.389,43.49,57.694,43.298,-10.852,110,110,71.313,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.875,70.75,68.875,0.012,73.313,75.313,74.938,74.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.938,0.022,72.875,75.875,73.688,75.063,0.0,31.328,72,70,1000,200,-0.002,0.0,77.563,76.25,0.021,73.188,74.813,74.125,74.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.023,-0.176,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5072008,232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.563,13.049,0,80,55,1.4,10.266,47.368,4.643,3.939,70.977,69.114,72.611,67.506,66.819,0.0,0.006,0.004,20.0,20.0,74.07,46.78,62.521,71.642,130.015,108.729,129.389,43.563,57.694,43.298,-10.852,110,110,71.188,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.492,70.75,68.875,0.012,73.25,75.375,74.938,74.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.938,0.022,72.688,75.875,73.688,75.188,0.0,31.328,72,70,1000,200,-0.002,0.0,77.625,76.25,0.021,73.188,74.75,74.125,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.017,-0.245,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5072008,233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.553,13.078,0,80,55,1.4,9.578,47.368,3.107,1.076,70.977,69.114,72.611,67.506,66.819,0.0,0.006,0.004,20.0,20.0,74.098,46.665,62.469,71.642,129.942,108.729,129.315,43.563,57.694,43.371,-10.852,110,110,71.188,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.313,70.688,68.625,0.01,73.25,75.375,74.938,74.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.938,0.022,72.688,75.875,73.688,75.188,0.0,31.328,72,70,1000,200,-0.002,0.0,77.563,76.25,0.021,73.188,74.75,74.125,74.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.016,-0.178,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5072008,234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.521,12.991,0,80,55,1.4,9.578,47.368,4.643,1.076,70.977,69.114,72.611,67.506,66.819,0.0,0.006,0.004,20.0,20.0,74.126,46.636,62.417,71.642,129.794,108.835,129.241,43.49,57.694,43.371,-10.852,110,110,71.188,70.125,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,10.0,70.688,68.875,0.012,73.25,75.375,74.938,74.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.938,0.022,72.688,75.938,73.688,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.125,0.021,73.188,74.688,74.125,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.014,-0.109,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5072008,235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.511,13.049,0,80,55,1.4,10.313,47.368,4.643,-0.356,70.977,69.114,72.611,67.506,66.819,0.0,0.006,0.004,20.0,20.0,74.182,46.665,62.372,71.642,129.499,108.835,129.094,43.563,57.799,43.371,-10.852,110,110,71.188,70.125,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,10.578,70.688,68.875,0.012,73.313,75.438,74.938,74.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.813,0.022,72.875,75.938,73.688,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.25,0.021,73.063,74.625,74.125,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.01,-0.176,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5072008,236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.49,12.991,0,80,55,1.4,10.617,47.368,4.643,1.076,70.977,69.114,72.611,67.506,66.928,0.0,0.006,0.004,20.0,20.0,74.182,46.665,62.294,71.642,129.425,108.835,129.02,43.49,57.904,43.371,-10.852,110,110,71.188,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.508,70.75,68.625,0.012,73.25,75.438,74.938,74.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.938,0.022,72.875,75.875,73.813,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.25,0.021,73.188,74.625,74.188,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.01,-0.107,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5072008,237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.479,13.02,0,80,55,1.4,9.445,47.368,3.107,1.076,70.977,69.114,72.611,67.506,66.819,0.0,0.006,0.004,20.0,20.0,74.237,46.693,62.217,71.642,129.425,108.835,128.798,43.563,57.694,43.371,-10.852,110,110,71.313,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.477,70.75,68.625,0.012,73.25,75.375,74.938,74.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.813,0.022,72.688,75.875,73.688,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.25,0.021,73.063,74.688,74.125,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.015,-0.177,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5072008,238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.448,13.049,0,80,55,1.4,10.266,47.368,4.643,-0.356,70.977,69.114,72.611,67.506,66.928,0.0,0.006,0.004,20.0,20.0,74.265,46.924,62.178,71.642,129.499,108.941,128.724,43.563,57.904,43.371,-10.852,110,110,71.188,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.984,70.688,68.625,0.012,73.25,75.375,74.813,74.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.938,0.022,72.875,75.875,73.813,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.25,0.021,73.188,74.688,74.188,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,0.0,0.001,0.017,-0.175,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5072008,239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.417,13.064,0,80,55,1.4,10.266,47.368,3.107,1.076,70.977,69.114,72.611,67.506,66.819,0.0,0.006,0.004,20.0,20.0,74.321,46.636,62.139,71.642,129.72,108.941,128.577,43.563,57.694,43.371,-10.852,110,110,71.188,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,9.805,70.75,68.625,0.012,73.25,75.375,74.938,74.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.938,0.022,72.875,75.875,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.125,0.021,73.063,74.75,74.125,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.023,-0.178,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5072008,240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.406,13.035,0,80,55,1.4,10.141,47.368,3.107,-0.356,70.977,69.114,72.611,67.506,66.819,0.0,0.006,0.004,20.0,20.0,74.321,47.067,62.1,71.642,129.942,108.941,128.355,43.563,57.799,43.371,-10.852,110,110,71.188,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.695,70.75,68.875,0.012,73.25,75.375,74.938,74.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.813,0.022,72.688,75.813,73.688,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.25,0.021,73.188,74.75,74.125,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.031,-0.176,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5072008,241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.386,13.006,0,80,55,1.4,10.016,47.368,4.643,1.076,70.977,69.114,72.611,67.506,66.928,0.0,0.006,0.004,20.0,20.0,74.348,46.636,62.068,71.642,130.089,108.941,128.281,43.563,57.694,43.444,-10.852,110,110,71.188,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.945,70.75,68.625,0.012,73.25,75.25,74.938,74.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.813,0.022,72.688,75.813,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.25,0.021,73.063,74.688,74.125,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.033,-0.11,0.0,0.0,0.034,0.035,0.004,0.005,0.004,0.004
5072008,242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.344,13.02,0,80,55,1.4,9.945,47.368,4.643,1.076,70.977,69.114,72.611,67.506,66.819,0.0,0.006,0.004,20.0,20.0,74.404,46.751,62.042,71.642,130.384,108.835,128.208,43.636,57.694,43.444,-10.852,110,110,71.188,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.438,70.688,68.625,0.012,73.25,75.313,74.938,74.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.938,0.022,72.688,75.875,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.625,76.25,0.021,73.063,74.688,74.125,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.035,-0.178,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5072008,243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.333,13.035,0,80,55,1.4,9.945,47.368,3.107,1.076,70.977,69.114,72.611,67.616,66.928,0.0,0.006,0.004,20.0,20.0,74.432,46.751,62.003,71.642,130.532,108.941,128.208,43.636,57.904,43.444,-10.852,110,110,71.313,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.219,70.75,68.625,0.012,73.25,75.313,74.938,74.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.938,0.022,72.688,75.813,73.688,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.25,0.021,73.063,74.625,74.188,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.036,-0.175,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5072008,244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.312,13.035,0,80,55,1.4,10.008,47.368,3.107,1.076,70.977,69.114,72.611,67.506,66.928,0.0,0.006,0.004,20.0,20.0,74.46,46.636,61.951,71.642,130.605,108.941,128.134,43.636,57.904,43.444,-10.852,110,110,71.313,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.063,70.75,68.875,0.012,73.125,75.313,74.938,74.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.938,0.022,72.688,75.875,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.25,0.021,73.063,74.625,74.125,74.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.036,-0.175,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5072008,245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.271,13.078,0,80,55,1.4,9.953,47.368,4.643,1.076,70.977,69.114,72.611,67.616,66.928,0.0,0.006,0.004,20.0,20.0,74.487,46.751,61.925,71.642,130.605,108.835,128.134,43.636,57.799,43.371,-10.852,110,110,71.188,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.164,70.688,68.625,0.012,73.25,75.313,74.938,74.813,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.938,0.022,72.688,75.813,73.688,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.25,0.021,73.063,74.563,74.188,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.031,-0.245,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5072008,246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.26,13.078,0,80,55,1.4,9.242,47.368,3.107,1.076,70.977,69.114,72.611,67.506,66.928,0.0,0.006,0.004,20.0,20.0,74.515,46.751,61.886,71.535,130.679,108.941,128.134,43.636,57.799,43.444,-10.852,110,110,71.188,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.078,70.688,68.625,0.012,73.125,75.375,74.813,74.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.938,0.022,72.688,75.813,73.688,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.125,0.021,73.188,74.563,74.188,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.03,-0.177,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5072008,247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.229,13.02,0,80,55,1.4,9.969,47.368,3.107,1.076,70.977,69.114,72.611,67.506,66.928,0.0,0.006,0.004,20.0,20.0,74.543,46.636,61.886,71.535,130.753,108.835,128.134,43.708,57.904,43.517,-10.852,110,110,71.313,70.125,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.523,70.75,68.875,0.011,73.25,75.313,74.938,74.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.813,0.022,72.688,75.813,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.25,0.021,73.063,74.563,74.188,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.027,-0.175,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5072008,248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.218,13.035,0,80,55,1.4,10.25,47.368,3.107,1.076,70.977,69.114,72.611,67.506,66.928,0.0,0.006,0.004,20.0,20.0,74.571,46.693,61.86,71.535,130.827,108.941,128.134,43.708,57.904,43.444,-10.852,110,110,71.188,70.125,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.477,70.75,68.875,0.012,73.25,75.375,74.938,74.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.813,0.022,72.688,75.875,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.25,0.021,73.063,74.563,74.125,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.027,-0.242,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5072008,249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.187,13.02,0,80,55,1.4,10.656,47.368,4.643,1.076,70.977,69.114,72.611,67.616,66.928,0.0,0.006,0.004,20.0,20.0,74.599,46.751,61.886,71.642,130.605,108.941,127.986,43.636,57.904,43.517,-10.852,110,110,71.188,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.023,70.75,68.875,0.012,73.25,75.313,74.938,74.813,0.0,0.382,72,70,1000,200,0.0,0.0,77.313,75.938,0.022,72.688,75.875,73.813,75.188,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.25,0.021,73.063,74.563,74.188,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,0.023,-0.109,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.004
5072008,250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.156,13.049,0,80,55,1.4,10.656,47.368,4.643,1.076,70.977,69.114,72.611,67.616,66.928,0.0,0.006,0.004,20.0,20.0,74.626,46.837,61.86,71.535,130.605,108.835,128.06,43.636,57.904,43.517,-10.852,110,110,71.313,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.906,70.75,68.875,0.012,73.25,75.25,74.938,74.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.938,0.022,72.625,75.813,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.125,0.021,73.063,74.625,74.125,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,0.018,-0.109,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5072008,251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.135,13.02,0,80,55,1.4,9.961,47.368,3.107,1.076,70.977,69.114,72.611,67.616,66.928,0.0,0.006,0.004,20.0,20.0,74.654,47.096,61.886,71.642,130.679,108.941,127.986,43.708,57.904,43.517,-10.852,110,110,71.188,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.414,70.688,68.625,0.012,73.125,75.188,74.938,74.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.813,0.022,72.688,75.813,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.25,0.021,73.063,74.625,74.125,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.017,-0.175,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5072008,252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,9.75,47.368,4.643,1.076,70.977,69.114,72.611,67.616,66.928,0.0,0.006,0.004,20.0,20.0,74.654,46.665,61.86,71.642,130.679,108.941,127.838,43.781,57.904,43.517,-10.852,110,110,71.188,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.531,70.75,68.875,0.012,73.125,75.25,74.813,74.813,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.938,0.022,72.688,75.813,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.25,0.021,73.063,74.688,74.125,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.244,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5072008,253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,10.367,47.368,3.107,1.076,70.977,69.114,72.611,67.616,66.928,0.0,0.006,0.004,20.0,20.0,74.682,46.981,61.834,71.535,130.532,108.941,127.764,43.708,57.904,43.517,-10.852,110,110,71.188,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.484,70.75,68.875,0.012,73.125,75.25,74.938,74.938,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.938,0.022,72.688,75.813,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.125,0.021,73.063,74.75,74.125,74.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.176,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5072008,254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,10.531,47.368,4.643,-0.356,70.977,69.114,72.611,67.616,66.928,0.0,0.002,0.004,20.0,20.0,74.738,46.751,61.808,71.535,130.163,108.941,127.469,43.708,57.904,43.517,-10.852,110,110,71.188,70.188,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.961,70.75,68.625,0.011,73.125,75.25,74.813,74.813,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.938,0.022,72.688,75.813,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.25,0.021,73.063,74.688,73.875,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.176,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5072008,255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.133,47.368,6.179,1.076,70.977,69.114,72.611,67.616,66.928,0.0,0.002,0.004,20.0,20.0,74.738,46.693,61.795,71.535,129.647,108.835,127.1,43.708,57.904,43.59,-10.852,110,110,71.313,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.43,70.75,68.625,0.011,73.125,75.313,74.938,74.813,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.813,0.022,72.688,75.813,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.125,0.021,73.063,74.75,73.875,74.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.108,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5072008,256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.218,13.078,0,80,55,1.4,9.906,47.368,4.643,1.076,70.977,69.221,72.611,67.616,66.928,0.0,0.002,0.004,20.0,20.0,74.793,46.837,61.763,71.535,130.31,108.835,127.543,43.708,57.904,43.59,-10.852,110,110,71.188,70.25,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.203,70.75,68.875,0.012,73.25,75.313,74.813,74.813,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.813,0.022,72.688,75.813,73.813,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.125,0.021,73.063,74.75,73.875,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.75,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.028,-0.109,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5072008,257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.323,13.006,0,80,55,1.4,10.266,47.368,4.643,1.076,70.977,69.221,72.611,67.616,66.928,0.0,0.002,0.004,20.0,20.0,74.821,46.722,61.737,71.535,130.089,108.835,127.321,43.708,57.904,43.517,-10.852,110,110,71.313,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.414,70.75,68.625,0.011,73.25,75.313,74.938,74.813,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.75,0.022,72.688,75.875,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.25,0.021,73.063,74.813,73.813,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.042,-0.175,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5072008,258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.375,13.006,0,80,55,1.4,10.266,47.368,6.179,1.076,70.977,69.221,72.611,67.616,66.928,0.0,0.002,0.004,20.0,20.0,74.849,46.78,61.698,71.535,130.237,108.835,127.026,43.781,58.008,43.517,-10.852,110,110,71.313,70.25,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.367,70.75,68.875,0.012,73.125,75.375,74.813,74.813,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.813,0.022,72.625,75.875,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.25,0.021,72.875,74.813,73.875,74.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.056,-0.241,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5072008,259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.438,12.991,0,80,55,1.4,10.156,47.368,6.179,1.076,70.977,69.221,72.611,67.616,66.928,0.0,0.002,0.004,20.0,20.0,74.877,47.326,61.646,71.535,130.089,108.729,127.469,43.708,58.008,43.59,-10.852,110,110,71.313,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.797,70.75,68.625,0.011,73.125,75.375,74.813,74.813,0.0,0.382,72,70,1000,200,0.0,0.0,77.313,75.813,0.022,72.688,75.875,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.25,0.021,73.063,74.875,73.875,74.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.054,-0.107,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5072008,300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.479,13.035,0,80,55,1.4,9.703,48.631,6.179,1.076,70.977,69.221,72.611,67.616,66.928,0.0,0.002,0.004,20.0,20.0,74.877,46.693,61.633,71.535,130.163,108.729,127.986,43.781,58.008,43.59,-10.852,110,110,71.188,70.25,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.484,70.75,69.0,0.011,73.125,75.375,74.938,74.813,0.0,0.382,72,70,1000,200,0.0,0.0,77.313,75.813,0.022,72.625,75.875,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.125,0.021,73.063,74.813,73.875,74.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.049,-0.175,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5072008,301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,13.02,0,80,55,1.4,10.477,47.368,4.643,1.076,70.977,69.221,72.611,67.616,66.928,0.0,0.002,0.004,20.0,20.0,74.904,46.924,61.607,71.535,130.089,108.729,128.429,43.781,58.008,43.59,-10.852,110,110,71.313,70.25,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.695,70.75,68.875,0.011,73.125,75.438,74.813,74.813,0.0,0.382,72,70,1000,200,0.0,0.0,77.313,75.813,0.022,72.688,75.875,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.125,0.021,73.063,74.875,73.875,74.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.04,-0.175,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,13.107,0,80,55,1.4,9.945,47.368,4.643,1.076,70.977,69.221,72.611,67.616,66.928,0.0,0.002,0.004,20.0,20.0,74.932,47.067,61.594,71.535,130.015,108.729,128.651,43.781,58.008,43.59,-10.852,110,110,71.313,70.25,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.156,70.75,68.875,0.012,73.125,75.438,74.813,74.813,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.938,0.022,72.625,75.875,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.25,0.021,73.063,74.813,73.813,74.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.034,-0.176,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.542,12.977,0,80,55,1.4,9.641,47.368,4.643,-0.356,70.977,69.221,72.611,67.616,67.037,0.0,0.006,0.004,20.0,20.0,74.96,46.837,61.581,71.535,129.868,108.729,128.798,43.781,57.904,43.59,-10.852,110,110,71.313,70.25,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.93,70.813,68.875,0.012,73.125,75.438,74.938,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.813,0.022,72.688,75.875,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.125,0.021,73.063,74.813,73.875,74.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.027,-0.176,0.0,0.0,0.034,0.035,0.003,0.005,0.004,0.004
5072008,304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,13.093,0,80,55,1.4,10.109,47.368,4.643,1.076,70.977,69.221,72.611,67.616,66.928,0.0,0.002,0.004,20.0,20.0,75.016,46.924,61.594,71.535,129.868,108.622,128.872,43.854,58.008,43.59,-10.852,110,110,71.313,70.25,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.094,70.813,68.875,0.012,73.125,75.375,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.313,75.813,0.022,72.625,75.938,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.25,0.021,73.063,74.813,73.813,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.025,-0.244,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
