DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,13.064,0,80,55,1.4,10.109,47.368,4.643,1.076,70.977,69.221,72.611,67.616,66.928,0.0,0.006,0.004,20.0,20.0,75.016,46.809,61.581,71.535,129.647,108.729,128.872,43.781,58.113,43.59,-10.852,110,110,71.188,70.25,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.531,70.75,68.875,0.012,73.125,75.313,74.813,74.813,0.0,0.382,72,70,1000,200,0.0,0.0,77.313,75.813,0.022,72.688,75.938,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.25,0.021,73.063,74.875,73.813,74.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.019,-0.174,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.532,13.049,0,80,55,1.4,10.508,47.368,3.107,1.076,70.977,69.221,72.719,67.726,67.037,0.0,0.002,0.004,20.0,20.0,75.043,46.722,61.555,71.535,129.499,108.729,128.798,43.781,58.008,43.59,-10.852,110,110,71.188,70.25,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.328,70.75,68.875,0.012,72.938,75.313,74.938,74.813,0.0,0.382,72,70,1000,200,0.0,0.0,77.313,75.813,0.022,72.625,75.875,73.813,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.125,0.021,73.063,74.813,73.875,74.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.018,-0.175,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5072008,307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,13.049,0,80,55,1.4,10.438,47.368,6.179,1.076,70.977,69.221,72.611,67.616,67.037,0.0,0.002,0.004,20.0,20.0,75.043,46.866,61.555,71.535,129.278,108.622,128.798,43.854,58.008,43.59,-10.852,110,110,71.313,70.25,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.188,70.75,68.875,0.012,73.125,75.313,74.938,74.813,0.0,0.382,72,70,1000,200,0.0,0.0,77.313,75.813,0.022,72.688,75.875,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.125,0.021,73.063,74.813,74.125,74.375,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.012,-0.243,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.5,13.078,0,80,55,1.4,10.453,47.368,6.179,2.508,70.977,69.221,72.611,67.726,66.928,0.0,0.002,0.004,20.0,20.0,75.071,46.809,61.504,71.535,128.983,108.729,128.724,43.854,58.008,43.59,-10.852,110,110,71.188,70.25,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.148,70.75,68.875,0.012,73.125,75.25,74.813,74.813,0.0,0.382,72,70,1000,200,0.0,0.0,77.313,75.813,0.022,72.688,75.875,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.125,0.021,73.063,74.75,73.875,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.244,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5072008,309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.49,13.035,0,80,55,1.4,9.883,47.368,4.643,1.076,70.977,69.221,72.611,67.726,67.037,0.0,0.002,0.004,20.0,20.0,75.127,46.837,61.504,71.535,128.614,108.729,128.651,43.854,58.008,43.662,-10.852,110,110,71.313,70.25,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.891,70.75,68.875,0.012,73.125,75.313,74.813,74.813,0.0,0.382,72,70,1000,200,0.0,0.0,77.438,75.813,0.022,72.625,75.875,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.125,0.021,73.063,74.75,73.875,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.177,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.479,13.02,0,80,55,1.4,9.883,47.368,6.179,1.076,70.977,69.221,72.611,67.726,67.037,0.0,0.002,0.0,20.0,20.0,75.099,46.78,61.53,71.535,128.466,108.729,128.503,43.854,58.008,43.662,-10.852,110,110,71.188,70.25,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,9.563,70.813,68.875,0.012,73.125,75.313,74.813,74.813,0.0,0.382,72,70,1000,200,0.0,0.0,77.313,75.813,0.022,72.625,75.875,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.125,0.021,72.875,74.688,74.125,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5072008,311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.459,13.035,0,80,55,1.4,9.492,47.368,4.643,-0.356,70.977,69.221,72.719,67.726,67.037,0.0,0.002,0.0,20.0,20.0,75.182,46.78,61.497,71.535,128.319,108.835,128.281,43.854,58.008,43.662,-10.852,110,110,71.313,70.25,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,9.617,70.813,68.875,0.01,72.938,75.375,74.813,74.813,0.0,0.382,72,70,1000,200,0.0,0.0,77.313,75.813,0.022,72.625,75.875,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.125,0.021,72.875,74.625,74.125,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5072008,312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.448,13.064,0,80,55,1.4,9.609,47.368,4.643,1.076,70.977,69.221,72.719,67.726,67.037,0.0,0.006,0.004,20.0,20.0,75.155,46.866,61.497,71.535,128.393,108.835,127.986,43.854,58.113,43.662,-10.852,110,110,71.188,70.25,69.813,69.375,0.0,0.0,72,70,1000,200,0.0,9.906,70.813,68.875,0.012,73.125,75.375,74.813,74.813,0.0,0.382,72,70,1000,200,0.0,0.0,77.313,75.813,0.022,72.625,75.875,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.125,0.021,72.875,74.563,74.125,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.009,-0.176,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.406,13.02,0,80,55,1.4,9.672,47.368,4.643,1.076,70.977,69.221,72.611,67.726,67.037,0.0,0.006,0.0,20.0,20.0,75.182,46.722,61.458,71.535,128.688,108.835,127.838,43.926,58.008,43.662,-10.852,110,110,71.188,70.25,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.516,70.75,69.0,0.012,73.125,75.375,74.813,74.813,0.0,0.382,72,70,1000,200,0.0,0.0,77.313,75.813,0.022,72.625,75.875,73.813,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.125,0.021,72.875,74.563,74.125,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.017,-0.244,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.375,13.006,0,80,55,1.4,10.602,47.368,3.107,1.076,70.977,69.221,72.719,67.726,67.037,0.0,0.002,0.0,20.0,20.0,75.182,46.924,61.484,71.535,128.909,108.835,127.617,43.926,58.323,43.662,-10.852,110,110,71.188,70.25,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.547,70.75,68.875,0.012,73.125,75.375,74.938,74.813,0.0,0.382,72,70,1000,200,0.0,0.0,77.313,75.813,0.022,72.625,75.813,73.5,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.25,0.021,73.063,74.5,74.125,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.024,-0.238,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5072008,315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.365,13.078,0,80,55,1.4,10.531,47.368,3.107,1.076,70.977,69.221,72.611,67.726,67.037,0.0,0.002,0.0,20.0,20.0,75.21,46.924,61.445,71.535,129.278,108.835,127.395,43.926,58.218,43.735,-10.852,110,110,71.188,70.25,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.664,70.75,68.875,0.012,73.125,75.313,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.313,75.813,0.022,72.625,75.813,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.125,0.021,72.875,74.5,74.188,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.034,-0.175,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5072008,316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,12.991,0,80,55,1.4,10.242,47.368,3.107,1.076,70.977,69.221,72.611,67.726,67.037,0.0,0.002,0.0,20.0,20.0,75.21,47.067,61.471,71.535,129.573,108.835,127.248,43.926,58.113,43.735,-10.852,110,110,71.313,70.25,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.461,70.813,68.875,0.012,72.938,75.25,74.813,74.813,0.0,0.382,72,70,1000,200,0.0,0.0,77.313,75.813,0.022,72.625,75.813,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.125,0.021,72.875,74.5,74.125,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.036,-0.175,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.302,13.006,0,80,55,1.4,10.242,47.368,3.107,1.076,70.977,69.221,72.719,67.726,67.037,0.0,0.002,0.004,20.0,20.0,75.238,46.866,61.393,71.535,129.794,108.729,127.174,43.926,58.113,43.735,-10.852,110,110,71.188,70.25,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.203,70.813,68.875,0.01,72.938,75.25,74.813,74.813,0.0,0.382,72,70,1000,200,0.0,0.0,77.313,75.813,0.022,72.625,75.813,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.125,0.021,72.875,74.5,74.188,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.038,-0.175,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5072008,318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.281,13.035,0,80,55,1.4,10.234,47.368,3.107,-0.356,70.977,69.221,72.719,67.726,67.037,0.0,0.002,0.0,20.0,20.0,75.266,47.355,61.393,71.535,130.015,108.835,127.1,43.926,57.904,43.735,-10.852,110,110,71.188,70.188,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,9.906,70.813,68.875,0.012,72.938,75.188,74.625,74.813,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.813,0.022,72.688,75.75,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.25,0.021,72.875,74.563,74.125,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.039,-0.178,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.004
5072008,319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.271,13.006,0,80,55,1.4,9.766,47.368,3.107,1.076,70.977,69.221,72.719,67.726,67.037,0.0,0.002,0.0,20.0,20.0,75.294,47.01,61.342,71.535,130.163,108.835,127.1,43.926,58.113,43.735,-10.852,110,110,71.313,70.25,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.406,70.813,68.875,0.012,72.938,75.188,74.813,74.813,0.0,0.382,72,70,1000,200,0.0,0.0,77.313,75.813,0.022,72.625,75.75,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.125,0.021,72.875,74.5,74.125,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.039,-0.175,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.229,13.035,0,80,55,1.4,10.391,47.368,3.107,1.076,70.977,69.221,72.719,67.726,67.037,0.0,0.002,0.0,20.0,20.0,75.266,47.039,61.277,71.535,130.31,108.835,127.1,43.926,58.113,43.735,-10.852,110,110,71.313,70.188,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.398,70.813,69.0,0.012,72.938,75.125,74.813,74.813,0.0,0.382,72,70,1000,200,0.0,0.0,77.313,75.813,0.022,72.625,75.75,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.125,0.021,72.875,74.563,74.125,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.034,-0.175,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.229,13.035,0,80,55,1.4,10.641,47.368,4.643,2.508,70.977,69.328,72.719,67.726,67.037,0.0,0.002,0.004,20.0,20.0,75.266,47.499,61.277,71.642,130.384,108.835,127.1,43.926,58.218,43.735,-10.852,110,110,71.313,70.25,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.281,70.813,68.875,0.012,72.938,75.063,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.313,75.813,0.022,72.625,75.688,73.5,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.125,0.021,73.063,74.563,74.125,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.035,-0.174,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.208,13.02,0,80,55,1.4,10.508,47.368,3.107,1.076,70.977,69.328,72.719,67.726,67.037,0.0,0.002,0.004,20.0,20.0,75.294,46.924,61.303,71.642,130.31,108.729,127.1,43.926,58.218,43.735,-10.852,110,110,71.313,70.25,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,10.68,70.75,68.875,0.011,72.938,75.063,74.813,74.813,0.0,0.382,72,70,1000,200,0.0,0.0,77.313,75.813,0.022,72.625,75.688,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.125,0.021,72.875,74.563,74.125,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.031,-0.174,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.166,13.049,0,80,55,1.4,10.711,47.368,3.107,1.076,70.977,69.328,72.719,67.726,67.037,0.0,0.006,0.0,20.0,20.0,75.321,47.729,61.264,71.642,130.31,108.729,127.1,43.854,58.218,43.735,-10.852,110,110,71.188,70.25,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.633,70.813,69.0,0.012,72.938,75.0,74.813,74.813,0.0,0.382,72,70,1000,200,0.0,0.0,77.313,75.813,0.022,72.5,75.688,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.125,0.021,72.875,74.563,74.125,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.025,-0.108,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.156,13.064,0,80,55,1.4,10.461,47.368,3.107,1.076,70.977,69.328,72.719,67.726,67.037,0.0,0.002,0.0,20.0,20.0,75.321,47.901,61.206,71.642,130.532,108.729,127.174,43.272,58.218,43.225,-10.852,110,110,71.313,70.25,69.813,69.625,0.0,0.0,72,70,1000,200,0.0,9.68,70.813,68.875,0.012,72.938,75.0,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.313,75.75,0.022,72.688,75.625,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.125,0.021,72.875,74.563,74.125,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.024,-0.041,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.124,13.02,0,80,55,1.4,10.195,47.368,3.107,1.076,70.977,69.328,72.719,67.726,67.037,0.0,0.006,0.0,20.0,20.0,75.349,48.275,61.154,71.642,130.458,108.729,127.026,42.763,58.218,42.642,-10.852,110,110,71.188,70.25,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,10.109,70.75,68.875,0.012,72.938,75.0,74.813,74.813,0.0,0.382,72,70,1000,200,0.0,0.0,77.313,75.813,0.022,72.625,75.625,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.125,0.021,72.875,74.5,74.125,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.02,-0.102,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.137,0,80,55,1.4,10.195,47.368,3.107,1.076,70.977,69.328,72.719,67.726,67.037,0.0,0.006,0.004,20.0,20.0,75.405,47.355,61.115,71.642,130.384,108.729,127.026,42.618,58.323,42.496,-10.852,110,110,71.375,70.25,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,10.398,70.813,69.0,0.012,72.938,74.938,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.813,0.022,72.625,75.625,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.125,0.021,72.875,74.563,74.125,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,-0.102,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.004
5072008,327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.609,47.368,3.107,1.076,70.977,69.328,72.827,67.726,67.037,0.0,0.006,0.0,20.0,20.0,75.433,47.959,61.102,71.642,130.015,108.729,126.731,42.473,58.218,42.277,-10.852,110,110,71.313,70.25,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,10.422,70.813,69.0,0.012,72.938,74.938,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.313,75.75,0.022,72.625,75.563,73.688,75.063,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.125,0.021,72.875,74.5,74.125,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.162,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5072008,328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,9.867,47.368,3.107,1.076,70.977,69.328,72.719,67.835,67.037,0.0,0.006,0.0,20.0,20.0,75.433,47.154,61.076,71.642,129.72,108.729,126.435,42.4,58.113,42.277,-10.852,110,110,71.188,70.25,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,9.828,70.813,68.875,0.012,72.938,74.938,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.313,75.813,0.022,72.625,75.563,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.125,0.021,72.875,74.438,74.125,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.001,0.001,-0.148,0.149,0.002,-0.102,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.25,12.977,0,80,55,1.4,9.555,47.368,3.107,1.076,70.977,69.328,72.827,67.726,67.037,0.0,0.002,0.0,20.0,20.0,75.46,47.039,61.05,71.535,130.163,108.622,126.805,42.255,58.113,42.058,-10.852,110,110,71.188,70.25,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,9.25,70.813,68.875,0.012,72.938,74.875,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.313,75.813,0.022,72.625,75.563,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.125,0.021,72.875,74.5,74.125,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.039,-0.161,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.344,12.977,0,80,55,1.4,9.555,47.368,3.107,1.076,70.977,69.328,72.719,67.726,67.037,0.0,0.002,0.0,20.0,20.0,75.46,47.556,61.024,71.535,130.089,108.622,126.657,42.109,58.218,41.985,-10.852,110,110,71.313,70.25,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.453,70.813,69.0,0.012,72.813,74.875,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.313,75.75,0.022,72.625,75.563,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.125,0.021,72.75,74.5,73.875,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.055,-0.1,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5072008,331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.396,13.035,0,80,55,1.4,10.578,47.368,4.643,1.076,70.977,69.328,72.719,67.835,67.146,0.0,0.002,0.0,20.0,20.0,75.488,46.981,60.998,71.535,130.31,108.622,126.583,42.037,58.323,41.84,-10.852,110,110,71.313,70.25,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,10.047,70.813,68.875,0.012,72.938,74.938,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.313,75.75,0.022,72.625,75.563,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.125,0.021,72.75,74.5,74.125,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.068,-0.158,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.469,13.064,0,80,55,1.4,9.648,47.368,3.107,1.076,70.977,69.328,72.719,67.835,67.146,0.0,0.002,0.0,20.0,20.0,75.488,46.981,60.979,71.642,130.237,108.622,127.248,41.891,58.218,41.694,-10.852,110,110,71.188,70.25,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.141,70.813,69.0,0.011,72.938,74.938,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.313,75.813,0.022,72.5,75.563,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.125,0.021,72.75,74.563,74.125,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.065,-0.158,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.521,12.991,0,80,55,1.4,9.867,47.368,4.643,1.076,70.977,69.435,72.827,67.945,67.146,0.0,0.002,0.0,20.0,20.0,75.516,47.384,60.966,71.535,130.237,108.516,127.986,41.819,58.323,41.621,-10.852,110,110,71.188,70.25,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,10.016,70.813,69.0,0.011,72.938,74.875,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.813,0.022,72.5,75.563,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.125,0.021,72.875,74.625,73.875,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.054,-0.156,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.004
5072008,334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,12.977,0,80,55,1.4,10.008,47.368,6.179,1.076,70.977,69.328,72.719,67.835,67.037,0.0,0.002,0.0,20.0,20.0,75.516,46.924,60.998,71.535,130.163,108.516,128.355,41.746,58.323,41.548,-10.852,110,110,71.188,70.25,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.039,70.813,68.875,0.011,72.938,74.875,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.813,0.022,72.5,75.563,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.125,0.021,72.875,74.625,73.875,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.045,-0.155,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5072008,335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,12.991,0,80,55,1.4,10.008,47.368,4.643,1.076,71.084,69.328,72.719,67.835,67.037,0.0,0.002,0.0,20.0,20.0,75.544,46.895,60.998,71.535,130.163,108.516,128.798,41.673,58.218,41.475,-10.852,110,110,71.188,70.25,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,9.828,70.813,69.0,0.011,72.813,74.875,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.75,0.022,72.625,75.563,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.125,0.021,72.875,74.688,73.875,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.036,-0.155,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,12.904,0,80,55,1.4,9.602,47.368,4.643,1.076,71.084,69.328,72.719,67.835,67.146,0.0,0.006,0.0,20.0,20.0,75.544,47.125,60.979,71.535,130.089,108.516,128.946,41.528,58.218,41.402,-10.852,110,110,71.188,70.25,69.813,69.375,0.0,0.0,72,70,1000,200,0.0,10.109,70.813,69.0,0.012,72.938,74.875,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.313,75.75,0.022,72.5,75.5,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.125,0.021,72.875,74.688,73.813,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.03,-0.097,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.563,12.904,0,80,55,1.4,10.5,47.368,4.643,1.076,71.084,69.328,72.719,67.835,67.146,0.0,0.006,0.0,20.0,20.0,75.544,46.895,60.998,71.535,130.015,108.409,129.02,41.528,58.113,41.329,-10.852,110,110,71.188,70.25,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,10.008,70.813,68.875,0.012,72.938,74.875,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.75,0.022,72.5,75.563,73.813,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.125,0.021,72.875,74.688,73.875,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.026,-0.155,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5072008,338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,12.962,0,80,55,1.4,9.555,47.368,4.643,1.076,70.977,69.328,72.719,67.835,67.146,0.0,0.002,0.0,20.0,20.0,75.572,46.952,61.024,71.535,129.942,108.516,129.02,41.455,58.218,41.256,-10.852,110,110,71.188,70.25,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,9.578,70.813,69.0,0.012,72.813,74.875,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.813,0.022,72.625,75.563,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.125,0.021,72.75,74.625,73.875,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.024,-0.154,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5072008,339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,12.991,0,80,55,1.4,10.211,47.368,3.107,1.076,70.977,69.328,72.719,67.835,67.146,0.0,0.002,0.0,20.0,20.0,75.572,46.952,61.024,71.535,129.72,108.409,129.02,41.382,58.113,41.183,-10.852,110,110,71.188,70.25,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,9.547,70.813,68.875,0.012,72.938,74.875,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.313,75.75,0.022,72.5,75.563,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.125,0.021,72.875,74.625,73.813,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.018,-0.155,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,12.918,0,80,55,1.4,10.211,47.368,3.107,1.076,71.084,69.328,72.719,67.835,67.146,0.0,0.002,0.0,20.0,20.0,75.572,46.924,60.953,71.427,129.352,108.516,129.02,41.31,58.218,41.11,-10.852,110,110,71.313,70.25,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,9.922,70.813,68.875,0.012,72.813,74.938,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.313,75.813,0.022,72.5,75.625,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.125,0.021,72.75,74.688,73.875,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,-0.153,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,12.962,0,80,55,1.4,10.352,47.368,3.107,2.508,71.084,69.328,72.719,67.835,67.146,0.0,0.006,0.0,20.0,20.0,75.572,46.895,60.94,71.427,129.057,108.516,128.946,41.164,58.218,41.037,-10.852,110,110,71.188,70.25,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,8.945,70.938,69.0,0.012,72.813,74.938,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.313,75.75,0.022,72.5,75.688,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.125,0.021,72.75,74.625,73.875,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.097,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.49,12.977,0,80,55,1.4,8.93,47.368,3.107,1.076,70.977,69.328,72.719,67.835,67.146,0.0,0.006,0.0,20.0,20.0,75.6,46.895,60.92,71.427,128.835,108.409,128.798,41.164,58.113,40.965,-10.852,110,110,71.188,70.25,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,9.133,70.938,69.0,0.012,72.813,75.0,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.75,0.022,72.5,75.625,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.563,76.063,0.021,72.75,74.5,73.875,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.152,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5072008,343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.49,12.948,0,80,55,1.4,9.172,47.368,3.107,1.076,71.084,69.328,72.719,67.835,67.146,0.0,0.002,0.0,20.0,20.0,75.6,46.837,60.881,71.427,128.688,108.622,128.577,41.092,58.218,40.892,-10.852,110,110,71.188,70.188,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,9.656,70.813,69.0,0.012,72.813,75.0,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.75,0.022,72.5,75.688,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.125,0.021,72.75,74.438,73.875,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,-0.151,0.0,0.0,0.034,0.035,0.003,0.005,0.004,0.004
5072008,344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.459,13.006,0,80,55,1.4,9.461,47.368,3.107,2.508,71.084,69.435,72.827,67.835,67.146,0.0,0.006,0.0,20.0,20.0,75.627,46.924,60.843,71.427,128.835,108.622,128.503,41.019,58.218,40.892,-10.852,110,110,71.188,70.25,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,9.523,70.938,69.0,0.012,72.813,74.938,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.313,75.813,0.022,72.625,75.688,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.125,0.021,72.75,74.438,73.875,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,0.008,-0.096,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,12.918,0,80,55,1.4,9.414,47.368,4.643,2.508,71.084,69.328,72.719,67.835,67.146,0.0,0.006,0.0,20.0,20.0,75.627,46.952,60.843,71.535,128.983,108.622,128.208,40.946,58.218,40.746,-10.852,110,110,71.188,70.25,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,10.328,70.813,69.0,0.011,72.813,74.938,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.313,75.75,0.022,72.625,75.688,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.125,0.021,72.75,74.375,74.125,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.017,-0.15,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.417,13.006,0,80,55,1.4,9.836,47.368,3.107,2.508,71.084,69.435,72.719,67.835,67.146,0.0,0.006,0.0,20.0,20.0,75.627,47.154,60.881,71.535,129.278,108.622,127.986,40.801,58.218,40.673,-10.852,110,110,71.313,70.25,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,9.781,70.813,68.875,0.011,72.813,74.938,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.75,0.022,72.5,75.625,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.125,0.021,72.75,74.438,74.125,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.026,-0.096,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.396,13.035,0,80,55,1.4,9.836,47.368,3.107,1.076,71.084,69.435,72.827,67.835,67.146,0.0,0.006,0.0,20.0,20.0,75.655,47.441,60.869,71.535,129.647,108.622,127.764,40.801,58.218,40.6,-10.852,110,110,71.313,70.25,69.813,69.625,0.0,0.0,72,70,1000,200,0.0,9.43,70.813,69.0,0.012,72.813,74.875,74.813,74.813,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.75,0.022,72.5,75.625,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.125,0.021,72.75,74.438,74.125,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.035,-0.15,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.365,13.006,0,80,55,1.4,9.102,47.368,4.643,1.076,71.084,69.435,72.827,67.945,67.146,0.0,0.006,0.0,20.0,20.0,75.711,48.39,60.894,71.535,129.942,108.622,127.617,40.656,58.113,40.527,-10.852,110,110,71.375,70.25,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,9.242,70.813,69.0,0.012,72.813,74.813,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.75,0.022,72.5,75.625,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.125,0.021,72.75,74.438,74.125,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.04,-0.096,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.344,12.991,0,80,55,1.4,9.859,47.368,4.643,2.508,70.977,69.542,72.936,68.055,67.146,0.0,0.006,0.0,20.0,20.0,75.711,47.441,60.894,71.642,130.163,108.729,127.617,40.801,58.113,40.527,-10.852,110,110,71.313,70.25,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,9.383,70.813,69.0,0.012,72.938,74.875,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.75,0.022,72.5,75.625,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.125,0.021,72.875,74.5,74.125,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.041,-0.206,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5072008,350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.323,13.02,0,80,55,1.4,9.531,47.368,3.107,2.508,71.084,69.435,72.719,67.945,67.146,0.0,0.006,0.0,20.0,20.0,75.739,49.167,60.94,71.642,130.532,108.729,127.543,41.455,58.008,41.183,-10.852,110,110,71.313,70.25,70.0,69.563,0.0,0.0,72,70,1000,200,0.0,9.781,70.813,69.0,0.012,72.938,74.875,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.313,75.75,0.022,72.5,75.625,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.125,0.021,72.875,74.563,74.125,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.044,-0.214,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5072008,351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.302,12.962,0,80,55,1.4,9.758,47.368,4.643,1.076,71.084,69.435,72.719,67.945,67.146,0.0,0.006,0.0,20.0,20.0,75.766,47.585,60.94,71.642,130.605,108.729,127.543,41.673,58.113,41.475,-10.852,110,110,71.313,70.25,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,9.586,70.938,69.0,0.012,72.938,74.813,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.813,0.022,72.5,75.563,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.125,0.021,72.75,74.563,74.125,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.042,-0.156,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5072008,352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.271,13.064,0,80,55,1.4,9.758,47.368,3.107,1.076,71.084,69.435,72.719,67.945,67.146,0.0,0.002,0.0,20.0,20.0,75.794,48.333,60.94,71.642,130.605,108.622,127.691,41.746,58.113,41.548,-10.852,110,110,71.313,70.313,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,9.672,70.938,69.0,0.012,72.938,74.813,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.75,0.022,72.5,75.563,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.125,0.021,72.75,74.625,74.125,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.036,-0.158,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.26,12.962,0,80,55,1.4,9.594,47.368,3.107,2.508,71.084,69.435,72.719,67.945,67.146,0.0,0.006,0.0,20.0,20.0,75.822,47.959,60.927,71.642,130.679,108.622,127.691,41.746,58.113,41.621,-10.852,110,110,71.313,70.313,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,9.656,70.813,69.0,0.012,72.938,74.813,74.813,74.625,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.5,0.022,72.5,75.563,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.125,0.021,72.875,74.625,73.875,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.035,-0.099,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5072008,354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.239,12.991,0,80,55,1.4,9.813,47.368,3.107,1.076,71.084,69.435,72.719,67.945,67.146,0.0,0.006,0.0,20.0,20.0,75.878,49.225,60.927,71.749,130.827,108.729,127.764,41.746,58.113,41.621,-10.852,110,110,71.313,70.25,70.0,69.625,0.0,0.0,72,70,1000,200,0.0,9.625,70.938,69.0,0.012,72.938,74.813,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.75,0.022,72.5,75.563,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.125,0.021,72.75,74.625,73.875,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.033,-0.099,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.218,13.006,0,80,55,1.4,9.836,47.368,3.107,2.508,71.084,69.435,72.719,67.945,67.146,0.0,0.006,0.0,20.0,20.0,75.878,48.304,60.953,71.749,130.827,108.729,127.764,41.891,58.113,41.621,-10.852,110,110,71.313,70.313,70.0,69.625,0.0,0.0,72,70,1000,200,0.0,9.172,70.938,69.0,0.012,72.938,74.813,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.75,0.022,72.5,75.563,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.125,0.021,72.875,74.625,73.875,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.03,-0.216,0.0,0.0,0.034,0.035,0.003,0.005,0.004,0.004
5072008,356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.198,13.006,0,80,55,1.4,8.938,47.368,4.643,2.508,71.084,69.435,72.827,67.945,67.254,0.0,0.006,0.0,20.0,20.0,75.933,47.959,60.998,71.749,130.679,108.729,127.838,41.891,58.113,41.767,-10.852,110,110,71.375,70.313,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,9.0,70.938,69.0,0.011,72.938,74.813,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.75,0.022,72.5,75.5,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.063,0.021,72.875,74.625,73.875,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.001,0.026,-0.099,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.177,13.064,0,80,55,1.4,9.102,47.368,3.107,1.076,71.084,69.435,72.719,67.945,67.146,0.0,0.006,0.0,20.0,20.0,75.961,49.713,61.024,71.749,130.679,108.729,127.838,42.037,58.218,41.84,-10.852,110,110,71.313,70.313,69.813,69.625,0.0,0.0,72,70,1000,200,0.0,9.141,70.813,69.0,0.012,72.813,74.813,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.75,0.022,72.5,75.563,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.063,0.021,72.875,74.688,73.875,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.023,-0.159,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.166,12.977,0,80,55,1.4,10.039,47.368,3.107,1.076,71.084,69.435,72.827,68.055,67.254,0.0,0.006,0.004,20.0,20.0,75.989,48.247,61.011,71.749,130.753,108.729,127.764,42.109,58.008,41.84,-10.852,110,110,71.313,70.313,70.0,69.563,0.0,0.0,72,70,1000,200,0.0,9.531,70.938,69.0,0.012,72.938,74.813,74.625,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.75,0.022,72.5,75.563,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.125,0.021,72.875,74.688,73.875,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.023,-0.22,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.145,13.035,0,80,55,1.4,10.039,47.368,3.107,1.076,71.084,69.435,72.827,67.945,67.254,0.0,0.006,0.0,20.0,20.0,76.017,48.621,61.011,71.749,130.679,108.729,127.764,42.109,58.113,41.912,-10.852,110,110,71.313,70.313,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,9.656,70.938,69.0,0.012,72.813,74.813,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.75,0.022,72.5,75.563,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.125,0.021,72.875,74.688,73.813,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.019,-0.16,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,400,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,9.578,47.368,3.107,1.076,71.084,69.435,72.827,67.945,67.146,0.0,0.006,0.0,20.0,20.0,76.044,47.585,61.024,71.749,130.679,108.729,127.691,42.182,58.008,41.912,-10.852,110,110,71.375,70.313,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,9.313,70.813,69.0,0.012,72.938,74.813,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.75,0.022,72.5,75.563,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.125,0.021,72.875,74.688,73.875,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.223,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,401,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,9.563,47.368,4.643,1.076,71.084,69.435,72.827,67.945,67.254,0.0,0.006,0.0,20.0,20.0,76.072,48.218,61.011,71.749,130.458,108.729,127.617,42.109,58.113,41.985,-10.852,110,110,71.313,70.313,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,9.297,70.938,68.875,0.012,72.813,74.813,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.75,0.022,72.5,75.625,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.063,0.021,72.875,74.625,73.875,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,0.001,-0.101,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5072008,402,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.292,13.035,0,80,55,1.4,9.008,47.368,4.643,2.508,71.084,69.435,72.827,68.055,67.254,0.0,0.006,0.0,20.0,20.0,76.128,48.218,61.011,71.749,130.532,108.622,127.617,42.182,58.113,41.985,-10.852,110,110,71.313,70.313,69.813,69.625,0.0,0.0,72,70,1000,200,0.0,8.953,70.938,69.0,0.012,72.813,74.813,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.75,0.022,72.5,75.625,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.063,0.021,72.75,74.625,73.875,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.224,0.001,-0.148,0.001,0.039,-0.161,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,403,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.396,13.02,0,80,55,1.4,9.82,47.368,4.643,2.508,71.084,69.542,72.827,68.055,67.254,0.0,0.006,0.0,20.0,20.0,76.128,47.959,60.979,71.749,130.384,108.622,127.543,42.255,58.113,41.985,-10.852,110,110,71.313,70.313,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,10.18,70.813,69.0,0.012,72.813,74.813,74.625,74.625,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.75,0.022,72.5,75.625,73.813,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.125,0.021,72.75,74.625,73.875,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.052,-0.222,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,404,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.448,13.006,0,80,55,1.4,9.82,47.368,4.643,2.508,71.084,69.435,72.827,67.945,67.146,0.0,0.006,0.0,20.0,20.0,76.156,47.93,60.979,71.749,130.458,108.622,127.617,42.255,58.113,42.058,-10.852,110,110,71.313,70.313,69.813,69.625,0.0,0.0,72,70,1000,200,0.0,9.242,70.813,69.0,0.012,72.813,74.875,74.625,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.5,0.022,72.5,75.625,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.063,0.021,72.75,74.625,73.875,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.058,-0.162,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,405,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.5,13.006,0,80,55,1.4,9.195,47.368,3.107,1.076,71.084,69.542,72.827,68.055,67.254,0.0,0.006,0.0,20.0,20.0,76.156,47.528,60.94,71.749,130.458,108.622,128.281,42.327,58.113,42.058,-10.852,110,110,71.313,70.313,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,9.125,70.938,69.0,0.011,72.813,74.813,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.75,0.022,72.5,75.625,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.063,0.021,72.75,74.563,73.875,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.05,-0.222,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,406,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.542,13.035,0,80,55,1.4,9.258,47.368,4.643,1.076,71.084,69.435,72.827,68.055,67.254,0.0,0.006,0.0,20.0,20.0,76.183,48.017,60.966,71.749,130.384,108.622,128.724,42.255,58.113,42.058,-10.852,110,110,71.375,70.313,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,9.203,70.813,69.0,0.011,72.813,74.813,74.625,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.75,0.022,72.5,75.688,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.063,0.021,72.75,74.625,73.875,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.041,-0.162,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
