DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,407,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,12.962,0,80,55,1.4,9.523,47.368,6.179,2.508,71.084,69.435,72.827,68.055,67.254,0.0,0.002,0.004,20.0,20.0,76.239,47.93,60.966,71.749,130.31,108.622,129.02,42.327,58.113,42.058,-10.852,110,110,71.375,70.313,70.0,69.563,0.0,0.0,72,70,1000,200,0.0,9.641,70.938,69.0,0.012,72.813,74.75,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.75,0.022,72.5,75.625,73.813,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.063,0.021,72.75,74.625,73.875,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.033,-0.221,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,408,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.573,13.064,0,80,55,1.4,9.594,47.368,3.107,1.076,71.084,69.435,72.719,68.055,67.254,0.0,0.002,0.0,20.0,20.0,76.267,49.541,60.966,71.749,130.31,108.622,129.167,42.327,58.008,42.131,-10.852,110,110,71.313,70.313,70.0,69.625,0.0,0.0,72,70,1000,200,0.0,9.258,70.938,69.0,0.012,72.813,74.75,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.313,75.75,0.022,72.5,75.563,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.125,0.021,72.75,74.625,73.875,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.03,-0.163,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,409,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.584,13.035,0,80,55,1.4,9.297,47.368,4.643,1.076,71.084,69.542,72.827,68.055,67.254,0.0,0.006,0.0,20.0,20.0,76.267,47.614,60.966,71.749,130.237,108.622,129.315,42.327,58.113,42.204,-10.852,110,110,71.313,70.313,70.0,69.563,0.0,0.0,72,70,1000,200,0.0,9.234,70.938,69.0,0.012,72.813,74.75,74.938,74.625,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.75,0.022,72.5,75.563,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.063,0.021,72.75,74.688,73.875,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.438,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.025,-0.102,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,410,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.573,13.078,0,80,55,1.4,9.68,47.368,4.643,1.076,71.084,69.435,72.827,68.055,67.254,0.0,0.006,0.0,20.0,20.0,76.295,47.93,60.998,71.749,130.163,108.622,129.241,42.4,58.113,42.131,-10.852,110,110,71.375,70.375,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,9.523,70.938,69.0,0.012,72.813,74.75,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.438,0.022,72.5,75.563,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.125,0.021,72.75,74.688,73.875,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.025,-0.224,0.0,0.0,0.034,0.034,0.003,0.006,0.004,0.004
5072008,411,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,13.035,0,80,55,1.4,9.68,47.368,4.643,1.076,71.084,69.435,72.827,68.055,67.254,0.0,0.006,0.0,20.0,20.0,76.295,48.362,61.024,71.749,130.015,108.622,129.241,42.4,58.218,42.131,-10.867,110,110,71.188,70.313,70.0,69.563,0.0,0.0,72,70,1000,200,0.0,9.031,70.938,69.0,0.012,72.813,74.75,74.625,74.625,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.75,0.022,72.5,75.563,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.125,0.021,72.75,74.625,73.875,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.02,-0.222,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,412,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,13.078,0,80,55,1.4,8.984,47.368,4.643,1.076,71.084,69.435,72.827,68.055,67.254,0.0,0.006,0.0,20.0,20.0,76.35,47.528,61.037,71.749,129.72,108.622,129.241,42.4,58.218,42.204,-10.852,110,110,71.313,70.313,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,9.258,70.813,69.063,0.012,72.813,74.75,74.625,74.625,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.5,0.022,72.5,75.563,73.813,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.063,0.021,72.75,74.688,74.125,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.012,-0.162,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5072008,413,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.532,12.977,0,80,55,1.4,9.508,47.368,4.643,1.076,71.084,69.542,72.827,68.055,67.254,0.0,0.006,0.004,20.0,20.0,76.35,47.758,61.076,71.749,129.647,108.729,129.167,42.4,58.218,42.204,-10.852,110,110,71.313,70.313,70.0,69.625,0.0,0.0,72,70,1000,200,0.0,9.719,70.938,69.0,0.011,72.813,74.75,74.813,74.625,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.75,0.022,72.5,75.563,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.063,0.021,72.75,74.75,73.813,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.012,-0.161,0.0,0.0,0.034,0.035,0.003,0.005,0.004,0.004
5072008,414,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,13.02,0,80,55,1.4,9.391,47.368,6.179,1.076,71.084,69.542,72.719,68.055,67.254,0.0,0.006,0.0,20.0,20.0,76.378,47.499,61.102,71.749,129.352,108.729,129.02,42.4,58.428,42.204,-10.852,110,110,71.313,70.313,69.813,69.625,0.0,0.0,72,70,1000,200,0.0,9.898,70.813,69.0,0.012,72.813,74.75,74.813,74.813,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.75,0.022,72.5,75.625,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.063,0.021,72.75,74.688,73.813,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.008,-0.159,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,415,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.49,12.991,0,80,55,1.4,9.961,47.368,4.643,1.076,71.191,69.435,72.719,68.055,67.363,0.0,0.006,0.0,20.0,20.0,76.406,47.614,61.115,71.856,129.204,108.729,128.872,42.4,58.218,42.204,-10.852,110,110,71.313,70.313,70.0,69.625,0.0,0.0,72,70,1000,200,0.0,9.375,70.938,69.0,0.012,72.813,74.75,74.813,74.625,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.75,0.022,72.5,75.625,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.063,0.021,72.75,74.75,73.813,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.008,-0.161,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,416,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,13.006,0,80,55,1.4,9.648,47.368,6.179,1.076,71.084,69.542,72.827,68.055,67.254,0.0,0.006,0.0,20.0,20.0,76.378,47.499,61.128,71.749,129.278,108.835,128.724,42.473,58.113,42.204,-10.852,110,110,71.313,70.313,69.813,69.625,0.0,0.0,72,70,1000,200,0.0,9.727,70.938,69.0,0.011,72.813,74.813,74.625,74.625,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.75,0.022,72.5,75.625,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.125,0.021,72.688,74.75,73.813,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.013,-0.224,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,417,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.459,13.035,0,80,55,1.4,9.156,47.368,6.179,1.076,71.084,69.542,72.827,68.055,67.254,0.0,0.006,0.0,20.0,20.0,76.406,47.556,61.167,71.642,129.425,108.835,128.577,42.473,58.113,42.277,-10.852,110,110,71.313,70.375,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,9.961,70.938,69.063,0.012,72.813,74.813,74.813,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.75,0.022,72.375,75.688,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.063,0.021,72.75,74.75,73.813,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.019,-0.163,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,418,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.427,13.049,0,80,55,1.4,9.156,47.368,4.643,1.076,71.084,69.542,72.719,68.055,67.254,0.0,0.006,0.0,20.0,20.0,76.406,47.815,61.193,71.749,129.647,108.835,128.355,42.473,58.218,42.277,-10.852,110,110,71.313,70.313,69.813,69.625,0.0,0.0,72,70,1000,200,0.0,9.313,70.813,69.0,0.012,72.813,74.813,74.625,74.625,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.75,0.022,72.375,75.625,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.063,0.021,72.688,74.75,73.813,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.027,-0.162,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,419,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.417,13.006,0,80,55,1.4,9.297,47.368,3.107,1.076,71.084,69.542,72.719,68.055,67.254,0.0,0.006,0.0,20.0,20.0,76.461,47.499,61.193,71.642,129.942,108.835,128.208,42.473,58.113,42.277,-10.852,110,110,71.313,70.313,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,9.75,70.813,69.063,0.012,72.813,74.813,74.625,74.75,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.75,0.022,72.5,75.625,73.813,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.063,0.021,72.75,74.813,73.813,74.25,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.034,-0.163,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,420,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.396,12.948,0,80,55,1.4,9.633,47.368,4.643,1.076,71.084,69.542,72.719,68.055,67.254,0.0,0.006,0.0,20.0,20.0,76.461,47.729,61.219,71.749,130.31,108.835,128.208,42.545,58.218,42.35,-10.852,110,110,71.313,70.375,69.813,69.625,0.0,0.0,72,70,1000,200,0.0,9.805,70.938,69.063,0.012,72.813,74.75,74.813,74.625,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.75,0.022,72.375,75.625,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.125,0.021,72.688,74.813,73.688,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.039,-0.161,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,421,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.365,12.991,0,80,55,1.4,10.289,47.368,3.107,1.076,71.084,69.542,72.719,68.055,67.254,0.0,0.006,0.0,20.0,20.0,76.461,47.873,61.206,71.749,130.458,108.835,127.986,42.473,58.218,42.277,-10.852,110,110,71.313,70.313,69.813,69.625,0.0,0.0,72,70,1000,200,0.0,9.703,70.938,69.063,0.012,72.813,74.75,74.625,74.625,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.75,0.022,72.5,75.625,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.063,0.021,72.75,74.813,73.813,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.042,-0.162,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5072008,422,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.312,13.035,0,80,55,1.4,9.156,47.368,3.107,2.508,71.084,69.542,72.827,68.055,67.254,0.0,0.006,0.0,20.0,20.0,76.489,47.499,61.238,71.749,130.827,108.835,128.06,42.618,58.218,42.35,-10.852,110,110,71.313,70.313,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,9.477,70.813,69.0,0.012,72.813,74.75,74.625,74.625,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.75,0.022,72.5,75.625,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.063,0.021,72.75,74.75,73.813,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.039,-0.224,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,423,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.312,13.02,0,80,55,1.4,10.117,47.368,3.107,1.076,71.084,69.542,72.827,68.055,67.254,0.0,0.006,0.0,20.0,20.0,76.517,48.505,61.219,71.749,130.753,108.835,127.986,42.473,58.218,42.277,-10.852,110,110,71.313,70.313,70.0,69.625,0.0,0.0,72,70,1000,200,0.0,9.469,70.938,69.063,0.012,72.75,74.688,74.625,74.625,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.5,0.022,72.5,75.625,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.063,0.021,72.75,74.813,73.813,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.039,-0.162,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,424,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.292,13.006,0,80,55,1.4,10.117,47.368,3.107,1.076,71.084,69.542,72.827,68.055,67.254,0.0,0.006,0.0,20.0,20.0,76.517,47.528,61.251,71.749,130.827,108.941,127.986,42.545,58.218,42.277,-10.852,110,110,71.188,70.313,69.813,69.625,0.0,0.0,72,70,1000,200,0.0,10.195,70.938,69.0,0.012,72.813,74.688,74.625,74.625,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.5,0.022,72.375,75.563,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.063,0.021,72.75,74.75,73.813,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.038,-0.222,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,425,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.26,12.962,0,80,55,1.4,10.125,47.368,3.107,1.076,71.084,69.542,72.827,68.055,67.254,0.0,0.006,0.0,20.0,20.0,76.545,48.764,61.219,71.749,130.9,108.835,128.06,42.473,58.218,42.35,-10.852,110,110,71.375,70.313,70.0,69.625,0.0,0.0,72,70,1000,200,0.0,9.664,71.125,69.0,0.012,72.75,74.688,74.625,74.625,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.75,0.022,72.5,75.625,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.063,0.021,72.75,74.75,73.813,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.033,-0.101,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5072008,426,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.239,12.977,0,80,55,1.4,9.609,47.368,3.107,2.508,71.084,69.542,72.827,68.055,67.254,0.0,0.006,0.0,20.0,20.0,76.545,49.196,61.225,71.749,130.974,108.835,128.06,42.545,58.323,42.35,-10.852,110,110,71.313,70.313,69.813,69.625,0.0,0.0,72,70,1000,200,0.0,9.469,70.938,69.0,0.012,72.75,74.625,74.625,74.625,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.75,0.022,72.5,75.563,73.688,74.875,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.063,0.021,72.75,74.75,73.813,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.031,-0.16,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,427,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.218,13.02,0,80,55,1.4,9.344,47.368,3.107,2.508,71.084,69.542,72.719,68.055,67.254,0.0,0.006,0.0,20.0,20.0,76.573,48.908,61.277,71.749,131.195,108.941,128.208,42.618,58.113,42.423,-10.852,110,110,71.313,70.313,70.0,69.563,0.0,0.0,72,70,1000,200,0.0,9.453,70.938,69.0,0.012,72.75,74.625,74.625,74.625,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.75,0.022,72.5,75.563,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.063,0.021,72.75,74.75,73.875,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.029,-0.164,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.004
5072008,428,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.208,13.064,0,80,55,1.4,9.516,47.368,3.107,2.508,71.084,69.542,72.827,68.055,67.254,0.0,0.006,0.0,20.0,20.0,76.6,49.483,61.264,71.749,130.9,108.941,128.134,42.545,58.113,42.35,-10.852,110,110,71.313,70.313,70.0,69.563,0.0,0.0,72,70,1000,200,0.0,10.031,70.938,69.0,0.012,72.75,74.688,74.625,74.625,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.75,0.022,72.5,75.5,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.063,0.021,72.688,74.75,73.813,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.026,-0.164,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,429,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.177,13.064,0,80,55,1.4,9.547,47.368,3.107,2.508,71.084,69.542,72.827,68.055,67.254,0.0,0.006,0.0,20.0,20.0,76.6,48.649,61.277,71.749,130.9,108.835,128.06,42.618,58.218,42.35,-10.852,110,110,71.313,70.313,70.0,69.625,0.0,0.0,72,70,1000,200,0.0,9.742,70.938,69.0,0.012,72.75,74.625,74.625,74.625,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.5,0.022,72.375,75.5,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.063,0.021,72.75,74.75,73.813,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.023,-0.224,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,430,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.145,13.078,0,80,55,1.4,9.727,47.368,3.107,1.076,71.084,69.542,72.827,68.055,67.254,0.0,0.006,0.0,20.0,20.0,76.628,48.419,61.238,71.749,130.9,108.941,128.06,42.545,58.218,42.35,-10.852,110,110,71.313,70.313,69.813,69.625,0.0,0.0,72,70,1000,200,0.0,10.07,70.938,69.063,0.012,72.75,74.625,74.813,74.625,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.75,0.022,72.5,75.5,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.063,0.021,72.688,74.688,73.813,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.019,-0.163,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,431,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,9.727,47.368,3.107,2.508,71.084,69.542,72.827,68.055,67.254,0.0,0.006,0.0,20.0,20.0,76.628,48.534,61.238,71.749,130.974,108.941,128.06,42.691,58.323,42.496,-10.852,110,110,71.313,70.313,70.0,69.625,0.0,0.0,72,70,1000,200,0.0,9.07,70.938,69.0,0.012,72.625,74.563,74.625,74.625,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.5,0.022,72.5,75.438,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.438,76.063,0.021,72.688,74.688,73.813,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.162,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,432,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,9.078,47.368,3.107,2.508,71.084,69.542,72.827,68.055,67.254,0.0,0.006,0.0,20.0,20.0,76.656,50.145,61.225,71.749,130.827,108.835,127.912,42.545,58.218,42.423,-10.852,110,110,71.375,70.313,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,9.734,70.938,69.063,0.012,72.75,74.563,74.625,74.625,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.5,0.022,72.5,75.438,73.813,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.063,0.021,72.688,74.75,73.813,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.101,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,433,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.135,13.006,0,80,55,1.4,9.938,47.368,3.107,1.076,71.084,69.542,72.827,68.055,67.254,0.0,0.006,0.0,20.0,20.0,76.656,48.994,61.219,71.749,130.753,108.835,127.838,42.545,58.218,42.423,-10.852,110,110,71.313,70.313,70.0,69.625,0.0,0.0,72,70,1000,200,0.0,9.172,70.938,69.0,0.012,72.75,74.563,74.625,74.625,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.5,0.022,72.375,75.5,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.063,0.021,72.688,74.75,73.813,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.018,-0.101,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,434,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.354,12.991,0,80,55,1.4,9.492,47.368,3.107,1.076,71.084,69.649,72.827,68.055,67.254,0.0,0.006,0.0,20.0,20.0,76.684,48.678,61.18,71.749,130.605,108.835,127.838,42.618,58.113,42.423,-10.852,110,110,71.188,70.313,69.813,69.625,0.0,0.0,72,70,1000,200,0.0,9.055,70.813,69.0,0.011,72.625,74.563,74.625,74.625,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.5,0.022,72.375,75.438,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.063,0.021,72.688,74.75,73.813,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.045,-0.163,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,435,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.417,12.991,0,80,55,1.4,9.547,47.368,3.107,-0.356,71.084,69.542,72.827,68.055,67.254,0.0,0.006,0.0,20.0,20.0,76.712,48.448,61.18,71.749,130.679,108.835,127.764,42.618,58.113,42.423,-10.852,110,110,71.313,70.25,70.0,69.563,0.0,0.0,72,70,1000,200,0.0,10.328,70.938,69.063,0.012,72.75,74.563,74.625,74.625,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.5,0.022,72.375,75.438,73.688,74.75,0.0,31.328,72,70,1000,200,-0.002,0.0,77.375,76.063,0.021,72.688,74.813,73.813,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.056,-0.163,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,436,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.459,13.064,0,80,55,1.4,10.484,47.368,4.643,2.508,71.084,69.542,72.719,68.055,67.254,0.0,0.006,0.0,20.0,20.0,76.712,49.541,61.154,71.749,130.605,108.835,128.208,42.691,58.218,42.423,-10.852,110,110,71.188,70.25,70.0,69.625,0.0,0.0,72,70,1000,200,0.0,10.242,70.938,69.063,0.012,72.75,74.563,74.625,74.625,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.75,0.022,72.375,75.438,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.063,0.021,72.688,74.813,73.813,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,0.051,-0.225,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.004
5072008,437,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.532,13.035,0,80,55,1.4,10.484,47.368,3.107,1.076,71.084,69.542,72.827,68.055,67.254,0.0,0.006,0.0,20.0,20.0,76.739,47.93,61.154,71.749,130.605,108.835,128.724,42.691,58.323,42.423,-10.852,110,110,71.188,70.313,70.0,69.563,0.0,0.0,72,70,1000,200,0.0,9.086,70.938,69.0,0.012,72.625,74.563,74.625,74.625,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.5,0.022,72.375,75.375,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.063,0.021,72.688,74.813,73.813,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.046,-0.223,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,438,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.563,13.02,0,80,55,1.4,9.219,47.368,3.107,1.076,71.084,69.542,72.827,68.055,67.254,0.0,0.006,0.0,20.0,20.0,76.712,49.138,61.193,71.749,130.532,108.835,129.094,42.691,58.323,42.496,-10.852,110,110,71.313,70.25,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,9.477,70.938,69.0,0.012,72.563,74.563,74.625,74.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.5,0.022,72.375,75.438,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.063,0.021,72.688,74.75,73.813,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.037,-0.162,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,439,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.573,13.006,0,80,55,1.4,9.445,47.368,3.107,1.076,71.084,69.542,72.827,68.055,67.254,0.0,0.006,0.0,20.0,20.0,76.739,48.678,61.18,71.749,130.532,108.835,129.389,42.763,58.428,42.569,-10.852,110,110,71.188,70.25,69.813,69.625,0.0,0.0,72,70,1000,200,0.0,10.297,70.938,69.063,0.011,72.625,74.563,74.625,74.625,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.5,0.022,72.375,75.438,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.063,0.021,72.688,74.75,73.813,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.03,-0.161,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,440,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.573,13.02,0,80,55,1.4,9.656,47.368,3.107,1.076,71.084,69.542,72.827,68.165,67.254,0.0,0.006,0.0,20.0,20.0,76.739,48.333,61.193,71.749,130.384,108.729,129.389,42.691,58.323,42.423,-10.852,110,110,71.188,70.25,70.0,69.625,0.0,0.0,72,70,1000,200,0.0,9.992,70.938,69.0,0.012,72.75,74.5,74.625,74.625,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.5,0.022,72.375,75.438,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.063,0.021,72.688,74.688,73.813,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.026,-0.223,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,441,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.573,13.064,0,80,55,1.4,9.695,47.368,3.107,2.508,71.084,69.649,72.936,68.055,67.254,0.0,0.006,0.0,20.0,20.0,76.767,48.247,61.141,71.749,130.384,108.835,129.463,42.763,58.323,42.496,-10.852,110,110,71.313,70.313,69.813,69.625,0.0,0.0,72,70,1000,200,0.0,9.25,70.938,69.063,0.012,72.75,74.563,74.625,74.625,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.5,0.022,72.375,75.5,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.063,0.021,72.688,74.625,73.813,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.024,-0.224,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,442,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.553,12.991,0,80,55,1.4,9.664,47.368,3.107,1.076,71.084,69.542,72.827,68.165,67.254,0.0,0.006,0.0,20.0,20.0,76.767,48.275,61.128,71.749,130.163,108.835,129.389,42.691,58.218,42.496,-10.852,110,110,71.313,70.25,69.813,69.625,0.0,0.0,72,70,1000,200,0.0,9.469,70.938,69.0,0.012,72.625,74.563,74.625,74.625,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.5,0.022,72.375,75.438,73.688,74.688,0.0,31.328,72,70,1000,200,-0.002,0.0,77.375,76.063,0.021,72.688,74.625,73.813,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,-0.072,0.149,-0.148,0.001,0.02,-0.163,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,443,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,13.064,0,80,55,1.4,9.477,47.368,4.643,1.076,71.084,69.542,72.827,68.165,67.254,0.0,0.006,0.0,20.0,20.0,76.767,47.901,61.141,71.749,130.015,108.941,129.389,42.763,58.218,42.569,-10.852,110,110,71.313,70.25,69.813,69.625,0.0,0.0,72,70,1000,200,0.0,9.195,70.938,69.0,0.012,72.75,74.625,74.625,74.625,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.5,0.022,72.375,75.5,73.688,74.688,0.0,31.328,72,70,1000,200,-0.002,0.0,77.375,76.063,0.021,72.688,74.625,73.875,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.016,-0.164,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,444,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.542,13.006,0,80,55,1.4,9.328,47.368,4.643,1.076,71.084,69.542,72.827,68.165,67.363,0.0,0.002,0.0,20.0,20.0,76.795,47.786,61.141,71.749,129.794,108.835,129.315,42.691,58.323,42.569,-10.852,110,110,71.313,70.25,70.0,69.625,0.0,0.0,72,70,1000,200,0.0,9.328,70.938,69.063,0.012,72.625,74.625,74.625,74.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.188,75.5,0.022,72.375,75.5,73.688,74.75,0.0,31.328,72,70,1000,200,-0.002,0.0,77.375,76.063,0.021,72.688,74.563,73.813,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.012,-0.102,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,445,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.521,12.991,0,80,55,1.4,9.328,47.368,4.643,1.076,71.084,69.542,72.827,68.165,67.254,0.0,0.002,0.0,20.0,20.0,76.823,47.988,61.128,71.749,129.573,108.835,129.241,42.763,58.323,42.569,-10.852,110,110,71.313,70.313,70.0,69.625,0.0,0.0,72,70,1000,200,0.0,9.289,71.125,69.063,0.012,72.75,74.625,74.625,74.625,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.5,0.022,72.375,75.5,73.688,74.75,0.0,31.328,72,70,1000,200,-0.002,0.0,77.375,76.063,0.021,72.688,74.563,73.813,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.008,-0.162,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5072008,446,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,13.093,0,80,55,1.4,9.219,47.368,4.643,1.076,71.084,69.542,72.827,68.165,67.254,0.0,0.006,0.0,20.0,20.0,76.795,48.103,61.128,71.749,129.425,108.941,129.167,42.763,58.323,42.569,-10.852,110,110,71.313,70.25,70.0,69.563,0.0,0.0,72,70,1000,200,0.0,9.266,70.938,69.063,0.011,72.75,74.688,74.625,74.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.5,0.022,72.25,75.5,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,76.063,0.021,72.688,74.625,73.813,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.163,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.004
5072008,447,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.49,12.991,0,80,55,1.4,9.891,47.368,6.179,1.076,71.084,69.542,72.827,68.165,67.254,0.0,0.006,0.0,20.0,20.0,76.823,47.643,61.076,71.749,129.278,108.941,128.946,42.763,58.218,42.569,-10.852,110,110,71.188,70.313,69.813,69.625,0.0,0.0,72,70,1000,200,0.0,9.625,70.938,69.0,0.012,72.625,74.625,74.625,74.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.5,0.022,72.375,75.563,73.688,74.688,0.0,31.328,72,70,1000,200,-0.002,0.0,77.375,76.125,0.021,72.688,74.625,73.813,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.008,-0.163,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,448,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.448,13.006,0,80,55,1.4,9.297,47.368,4.643,1.076,71.084,69.649,72.827,68.165,67.254,0.0,0.006,0.0,20.0,20.0,76.823,47.643,61.063,71.749,129.425,108.941,128.724,42.763,58.113,42.569,-10.852,110,110,71.313,70.313,70.0,69.563,0.0,0.0,72,70,1000,200,0.0,9.703,71.125,69.0,0.012,72.625,74.688,74.625,74.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.5,0.022,72.375,75.563,73.5,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.063,0.021,72.688,74.625,73.813,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.015,-0.164,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5072008,449,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.438,13.049,0,80,55,1.4,9.93,47.368,4.643,1.076,71.084,69.542,72.719,68.165,67.363,0.0,0.006,0.0,20.0,20.0,76.851,47.729,61.024,71.749,129.647,108.941,128.651,42.836,58.218,42.569,-10.852,110,110,71.313,70.313,70.0,69.625,0.0,0.0,72,70,1000,200,0.0,9.641,70.938,69.063,0.011,72.563,74.625,74.625,74.625,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.5,0.022,72.25,75.563,73.688,74.688,0.0,31.328,72,70,1000,200,-0.002,0.0,77.375,75.875,0.021,72.688,74.625,73.813,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.021,-0.227,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5072008,450,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.396,13.006,0,80,55,1.4,9.898,47.368,4.643,1.076,71.084,69.542,72.827,68.165,67.254,0.0,0.002,0.0,20.0,20.0,76.851,47.729,61.011,71.749,129.868,109.048,128.355,42.836,58.323,42.569,-10.852,110,110,71.313,70.313,70.0,69.625,0.0,0.0,72,70,1000,200,0.0,9.594,71.125,69.063,0.012,72.75,74.625,74.625,74.625,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.5,0.022,72.25,75.5,73.688,74.75,0.0,31.328,72,70,1000,200,-0.002,0.0,77.375,76.063,0.021,72.688,74.625,73.813,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.029,-0.224,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5072008,451,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.386,13.049,0,80,55,1.4,9.898,47.368,4.643,2.508,71.084,69.542,72.827,68.165,67.363,0.0,0.006,0.0,20.0,20.0,76.851,48.736,60.966,71.749,130.163,109.048,128.281,42.763,58.218,42.642,-10.852,110,110,71.188,70.313,69.813,69.625,0.0,0.0,72,70,1000,200,0.0,10.109,70.938,69.063,0.012,72.625,74.625,74.625,74.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.5,0.022,72.375,75.5,73.688,74.688,0.0,31.328,72,70,1000,200,-0.002,0.0,77.375,76.063,0.021,72.625,74.688,73.688,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.034,-0.102,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,452,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.365,13.006,0,80,55,1.4,9.711,47.368,4.643,1.076,71.084,69.542,72.827,68.165,67.363,0.0,0.006,0.0,20.0,20.0,76.851,47.873,60.94,71.749,130.384,108.941,128.134,42.763,58.218,42.569,-10.852,110,110,71.313,70.313,70.0,69.625,0.0,0.0,72,70,1000,200,0.0,9.156,70.938,69.0,0.012,72.625,74.563,74.5,74.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.5,0.022,72.25,75.5,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.063,0.021,72.688,74.688,73.688,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.001,0.038,-0.163,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,453,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.333,13.035,0,80,55,1.4,9.148,47.368,4.643,1.076,71.084,69.542,72.719,68.165,67.254,0.0,0.002,0.0,20.0,20.0,76.878,47.873,60.927,71.749,130.605,109.048,128.06,42.763,58.218,42.642,-10.852,110,110,71.188,70.313,70.0,69.625,0.0,0.0,72,70,1000,200,0.0,9.172,70.938,69.063,0.012,72.625,74.625,74.625,74.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.5,0.022,72.375,75.5,73.688,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,75.875,0.021,72.688,74.688,73.688,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,-0.072,-0.148,0.001,0.039,-0.102,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5072008,454,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.312,13.02,0,80,55,1.4,9.422,47.368,6.179,1.076,71.084,69.649,72.827,68.165,67.363,0.0,0.006,0.0,20.0,20.0,76.878,49.311,60.953,71.749,130.827,109.048,128.134,42.836,58.218,42.642,-10.852,110,110,71.313,70.313,70.0,69.625,0.0,0.0,72,70,1000,200,0.0,9.703,71.125,69.0,0.012,72.625,74.563,74.625,74.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.5,0.022,72.375,75.5,73.688,74.75,0.0,31.328,72,70,1000,200,-0.002,0.0,77.375,75.875,0.021,72.688,74.688,73.688,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.039,-0.164,0.0,0.0,0.034,0.034,0.004,0.005,0.005,0.004
5072008,455,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.271,12.991,0,80,55,1.4,9.406,47.368,4.643,1.076,71.084,69.649,72.719,68.165,67.254,0.0,0.006,0.0,20.0,20.0,76.878,47.758,60.927,71.749,130.827,109.048,128.06,42.836,58.218,42.642,-10.852,110,110,71.188,70.25,70.0,69.625,0.0,0.0,72,70,1000,200,0.0,9.344,70.938,69.063,0.012,72.625,74.563,74.625,74.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.5,0.022,72.375,75.5,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,75.875,0.021,72.688,74.688,73.813,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.034,-0.164,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5072008,456,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.281,12.991,0,80,55,1.4,10.352,47.368,4.643,1.076,71.084,69.542,72.719,68.165,67.254,0.0,0.006,0.0,20.0,20.0,76.906,47.873,60.869,71.749,130.9,109.048,128.134,42.763,58.323,42.642,-10.852,110,110,71.188,70.313,69.813,69.625,0.0,0.0,72,70,1000,200,0.0,9.531,70.938,69.063,0.012,72.625,74.5,74.625,74.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.438,0.022,72.375,75.5,73.688,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.063,0.021,72.688,74.688,73.813,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.036,-0.101,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,457,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.239,13.035,0,80,55,1.4,9.156,47.368,3.107,2.508,71.084,69.649,72.827,68.165,67.363,0.0,0.006,0.0,20.0,20.0,76.934,48.678,60.83,71.749,130.974,109.048,128.134,42.836,58.218,42.642,-10.852,110,110,71.313,70.25,70.0,69.563,0.0,0.0,72,70,1000,200,0.0,10.141,70.938,69.063,0.012,72.625,74.5,74.625,74.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.5,0.022,72.375,75.438,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.063,0.021,72.688,74.75,73.813,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.031,-0.164,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,458,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.229,13.02,0,80,55,1.4,9.313,48.631,4.643,-0.356,71.084,69.649,72.827,68.165,67.363,0.0,0.006,0.0,20.0,20.0,76.934,48.189,60.674,71.856,131.048,109.048,128.134,42.909,58.323,42.642,-10.852,110,110,71.313,70.313,70.0,69.625,0.0,0.0,72,70,1000,200,0.0,9.344,70.938,69.063,0.012,72.625,74.5,74.625,74.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.5,0.022,72.375,75.438,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.063,0.021,72.688,74.688,73.813,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.03,-0.226,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5072008,459,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.198,13.064,0,80,55,1.4,9.063,47.368,4.643,1.076,71.191,69.649,72.827,68.165,67.363,0.0,0.006,0.0,20.0,20.0,76.934,47.815,60.616,71.856,130.974,109.048,128.134,42.836,58.428,42.642,-10.852,110,110,71.313,70.313,69.813,69.625,0.0,0.0,72,70,1000,200,0.0,8.828,70.938,69.0,0.011,72.625,74.5,74.625,74.625,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.5,0.022,72.25,75.438,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.063,0.021,72.688,74.688,73.875,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.026,-0.163,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,500,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.177,12.962,0,80,55,1.4,9.063,47.368,4.643,1.076,71.084,69.542,72.827,68.165,67.363,0.0,0.006,0.0,20.0,20.0,76.962,47.7,60.603,71.856,130.9,109.048,128.208,42.909,58.323,42.715,-10.852,110,110,71.313,70.313,69.813,69.625,0.0,0.0,72,70,1000,200,0.0,9.633,70.813,69.063,0.012,72.625,74.5,74.625,74.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.5,0.022,72.375,75.438,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.063,0.021,72.625,74.688,73.813,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.022,-0.163,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,501,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.156,12.991,0,80,55,1.4,9.992,47.368,3.107,19.684,71.084,69.649,72.827,68.165,67.363,0.0,0.006,0.0,20.0,20.0,76.962,50.922,60.577,71.856,130.9,109.048,128.134,42.909,58.113,42.715,-10.852,110,110,71.313,70.313,70.0,69.625,0.0,0.0,72,70,1000,200,0.0,9.344,70.938,69.188,0.012,72.625,74.5,74.625,74.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.5,0.022,72.375,75.438,73.5,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.063,0.021,72.688,74.688,73.813,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.02,-0.166,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,502,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.124,13.02,0,80,55,1.4,9.242,47.368,3.107,1.076,71.084,69.542,72.827,68.165,67.363,0.0,0.006,0.0,20.0,20.0,76.962,48.994,60.603,71.749,130.9,109.048,128.06,42.836,58.218,42.715,-10.852,110,110,71.313,70.313,70.0,69.625,0.0,0.0,72,70,1000,200,0.0,8.773,71.125,69.063,0.012,72.625,74.563,74.625,74.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.5,0.022,72.25,75.438,73.688,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,75.875,0.021,72.688,74.625,73.813,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.016,-0.102,0.0,0.0,0.034,0.034,0.004,0.005,0.005,0.004
5072008,503,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,9.586,47.368,3.107,1.076,71.084,69.649,72.827,68.165,67.363,0.0,0.006,0.0,20.0,20.0,76.962,49.167,60.59,71.749,130.9,109.048,127.986,42.909,58.323,42.715,-10.852,110,110,71.313,70.313,70.063,69.625,0.0,0.0,72,70,1000,200,0.0,9.188,71.125,69.063,0.011,72.625,74.563,74.625,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.438,0.022,72.375,75.438,73.688,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.063,0.021,72.688,74.563,73.688,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.164,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,504,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,9.109,47.368,3.107,2.508,71.084,69.649,72.827,68.165,67.363,0.0,0.006,0.0,20.0,20.0,77.017,48.822,60.512,71.749,130.532,108.941,127.912,42.981,58.323,42.787,-10.852,110,110,71.313,70.313,69.813,69.625,0.0,0.0,72,70,1000,200,0.0,9.445,70.938,69.063,0.012,72.625,74.563,74.5,74.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.5,0.022,72.25,75.438,73.688,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,75.875,0.021,72.625,74.5,73.813,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.164,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,505,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,9.305,47.368,3.107,1.076,71.084,69.649,72.827,68.165,67.363,0.0,0.002,0.0,20.0,20.0,77.045,49.656,60.486,71.749,130.237,109.048,127.395,42.909,58.218,42.715,-10.852,110,110,71.313,70.313,70.0,69.625,0.0,0.0,72,70,1000,200,0.0,9.234,71.125,69.063,0.012,72.625,74.625,74.625,74.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.5,0.022,72.375,75.5,73.688,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,75.875,0.021,72.688,74.5,73.813,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.165,0.0,0.0,0.034,0.034,0.004,0.005,0.005,0.004
5072008,506,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.135,13.064,0,80,55,1.4,9.305,47.368,3.107,1.076,71.084,69.649,72.827,68.165,67.363,0.0,0.002,0.0,20.0,20.0,77.045,49.282,60.46,71.749,130.237,108.941,127.543,42.909,58.323,42.715,-10.852,110,110,71.313,70.313,70.0,69.563,0.0,0.0,72,70,1000,200,0.0,9.445,70.938,69.063,0.012,72.625,74.625,74.625,74.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.5,0.022,72.375,75.5,73.688,74.75,0.0,31.328,72,70,1000,200,-0.002,0.0,77.188,75.875,0.021,72.625,74.5,73.813,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.017,-0.164,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5072008,507,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.281,12.991,0,80,55,1.4,9.391,47.368,3.107,1.076,71.084,69.649,72.936,68.165,67.363,0.0,0.006,0.0,20.0,20.0,77.073,50.663,60.434,71.749,130.384,108.941,127.691,42.909,58.323,42.787,-10.867,110,110,71.188,70.313,70.0,69.625,0.0,0.0,72,70,1000,200,0.0,9.344,71.125,69.063,0.011,72.625,74.625,74.625,74.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.5,0.022,72.375,75.5,73.688,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,76.063,0.021,72.625,74.5,73.813,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.035,-0.103,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.004
5072008,508,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,13.02,0,80,55,1.4,9.234,47.368,3.107,1.076,71.084,69.649,72.936,68.165,67.363,0.0,0.006,0.0,20.0,20.0,77.101,50.691,60.46,71.856,130.458,108.835,127.469,42.909,58.323,42.715,-10.852,110,110,71.313,70.313,70.0,69.625,0.0,0.0,72,70,1000,200,0.0,9.281,70.938,69.063,0.012,72.625,74.625,74.625,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.438,0.022,72.375,75.563,73.688,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,75.875,0.021,72.688,74.5,73.813,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.045,-0.164,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
