DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,509,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.375,12.977,0,80,55,1.4,9.43,47.368,4.643,1.076,71.084,69.649,72.936,68.165,67.363,0.0,0.002,0.0,20.0,20.0,77.129,49.857,60.486,71.749,130.384,108.835,127.248,42.981,58.323,42.715,-10.852,110,110,71.313,70.313,70.0,69.563,0.0,0.0,72,70,1000,200,0.0,9.242,71.125,69.063,0.012,72.625,74.625,74.625,74.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.5,0.022,72.375,75.563,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,75.875,0.021,72.625,74.563,73.813,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.055,-0.225,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5072008,510,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.417,12.962,0,80,55,1.4,9.25,47.368,4.643,1.076,71.084,69.649,72.936,68.165,67.472,0.0,0.006,0.0,20.0,20.0,77.129,49.426,60.46,71.856,130.31,108.835,127.838,42.981,58.218,42.787,-10.852,110,110,71.313,70.313,70.0,69.563,0.0,0.0,72,70,1000,200,0.0,9.234,71.125,69.063,0.012,72.625,74.688,74.5,74.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.438,0.022,72.375,75.5,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,76.063,0.021,72.625,74.625,73.813,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.048,-0.165,0.0,0.0,0.034,0.034,0.004,0.005,0.003,0.004
5072008,511,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.469,13.02,0,80,55,1.4,9.141,47.368,4.643,1.076,71.084,69.649,72.827,68.165,67.363,0.0,0.006,0.0,20.0,20.0,77.156,49.857,60.434,71.749,130.31,108.835,128.281,42.981,58.428,42.787,-10.852,110,110,71.188,70.313,70.0,69.625,0.0,0.0,72,70,1000,200,0.0,9.664,70.938,69.063,0.011,72.625,74.688,74.625,74.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.5,0.022,72.25,75.563,73.5,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.063,0.021,72.625,74.563,73.813,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.044,-0.164,0.0,0.0,0.034,0.035,0.003,0.005,0.004,0.004
5072008,512,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.49,13.02,0,80,55,1.4,9.141,47.368,3.107,2.508,71.084,69.649,72.936,68.275,67.472,0.0,0.006,0.0,20.0,20.0,77.156,49.052,60.408,71.856,130.163,108.835,128.724,42.909,58.323,42.787,-10.852,110,110,71.313,70.313,70.0,69.625,0.0,0.0,72,70,1000,200,0.0,9.242,71.125,69.063,0.012,72.625,74.688,74.5,74.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.438,0.022,72.375,75.563,73.688,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,75.875,0.021,72.625,74.563,73.813,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.033,-0.103,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5072008,513,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.511,12.991,0,80,55,1.4,9.445,47.368,6.179,1.076,71.084,69.756,73.044,68.275,67.363,0.0,0.002,0.0,20.0,20.0,77.156,51.209,60.408,71.749,130.089,108.835,128.872,42.981,58.323,42.787,-10.852,110,110,71.188,70.375,70.063,69.625,0.0,0.0,72,70,1000,200,0.0,9.211,71.125,69.063,0.012,72.625,74.75,74.625,74.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.438,0.022,72.25,75.563,73.688,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,75.875,0.021,72.625,74.625,73.813,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.029,-0.164,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5072008,514,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,13.078,0,80,55,1.4,9.445,47.368,4.643,1.076,71.084,69.649,72.827,68.275,67.363,0.0,0.002,0.0,20.0,20.0,77.184,50.691,60.408,71.749,130.015,108.835,128.946,42.981,58.428,42.787,-10.852,110,110,71.313,70.375,70.0,69.625,0.0,0.0,72,70,1000,200,0.0,8.773,71.125,69.063,0.011,72.625,74.75,74.5,74.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.5,0.022,72.25,75.563,73.5,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.063,0.021,72.625,74.688,73.813,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.026,-0.164,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,515,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.5,12.991,0,80,55,1.4,8.711,47.368,3.107,2.508,71.084,69.649,72.827,68.165,67.363,0.0,0.006,0.0,20.0,20.0,77.212,50.174,60.37,71.749,130.089,108.941,129.094,43.127,58.323,42.933,-10.852,110,110,71.313,70.375,70.0,69.625,0.0,0.0,72,70,1000,200,0.0,8.93,71.125,69.063,0.012,72.625,74.75,74.625,74.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.125,75.5,0.022,72.375,75.563,73.688,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,76.063,0.021,72.625,74.625,73.813,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.024,-0.166,0.0,0.0,0.035,0.034,0.004,0.005,0.003,0.004
5072008,516,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.5,13.064,0,80,55,1.4,8.898,47.368,4.643,1.076,71.084,69.649,72.827,68.275,67.363,0.0,0.006,0.0,20.0,20.0,77.212,51.353,60.357,71.856,129.868,108.835,129.02,42.909,58.323,42.86,-10.852,110,110,71.313,70.375,69.813,69.625,0.0,0.0,72,70,1000,200,0.0,9.516,71.125,69.063,0.012,72.625,74.813,74.5,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.5,0.022,72.25,75.563,73.5,74.688,0.0,31.328,72,70,1000,200,-0.002,0.0,77.375,75.875,0.021,72.625,74.688,73.688,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.02,-0.042,0.0,0.0,0.034,0.034,0.004,0.005,0.005,0.004
5072008,517,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.5,12.991,0,80,55,1.4,9.266,47.368,4.643,1.076,71.084,69.542,72.827,68.275,67.363,0.0,0.002,0.0,20.0,20.0,77.212,51.497,60.344,71.856,129.794,108.835,128.946,43.054,58.218,42.86,-10.852,110,110,71.313,70.375,70.0,69.625,0.0,0.0,72,70,1000,200,0.0,9.344,70.938,69.063,0.012,72.625,74.813,74.625,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.438,0.022,72.25,75.563,73.5,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.063,0.021,72.625,74.688,73.688,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.02,-0.166,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,518,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.5,13.093,0,80,55,1.4,8.977,48.631,3.107,1.076,71.084,69.649,72.827,68.384,67.363,0.0,0.006,0.004,20.0,20.0,77.212,51.382,60.311,71.856,129.573,108.835,128.872,43.054,58.323,42.86,-10.852,110,110,71.313,70.375,70.0,69.625,0.0,0.0,72,70,1000,200,0.0,9.578,70.938,69.063,0.012,72.625,74.75,74.625,74.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.5,0.022,72.25,75.563,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,75.875,0.021,72.688,74.625,73.813,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.375,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.017,-0.166,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5072008,519,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,13.035,0,80,55,1.4,10.164,48.631,4.643,1.076,71.084,69.542,72.827,68.275,67.363,0.0,0.002,0.0,20.0,20.0,77.212,51.468,60.298,71.856,129.278,108.835,128.872,43.054,58.533,42.933,-10.852,110,110,71.313,70.375,70.0,69.625,0.0,0.0,72,70,1000,200,0.0,10.336,71.125,69.063,0.012,72.563,74.75,74.5,74.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.438,0.022,72.25,75.563,73.688,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,75.875,0.021,72.688,74.625,73.688,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,-0.102,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5072008,520,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.448,13.064,0,80,55,1.4,9.203,47.368,3.107,1.076,71.084,69.649,73.044,68.275,67.363,0.0,0.006,0.0,20.0,20.0,77.24,51.497,60.272,71.856,128.983,108.941,128.724,43.127,58.428,42.86,-10.852,110,110,71.313,70.438,70.063,69.75,0.0,0.0,72,70,1000,200,0.0,8.992,71.125,69.063,0.012,72.563,74.688,74.5,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.5,0.022,72.25,75.563,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.063,0.021,72.688,74.625,73.688,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.228,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5072008,521,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.448,12.991,0,80,55,1.4,9.203,48.631,4.643,2.508,71.084,69.542,72.827,68.275,67.363,0.0,0.006,0.0,20.0,20.0,77.24,51.526,60.259,71.856,128.688,108.835,128.577,43.054,58.323,42.86,-10.852,110,110,71.313,70.438,70.0,69.75,0.0,0.0,72,70,1000,200,0.0,8.992,71.125,69.188,0.012,72.625,74.625,74.625,74.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.438,0.022,72.25,75.563,73.5,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,76.063,0.021,72.625,74.563,73.688,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.165,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5072008,522,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,12.948,0,80,55,1.4,9.055,47.368,3.107,1.076,71.084,69.542,72.936,68.275,67.363,0.0,0.002,0.0,20.0,20.0,77.24,51.554,60.22,71.856,128.614,108.941,128.503,43.054,58.533,42.86,-10.852,110,110,71.313,70.438,70.0,69.625,0.0,0.0,72,70,1000,200,0.0,9.297,70.938,69.063,0.011,72.563,74.625,74.5,74.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.438,0.022,72.25,75.5,73.5,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,76.063,0.021,72.625,74.563,73.688,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,-0.162,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.004
5072008,523,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.396,13.035,0,80,55,1.4,9.063,47.368,3.107,1.076,71.084,69.542,72.827,68.275,67.363,0.0,0.006,0.0,20.0,20.0,77.268,51.612,60.182,71.856,128.54,108.941,128.281,43.054,58.428,42.86,-10.852,110,110,71.313,70.438,70.0,69.75,0.0,0.0,72,70,1000,200,0.0,9.594,71.125,69.188,0.012,72.563,74.688,74.5,74.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.438,0.022,72.25,75.563,73.688,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,75.875,0.021,72.688,74.563,73.688,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.005,-0.164,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,524,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,13.035,0,80,55,1.4,9.141,47.368,3.107,1.076,71.084,69.649,72.936,68.275,67.363,0.0,0.006,0.0,20.0,20.0,77.268,51.669,60.169,71.856,128.688,108.941,128.06,43.127,58.428,42.933,-10.852,110,110,71.188,70.438,70.063,69.625,0.0,0.0,72,70,1000,200,0.0,9.313,71.125,69.063,0.012,72.563,74.688,74.625,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.438,0.022,72.25,75.5,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,75.875,0.021,72.625,74.625,73.688,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.012,-0.165,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5072008,525,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.365,13.049,0,80,55,1.4,9.492,47.368,3.107,1.076,71.084,69.542,72.827,68.275,67.363,0.0,0.006,0.0,20.0,20.0,77.295,51.295,60.182,71.963,128.909,109.048,127.764,43.127,58.428,42.933,-10.852,110,110,71.375,70.438,70.0,69.625,0.0,0.0,72,70,1000,200,0.0,8.859,71.125,69.188,0.012,72.563,74.75,74.625,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.438,0.022,72.25,75.5,73.688,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,76.063,0.021,72.625,74.625,73.688,74.125,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.021,-0.165,0.0,0.0,0.034,0.034,0.003,0.005,0.003,0.004
5072008,526,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.344,12.948,0,80,55,1.4,8.836,47.368,3.107,2.508,71.084,69.542,72.827,68.275,67.363,0.0,0.006,0.0,20.0,20.0,77.295,51.727,60.233,71.856,129.13,108.941,127.617,43.199,58.218,43.006,-10.852,110,110,71.313,70.438,70.0,69.625,0.0,0.0,72,70,1000,200,0.0,8.828,71.125,69.063,0.012,72.563,74.75,74.5,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.438,0.022,72.25,75.5,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.375,75.875,0.021,72.625,74.625,73.688,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.026,-0.166,0.0,0.0,0.034,0.035,0.004,0.005,0.005,0.005
5072008,527,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.323,13.049,0,80,55,1.4,8.836,47.368,3.107,1.076,71.191,69.542,72.827,68.275,67.472,0.0,0.006,0.0,20.0,20.0,77.295,51.842,60.169,72.07,129.425,108.941,127.395,43.127,58.428,42.933,-10.852,110,110,71.313,70.5,70.0,69.75,0.0,0.0,72,70,1000,200,0.0,8.859,71.125,69.063,0.012,72.625,74.813,74.625,74.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.438,0.022,72.375,75.5,73.688,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,75.875,0.021,72.625,74.625,73.688,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.188,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,0.032,-0.165,0.0,0.0,0.034,0.035,0.004,0.005,0.004,0.003
5072008,528,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.292,12.962,0,80,55,1.4,8.906,47.368,3.107,2.508,71.084,69.542,72.827,68.275,67.363,0.0,0.006,0.0,20.0,20.0,77.323,51.756,60.182,71.856,129.573,108.941,127.248,43.127,58.428,42.933,-10.852,110,110,71.313,70.438,70.0,69.625,0.0,0.0,72,70,1000,200,0.0,9.781,71.125,69.188,0.012,72.625,74.813,74.625,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.438,0.022,72.25,75.5,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,75.875,0.021,72.625,74.625,73.688,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.033,-0.164,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,529,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.271,13.006,0,80,55,1.4,9.227,48.631,4.643,2.508,71.084,69.649,72.936,68.275,67.363,0.0,0.006,0.0,20.0,20.0,77.323,51.669,60.195,71.856,129.794,108.941,127.248,43.127,58.428,42.933,-10.852,110,110,71.313,70.438,70.063,69.625,0.0,0.0,72,70,1000,200,0.0,8.852,71.125,69.188,0.012,72.563,74.875,74.5,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.438,0.022,72.25,75.5,73.5,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,75.875,0.021,72.625,74.625,73.688,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.033,-0.165,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,530,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.239,13.02,0,80,55,1.4,8.813,47.368,4.643,1.076,71.084,69.542,72.827,68.275,67.363,0.0,0.006,0.0,20.0,20.0,77.351,50.375,60.169,71.963,129.942,108.941,127.1,43.199,58.533,43.006,-10.852,110,110,71.313,70.5,70.063,69.75,0.0,0.0,72,70,1000,200,0.0,9.156,71.25,69.063,0.012,72.563,74.875,74.5,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.438,0.022,72.25,75.5,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,75.875,0.021,72.625,74.625,73.688,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.032,-0.164,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.005
5072008,531,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.218,13.035,0,80,55,1.4,9.43,48.631,4.643,2.508,71.297,69.542,72.827,68.275,67.472,0.0,0.006,0.0,20.0,20.0,77.351,50.231,60.143,71.963,130.089,108.941,127.026,43.127,58.428,42.933,-10.852,110,110,71.313,70.438,70.0,69.75,0.0,0.0,72,70,1000,200,0.0,9.109,71.125,69.188,0.011,72.625,74.813,74.5,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.438,0.022,72.375,75.5,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,75.875,0.021,72.625,74.688,73.813,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.032,-0.165,0.0,0.0,0.034,0.035,0.003,0.005,0.004,0.004
5072008,532,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.208,13.035,0,80,55,1.4,9.32,48.631,3.107,1.076,71.191,69.649,72.827,68.275,67.363,0.0,0.006,0.0,20.0,20.0,77.379,51.468,60.117,71.856,130.089,108.835,126.952,43.199,58.533,43.006,-10.852,110,110,71.313,70.438,70.0,69.75,0.0,0.0,72,70,1000,200,0.0,9.039,71.125,69.188,0.012,72.563,74.688,74.625,74.5,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.438,0.022,72.25,75.5,73.5,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,76.063,0.021,72.625,74.625,73.813,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.031,-0.164,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.004
5072008,533,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.166,13.02,0,80,55,1.4,9.047,47.368,3.107,1.076,71.084,69.649,72.827,68.384,67.363,0.0,0.006,0.0,20.0,20.0,77.379,52.043,60.104,71.963,130.089,108.835,126.878,43.127,58.533,43.006,-10.852,110,110,71.188,70.438,70.063,69.625,0.0,0.0,72,70,1000,200,0.0,8.969,71.125,69.188,0.012,72.563,74.625,74.5,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.438,0.022,72.25,75.5,73.5,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,75.875,0.021,72.625,74.625,73.688,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.025,-0.102,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,534,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.135,13.02,0,80,55,1.4,9.047,47.368,3.107,2.508,71.084,69.649,72.827,68.275,67.363,0.0,0.006,0.0,20.0,20.0,77.379,51.899,60.13,71.856,130.237,108.835,126.805,43.199,58.533,43.006,-10.852,110,110,71.313,70.438,70.0,69.75,0.0,0.0,72,70,1000,200,0.0,9.375,71.125,69.188,0.012,72.563,74.625,74.5,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.438,0.022,72.25,75.5,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,75.875,0.021,72.625,74.625,73.813,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.149,0.022,-0.164,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,535,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,9.25,48.631,3.107,2.508,71.084,69.649,72.827,68.275,67.472,0.0,0.006,0.0,20.0,20.0,77.379,51.669,60.13,71.963,130.163,108.835,126.731,43.127,58.533,43.006,-10.852,110,110,71.313,70.438,70.0,69.75,0.0,0.0,72,70,1000,200,0.0,9.484,71.125,69.188,0.012,72.563,74.563,74.5,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.438,0.022,72.25,75.438,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,75.875,0.021,72.625,74.625,73.813,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.102,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.005
5072008,536,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.312,13.02,0,80,55,1.4,9.43,47.368,3.107,2.508,71.084,69.649,72.827,68.384,67.363,0.0,0.006,0.0,20.0,20.0,77.351,51.756,60.104,71.856,130.31,108.729,126.805,43.272,58.428,43.079,-10.852,110,110,71.313,70.438,70.0,69.75,0.0,0.0,72,70,1000,200,0.0,10.313,71.125,69.063,0.012,72.563,74.5,74.5,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.438,0.022,72.25,75.438,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,75.875,0.021,72.625,74.625,73.813,73.875,0.0,36.406,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.051,-0.166,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5072008,537,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.396,13.006,0,80,55,1.4,9.484,47.368,3.107,2.508,71.084,69.756,72.936,68.275,67.363,0.0,0.006,0.0,20.0,20.0,77.379,51.324,60.13,71.856,130.384,108.729,126.731,43.272,58.428,43.006,-10.852,110,110,71.313,70.438,70.063,69.75,0.0,0.0,72,70,1000,200,0.0,9.664,71.125,69.188,0.012,72.563,74.5,74.625,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.438,0.022,72.25,75.438,73.688,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,75.875,0.021,72.625,74.625,73.813,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.067,-0.228,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,538,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.448,13.064,0,80,55,1.4,9.172,47.368,4.643,3.939,71.084,69.649,72.827,68.275,67.363,0.0,0.006,0.0,20.0,20.0,77.407,52.216,60.169,71.856,130.458,108.729,127.026,43.199,58.533,43.006,-10.852,110,110,71.313,70.438,70.063,69.75,0.0,0.0,72,70,1000,200,0.0,9.352,71.25,69.188,0.012,72.563,74.5,74.5,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,76.813,75.438,0.022,72.25,75.438,73.688,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,75.875,0.021,72.625,74.625,73.688,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.071,-0.164,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5072008,539,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.5,12.962,0,80,55,1.4,9.867,48.631,3.107,1.076,71.084,69.756,72.936,68.384,67.363,0.0,0.006,0.0,20.0,20.0,77.379,51.612,60.182,71.856,130.605,108.729,127.691,43.272,58.428,43.006,-10.852,110,110,71.313,70.438,70.0,69.75,0.0,0.0,72,70,1000,200,0.0,9.266,71.125,69.063,0.012,72.563,74.438,74.5,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.438,0.022,72.25,75.375,73.688,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,75.875,0.021,72.625,74.688,73.688,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.067,-0.227,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5072008,540,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.521,13.006,0,80,55,1.4,9.867,48.631,4.643,2.508,71.084,69.649,72.827,68.275,67.363,0.0,0.006,0.0,20.0,20.0,77.407,52.245,60.195,71.856,130.605,108.729,128.355,43.272,58.428,43.152,-10.852,110,110,71.313,70.438,70.0,69.75,0.0,0.0,72,70,1000,200,0.0,9.445,71.125,69.188,0.012,72.563,74.375,74.5,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.438,0.022,72.25,75.375,73.688,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,75.875,0.021,72.625,74.688,73.688,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.054,-0.103,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,541,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,13.049,0,80,55,1.4,9.633,47.368,3.107,3.939,71.084,69.756,72.936,68.494,67.363,0.0,0.006,0.0,20.0,20.0,77.407,52.302,60.207,71.856,130.605,108.729,128.798,43.272,58.428,43.152,-10.852,110,110,71.313,70.438,70.063,69.875,0.0,0.0,72,70,1000,200,0.0,9.773,71.125,69.188,0.012,72.563,74.375,74.5,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.438,0.022,72.25,75.313,73.5,74.75,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,75.875,0.021,72.625,74.688,73.563,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.045,-0.103,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,542,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.563,12.991,0,80,55,1.4,9.719,48.631,3.107,3.939,71.191,69.649,72.827,68.384,67.363,0.0,0.006,0.0,20.0,20.0,77.407,51.382,60.169,71.856,130.532,108.622,129.02,43.272,58.428,43.079,-10.852,110,110,71.375,70.438,70.063,69.75,0.0,0.0,72,70,1000,200,0.0,9.406,71.125,69.188,0.012,72.563,74.375,74.5,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.438,0.022,72.25,75.313,73.688,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,75.875,0.021,72.625,74.688,73.813,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.125,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.039,-0.165,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5072008,543,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.553,12.977,0,80,55,1.4,9.125,47.368,3.107,2.508,71.084,69.649,72.827,68.384,67.363,0.0,0.006,0.0,20.0,20.0,77.407,51.612,60.156,71.749,130.532,108.516,129.167,43.272,58.323,43.079,-10.852,110,110,71.313,70.438,70.0,69.75,0.0,0.0,72,70,1000,200,0.0,9.484,71.125,69.063,0.012,72.563,74.375,74.5,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.438,0.022,72.25,75.313,73.688,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,75.875,0.021,72.625,74.625,73.688,73.875,0.0,36.406,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.034,-0.166,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5072008,544,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.553,13.064,0,80,55,1.4,9.297,47.368,4.643,2.508,71.191,69.649,72.827,68.384,67.472,0.0,0.006,0.0,20.0,20.0,77.435,52.216,60.169,71.963,130.384,108.729,129.315,43.272,58.533,43.079,-10.852,110,110,71.375,70.438,70.0,69.75,0.0,0.0,72,70,1000,200,0.0,9.711,71.125,69.188,0.011,72.313,74.438,74.5,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.438,0.022,72.25,75.313,73.5,74.688,0.0,31.328,72,70,1000,200,-0.002,0.0,77.188,75.875,0.021,72.625,74.688,73.688,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.188,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.027,-0.165,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,545,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.532,13.035,0,80,55,1.4,9.188,48.631,4.643,1.076,71.084,69.863,72.936,68.275,67.363,0.0,0.006,0.0,20.0,20.0,77.435,50.634,60.182,71.749,130.31,108.729,129.389,43.272,58.533,43.079,-10.852,110,110,71.313,70.438,70.063,69.75,0.0,0.0,72,70,1000,200,0.0,9.109,71.125,69.25,0.012,72.313,74.375,74.5,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.438,0.022,72.25,75.375,73.5,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,75.875,0.021,72.625,74.688,73.563,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.224,-0.148,0.149,0.023,-0.165,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,546,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.532,13.035,0,80,55,1.4,9.742,47.368,3.107,1.076,71.084,69.863,72.936,68.494,67.363,0.0,0.006,0.0,20.0,20.0,77.435,51.669,60.207,71.749,130.089,108.622,129.315,43.272,58.638,43.152,-10.852,110,110,71.313,70.438,70.063,69.75,0.0,0.0,72,70,1000,200,0.0,9.0,71.125,69.188,0.012,72.313,74.438,74.5,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.438,0.022,72.25,75.375,73.5,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,75.875,0.021,72.625,74.688,73.688,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.019,-0.102,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,547,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,13.078,0,80,55,1.4,8.797,47.368,4.643,2.508,71.084,69.756,72.719,68.494,67.363,0.0,0.006,0.0,20.0,20.0,77.435,51.899,60.22,71.856,129.942,108.729,129.389,43.345,58.428,43.152,-10.852,110,110,71.375,70.438,70.063,69.75,0.0,0.0,72,70,1000,200,0.0,8.797,71.25,69.188,0.012,72.563,74.5,74.5,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.438,0.022,72.25,75.375,73.688,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,75.875,0.021,72.438,74.625,73.688,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.014,-0.167,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5072008,548,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.5,13.049,0,80,55,1.4,8.906,47.368,3.107,2.508,71.191,69.756,72.827,68.384,67.472,0.0,0.006,0.0,20.0,20.0,77.435,52.273,60.22,71.749,129.72,108.622,129.241,43.345,58.533,43.152,-10.852,110,110,71.313,70.438,70.063,69.75,0.0,0.0,72,70,1000,200,0.0,8.969,71.25,69.188,0.011,72.563,74.5,74.5,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.438,0.022,72.25,75.438,73.688,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,75.875,0.021,72.625,74.688,73.688,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.011,-0.166,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,549,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.49,13.035,0,80,55,1.4,8.906,48.631,3.107,2.508,71.084,69.756,72.827,68.384,67.581,0.0,0.006,0.0,20.0,20.0,77.435,52.36,60.272,71.856,129.573,108.622,129.094,43.272,58.533,43.152,-10.852,110,110,71.188,70.438,70.063,69.75,0.0,0.0,72,70,1000,200,0.0,9.43,71.125,69.25,0.012,72.563,74.5,74.5,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.438,0.022,72.25,75.375,73.5,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,75.875,0.021,72.625,74.625,73.688,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.011,-0.102,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,550,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.469,12.948,0,80,55,1.4,9.516,47.368,3.107,2.508,71.191,69.756,72.827,68.384,67.472,0.0,0.006,0.0,20.0,20.0,77.435,52.273,60.272,71.856,129.573,108.835,129.02,43.272,58.533,43.152,-10.852,110,110,71.313,70.438,70.063,69.625,0.0,0.0,72,70,1000,200,0.0,10.453,71.125,69.188,0.012,72.313,74.5,74.5,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.438,0.022,72.25,75.438,73.688,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,75.875,0.021,72.438,74.563,73.688,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.297,0.0,0.0,0.001,0.001,-0.148,0.001,0.013,-0.102,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,551,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.448,13.049,0,80,55,1.4,9.914,47.368,3.107,2.508,71.297,69.756,72.827,68.494,67.581,0.0,0.006,0.0,20.0,20.0,77.462,52.388,60.259,71.856,129.647,108.729,128.872,43.345,58.428,43.152,-10.852,110,110,71.313,70.438,70.188,69.75,0.0,0.0,72,70,1000,200,0.0,9.063,71.25,69.188,0.012,72.313,74.5,74.5,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.438,0.022,72.25,75.438,73.688,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,75.875,0.021,72.625,74.625,73.563,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.017,-0.167,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5072008,552,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.417,12.977,0,80,55,1.4,9.023,47.368,4.643,2.508,71.084,69.863,72.936,68.384,67.363,0.0,0.006,0.0,20.0,20.0,77.462,52.187,60.246,71.749,129.72,108.835,128.651,43.345,58.428,43.152,-10.852,110,110,71.313,70.438,70.063,69.75,0.0,0.0,72,70,1000,200,0.0,9.008,71.25,69.188,0.012,72.313,74.5,74.5,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.375,0.022,72.25,75.438,73.5,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,75.875,0.021,72.625,74.563,73.563,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.188,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,0.021,-0.166,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5072008,553,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.417,13.035,0,80,55,1.4,9.008,48.631,4.643,1.076,71.191,69.649,72.936,68.384,67.363,0.0,0.006,0.0,20.0,20.0,77.462,51.439,60.233,71.749,129.942,108.835,128.577,43.418,58.428,43.298,-10.852,110,110,71.375,70.438,70.063,69.625,0.0,0.0,72,70,1000,200,0.0,9.219,71.125,69.188,0.012,72.313,74.438,74.5,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.438,0.022,72.063,75.438,73.688,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,75.875,0.021,72.438,74.625,73.688,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.188,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.027,-0.104,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5072008,554,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,13.02,0,80,55,1.4,9.195,48.631,4.643,1.076,71.191,69.756,72.827,68.384,67.363,0.0,0.006,0.0,20.0,20.0,77.462,52.273,60.233,71.749,130.163,108.835,128.429,43.418,58.428,43.152,-10.852,110,110,71.313,70.5,70.063,69.75,0.0,0.0,72,70,1000,200,0.0,8.961,71.25,69.188,0.012,72.313,74.375,74.5,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,76.813,75.438,0.022,72.25,75.438,73.688,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,75.875,0.021,72.625,74.563,73.563,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.031,-0.231,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5072008,555,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.354,13.035,0,80,55,1.4,9.031,48.631,3.107,2.508,71.191,69.756,72.827,68.384,67.472,0.0,0.006,0.0,20.0,20.0,77.435,52.13,60.272,71.749,130.384,108.835,128.355,43.418,58.533,43.225,-10.852,110,110,71.313,70.5,70.0,69.75,0.0,0.0,72,70,1000,200,0.0,9.117,71.125,69.188,0.011,72.313,74.375,74.5,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.438,0.022,72.25,75.438,73.5,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.063,75.875,0.021,72.625,74.563,73.688,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.188,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.033,-0.166,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,556,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.333,12.977,0,80,55,1.4,9.031,47.368,4.643,2.508,71.191,69.863,72.936,68.384,67.363,0.0,0.006,0.0,20.0,20.0,77.435,52.475,60.311,71.749,130.458,108.729,128.208,43.418,58.638,43.298,-10.852,110,110,71.313,70.438,70.188,69.75,0.0,0.0,72,70,1000,200,0.0,9.289,71.125,69.188,0.012,72.313,74.313,74.5,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,76.813,75.438,0.022,72.25,75.438,73.688,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,75.875,0.021,72.438,74.563,73.563,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.188,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,0.0,0.001,0.001,-0.148,0.149,0.034,-0.102,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5072008,557,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.302,13.006,0,80,55,1.4,9.305,47.368,4.643,2.508,71.191,69.863,72.936,68.494,67.363,0.0,0.006,0.0,20.0,20.0,77.435,52.59,60.285,71.749,130.679,108.941,128.281,43.418,58.533,43.225,-10.852,110,110,71.313,70.438,70.063,69.625,0.0,0.0,72,70,1000,200,0.0,9.68,71.25,69.188,0.012,72.313,74.313,74.5,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.375,0.022,72.063,75.375,73.5,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,75.875,0.021,72.438,74.5,73.563,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.033,-0.166,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5072008,558,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.292,13.078,0,80,55,1.4,9.352,47.368,4.643,2.508,71.191,69.756,72.827,68.384,67.363,0.0,0.006,0.0,20.0,20.0,77.462,52.618,60.233,71.749,130.679,108.941,128.281,43.49,58.533,43.298,-10.852,110,110,71.313,70.438,70.063,69.75,0.0,0.0,72,70,1000,200,0.0,8.883,71.25,69.188,0.011,72.313,74.313,74.5,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,77.063,75.438,0.022,72.25,75.438,73.688,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,75.875,0.021,72.625,74.563,73.563,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.188,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.032,-0.167,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5072008,559,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.271,13.02,0,80,55,1.4,8.688,48.631,3.107,1.076,71.191,69.863,72.827,68.494,67.363,0.0,0.006,0.0,20.0,20.0,77.435,52.676,60.195,71.749,130.605,108.941,128.208,43.418,58.533,43.225,-10.852,110,110,71.313,70.438,70.063,69.75,0.0,0.0,72,70,1000,200,0.0,8.836,71.25,69.188,0.011,72.313,74.313,74.5,74.25,0.0,0.382,72,70,1000,200,0.0,0.0,76.813,75.375,0.022,72.25,75.375,73.5,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.063,75.875,0.021,72.625,74.563,73.688,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.188,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.03,-0.166,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5072008,600,1,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.114,13.02,0,80,55,1.4,9.109,48.631,4.643,2.508,71.191,69.756,72.827,68.384,67.472,0.0,0.006,0.0,20.0,20.0,77.435,52.734,60.169,71.856,130.679,108.835,128.208,43.418,58.638,43.225,-10.852,110,110,71.313,70.5,70.063,69.75,0.0,0.0,72,70,1000,200,0.0,9.766,71.125,69.25,0.012,72.313,74.313,74.5,74.313,0.0,0.382,72,70,1000,200,0.0,0.0,76.813,75.438,0.022,72.25,75.375,73.5,74.688,0.0,31.328,72,70,1000,200,-0.001,0.0,77.188,75.875,0.021,72.625,74.5,73.688,74.063,0.0,36.406,72,70,1000,200,-0.001,0.0,76.188,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.013,-0.165,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5072008,601,1,1,3,1,100,0.0,41.631,41.631,41.631,1,1,131.147,98.361,23.089,13.107,0,80,55,1.4,9.109,467.105,366.746,2.508,71.084,69.97,72.827,68.604,66.819,0.122,0.194,0.04,21.22,16.016,76.156,48.908,60.143,71.749,132.007,107.877,134.189,43.49,58.638,43.225,-10.852,110,110,71.375,70.438,70.063,69.75,0.0,36.25,72,70,1000,200,0.001,29.516,71.25,69.188,0.012,72.313,74.313,74.438,74.313,0.0,33.313,72,70,1000,200,0.0,0.0,77.063,75.438,0.022,72.063,75.313,73.188,74.688,0.0,98.75,72,70,1000,200,0.011,130.75,77.188,75.875,0.021,72.625,74.438,72.875,74.125,0.0,99.75,72,70,1000,200,0.024,179.875,76.188,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-2.088,-0.229,-7.245,0.0,0.131,0.098,0.004,0.005,0.004,0.004
5072008,602,1,1,3,1,100,0.0,47.288,47.288,47.288,1,1,213.114,103.044,0.01,13.035,0,80,55,1.4,378.938,927.427,701.816,268.661,68.845,70.506,72.936,69.043,64.534,0.111,0.411,0.04,30.05,21.177,69.983,49.34,60.052,71.642,118.51,109.048,121.193,43.49,58.638,43.225,-10.852,110,110,71.313,70.5,69.563,69.625,0.0,52.281,72,70,1000,200,0.021,95.0,71.125,69.25,0.012,72.313,74.188,73.313,74.5,0.0,100.0,72,70,1000,200,0.013,140.5,77.063,75.375,0.022,72.25,74.875,71.5,73.938,0.0,99.813,72,70,1000,200,0.057,269.75,77.188,75.75,0.021,72.438,74.125,70.188,72.938,0.0,100.0,72,70,1000,200,0.075,304.25,76.188,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,0.001,-0.003,-0.228,0.0,0.0,0.213,0.103,0.003,0.005,0.004,0.004
5072008,603,1,1,3,1,100,0.0,55.206,55.206,55.206,1,1,306.791,127.635,0.239,12.977,0,80,55,1.4,845.188,1296.484,942.67,486.798,66.925,70.72,73.044,69.702,62.902,0.153,0.61,0.07,37.4,28.902,73.737,49.225,60.007,69.605,119.985,109.154,123.334,43.418,58.638,43.225,-10.852,110,110,71.375,70.5,68.625,69.25,0.0,58.813,72,70,1000,200,0.042,131.125,71.125,69.25,0.012,72.313,73.938,71.625,73.625,0.0,100.0,72,70,1000,200,0.067,295.75,76.813,75.375,0.022,72.063,74.375,69.938,72.375,0.0,99.875,72,70,1000,200,0.091,335.5,77.188,75.875,0.021,72.438,73.688,68.25,71.313,0.0,100.0,72,70,1000,200,0.106,360.25,76.188,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.074,-0.165,0.0,0.0,0.307,0.128,0.003,0.005,0.004,0.004
5072008,604,1,1,3,1,100,0.0,58.239,58.239,58.239,1,1,437.938,149.883,0.647,13.064,0,80,55,1.4,1191.0,1611.464,1110.462,849.55,66.179,70.078,72.936,69.812,63.011,0.221,0.855,0.103,44.824,33.921,75.905,49.944,59.981,67.247,119.247,109.048,122.3,43.418,58.638,43.298,-10.852,110,110,71.188,70.438,68.188,68.75,0.0,62.313,72,70,1000,200,0.07,169.25,71.125,69.188,0.012,72.313,73.625,70.625,72.563,0.0,100.0,72,70,1000,200,0.114,377.5,76.813,75.375,0.022,72.25,73.875,69.0,71.063,0.0,99.875,72,70,1000,200,0.134,408.0,77.063,75.875,0.021,72.438,73.313,67.688,70.0,0.0,100.0,72,70,1000,200,0.155,435.0,76.188,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.194,-0.103,0.0,0.0,0.438,0.15,0.003,0.005,0.004,0.004
5072008,605,1,1,3,1,100,0.0,64.162,64.162,64.162,1,1,632.317,170.96,0.782,13.02,0,80,55,1.4,1473.625,1864.075,1275.077,1237.624,66.179,68.9,72.827,69.153,63.446,0.313,1.182,0.125,52.087,38.265,76.573,51.094,59.994,65.318,118.288,108.941,120.971,43.563,58.533,43.298,-10.852,110,110,71.313,70.438,67.875,68.438,0.0,63.219,72,70,1000,200,0.104,204.0,71.25,69.188,0.012,72.313,73.313,70.063,71.625,0.0,100.0,72,70,1000,200,0.161,444.75,76.813,75.375,0.022,72.0,73.375,68.563,70.25,0.0,97.25,72,70,1000,200,0.189,482.25,77.063,75.75,0.021,72.25,72.813,67.375,69.125,0.0,99.938,72,70,1000,200,0.214,511.0,76.188,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.224,-0.23,0.0,0.0,0.632,0.171,0.004,0.005,0.004,0.004
5072008,606,1,1,3,1,100,0.0,75.234,75.234,75.234,1,1,844.26,209.602,0.803,13.02,0,80,55,1.4,1761.0,2112.217,1477.88,1625.948,66.392,67.294,72.611,67.945,63.99,0.381,1.488,0.187,58.647,44.761,76.461,52.618,60.045,63.818,117.182,109.048,119.79,43.49,58.638,43.225,-10.852,110,110,71.188,70.375,67.688,68.125,0.0,62.25,72,70,1000,200,0.137,234.375,71.125,69.188,0.012,72.313,72.938,69.563,70.75,0.0,100.0,72,70,1000,200,0.208,506.75,76.813,75.375,0.022,71.938,73.0,68.313,69.375,0.0,89.188,72,70,1000,200,0.244,547.0,77.188,75.75,0.021,72.063,72.438,67.188,68.563,0.0,96.375,72,70,1000,200,0.276,580.0,76.188,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.257,-0.228,0.0,0.0,0.844,0.21,0.003,0.005,0.004,0.004
5072008,607,1,1,3,1,100,0.0,80.179,80.179,80.179,1,1,1052.69,256.44,0.772,13.078,0,80,55,1.4,2027.875,2234.125,1598.433,1852.358,66.286,65.902,72.394,66.737,63.773,0.469,1.729,0.235,64.041,50.799,76.712,54.114,60.032,62.853,116.666,108.941,118.903,43.49,58.743,43.298,-10.852,110,110,71.188,70.313,67.563,67.813,0.0,60.188,72,70,1000,200,0.168,258.75,71.25,69.188,0.011,72.188,72.625,69.125,70.125,0.0,100.0,72,70,1000,200,0.258,561.0,76.813,75.375,0.022,71.813,72.563,67.875,69.0,0.0,78.0,72,70,1000,200,0.301,604.0,77.063,75.875,0.021,72.0,72.063,67.125,68.188,0.0,88.813,72,70,1000,200,0.348,650.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.224,-0.165,0.0,0.0,1.053,0.256,0.003,0.005,0.004,0.005
5072008,608,1,1,3,1,100,0.0,89.306,89.306,89.306,1,1,1266.975,285.714,0.751,13.224,0,80,55,1.4,2027.875,2388.241,1778.596,2101.905,65.966,64.617,72.069,65.31,63.338,0.61,1.996,0.275,68.921,53.959,76.823,55.725,60.104,62.425,116.444,108.729,118.017,43.49,58.638,43.298,-10.852,110,110,71.0,70.25,67.188,67.75,0.0,56.781,72,70,1000,200,0.199,280.25,71.125,69.188,0.012,72.125,72.313,68.625,69.563,0.0,100.0,72,70,1000,200,0.331,640.0,76.813,75.375,0.022,71.5,72.125,67.5,68.313,0.0,66.25,72,70,1000,200,0.322,623.0,77.063,75.75,0.021,71.688,71.688,66.625,67.563,0.0,77.75,72,70,1000,200,0.413,705.5,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.148,-0.072,-0.153,-0.168,0.0,0.0,1.267,0.286,0.003,0.005,0.004,0.005
5072008,609,1,1,3,1,100,0.0,97.72,97.72,97.72,1,1,1461.354,323.185,0.72,13.747,0,80,55,1.4,2254.25,2500.33,1863.555,2224.674,65.752,63.761,71.852,64.322,62.794,0.743,2.244,0.33,72.702,57.784,77.435,56.789,60.117,62.103,116.444,108.729,117.205,43.49,58.638,43.298,-10.852,110,110,71.0,70.063,66.75,67.125,0.0,52.938,72,70,1000,200,0.218,292.25,71.125,69.188,0.012,71.938,72.0,68.25,68.938,0.0,100.0,72,70,1000,200,0.417,712.5,76.75,75.25,0.022,71.375,71.813,67.188,67.875,0.0,59.125,72,70,1000,200,0.319,618.0,77.063,75.75,0.021,71.563,71.313,66.25,67.313,0.0,70.0,72,70,1000,200,0.423,711.5,76.188,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.071,-0.174,0.0,0.0,1.461,0.323,0.003,0.005,0.004,0.005
