DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,610,1,1,3,1,100,9.022,100.0,100.0,100.0,1,1,1578.45,340.749,0.688,13.704,0,80,55,1.4,2343.5,2459.886,1893.155,2256.959,65.433,63.118,71.527,63.334,62.358,0.945,2.451,0.352,75.565,59.776,78.046,58.026,60.169,61.996,116.961,108.622,116.688,43.49,58.638,43.371,-10.852,110,110,71.0,70.0,66.375,66.938,0.0,44.063,72,70,1000,200,0.171,257.5,71.125,69.188,0.011,71.75,71.625,67.625,68.375,0.0,100.0,72,70,1000,200,0.517,792.0,76.75,75.25,0.022,71.188,71.5,66.75,67.438,0.0,52.375,72,70,1000,200,0.3,596.5,77.063,75.75,0.021,71.5,71.063,65.938,66.75,0.0,63.5,72,70,1000,200,0.41,699.5,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.023,-0.108,0.0,-0.226,1.578,0.341,0.003,0.005,0.004,0.005
5072008,611,1,1,3,1,100,19.532,100.0,100.0,100.0,1,1,1652.22,348.946,0.647,14.125,0,80,55,1.4,2351.5,2516.836,1907.964,2279.129,65.113,62.797,71.418,63.004,61.814,1.09,2.568,0.374,77.325,61.097,78.574,58.889,60.182,61.674,117.624,108.622,116.467,43.563,58.533,43.371,-10.852,110,110,71.0,69.938,66.188,66.75,0.0,40.688,72,70,1000,200,0.165,253.0,71.25,69.188,0.012,71.563,71.25,67.25,67.75,0.0,98.563,72,70,1000,200,0.598,850.5,76.688,75.125,0.022,71.188,71.25,66.313,67.125,0.0,47.938,72,70,1000,200,0.267,563.0,77.188,75.75,0.021,71.375,70.75,65.563,66.5,0.0,59.0,72,70,1000,200,0.395,686.5,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.083,-0.181,0.0,-0.376,1.652,0.349,0.004,0.005,0.004,0.005
5072008,612,1,1,3,1,100,28.838,100.0,100.0,100.0,1,1,1676.81,366.511,0.626,13.776,0,80,55,1.4,2348.75,2441.944,1943.157,2272.301,64.793,62.476,71.093,62.455,61.488,1.173,2.642,0.381,78.492,62.529,78.852,59.694,60.207,61.567,118.657,108.409,116.467,43.563,60.526,44.246,-10.852,110,110,71.063,69.813,66.0,66.5,0.0,38.719,72,70,1000,200,0.151,242.5,71.125,69.188,0.012,71.188,70.875,66.75,67.5,0.0,96.938,72,70,1000,200,0.662,893.5,76.75,75.25,0.022,71.188,71.0,66.063,66.75,0.0,44.719,72,70,1000,200,0.253,549.5,77.063,75.75,0.021,71.375,70.5,65.25,66.125,0.0,55.875,72,70,1000,200,0.367,663.5,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.134,0.555,0.0,1.304,1.677,0.367,0.003,0.005,0.004,0.005
5072008,613,1,1,3,1,100,38.24,100.0,100.0,100.0,1,1,1670.955,381.733,0.573,13.645,0,80,55,1.4,2326.0,2434.475,1959.838,2263.774,64.26,62.262,70.877,62.236,60.617,1.28,2.721,0.403,79.009,63.19,77.879,60.212,60.233,61.46,120.28,108.303,116.393,43.563,62.939,48.038,-10.852,110,110,71.0,69.75,65.5,66.125,0.0,37.219,72,70,1000,200,0.142,233.625,71.25,69.188,0.012,70.938,70.563,66.188,66.875,0.0,91.938,72,70,1000,200,0.715,927.5,76.75,75.25,0.022,71.188,70.813,65.563,66.313,0.0,43.375,72,70,1000,200,0.223,514.5,77.063,75.75,0.021,71.25,70.25,64.625,65.813,0.0,53.656,72,70,1000,200,0.348,645.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.186,3.151,0.0,8.461,1.671,0.382,0.004,0.005,0.004,0.005
5072008,614,1,1,3,1,100,42.624,100.0,100.0,100.0,1,1,1626.459,371.194,0.521,13.442,0,80,55,1.4,2326.0,2333.237,1948.717,2175.664,61.807,62.262,70.768,62.126,57.571,1.425,2.763,0.392,78.994,63.27,78.741,60.183,60.259,61.46,122.64,108.303,116.836,44.217,58.113,48.985,-10.852,110,110,70.75,69.625,64.125,65.438,0.0,35.813,72,70,1000,200,0.134,228.375,71.25,69.25,0.012,70.875,70.188,64.875,65.875,0.0,0.0,72,70,1000,200,0.714,905.5,76.75,75.25,0.022,71.063,70.625,63.906,65.563,0.0,39.594,72,70,1000,200,0.212,504.75,77.063,75.75,0.021,71.25,70.063,62.688,64.375,0.0,51.844,72,70,1000,200,0.321,621.5,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.211,4.612,0.0,8.879,1.626,0.371,0.004,0.005,0.004,0.005
5072008,615,1,1,3,1,100,45.066,100.0,100.0,100.0,1,1,1258.778,334.895,0.49,13.355,0,80,55,1.4,2218.125,1864.075,1811.814,1747.964,60.208,62.155,70.552,62.126,55.395,1.768,2.486,0.411,76.675,61.819,80.493,59.694,60.246,61.567,124.41,108.09,117.205,44.362,55.911,48.767,-10.852,110,110,71.0,69.563,62.594,64.188,0.0,33.875,72,70,1000,200,0.134,227.5,71.125,69.188,0.012,70.875,69.75,64.25,65.25,0.0,18.813,72,70,1000,200,0.261,507.25,76.813,75.375,0.022,70.875,70.375,62.625,64.375,0.0,36.063,72,70,1000,200,0.205,498.25,77.063,75.75,0.021,71.0,69.813,61.344,63.156,0.0,47.594,72,70,1000,200,0.324,623.0,76.188,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.216,5.094,0.0,8.149,1.259,0.335,0.003,0.005,0.004,0.005
5072008,616,1,1,3,1,100,46.992,100.0,100.0,100.0,1,1,981.262,295.082,0.438,13.384,0,80,55,1.4,1687.375,1472.032,1605.761,1397.537,58.822,62.155,70.118,61.906,53.545,1.821,2.28,0.392,73.796,59.689,80.493,59.291,60.285,61.46,126.18,107.984,117.944,44.144,54.652,48.621,-10.852,110,110,71.063,69.438,61.281,63.188,0.0,33.531,72,70,1000,200,0.122,218.875,71.125,69.188,0.011,70.875,69.625,63.844,65.188,0.0,30.516,72,70,1000,200,0.097,334.0,76.813,75.375,0.022,70.813,70.125,62.031,63.688,0.0,20.297,72,70,1000,200,0.1,301.75,77.063,75.75,0.021,70.813,69.563,60.156,62.125,0.0,45.531,72,70,1000,200,0.29,592.0,76.125,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.198,5.702,0.0,8.301,0.981,0.295,0.003,0.005,0.004,0.004
5072008,617,1,1,3,1,100,47.973,100.0,100.0,100.0,1,1,690.864,262.295,0.406,13.311,0,80,55,1.4,1353.5,984.204,1354.459,899.461,57.542,62.155,70.01,61.906,52.022,1.909,1.992,0.411,70.71,58.111,79.548,58.946,60.298,61.46,127.803,107.771,118.903,44.217,53.498,48.329,-10.852,110,110,71.0,69.25,60.0,62.094,0.0,33.125,72,70,1000,200,0.118,213.0,71.125,69.25,0.012,70.875,69.75,63.563,64.938,0.0,28.484,72,70,1000,200,0.074,295.75,76.813,75.375,0.022,70.688,70.125,61.406,63.281,0.0,24.922,72,70,1000,200,0.051,243.125,77.063,75.75,0.021,70.5,69.375,59.531,61.5,0.0,20.469,72,70,1000,200,0.107,333.0,76.188,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.18,5.898,0.0,7.583,0.691,0.262,0.003,0.005,0.004,0.005
5072008,618,1,1,3,1,100,47.994,100.0,100.0,100.0,1,1,713.113,240.047,0.386,13.224,0,80,55,1.4,962.0,995.045,1275.077,952.495,56.689,62.155,69.901,61.906,50.39,1.81,1.985,0.367,68.815,55.257,78.213,58.285,60.311,61.46,128.688,107.664,119.79,44.217,52.134,47.746,-10.852,110,110,71.0,69.063,58.906,61.188,0.0,33.938,72,70,1000,200,0.105,205.25,71.25,69.188,0.012,70.875,69.813,63.031,64.688,0.0,28.281,72,70,1000,200,0.057,261.0,76.813,75.375,0.022,70.5,70.125,60.75,63.063,0.0,24.781,72,70,1000,200,0.044,228.0,77.063,75.75,0.021,70.375,69.5,59.125,61.406,0.0,29.625,72,70,1000,200,0.049,240.5,76.188,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.163,5.895,0.0,6.465,0.713,0.24,0.004,0.005,0.004,0.004
5072008,619,1,1,3,1,100,47.792,100.0,100.0,100.0,1,1,660.419,227.166,0.365,13.238,0,80,55,1.4,962.0,950.38,1190.737,920.062,55.836,62.262,70.118,62.016,49.411,1.676,1.815,0.348,67.28,53.91,79.575,57.22,60.259,61.46,129.499,107.451,120.75,44.508,52.134,47.892,-10.852,110,110,70.688,68.813,58.094,60.281,0.0,34.281,72,70,1000,200,0.103,199.0,71.125,69.188,0.012,70.938,69.688,62.563,64.375,0.0,27.609,72,70,1000,200,0.048,240.375,76.813,75.25,0.022,70.5,70.063,60.219,62.688,0.0,25.203,72,70,1000,200,0.039,215.125,77.063,75.75,0.021,70.313,69.75,58.563,61.188,0.0,29.016,72,70,1000,200,0.044,228.875,76.188,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.145,5.874,0.0,6.205,0.66,0.227,0.003,0.005,0.004,0.005
5072008,620,1,1,3,1,100,47.081,100.0,100.0,100.0,1,1,627.633,218.97,0.344,13.224,0,80,55,1.4,889.5,926.078,1124.698,877.421,55.196,62.155,70.01,61.906,48.976,1.573,1.719,0.337,65.998,53.07,80.771,56.242,60.233,61.46,130.237,107.451,121.857,44.871,52.134,48.038,-10.852,110,110,70.563,68.688,57.531,59.688,0.0,33.469,72,70,1000,200,0.107,202.25,71.25,69.188,0.012,70.875,69.75,62.344,64.063,0.0,27.344,72,70,1000,200,0.043,224.125,76.75,75.375,0.022,70.5,70.0,59.844,62.281,0.0,25.016,72,70,1000,200,0.037,210.75,77.063,75.625,0.021,70.313,69.813,58.313,60.906,0.0,29.25,72,70,1000,200,0.039,218.25,76.125,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.127,5.766,0.0,5.801,0.628,0.219,0.004,0.004,0.004,0.004
5072008,621,1,1,3,1,100,46.481,100.0,100.0,100.0,1,1,601.872,210.773,0.323,13.282,0,80,55,1.4,852.0,901.817,1082.038,881.826,54.983,62.155,70.118,62.016,48.758,1.558,1.754,0.33,65.054,52.084,81.716,55.696,60.259,61.567,130.605,107.239,122.743,44.871,52.239,48.11,-10.852,110,110,70.5,68.5,57.125,59.063,0.0,33.344,72,70,1000,200,0.106,203.5,71.125,69.25,0.011,70.938,69.938,62.063,63.875,0.0,26.422,72,70,1000,200,0.042,221.625,76.75,75.375,0.022,70.188,70.0,59.438,61.969,0.0,24.781,72,70,1000,200,0.036,207.75,77.063,75.75,0.021,70.313,70.0,57.844,60.719,0.0,30.078,72,70,1000,200,0.034,207.375,76.125,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.109,5.839,0.0,5.959,0.602,0.211,0.003,0.004,0.004,0.004
5072008,622,1,1,3,1,100,45.537,100.0,100.0,100.0,1,1,584.307,203.747,0.312,13.282,0,80,55,1.4,841.5,874.912,993.636,851.016,54.557,62.155,70.01,61.906,48.54,1.497,1.708,0.315,64.385,51.572,82.606,55.178,60.272,61.567,131.048,107.026,123.777,43.854,52.239,47.673,-10.852,110,110,70.375,68.375,56.813,58.469,0.0,33.25,72,70,1000,200,0.105,202.5,71.25,69.188,0.012,70.938,70.063,61.906,63.781,0.0,27.328,72,70,1000,200,0.036,208.75,76.75,75.375,0.022,70.188,69.875,59.031,61.688,0.0,24.594,72,70,1000,200,0.035,205.625,76.938,75.75,0.021,70.25,70.0,57.719,60.531,0.0,30.281,72,70,1000,200,0.033,199.875,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.094,6.049,0.0,7.028,0.584,0.204,0.004,0.004,0.004,0.005
5072008,623,1,1,3,1,100,44.539,100.0,100.0,100.0,1,1,581.965,203.747,0.312,13.297,0,80,55,1.4,824.875,864.164,1009.5,842.224,54.237,62.155,70.01,61.906,48.214,1.528,1.626,0.312,63.757,51.195,82.05,54.603,60.272,61.674,131.343,107.132,124.663,43.127,52.029,47.017,-10.852,110,110,70.188,68.25,56.406,58.188,0.0,33.313,72,70,1000,200,0.104,200.875,71.125,69.25,0.012,70.938,70.125,61.5,63.531,0.0,27.359,72,70,1000,200,0.035,205.0,76.75,75.25,0.022,70.063,69.875,58.969,61.344,0.0,24.703,72,70,1000,200,0.034,202.875,76.938,75.75,0.021,70.25,70.0,57.313,60.219,0.0,29.938,72,70,1000,200,0.034,199.625,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.086,5.811,0.0,7.168,0.582,0.204,0.003,0.005,0.004,0.005
5072008,624,1,1,3,1,100,42.312,100.0,100.0,100.0,1,1,572.598,200.234,0.312,13.209,0,80,55,1.4,815.0,849.399,977.794,834.902,53.81,62.262,70.118,61.906,47.67,1.501,1.584,0.308,63.264,50.723,81.494,54.172,60.285,61.674,131.417,107.132,125.402,42.691,51.4,46.506,-10.852,110,110,70.063,68.063,56.0,57.75,0.0,33.563,72,70,1000,200,0.101,199.125,71.25,69.188,0.011,70.875,70.125,61.25,63.313,0.0,27.188,72,70,1000,200,0.035,204.125,76.75,75.25,0.022,70.063,69.813,58.5,61.031,0.0,24.656,72,70,1000,200,0.034,202.0,76.938,75.625,0.021,70.125,70.063,56.813,59.906,2.605,29.594,72,70,1000,200,0.034,201.25,76.125,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.077,5.786,0.0,6.984,0.573,0.2,0.003,0.005,0.004,0.004
5072008,625,1,1,3,1,100,40.096,100.0,100.0,100.0,1,1,570.256,197.892,0.302,13.282,0,80,55,1.4,815.0,857.451,972.519,849.55,53.384,62.369,70.118,62.126,47.343,1.486,1.623,0.286,63.02,50.555,81.772,53.683,60.337,61.996,131.343,107.026,126.066,42.545,51.085,46.288,-10.852,110,110,70.063,67.938,55.406,57.313,0.0,33.75,72,70,1000,200,0.101,198.25,71.125,69.188,0.012,70.875,70.063,60.906,63.219,0.0,27.063,72,70,1000,200,0.034,202.875,76.75,75.25,0.022,70.0,69.75,58.031,60.656,0.0,24.688,72,70,1000,200,0.034,201.0,76.938,75.625,0.021,69.938,70.0,56.531,59.531,2.621,29.188,72,70,1000,200,0.035,203.375,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.066,5.821,0.0,6.891,0.57,0.198,0.003,0.005,0.004,0.005
5072008,626,1,1,3,1,100,36.819,100.0,100.0,100.0,1,1,567.914,196.721,0.302,13.267,0,80,55,1.4,804.375,861.478,961.975,852.481,52.957,62.369,69.901,62.016,46.908,1.501,1.63,0.301,62.763,50.196,82.578,53.165,60.382,61.889,131.564,107.026,126.731,42.545,50.98,45.923,-10.852,110,110,69.875,67.813,55.094,56.906,4.199,33.969,72,70,1000,200,0.1,197.875,71.125,69.188,0.012,70.875,70.0,60.688,62.813,0.0,26.938,72,70,1000,200,0.034,202.75,76.75,75.25,0.022,69.938,69.688,57.719,60.5,2.617,24.938,72,70,1000,200,0.033,199.25,76.938,75.625,0.021,69.813,70.0,56.0,59.344,6.453,28.672,72,70,1000,200,0.036,208.5,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.059,5.313,0.0,6.212,0.568,0.197,0.003,0.005,0.004,0.005
5072008,627,1,1,3,1,100,34.675,100.0,100.0,100.0,1,1,557.375,194.379,0.312,13.384,0,80,55,1.4,806.125,850.741,932.154,842.224,52.851,62.476,69.901,62.126,47.017,1.417,1.608,0.304,62.533,50.045,83.829,52.762,60.46,62.103,131.564,106.919,127.174,42.4,51.505,45.631,-10.852,110,110,69.875,67.688,54.813,56.594,4.242,34.344,72,70,1000,200,0.099,196.25,71.125,69.25,0.011,70.875,70.0,60.469,62.625,0.0,27.313,72,70,1000,200,0.033,198.875,76.688,75.25,0.022,69.938,69.688,57.469,59.938,2.648,25.172,72,70,1000,200,0.033,197.875,76.938,75.625,0.021,69.75,70.0,55.844,58.938,6.52,28.969,72,70,1000,200,0.035,206.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.056,4.749,0.0,5.994,0.557,0.194,0.003,0.005,0.004,0.004
5072008,628,1,1,3,1,100,31.62,100.0,100.0,100.0,1,1,558.546,190.867,0.302,13.413,0,80,55,1.4,794.875,849.399,905.91,836.366,52.744,62.476,69.793,62.236,47.343,1.471,1.594,0.282,62.436,49.906,85.331,52.532,60.512,62.103,131.712,107.026,127.691,42.255,52.344,45.267,-10.852,110,110,69.625,67.563,54.813,56.406,7.168,34.688,72,70,1000,200,0.098,195.875,71.25,69.188,0.012,70.75,70.0,60.063,62.406,0.0,27.047,72,70,1000,200,0.034,201.125,76.75,75.25,0.022,69.688,69.688,57.25,59.844,2.703,25.359,72,70,1000,200,0.032,197.5,76.938,75.625,0.021,69.75,69.938,55.594,58.781,13.242,29.938,72,70,1000,200,0.032,199.25,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,0.001,-0.222,-0.072,0.049,4.004,0.0,5.6,0.559,0.191,0.004,0.005,0.004,0.004
5072008,629,1,1,3,1,100,29.864,100.0,100.0,100.0,1,1,555.033,192.037,0.302,13.427,0,80,55,1.4,793.5,823.934,891.939,817.342,52.957,62.476,69.793,62.236,47.887,1.448,1.584,0.29,62.248,49.857,86.415,52.331,60.564,62.103,131.638,106.813,127.986,42.109,52.869,44.902,-10.852,110,110,69.625,67.375,54.813,56.313,13.797,35.031,72,70,1000,200,0.098,195.625,71.125,69.25,0.012,70.75,69.938,59.969,62.219,0.0,27.25,72,70,1000,200,0.033,199.125,76.688,75.25,0.022,69.625,69.625,57.156,59.656,11.281,25.547,72,70,1000,200,0.032,197.0,76.938,75.625,0.021,69.625,69.875,55.594,58.563,13.344,30.406,72,70,1000,200,0.031,194.875,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.044,3.485,0.0,5.199,0.555,0.192,0.003,0.005,0.004,0.004
5072008,630,1,1,3,1,100,28.191,100.0,100.0,100.0,1,1,549.179,188.525,0.323,13.602,0,80,55,1.4,793.5,823.934,900.669,805.646,53.17,62.69,69.793,62.236,48.54,1.421,1.594,0.297,62.18,49.752,87.555,52.273,60.577,62.21,131.859,107.026,128.355,41.964,53.603,44.537,-10.852,110,110,69.5,67.188,54.813,56.313,17.688,35.094,72,70,1000,200,0.098,197.75,71.125,69.188,0.012,70.75,69.813,59.906,62.0,0.0,27.188,72,70,1000,200,0.033,200.25,76.688,75.25,0.022,69.625,69.563,57.156,59.469,13.219,25.734,72,70,1000,200,0.032,196.875,76.875,75.563,0.021,69.625,69.813,55.844,58.406,13.477,30.422,72,70,1000,200,0.031,193.625,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.046,3.007,0.0,4.852,0.549,0.189,0.003,0.005,0.004,0.004
5072008,631,1,1,3,1,100,26.773,100.0,100.0,100.0,1,1,549.179,188.525,0.302,13.66,0,80,55,1.4,791.25,833.311,926.9,831.974,53.384,62.583,69.685,62.346,49.193,1.44,1.612,0.279,62.074,49.662,88.973,52.245,60.59,62.317,132.08,107.026,128.724,41.891,54.127,44.319,-10.852,110,110,69.5,67.0,55.094,56.406,17.844,33.938,72,70,1000,200,0.106,204.25,73.375,69.188,0.085,70.563,69.75,59.656,61.813,0.0,27.219,72,70,1000,200,0.033,199.875,76.688,75.25,0.022,69.5,69.5,57.156,59.344,20.016,25.891,72,70,1000,200,0.032,197.125,76.875,75.625,0.021,69.5,69.75,55.844,58.406,17.281,30.141,72,70,1000,200,0.032,195.125,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.04,2.711,0.0,4.598,0.549,0.189,0.052,0.005,0.004,0.004
5072008,632,1,1,3,1,100,25.964,100.0,100.0,100.0,1,1,537.469,188.525,0.323,13.631,0,80,55,1.4,793.0,835.991,905.91,831.974,53.81,62.69,69.576,62.346,50.064,1.375,1.552,0.293,62.008,49.593,89.946,52.36,60.59,62.21,132.007,107.026,128.946,41.673,54.757,43.881,-10.852,110,110,69.5,67.0,55.219,57.313,18.016,34.75,72,70,1000,200,0.101,199.875,71.875,62.25,0.208,70.438,69.688,59.563,61.719,0.0,27.219,72,70,1000,200,0.033,199.625,76.688,75.25,0.022,69.5,69.438,57.25,59.344,17.453,24.266,72,70,1000,200,0.037,208.875,76.938,75.625,0.021,69.313,69.75,56.0,58.406,25.938,30.047,72,70,1000,200,0.032,195.75,77.313,74.938,0.055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.04,2.3,0.0,4.173,0.537,0.189,0.293,0.005,0.004,0.019
5072008,633,1,1,3,1,100,25.734,100.0,100.0,100.0,1,1,551.521,186.183,0.333,13.645,0,80,55,1.4,803.75,826.613,883.217,830.51,54.13,62.69,69.576,62.346,50.499,1.421,1.587,0.293,61.976,49.573,90.474,52.446,60.603,62.317,132.154,106.919,129.167,41.746,55.071,43.954,-10.852,110,110,69.375,66.938,55.594,58.375,21.047,33.938,72,70,1000,200,0.106,203.875,71.125,64.375,0.212,70.438,69.688,59.563,61.625,0.0,27.344,72,70,1000,200,0.033,199.25,76.688,75.25,0.022,69.5,69.375,57.375,59.25,20.375,24.859,72,70,1000,200,0.034,202.125,76.875,75.625,0.021,69.313,69.688,56.156,58.563,23.406,29.672,72,70,1000,200,0.033,198.375,80.0,73.0,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.039,2.261,0.0,4.177,0.552,0.186,0.21,0.005,0.004,0.094
5072008,634,1,1,3,1,100,25.667,100.0,100.0,100.0,1,1,540.982,187.354,0.354,13.529,0,80,55,1.4,794.5,837.331,883.217,858.346,54.45,62.69,69.576,62.455,50.934,1.391,1.559,0.29,61.921,49.538,90.641,52.59,60.577,62.317,132.228,107.132,129.315,41.6,54.862,43.808,-10.852,110,110,69.375,66.875,55.813,58.969,21.219,34.531,72,70,1000,200,0.102,200.875,72.063,64.688,0.225,70.313,69.688,59.563,61.531,0.0,27.453,72,70,1000,200,0.033,198.75,76.688,75.25,0.022,69.438,69.375,57.469,59.25,20.547,24.797,72,70,1000,200,0.034,202.5,76.875,75.625,0.021,69.25,69.688,56.25,59.063,23.641,29.438,72,70,1000,200,0.034,200.0,78.063,63.594,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.041,2.252,0.0,4.142,0.541,0.187,0.243,0.005,0.004,0.195
5072008,635,1,1,3,1,100,25.668,100.0,100.0,100.0,1,1,550.35,190.867,0.386,13.733,0,80,55,1.4,798.125,853.424,921.649,848.085,54.663,62.69,69.576,62.455,51.26,1.425,1.505,0.308,61.963,49.554,90.697,52.849,60.551,62.317,132.376,107.132,129.611,41.455,55.491,43.662,-10.852,110,110,69.625,66.938,55.906,59.344,18.531,34.0,72,70,1000,200,0.106,202.875,72.938,65.0,0.211,70.438,69.625,59.563,61.406,0.0,27.625,72,70,1000,200,0.033,198.125,76.688,75.25,0.022,69.438,69.375,57.469,59.25,18.0,24.688,72,70,1000,200,0.034,201.625,76.875,75.625,0.021,69.313,69.688,56.531,59.656,23.859,28.969,72,70,1000,200,0.035,203.875,77.688,61.844,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.042,2.159,0.0,4.202,0.55,0.191,0.245,0.005,0.004,0.213
5072008,636,1,1,3,1,100,26.136,100.0,100.0,100.0,1,1,545.666,186.183,0.396,13.631,0,80,55,1.4,793.375,842.693,902.416,830.51,54.983,62.69,69.576,62.346,51.369,1.41,1.548,0.293,61.987,49.564,90.419,53.107,60.512,62.317,132.376,107.132,129.832,41.382,55.386,43.662,-10.852,110,110,69.625,66.938,55.906,59.688,14.914,35.406,72,70,1000,200,0.095,194.125,73.25,65.625,0.205,70.313,69.563,59.563,61.25,0.0,27.688,72,70,1000,200,0.033,198.5,76.688,75.125,0.022,69.438,69.25,57.469,59.0,20.922,24.453,72,70,1000,200,0.034,202.625,76.875,75.625,0.021,69.5,69.688,56.531,60.031,18.344,28.75,72,70,1000,200,0.035,207.0,78.063,62.625,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.148,-0.146,0.04,2.219,0.0,4.309,0.546,0.186,0.229,0.005,0.004,0.248
5072008,637,1,1,3,1,100,25.787,100.0,100.0,100.0,1,1,549.179,188.525,0.406,13.689,0,80,55,1.4,803.0,857.451,888.45,846.619,54.876,62.69,69.576,62.346,51.26,1.417,1.548,0.282,61.944,49.555,90.196,53.222,60.486,62.21,132.449,107.239,130.054,41.237,55.491,43.444,-10.852,110,110,69.625,67.0,55.906,59.906,15.07,34.0,72,70,1000,200,0.105,202.875,73.563,66.0,0.221,70.25,69.5,59.531,61.25,0.0,27.656,72,70,1000,200,0.033,199.25,76.563,75.125,0.022,69.438,69.188,57.656,59.25,23.984,24.375,72,70,1000,200,0.034,201.75,77.063,75.625,0.021,69.5,69.688,56.531,60.344,18.516,29.266,72,70,1000,200,0.034,203.5,77.438,63.375,0.104,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,0.001,0.039,2.12,0.0,4.189,0.549,0.189,0.245,0.005,0.004,0.214
5072008,638,1,1,3,1,100,25.692,100.0,100.0,100.0,1,1,544.495,186.183,0.427,13.689,0,80,55,1.4,803.0,818.579,895.43,845.154,54.983,62.69,69.576,62.346,51.369,1.402,1.587,0.297,61.89,49.476,89.946,53.395,60.447,62.21,132.523,107.345,130.201,41.164,55.491,43.444,-10.852,110,110,69.5,67.063,56.0,59.969,15.227,35.063,72,70,1000,200,0.097,196.875,73.563,66.063,0.219,70.25,69.438,59.531,61.25,0.0,27.75,72,70,1000,200,0.033,199.125,76.688,75.125,0.022,69.438,69.188,57.469,59.25,21.328,24.188,72,70,1000,200,0.034,202.375,77.813,75.625,0.021,69.625,69.688,56.531,60.656,15.016,29.828,72,70,1000,200,0.032,199.875,76.375,63.969,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.039,2.178,0.0,4.328,0.544,0.186,0.24,0.005,0.007,0.174
5072008,639,1,1,3,1,100,25.808,100.0,100.0,100.0,1,1,544.495,187.354,0.594,13.602,0,80,55,1.4,802.75,842.693,881.474,824.656,54.983,62.476,69.576,62.346,51.26,1.413,1.58,0.286,61.866,49.551,89.89,53.481,60.408,62.21,132.597,107.451,130.349,41.019,55.281,43.298,-10.852,110,110,69.5,67.063,56.0,59.969,19.156,34.031,72,70,1000,200,0.105,203.25,73.563,66.063,0.21,70.25,69.438,59.406,61.156,0.0,27.766,72,70,1000,200,0.033,199.5,76.563,75.125,0.022,69.313,69.125,57.469,59.25,24.406,24.031,72,70,1000,200,0.034,202.5,79.125,75.563,0.021,69.625,69.688,56.531,60.656,10.445,30.281,72,70,1000,200,0.031,195.625,75.813,64.25,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.053,2.174,0.0,4.299,0.544,0.187,0.231,0.005,0.011,0.105
5072008,640,1,1,3,1,100,25.488,100.0,100.0,100.0,1,1,544.495,188.525,0.699,13.645,0,80,55,1.4,807.875,819.918,886.705,821.73,54.876,62.476,69.576,62.346,51.152,1.379,1.555,0.286,61.944,49.546,89.696,53.568,60.382,62.103,132.744,107.558,130.718,40.946,55.386,43.298,-10.852,110,110,69.625,67.063,55.906,60.094,15.531,34.969,72,70,1000,200,0.098,197.5,73.563,66.063,0.216,70.313,69.438,59.406,61.0,0.0,27.813,72,70,1000,200,0.033,199.625,76.563,75.125,0.022,69.313,69.063,57.469,59.25,24.625,23.891,72,70,1000,200,0.034,202.375,80.375,75.563,0.021,69.75,69.75,56.531,60.344,10.539,30.266,72,70,1000,200,0.032,194.625,75.813,64.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.056,2.223,0.0,4.45,0.544,0.189,0.237,0.005,0.015,0.045
5072008,641,1,1,3,1,100,25.401,100.0,100.0,100.0,1,1,549.179,187.354,0.772,13.645,0,80,55,1.4,803.875,842.693,890.194,824.656,54.876,62.583,69.685,62.346,51.152,1.44,1.544,0.293,61.893,49.511,89.723,53.74,60.382,62.103,132.892,107.558,131.087,40.801,55.386,43.152,-10.852,110,110,69.625,67.063,56.0,60.094,19.469,34.0,72,70,1000,200,0.105,203.5,73.875,66.063,0.227,70.313,69.375,59.25,60.938,0.0,26.703,72,70,1000,200,0.036,206.5,76.563,75.125,0.022,69.125,69.0,57.375,59.469,24.844,23.844,72,70,1000,200,0.034,201.875,80.375,71.313,0.106,69.813,69.813,56.531,60.031,10.609,30.063,72,70,1000,200,0.032,195.875,75.938,64.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.148,-0.146,0.055,2.199,0.0,4.449,0.549,0.187,0.26,0.005,0.14,0.046
5072008,642,1,1,3,1,100,25.284,100.0,100.0,100.0,1,1,543.324,187.354,0.793,13.675,0,80,55,1.4,804.5,833.311,884.961,817.342,54.77,62.476,69.576,62.236,51.152,1.425,1.58,0.293,61.889,49.522,89.473,53.826,60.344,62.21,133.187,107.664,131.53,40.801,55.386,43.152,-10.852,110,110,69.5,67.125,55.906,60.188,19.625,35.25,72,70,1000,200,0.096,195.75,74.438,66.188,0.219,70.25,69.313,58.969,60.938,0.0,27.625,72,70,1000,200,0.033,198.875,76.563,75.125,0.022,69.438,68.938,57.375,59.938,25.078,23.719,72,70,1000,200,0.034,202.0,78.563,65.125,0.109,69.813,69.813,56.406,59.531,8.727,29.875,72,70,1000,200,0.033,197.0,75.938,64.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.051,2.204,0.0,4.458,0.543,0.187,0.264,0.005,0.214,0.045
5072008,643,1,1,3,1,100,24.917,100.0,100.0,100.0,1,1,539.811,190.867,0.824,13.66,0,80,55,1.4,808.0,852.083,919.899,830.51,54.77,62.476,69.576,62.236,51.152,1.398,1.573,0.286,61.868,49.511,89.974,53.884,60.298,62.21,133.482,107.771,131.752,40.656,55.281,42.787,-10.852,110,110,69.5,67.188,56.0,60.188,19.781,34.0,72,70,1000,200,0.105,203.5,75.438,66.438,0.209,70.313,69.375,59.063,60.813,0.0,27.75,72,70,1000,200,0.033,198.75,76.563,75.125,0.022,69.313,68.938,57.375,60.5,25.297,23.609,72,70,1000,200,0.034,202.25,77.563,64.75,0.109,69.813,69.688,56.406,59.344,8.789,29.375,72,70,1000,200,0.034,200.5,76.125,64.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.055,1.99,0.0,4.037,0.54,0.191,0.275,0.005,0.204,0.046
5072008,644,1,1,3,1,100,25.287,100.0,100.0,100.0,1,1,545.666,187.354,0.845,13.645,0,80,55,1.4,799.625,848.058,893.685,842.224,54.983,62.476,69.576,62.346,51.478,1.406,1.576,0.29,61.827,49.449,90.057,53.942,60.285,62.317,133.924,107.771,131.973,40.51,55.491,42.715,-10.852,110,110,69.625,67.188,56.0,60.5,16.141,34.938,72,70,1000,200,0.099,198.0,75.938,66.813,0.216,70.25,69.313,59.063,60.813,0.0,28.094,72,70,1000,200,0.032,196.875,76.563,75.125,0.022,69.313,68.875,57.375,60.656,22.641,23.547,72,70,1000,200,0.034,201.625,77.375,65.313,0.109,69.813,69.75,56.531,59.188,8.852,28.766,72,70,1000,200,0.035,205.5,76.188,64.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.072,-0.072,-0.222,-0.072,0.063,2.008,0.0,4.173,0.546,0.187,0.288,0.005,0.192,0.045
5072008,645,1,1,3,1,100,25.528,100.0,100.0,100.0,1,1,540.982,186.183,0.824,13.645,0,80,55,1.4,799.625,838.672,923.399,855.413,54.983,62.583,69.576,62.346,51.587,1.387,1.484,0.29,61.891,49.461,90.029,54.085,60.233,62.103,134.662,107.984,132.343,40.51,55.491,42.715,-10.852,110,110,69.625,67.188,56.219,60.594,16.281,34.031,72,70,1000,200,0.105,203.125,76.25,67.125,0.221,70.25,69.188,58.969,60.813,0.0,27.203,72,70,1000,200,0.034,201.375,76.563,75.125,0.022,69.125,68.938,57.375,60.75,25.734,23.609,72,70,1000,200,0.034,199.375,77.438,65.563,0.109,69.813,69.688,56.406,58.938,10.883,28.766,72,70,1000,200,0.035,206.75,76.188,64.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.072,2.008,0.0,4.173,0.541,0.186,0.295,0.005,0.189,0.044
5072008,646,1,1,3,1,100,25.318,100.0,100.0,100.0,1,1,544.495,188.525,0.814,13.645,0,80,55,1.4,799.25,838.672,900.669,837.83,54.983,62.476,69.468,62.236,51.369,1.436,1.58,0.286,61.862,49.467,89.835,54.2,60.207,62.103,135.399,107.984,132.638,40.438,55.281,42.642,-10.852,110,110,69.625,67.188,56.0,60.688,16.406,35.375,72,70,1000,200,0.095,194.875,76.375,67.25,0.207,70.125,69.125,58.969,60.625,0.0,27.516,72,70,1000,200,0.033,199.375,76.438,75.125,0.022,69.313,68.938,57.375,61.031,23.078,23.75,72,70,1000,200,0.034,201.375,77.938,65.563,0.126,69.75,69.625,56.406,58.875,10.961,29.0,72,70,1000,200,0.035,205.125,76.313,64.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.082,2.026,0.0,4.171,0.544,0.189,0.276,0.004,0.228,0.045
5072008,647,1,1,3,1,100,25.57,100.0,100.0,100.0,1,1,550.35,187.354,0.782,13.631,0,80,55,1.4,802.375,844.034,904.163,830.51,55.09,62.476,69.468,62.236,51.478,1.421,1.537,0.29,61.798,49.439,89.807,54.315,60.182,62.21,135.916,107.984,133.155,40.365,55.281,42.569,-10.852,110,110,69.5,67.25,56.0,60.688,20.328,34.063,72,70,1000,200,0.105,203.25,76.25,67.438,0.208,70.125,69.188,58.906,60.531,0.0,27.578,72,70,1000,200,0.033,199.5,76.438,74.938,0.022,69.438,68.938,57.25,61.188,23.281,25.0,72,70,1000,200,0.03,190.25,78.563,65.563,0.126,69.75,69.688,56.406,58.875,11.039,29.359,72,70,1000,200,0.034,202.875,76.375,65.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.077,2.014,0.0,4.167,0.55,0.187,0.268,0.005,0.239,0.044
5072008,648,1,1,3,1,100,25.338,100.0,100.0,100.0,1,1,546.837,187.354,0.751,13.645,0,80,55,1.4,793.625,852.083,907.658,839.295,54.983,62.476,69.468,62.236,51.369,1.398,1.555,0.293,61.776,49.374,89.64,54.402,60.104,62.103,136.285,108.196,133.746,40.292,55.386,42.569,-10.852,110,110,69.625,67.25,56.0,60.688,16.703,35.0,72,70,1000,200,0.099,197.625,76.25,67.375,0.218,70.125,69.125,58.906,60.531,0.0,27.734,72,70,1000,200,0.033,198.5,76.438,75.125,0.022,69.438,69.0,57.375,61.313,23.469,23.797,72,70,1000,200,0.034,201.5,79.125,65.688,0.113,69.75,69.688,56.531,58.781,11.117,29.781,72,70,1000,200,0.033,199.25,76.75,65.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.068,2.058,0.0,4.309,0.547,0.187,0.283,0.004,0.222,0.046
5072008,649,1,1,3,1,100,25.321,100.0,100.0,100.0,1,1,539.811,187.354,0.741,13.587,0,80,55,1.4,797.875,834.651,893.685,821.73,54.983,62.369,69.468,62.126,51.26,1.417,1.552,0.301,61.872,49.43,89.64,54.459,60.032,61.996,136.432,108.303,134.263,40.22,55.386,42.423,-10.852,110,110,69.625,67.25,55.906,60.688,16.844,34.281,72,70,1000,200,0.104,202.25,76.188,67.438,0.215,70.125,69.125,58.906,60.625,0.0,28.0,72,70,1000,200,0.033,197.5,76.438,74.938,0.022,69.438,69.0,57.25,61.313,23.672,23.531,72,70,1000,200,0.034,202.5,79.375,66.0,0.113,69.75,69.625,56.406,58.563,11.203,30.141,72,70,1000,200,0.031,196.625,76.75,65.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.057,1.974,0.0,4.152,0.54,0.187,0.275,0.005,0.221,0.046
5072008,650,1,1,3,1,100,24.991,100.0,100.0,100.0,1,1,535.127,188.525,0.73,13.616,0,80,55,1.4,797.875,835.991,925.15,823.193,54.876,62.369,69.468,62.126,51.369,1.391,1.552,0.275,61.804,49.452,89.696,54.517,59.955,61.889,136.506,108.409,134.706,40.147,55.281,42.423,-10.852,110,110,69.625,67.313,56.0,60.5,16.969,34.031,72,70,1000,200,0.105,202.75,76.063,67.375,0.194,70.125,69.063,58.781,60.438,0.0,27.281,72,70,1000,200,0.034,200.375,76.25,74.938,0.022,69.438,69.0,57.25,61.344,23.859,23.453,72,70,1000,200,0.034,202.25,79.5,66.0,0.113,69.75,69.5,56.25,58.563,11.289,30.547,72,70,1000,200,0.031,193.0,77.0,65.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.047,2.048,0.0,4.298,0.535,0.189,0.247,0.004,0.223,0.046
5072008,651,1,1,3,1,100,24.905,100.0,100.0,100.0,1,1,528.101,187.354,0.72,13.645,0,80,55,1.4,801.5,798.516,865.795,793.958,54.876,62.476,69.576,62.236,51.26,1.387,1.537,0.29,61.837,49.454,89.668,54.546,59.89,61.889,136.137,108.516,135.001,40.074,55.281,42.277,-10.852,110,110,69.625,67.313,55.906,60.594,17.094,34.813,72,70,1000,200,0.1,196.125,75.938,67.063,0.198,70.0,69.063,58.781,60.438,1.053,27.781,72,70,1000,200,0.032,197.625,76.438,74.938,0.022,69.438,69.063,57.156,61.313,24.047,24.984,72,70,1000,200,0.03,189.5,79.5,66.0,0.113,69.625,69.563,56.25,58.563,16.063,30.234,72,70,1000,200,0.032,194.125,77.063,65.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.03,1.977,0.0,4.17,0.528,0.187,0.257,0.005,0.223,0.046
5072008,652,1,1,3,1,100,24.768,100.0,100.0,100.0,1,1,538.64,187.354,0.699,13.602,0,80,55,1.4,797.375,840.012,888.45,829.046,54.876,62.369,69.468,62.126,51.26,1.413,1.523,0.279,61.788,49.446,89.668,54.603,59.812,61.889,135.99,108.622,135.149,39.929,55.281,42.204,-10.852,110,110,69.625,67.313,55.906,60.5,17.219,34.281,72,70,1000,200,0.104,201.625,75.563,67.063,0.191,70.125,69.063,58.781,60.438,0.0,27.766,72,70,1000,200,0.033,198.5,76.25,74.938,0.022,69.438,69.0,57.156,61.344,24.234,23.547,72,70,1000,200,0.034,202.75,79.5,66.0,0.113,69.625,69.563,56.25,58.5,16.188,29.938,72,70,1000,200,0.032,196.375,77.313,65.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.021,2.016,0.0,4.292,0.539,0.187,0.238,0.004,0.223,0.047
5072008,653,1,1,3,1,100,24.634,100.0,100.0,100.0,1,1,542.153,186.183,0.699,13.66,0,80,55,1.4,816.0,868.193,891.939,842.224,54.876,62.262,69.468,62.126,51.26,1.375,1.562,0.282,61.811,49.449,89.862,54.661,59.754,61.781,135.694,108.729,135.149,39.929,55.281,41.912,-10.852,110,110,69.813,67.25,55.906,60.281,10.828,33.969,72,70,1000,200,0.105,202.625,75.375,66.813,0.195,70.125,69.0,58.688,60.344,1.057,26.266,72,70,1000,200,0.036,210.5,76.438,74.938,0.022,69.5,69.0,57.156,61.313,21.672,23.297,72,70,1000,200,0.034,203.125,79.438,65.688,0.113,69.625,69.563,56.25,58.5,16.313,29.453,72,70,1000,200,0.034,199.875,77.563,65.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,0.0,-0.146,-0.072,-0.222,-0.072,0.014,1.764,0.0,3.757,0.542,0.186,0.244,0.005,0.227,0.048
5072008,654,1,1,3,1,100,24.548,100.0,100.0,100.0,1,1,536.298,188.525,0.699,13.631,0,80,55,1.4,816.0,829.291,893.685,833.438,54.876,62.262,69.36,62.016,51.478,1.402,1.576,0.297,61.796,49.451,90.168,54.689,59.728,61.781,135.399,108.941,135.149,39.783,55.386,41.912,-10.852,110,110,69.625,67.25,55.906,60.5,17.469,35.438,72,70,1000,200,0.094,194.375,75.063,66.563,0.201,70.0,68.938,58.688,60.344,1.063,27.547,72,70,1000,200,0.033,198.625,76.25,74.938,0.022,69.438,69.063,57.094,61.313,24.594,24.094,72,70,1000,200,0.033,199.0,79.375,65.688,0.113,69.625,69.563,56.25,58.5,16.438,29.0,72,70,1000,200,0.035,203.5,77.688,65.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.007,1.86,0.0,4.026,0.536,0.189,0.25,0.004,0.226,0.049
5072008,655,1,1,3,1,100,24.763,100.0,100.0,100.0,1,1,549.179,187.354,0.667,13.587,0,80,55,1.4,795.125,854.766,912.902,842.224,54.983,62.262,69.468,62.126,51.696,1.413,1.573,0.286,61.852,49.449,90.363,54.689,59.728,61.889,135.031,109.048,134.853,39.711,55.596,41.84,-10.852,110,110,69.625,67.25,56.0,60.281,17.609,34.188,72,70,1000,200,0.104,202.0,75.125,66.625,0.203,70.0,68.938,58.688,60.344,1.078,27.875,72,70,1000,200,0.032,197.375,76.25,74.813,0.022,69.438,69.125,57.156,61.313,24.781,23.578,72,70,1000,200,0.034,202.125,79.25,65.563,0.113,69.625,69.5,56.25,58.5,16.578,28.75,72,70,1000,200,0.035,205.625,78.25,65.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.005,1.821,0.0,4.013,0.549,0.187,0.252,0.005,0.226,0.052
5072008,656,1,1,3,1,100,25.23,100.0,100.0,100.0,1,1,551.521,188.525,0.647,13.602,0,80,55,1.4,801.0,844.034,893.685,837.83,55.196,62.155,69.468,62.016,51.804,1.425,1.555,0.293,61.83,49.458,90.335,54.776,59.754,61.781,134.957,109.154,134.706,39.638,55.806,41.767,-10.852,110,110,69.5,67.25,56.0,60.281,21.531,33.969,72,70,1000,200,0.104,202.25,75.063,66.438,0.194,70.0,68.938,58.688,60.344,1.109,27.875,72,70,1000,200,0.033,197.75,76.25,74.938,0.022,69.438,69.063,57.25,61.313,22.234,23.313,72,70,1000,200,0.034,202.875,79.125,65.563,0.113,69.625,69.438,56.406,58.5,16.719,28.969,72,70,1000,200,0.035,204.875,78.5,64.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.006,1.791,0.0,4.017,0.552,0.189,0.245,0.004,0.224,0.056
5072008,657,1,1,3,1,100,25.105,100.0,100.0,100.0,1,1,548.008,189.696,0.688,13.616,0,80,55,1.4,801.875,821.256,877.987,824.656,55.09,62.155,69.36,62.126,51.696,1.421,1.58,0.297,61.781,49.46,90.14,54.833,59.728,61.781,134.883,109.261,134.484,39.638,55.701,41.84,-10.852,110,110,69.5,67.25,56.0,60.281,21.688,34.781,72,70,1000,200,0.099,198.5,75.375,66.563,0.199,69.875,68.813,58.688,60.219,4.91,27.109,72,70,1000,200,0.034,202.125,76.25,74.813,0.022,69.438,69.063,57.25,61.344,22.422,24.906,72,70,1000,200,0.03,191.625,78.813,65.5,0.113,69.5,69.438,56.25,58.5,20.5,29.5,72,70,1000,200,0.033,201.5,78.688,63.281,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.011,1.867,0.0,4.159,0.548,0.19,0.257,0.005,0.22,0.061
5072008,658,1,1,3,1,100,25.222,100.0,100.0,100.0,1,1,544.495,187.354,0.835,13.616,0,80,55,1.4,804.75,830.631,897.176,837.83,55.09,62.262,69.468,62.126,51.696,1.429,1.537,0.286,61.848,49.439,90.029,54.919,59.728,61.889,134.736,109.367,134.189,39.42,55.596,41.694,-10.852,110,110,69.5,67.25,56.0,60.281,21.859,34.031,72,70,1000,200,0.105,202.75,75.438,66.625,0.231,69.875,68.875,58.688,60.219,4.953,27.703,72,70,1000,200,0.033,197.75,76.25,74.813,0.022,69.438,69.0,57.156,61.313,25.344,23.391,72,70,1000,200,0.034,203.25,78.688,65.5,0.113,69.5,69.438,56.25,58.5,20.656,30.281,72,70,1000,200,0.031,196.375,78.375,62.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.018,1.914,0.0,4.296,0.544,0.187,0.298,0.005,0.218,0.061
5072008,659,1,1,3,1,100,25.077,100.0,100.0,100.0,1,1,538.64,187.354,0.887,13.616,0,80,55,1.4,806.375,831.971,905.91,833.438,54.983,62.155,69.36,61.906,51.587,1.394,1.566,0.293,61.839,49.461,90.113,55.063,59.676,61.674,135.031,109.367,134.115,39.42,55.596,41.621,-10.852,110,110,69.625,67.25,56.0,60.688,18.234,34.5,72,70,1000,200,0.103,198.125,75.75,67.125,0.238,69.875,68.875,58.688,60.219,5.012,27.75,72,70,1000,200,0.033,198.625,76.125,74.813,0.022,69.438,69.0,57.156,61.188,25.531,23.313,72,70,1000,200,0.034,203.375,78.375,65.5,0.113,69.5,69.375,56.25,58.563,20.828,30.109,72,70,1000,200,0.032,195.125,77.938,62.031,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,-0.072,0.032,1.853,0.0,4.158,0.539,0.187,0.3,0.004,0.213,0.135
5072008,700,1,1,3,1,100,25.117,100.0,100.0,100.0,1,1,542.153,188.525,0.908,13.675,0,80,55,1.4,799.5,829.291,923.399,842.224,54.983,62.048,69.36,61.906,51.478,1.394,1.594,0.29,61.841,49.488,89.807,55.063,59.65,61.567,135.252,109.687,134.041,39.347,55.491,41.621,-10.852,110,110,69.5,67.25,56.0,60.688,22.188,34.375,72,70,1000,200,0.103,201.125,75.938,67.375,0.238,69.875,68.875,58.438,60.031,5.059,27.875,72,70,1000,200,0.033,198.125,76.125,74.813,0.022,69.438,69.0,57.156,61.313,25.734,23.891,72,70,1000,200,0.033,200.375,78.188,65.438,0.113,69.5,69.313,56.25,58.781,26.719,29.328,72,70,1000,200,0.034,200.75,77.0,60.688,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.043,1.926,0.0,4.314,0.542,0.189,0.298,0.004,0.211,0.138
5072008,701,1,1,3,1,100,25.126,100.0,100.0,100.0,1,1,550.35,189.696,0.897,13.616,0,80,55,1.4,799.5,848.058,911.154,840.76,54.983,62.155,69.468,61.797,51.478,1.41,1.573,0.297,61.879,49.507,90.029,55.121,59.689,61.567,135.694,109.687,134.115,39.275,55.386,41.548,-10.852,110,110,69.5,67.25,56.0,60.688,22.344,34.0,72,70,1000,200,0.104,202.5,76.188,67.688,0.244,69.875,68.875,58.344,60.031,5.105,27.109,72,70,1000,200,0.034,202.25,76.125,74.813,0.022,69.438,69.0,57.156,61.031,25.922,23.422,72,70,1000,200,0.034,202.625,77.938,65.438,0.113,69.625,69.313,56.25,58.875,21.141,28.703,72,70,1000,200,0.036,206.25,76.75,59.906,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.054,1.921,0.0,4.294,0.55,0.19,0.303,0.004,0.206,0.143
5072008,702,1,1,3,1,100,25.381,100.0,100.0,100.0,1,1,546.837,188.525,0.845,13.66,0,80,55,1.4,811.5,842.693,877.987,830.51,55.09,61.941,69.36,61.906,51.478,1.421,1.537,0.297,61.863,49.488,89.723,55.178,59.676,61.567,135.916,109.899,134.336,39.129,55.491,41.402,-10.852,110,110,69.5,67.188,56.0,60.938,22.516,34.875,72,70,1000,200,0.098,197.625,76.25,67.813,0.266,69.875,68.875,58.344,60.031,5.152,27.531,72,70,1000,200,0.033,199.25,76.125,74.813,0.022,69.438,68.938,57.156,61.031,26.109,24.563,72,70,1000,200,0.031,195.375,77.625,65.125,0.113,69.5,69.375,56.25,59.063,21.297,29.016,72,70,1000,200,0.035,205.125,76.75,59.906,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.051,1.898,0.0,4.308,0.547,0.189,0.328,0.004,0.207,0.143
5072008,703,1,1,3,1,100,25.149,100.0,100.0,100.0,1,1,543.324,189.696,0.824,13.602,0,80,55,1.4,802.25,852.083,942.67,846.619,54.983,62.155,69.468,61.906,51.478,1.406,1.605,0.304,61.865,49.49,89.835,55.236,59.715,61.567,136.063,110.006,134.484,39.057,55.386,41.329,-10.852,110,110,69.5,67.188,55.906,60.938,22.688,34.094,72,70,1000,200,0.104,202.375,76.25,68.063,0.26,69.75,68.75,58.344,60.031,8.984,27.75,72,70,1000,200,0.033,198.0,76.063,74.813,0.022,69.313,68.938,57.094,61.031,26.297,23.531,72,70,1000,200,0.034,202.625,77.438,65.125,0.113,69.5,69.313,56.156,59.188,21.469,29.141,72,70,1000,200,0.034,204.25,76.375,60.375,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.05,1.893,0.0,4.288,0.543,0.19,0.311,0.004,0.203,0.176
5072008,704,1,1,3,1,100,25.07,100.0,100.0,100.0,1,1,533.956,188.525,0.772,13.602,0,80,55,1.4,809.125,834.651,914.651,831.974,54.983,62.048,69.36,61.797,51.369,1.387,1.587,0.293,61.863,49.492,89.89,55.236,59.715,61.567,136.211,110.112,134.779,39.057,55.491,41.256,-10.852,110,110,69.5,67.25,55.906,60.938,22.859,33.969,72,70,1000,200,0.104,202.125,76.25,68.25,0.284,69.75,68.813,58.344,59.938,9.07,27.797,72,70,1000,200,0.033,198.375,76.125,74.75,0.022,69.438,68.938,57.094,61.031,26.5,24.047,72,70,1000,200,0.033,196.375,77.188,65.0,0.113,69.625,69.375,56.156,59.344,21.625,29.344,72,70,1000,200,0.034,202.75,76.75,60.875,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.042,1.82,0.0,4.15,0.534,0.189,0.332,0.004,0.201,0.174
5072008,705,1,1,3,1,100,24.751,100.0,100.0,100.0,1,1,549.179,187.354,0.73,13.645,0,80,55,1.4,794.125,831.971,904.163,834.902,54.876,62.048,69.36,61.906,51.369,1.394,1.562,0.301,61.854,49.472,89.751,55.236,59.76,61.674,136.211,110.112,135.001,38.984,55.386,41.256,-10.852,110,110,69.5,67.25,55.906,61.125,23.031,35.188,72,70,1000,200,0.096,195.125,76.188,68.25,0.243,69.75,68.75,58.313,59.938,9.148,27.906,72,70,1000,200,0.033,198.0,76.063,74.75,0.022,69.438,68.938,57.094,61.031,26.688,23.891,72,70,1000,200,0.033,200.75,77.063,64.938,0.113,69.5,69.375,56.156,59.531,21.797,29.984,72,70,1000,200,0.032,198.0,77.0,61.375,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.034,1.89,0.0,4.302,0.549,0.187,0.282,0.004,0.2,0.171
5072008,706,1,1,3,1,100,24.648,100.0,100.0,100.0,1,1,544.495,186.183,0.699,13.704,0,80,55,1.4,802.625,830.631,898.922,827.583,54.876,61.941,69.251,61.797,51.369,1.417,1.584,0.286,61.832,49.466,89.89,55.236,59.773,61.567,136.285,110.219,135.149,38.911,55.491,41.256,-10.852,110,110,69.5,67.313,55.906,61.125,23.203,34.156,72,70,1000,200,0.104,202.125,76.063,68.063,0.263,69.75,68.813,58.344,59.813,9.242,27.859,72,70,1000,200,0.033,199.0,76.063,74.813,0.022,69.438,68.938,57.094,60.875,26.891,23.422,72,70,1000,200,0.034,203.125,76.938,64.813,0.113,69.5,69.438,56.156,59.656,18.328,30.25,72,70,1000,200,0.031,195.875,77.813,61.656,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.222,-0.072,0.03,1.938,0.0,4.459,0.544,0.186,0.308,0.004,0.2,0.26
5072008,707,1,1,3,1,100,24.521,100.0,100.0,100.0,1,1,543.324,188.525,0.647,13.675,0,80,55,1.4,802.625,829.291,907.658,833.438,54.876,62.155,69.468,61.797,51.369,1.417,1.484,0.304,61.853,49.483,90.085,55.207,59.786,61.674,135.99,110.325,135.223,38.766,55.491,41.11,-10.852,110,110,69.5,67.313,55.906,61.125,23.375,34.0,72,70,1000,200,0.104,202.375,75.938,68.063,0.26,69.688,68.75,58.313,59.938,12.195,26.672,72,70,1000,200,0.036,206.125,76.063,74.75,0.022,69.313,68.938,57.094,60.75,29.938,23.422,72,70,1000,200,0.034,202.125,76.875,64.75,0.113,69.5,69.375,56.156,60.031,18.469,30.063,72,70,1000,200,0.032,194.875,78.25,62.625,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.019,1.917,0.0,4.448,0.543,0.189,0.3,0.004,0.2,0.251
