DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,708,1,1,3,1,100,24.394,100.0,100.0,100.0,1,1,533.956,186.183,0.615,13.602,0,80,55,1.4,801.5,813.226,897.176,811.492,54.876,62.048,69.251,61.797,51.369,1.41,1.523,0.29,61.85,49.466,89.946,55.236,59.825,61.674,135.842,110.432,135.149,38.766,55.491,41.037,-10.852,110,110,69.5,67.313,55.813,61.125,23.531,34.75,72,70,1000,200,0.1,198.75,75.688,68.25,0.275,69.688,68.75,58.313,59.813,12.297,27.625,72,70,1000,200,0.033,198.625,76.063,74.75,0.022,69.313,68.875,56.875,60.875,30.172,24.656,72,70,1000,200,0.03,194.25,76.875,64.5,0.126,69.625,69.438,56.0,60.219,18.625,29.766,72,70,1000,200,0.033,197.125,78.375,63.375,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.017,1.847,0.0,4.286,0.534,0.186,0.299,0.004,0.228,0.241
5072008,709,1,1,3,1,100,24.279,100.0,100.0,100.0,1,1,540.982,186.183,0.584,13.616,0,80,55,1.4,789.875,844.034,891.939,839.295,54.876,62.048,69.468,61.797,51.478,1.398,1.552,0.282,61.824,49.498,90.224,55.236,59.851,61.674,135.768,110.644,135.075,38.839,55.596,40.965,-10.852,110,110,69.5,67.313,55.906,61.125,23.703,34.125,72,70,1000,200,0.104,202.0,75.563,68.063,0.289,69.688,68.688,58.313,59.813,12.406,27.813,72,70,1000,200,0.033,198.125,75.938,74.75,0.022,69.313,68.875,57.094,60.875,30.406,23.469,72,70,1000,200,0.034,202.625,76.938,64.75,0.203,69.625,69.375,56.156,60.531,18.75,29.156,72,70,1000,200,0.035,202.0,78.25,64.188,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.016,1.727,0.0,4.017,0.541,0.186,0.317,0.004,0.362,0.226
5072008,710,1,1,3,1,100,24.173,100.0,100.0,100.0,1,1,538.64,189.696,0.563,13.675,0,80,55,1.4,798.25,834.651,898.922,853.948,54.876,62.048,69.36,61.797,51.587,1.341,1.569,0.301,61.853,49.441,90.224,55.265,59.89,61.567,135.473,110.538,135.001,39.275,55.491,41.402,-10.852,110,110,69.5,67.313,55.906,60.938,23.875,34.313,72,70,1000,200,0.104,199.125,75.438,68.063,0.27,69.688,68.688,58.313,59.813,12.516,27.828,72,70,1000,200,0.033,198.875,75.938,74.75,0.022,69.313,68.875,57.094,61.313,30.609,23.438,72,70,1000,200,0.034,201.875,77.938,66.063,0.215,69.625,69.438,56.156,60.656,18.875,28.859,72,70,1000,200,0.035,205.875,78.063,64.375,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.011,1.794,0.0,4.035,0.539,0.19,0.291,0.004,0.373,0.228
5072008,711,1,1,3,1,100,24.377,100.0,100.0,100.0,1,1,543.324,185.012,0.584,13.675,0,80,55,1.4,793.625,827.952,869.277,820.267,54.983,61.941,69.36,61.687,51.587,1.41,1.527,0.301,61.89,49.511,90.168,55.351,59.929,61.567,135.178,110.751,134.779,39.347,55.596,41.475,-10.852,110,110,69.5,67.313,56.0,61.188,24.047,34.5,72,70,1000,200,0.102,200.25,75.563,68.063,0.292,69.688,68.625,58.313,59.813,12.641,27.922,72,70,1000,200,0.033,198.625,75.938,74.688,0.022,69.5,68.875,57.094,61.688,27.953,25.125,72,70,1000,200,0.03,188.625,79.5,67.438,0.21,69.5,69.438,56.156,60.656,19.016,29.094,72,70,1000,200,0.034,204.25,77.813,64.563,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.01,1.791,0.0,4.037,0.543,0.185,0.32,0.004,0.37,0.221
5072008,712,1,1,3,1,100,24.387,100.0,100.0,100.0,1,1,551.521,188.525,0.772,13.631,0,80,55,1.4,808.25,844.034,905.91,837.83,54.983,62.048,69.468,61.797,51.696,1.413,1.555,0.293,61.845,49.471,90.419,55.322,59.955,61.46,134.883,110.751,134.706,39.347,55.491,41.548,-10.852,110,110,69.5,67.25,55.906,60.938,24.219,34.063,72,70,1000,200,0.105,202.625,75.688,68.0,0.287,69.563,68.563,58.219,59.719,16.547,27.188,72,70,1000,200,0.034,202.25,75.938,74.75,0.022,69.313,68.875,57.156,61.875,31.031,23.531,72,70,1000,200,0.034,202.625,81.75,68.25,0.2,69.625,69.438,56.156,60.656,19.141,29.438,72,70,1000,200,0.033,202.125,77.438,64.563,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,1.858,0.0,4.162,0.552,0.189,0.323,0.004,0.394,0.19
5072008,713,1,1,3,1,100,24.662,100.0,100.0,100.0,1,1,532.785,185.012,0.887,13.631,0,80,55,1.4,790.125,794.507,883.217,789.577,55.09,61.941,69.251,61.687,51.696,1.429,1.544,0.301,61.794,49.438,90.419,55.408,59.994,61.567,134.514,110.964,134.484,39.275,55.596,41.475,-10.852,110,110,69.5,67.313,55.906,61.125,24.391,35.5,72,70,1000,200,0.096,192.25,75.938,68.063,0.301,69.688,68.563,58.313,59.719,12.898,27.828,72,70,1000,200,0.032,197.375,75.813,74.75,0.022,69.313,68.875,57.094,62.281,31.25,25.031,72,70,1000,200,0.03,189.625,84.563,69.0,0.2,69.625,69.438,56.156,60.656,14.578,29.953,72,70,1000,200,0.032,198.25,77.313,64.375,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.146,-0.296,-0.072,0.001,1.837,0.0,4.161,0.533,0.185,0.347,0.003,0.454,0.191
5072008,714,1,1,3,1,100,24.759,100.0,100.0,100.0,1,1,543.324,188.525,0.949,13.631,0,80,55,1.4,790.125,829.291,937.411,831.974,55.09,61.941,69.251,61.687,51.804,1.387,1.509,0.286,61.842,49.474,90.558,55.408,60.032,61.567,134.146,110.964,134.189,39.202,55.806,41.402,-10.852,110,110,69.375,67.313,56.0,61.188,27.453,34.375,72,70,1000,200,0.104,201.25,76.25,68.375,0.29,69.688,68.625,58.313,59.719,13.008,27.875,72,70,1000,200,0.033,198.125,75.813,74.75,0.022,69.438,68.875,57.094,62.563,31.453,23.734,72,70,1000,200,0.034,201.875,87.75,69.75,0.2,69.625,69.438,56.156,60.531,14.695,30.453,72,70,1000,200,0.031,193.875,77.063,63.969,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,0.001,-0.002,1.806,0.0,4.161,0.543,0.189,0.334,0.003,0.525,0.193
5072008,715,1,1,3,1,100,24.868,100.0,100.0,100.0,1,1,548.008,188.525,0.918,13.602,0,80,55,1.4,799.625,833.311,949.686,840.76,55.09,61.941,69.36,61.687,51.804,1.425,1.587,0.297,61.836,49.489,90.558,55.408,59.994,61.46,134.146,111.07,134.041,39.202,55.806,41.548,-10.852,110,110,69.5,67.313,56.0,61.188,24.766,34.063,72,70,1000,200,0.104,202.5,76.688,68.563,0.283,69.688,68.625,58.313,59.813,13.125,26.656,72,70,1000,200,0.036,205.25,75.938,74.688,0.022,69.438,68.875,57.094,63.063,28.797,23.5,72,70,1000,200,0.034,202.625,91.188,71.0,0.197,69.625,69.438,56.25,60.531,19.5,30.141,72,70,1000,200,0.032,194.875,77.0,63.688,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.004,1.922,0.0,4.427,0.548,0.189,0.336,0.004,0.579,0.197
5072008,716,1,1,3,1,100,24.995,100.0,100.0,100.0,1,1,536.298,186.183,0.897,13.616,0,80,55,1.4,800.0,830.631,912.902,824.656,55.09,61.941,69.251,61.687,51.804,1.372,1.559,0.282,61.84,49.441,90.363,55.523,59.968,61.46,134.219,111.177,133.746,39.275,55.701,41.548,-10.852,110,110,69.5,67.313,56.0,61.375,24.938,33.844,72,70,1000,200,0.105,202.75,77.0,68.875,0.271,69.563,68.688,58.313,59.719,17.031,27.344,72,70,1000,200,0.033,200.125,75.813,74.688,0.022,69.625,68.875,57.094,63.594,26.25,23.734,72,70,1000,200,0.034,198.625,94.813,72.25,0.197,69.625,69.5,56.156,60.531,19.625,29.953,72,70,1000,200,0.032,196.0,76.875,63.594,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.018,1.884,0.0,4.294,0.536,0.186,0.322,0.004,0.647,0.153
5072008,717,1,1,3,1,100,25.113,100.0,100.0,100.0,1,1,539.811,190.867,0.866,13.573,0,80,55,1.4,781.875,825.273,935.658,826.119,55.09,61.833,69.36,61.687,51.696,1.406,1.544,0.282,61.81,49.452,90.168,55.581,59.981,61.46,134.662,111.07,133.598,39.347,55.596,41.548,-10.867,110,110,69.5,67.313,55.906,61.375,25.109,34.656,72,70,1000,200,0.101,199.375,77.25,69.188,0.289,69.375,68.688,58.313,59.719,22.781,27.719,72,70,1000,200,0.033,197.875,75.813,74.688,0.022,69.5,68.938,57.094,64.25,26.422,23.813,72,70,1000,200,0.034,201.125,97.938,73.438,0.178,69.5,69.438,56.25,60.219,23.406,29.781,72,70,1000,200,0.033,196.75,76.875,63.594,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.039,1.839,0.0,4.145,0.54,0.191,0.341,0.004,0.634,0.153
5072008,718,1,1,3,1,100,24.994,100.0,100.0,100.0,1,1,545.666,188.525,0.793,13.675,0,80,55,1.4,804.875,826.613,902.416,830.51,54.983,61.833,69.36,61.797,51.696,1.429,1.587,0.29,61.844,49.439,90.307,55.61,60.007,61.46,135.104,111.283,133.598,39.347,55.701,41.548,-10.852,110,110,69.5,67.313,56.0,61.5,25.281,34.188,72,70,1000,200,0.104,202.125,77.375,69.25,0.293,69.563,68.688,58.219,59.719,17.359,27.922,72,70,1000,200,0.032,197.625,76.063,74.688,0.035,69.625,68.938,57.094,64.5,26.578,23.359,72,70,1000,200,0.034,203.25,100.375,74.25,0.161,69.625,69.563,56.156,60.125,19.891,29.594,72,70,1000,200,0.033,198.75,76.875,63.188,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.05,1.84,0.0,4.176,0.546,0.189,0.348,0.007,0.611,0.158
5072008,719,1,1,3,1,100,25.298,100.0,100.0,100.0,1,1,529.272,186.183,0.73,13.631,0,80,55,1.4,797.5,809.213,890.194,821.73,55.09,61.833,69.36,61.577,51.696,1.406,1.548,0.29,61.812,49.449,90.252,55.638,60.032,61.46,135.621,111.177,133.598,39.202,55.701,41.475,-10.852,110,110,69.375,67.313,56.0,61.688,25.469,33.938,72,70,1000,200,0.105,202.5,77.438,69.438,0.296,69.688,68.75,58.219,59.719,13.734,28.016,72,70,1000,200,0.033,197.75,77.625,74.688,0.035,69.625,69.0,57.094,64.813,22.797,24.656,72,70,1000,200,0.03,194.5,102.813,74.563,0.113,69.625,69.438,56.156,60.125,20.016,29.531,72,70,1000,200,0.034,199.25,77.0,62.813,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.06,1.878,0.0,4.299,0.529,0.186,0.346,0.015,0.463,0.164
5072008,720,1,1,3,1,100,25.396,100.0,100.0,100.0,1,1,542.153,189.696,0.678,13.616,0,80,55,1.4,797.5,844.034,884.961,829.046,55.09,61.833,69.36,61.797,51.696,1.398,1.537,0.293,61.947,49.507,90.279,55.638,60.045,61.46,136.358,111.389,133.893,39.202,55.596,41.402,-10.852,110,110,69.5,67.375,56.0,61.688,25.625,34.781,72,70,1000,200,0.1,198.375,77.375,69.563,0.309,69.688,68.813,58.219,59.719,13.844,27.281,72,70,1000,200,0.034,201.375,79.438,74.563,0.035,69.688,69.125,56.875,64.688,21.078,23.516,72,70,1000,200,0.034,202.75,104.25,74.938,0.113,69.5,69.438,56.156,60.125,23.797,28.703,72,70,1000,200,0.035,206.375,77.0,62.625,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.067,1.827,0.0,4.156,0.542,0.19,0.353,0.025,0.48,0.166
5072008,721,1,1,3,1,100,25.502,100.0,100.0,100.0,1,1,543.324,189.696,0.636,13.602,0,80,55,1.4,805.0,845.376,907.658,839.295,55.09,61.833,69.36,61.577,51.696,1.353,1.559,0.301,62.021,49.454,90.279,55.61,60.078,61.567,136.653,111.283,134.115,39.202,55.701,41.475,-10.852,110,110,69.5,67.313,56.0,61.688,25.797,34.125,72,70,1000,200,0.104,202.25,77.25,69.438,0.297,69.563,68.75,58.219,59.813,13.961,27.563,72,70,1000,200,0.033,199.75,80.375,74.125,0.035,69.688,69.125,57.094,64.125,21.172,23.453,72,70,1000,200,0.034,200.875,104.563,74.938,0.04,69.625,69.375,56.156,60.031,20.281,29.094,72,70,1000,200,0.034,204.75,77.313,62.438,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,0.064,1.874,0.0,4.29,0.543,0.19,0.339,0.032,0.172,0.172
5072008,722,1,1,3,1,100,25.592,100.0,100.0,100.0,1,1,552.692,187.354,0.615,13.616,0,80,55,1.4,801.75,844.034,909.405,833.438,55.09,61.941,69.251,61.687,51.696,1.394,1.573,0.29,61.825,49.532,90.335,55.667,60.156,61.674,136.801,111.496,134.484,39.129,55.806,41.402,-10.852,110,110,69.625,67.375,56.0,61.688,25.969,34.0,72,70,1000,200,0.104,201.875,77.0,69.438,0.335,69.563,68.813,58.219,59.813,17.875,27.703,72,70,1000,200,0.033,198.875,80.938,73.563,0.035,69.688,69.25,56.875,63.063,21.266,23.734,72,70,1000,200,0.033,201.875,103.625,74.813,0.026,69.625,69.375,56.156,59.906,20.422,29.375,72,70,1000,200,0.034,202.125,77.813,62.25,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.056,1.856,0.0,4.294,0.553,0.187,0.37,0.038,0.109,0.18
5072008,723,1,1,3,1,100,25.719,100.0,100.0,100.0,1,1,548.008,186.183,0.772,13.631,0,80,55,1.4,801.625,809.213,881.474,824.656,55.09,61.941,69.468,61.797,51.696,1.421,1.527,0.286,61.804,49.447,90.224,55.667,60.045,61.567,136.801,111.496,134.927,39.275,55.806,41.475,-10.852,110,110,69.625,67.313,56.0,61.688,26.141,34.719,72,70,1000,200,0.1,198.75,76.75,69.438,0.316,69.375,68.75,58.219,59.813,23.656,27.813,72,70,1000,200,0.033,198.375,81.188,72.75,0.035,69.688,69.25,57.094,62.094,21.375,25.188,72,70,1000,200,0.03,190.125,102.75,74.625,0.039,69.5,69.375,56.156,60.031,24.219,30.094,72,70,1000,200,0.031,197.125,78.813,62.25,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.057,1.814,0.0,4.161,0.548,0.186,0.338,0.043,0.159,0.244
5072008,724,1,1,3,1,100,26.052,100.0,100.0,100.0,1,1,544.495,187.354,0.835,13.602,0,80,55,1.4,804.0,827.952,902.416,815.879,55.196,61.833,69.36,61.577,51.696,1.425,1.576,0.29,61.852,49.501,90.196,55.696,59.981,61.46,136.506,111.602,135.37,39.129,55.701,41.402,-10.852,110,110,69.5,67.375,56.0,61.5,26.297,34.219,72,70,1000,200,0.104,201.75,76.688,69.438,0.293,69.375,68.625,58.219,59.938,23.859,27.875,72,70,1000,200,0.033,198.875,80.938,71.375,0.048,69.625,69.25,57.094,61.469,27.234,23.547,72,70,1000,200,0.034,203.25,101.688,74.625,0.057,69.625,69.375,56.156,60.125,24.359,30.313,72,70,1000,200,0.031,193.75,80.875,62.25,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.038,1.866,0.0,4.29,0.544,0.187,0.311,0.067,0.224,0.275
5072008,725,1,1,3,1,100,25.888,100.0,100.0,100.0,1,1,543.324,186.183,0.866,13.675,0,80,55,1.4,811.375,846.717,907.658,848.085,55.09,61.941,69.468,61.687,51.696,1.429,1.555,0.308,61.83,49.479,90.224,55.725,60.007,61.46,136.137,111.602,135.739,39.202,55.596,41.402,-10.852,110,110,69.5,67.375,56.0,61.375,26.484,34.031,72,70,1000,200,0.104,202.125,76.688,69.188,0.298,69.313,68.625,58.219,60.031,24.063,26.375,72,70,1000,200,0.037,208.75,81.813,69.0,0.073,69.5,69.25,57.094,61.188,27.375,23.344,72,70,1000,200,0.034,203.125,101.625,74.563,0.057,69.5,69.375,56.156,60.219,24.5,30.234,72,70,1000,200,0.032,194.25,83.5,62.781,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.014,1.835,0.0,4.174,0.543,0.186,0.327,0.137,0.224,0.305
5072008,726,1,1,3,1,100,25.936,100.0,100.0,100.0,1,1,543.324,189.696,0.835,13.645,0,80,55,1.4,793.25,826.613,909.405,824.656,55.09,61.726,69.36,61.577,51.587,1.413,1.573,0.297,61.822,49.51,90.057,55.725,59.994,61.46,135.694,111.602,135.813,39.129,55.701,41.475,-10.852,110,110,69.5,67.313,56.0,61.5,26.641,35.156,72,70,1000,200,0.096,195.75,76.563,69.188,0.282,69.313,68.563,58.219,60.438,27.266,27.625,72,70,1000,200,0.033,199.0,89.0,65.438,0.087,69.5,69.125,57.094,60.875,27.531,24.063,72,70,1000,200,0.032,199.375,102.625,72.563,0.091,69.5,69.375,56.156,60.531,24.656,30.188,72,70,1000,200,0.032,194.75,86.313,63.188,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.004,1.932,0.0,4.441,0.543,0.19,0.304,0.299,0.397,0.341
5072008,727,1,1,3,1,100,26.16,100.0,100.0,100.0,1,1,540.982,188.525,0.793,13.645,0,80,55,1.4,808.625,829.291,911.154,829.046,54.983,61.726,69.36,61.577,51.696,1.417,1.584,0.282,61.848,49.457,90.196,55.782,59.955,61.567,135.399,111.815,135.518,39.057,55.596,41.402,-10.852,110,110,69.5,67.375,56.0,61.5,26.813,34.156,72,70,1000,200,0.104,202.125,76.563,69.063,0.307,69.375,68.5,58.219,60.938,24.469,27.766,72,70,1000,200,0.033,198.625,100.0,64.063,0.087,69.5,69.125,56.875,61.344,27.703,23.375,72,70,1000,200,0.034,203.375,107.25,68.688,0.135,69.5,69.375,56.156,60.656,24.828,29.938,72,70,1000,200,0.032,196.375,89.563,63.75,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.004,1.935,0.0,4.44,0.541,0.189,0.337,0.454,0.754,0.38
5072008,728,1,1,3,1,100,25.977,100.0,100.0,100.0,1,1,544.495,189.696,0.782,13.631,0,80,55,1.4,808.625,845.376,921.649,836.366,55.09,61.833,69.251,61.467,51.696,1.413,1.548,0.301,61.81,49.45,90.113,55.811,59.981,61.46,135.252,111.815,135.149,39.057,55.596,41.256,-10.852,110,110,69.5,67.375,55.906,61.375,23.188,34.0,72,70,1000,200,0.104,202.0,76.75,69.188,0.306,69.375,68.5,58.219,61.406,24.672,27.891,72,70,1000,200,0.033,198.25,107.688,64.25,0.087,69.438,69.063,56.875,62.563,27.875,24.219,72,70,1000,200,0.032,198.625,111.938,70.375,0.144,69.5,69.375,56.0,60.813,21.328,29.094,72,70,1000,200,0.035,202.375,92.688,64.375,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,1.812,0.0,4.159,0.544,0.19,0.338,0.548,0.866,0.416
5072008,729,1,1,3,1,100,25.977,100.0,100.0,100.0,1,1,545.666,188.525,0.741,13.558,0,80,55,1.4,795.625,844.034,916.4,836.366,55.09,61.726,69.36,61.467,51.696,1.406,1.58,0.297,61.814,49.45,90.196,55.84,60.032,61.46,135.104,111.815,134.853,39.057,55.491,41.402,-10.852,110,110,69.5,67.375,55.906,61.5,30.016,35.0,72,70,1000,200,0.097,196.375,76.875,69.188,0.326,69.563,68.5,58.063,62.0,19.234,27.406,72,70,1000,200,0.034,200.375,112.25,65.125,0.087,69.5,69.0,56.875,63.688,24.125,23.531,72,70,1000,200,0.034,202.5,114.875,73.125,0.144,69.625,69.375,56.0,61.188,21.469,28.734,72,70,1000,200,0.035,206.25,95.75,65.313,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.008,1.935,0.0,4.411,0.546,0.189,0.366,0.593,0.869,0.447
5072008,730,1,1,3,1,100,26.017,100.0,100.0,100.0,1,1,540.982,188.525,0.688,13.718,0,80,55,1.4,798.5,827.952,909.405,827.583,55.09,61.726,69.251,61.467,51.696,1.421,1.523,0.301,61.736,49.371,90.196,55.811,59.942,61.46,135.326,111.922,134.558,38.984,55.596,41.256,-10.852,110,110,69.5,67.375,55.906,61.5,27.313,34.25,72,70,1000,200,0.104,201.75,77.25,69.25,0.316,69.563,68.563,58.063,62.719,19.391,27.859,72,70,1000,200,0.033,197.75,115.188,66.625,0.087,69.625,69.0,56.781,64.5,24.25,24.813,72,70,1000,200,0.031,191.25,116.0,76.063,0.133,69.625,69.375,56.156,61.406,21.594,28.719,72,70,1000,200,0.036,206.625,98.563,66.188,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.146,-0.296,0.001,0.023,1.876,0.0,4.325,0.541,0.189,0.37,0.611,0.768,0.475
5072008,731,1,1,3,1,100,25.561,100.0,100.0,100.0,1,1,545.666,186.183,0.626,13.66,0,80,55,1.4,790.25,852.083,905.91,840.76,54.876,61.726,69.251,61.467,51.478,1.41,1.566,0.297,61.823,49.395,90.029,55.84,59.942,61.246,135.547,111.922,134.41,38.984,55.491,41.329,-10.852,110,110,69.625,67.375,55.906,61.5,27.469,34.031,72,70,1000,200,0.104,201.875,78.0,69.563,0.301,69.563,68.625,58.063,63.313,15.766,27.875,72,70,1000,200,0.033,198.375,117.125,69.5,0.087,69.625,69.063,56.875,65.0,22.547,23.609,72,70,1000,200,0.034,202.5,116.875,78.25,0.13,69.625,69.313,56.0,61.781,21.719,28.844,72,70,1000,200,0.035,206.25,101.0,67.25,0.101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.03,1.941,0.0,4.445,0.546,0.186,0.371,0.599,0.725,0.495
5072008,732,1,1,3,1,100,25.444,100.0,100.0,100.0,1,1,536.298,186.183,0.647,13.66,0,80,55,1.4,801.75,817.241,904.163,824.656,54.876,61.726,69.36,61.467,51.478,1.436,1.534,0.29,61.747,49.416,89.974,55.84,59.955,61.246,135.842,112.028,134.263,38.911,55.491,41.183,-10.852,110,110,69.5,67.313,55.906,61.906,27.641,35.625,72,70,1000,200,0.095,191.5,79.063,70.125,0.323,69.688,68.75,58.063,63.625,15.883,27.891,72,70,1000,200,0.033,199.0,118.625,73.188,0.087,69.938,69.188,56.875,65.438,14.18,23.969,72,70,1000,200,0.034,197.375,117.813,79.813,0.1,69.75,69.375,56.0,61.969,17.141,29.031,72,70,1000,200,0.035,205.125,103.25,68.563,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,0.001,-0.222,-0.072,0.043,1.872,0.0,4.306,0.536,0.186,0.422,0.571,0.549,0.554
5072008,733,1,1,3,1,100,25.561,100.0,100.0,100.0,1,1,555.033,190.867,0.835,13.66,0,80,55,1.4,789.875,862.821,960.218,864.213,54.983,61.512,69.36,61.467,51.478,1.391,1.58,0.308,61.766,49.395,89.918,55.696,59.955,61.246,136.285,112.028,134.336,38.911,55.386,41.256,-10.852,110,110,69.375,67.375,55.906,62.094,30.688,34.281,72,70,1000,200,0.104,201.625,80.563,70.75,0.307,69.75,68.813,58.063,63.781,13.117,27.063,72,70,1000,200,0.034,206.625,119.375,76.438,0.056,69.938,69.25,56.781,64.813,14.203,23.75,72,70,1000,200,0.034,202.125,117.0,80.313,0.026,69.75,69.438,56.0,62.375,17.219,29.219,72,70,1000,200,0.034,203.625,105.125,69.813,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.067,1.944,0.0,4.445,0.555,0.191,0.44,0.347,0.138,0.538
5072008,734,1,1,3,1,100,25.263,100.0,100.0,100.0,1,1,539.811,187.354,0.897,13.645,0,80,55,1.4,806.0,825.273,902.416,821.73,54.876,61.619,69.36,61.357,51.369,1.425,1.566,0.282,61.755,49.409,89.946,55.667,59.981,61.246,136.506,112.028,134.706,38.984,55.281,41.256,-10.852,110,110,69.5,67.375,55.813,62.281,28.0,34.031,72,70,1000,200,0.104,202.25,82.563,71.688,0.322,69.875,68.938,58.063,63.531,13.195,27.688,72,70,1000,200,0.033,198.125,118.438,77.313,0.022,69.938,69.313,56.781,63.688,14.227,24.422,72,70,1000,200,0.032,194.75,116.125,79.938,0.026,69.813,69.5,56.0,62.594,15.344,29.563,72,70,1000,200,0.033,201.25,106.438,71.0,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.066,1.902,0.0,4.302,0.54,0.187,0.511,0.131,0.136,0.493
5072008,735,1,1,3,1,100,24.865,100.0,100.0,100.0,1,1,540.982,187.354,0.908,13.718,0,80,55,1.4,797.875,830.631,883.217,831.974,54.77,61.726,69.468,61.357,51.369,1.41,1.559,0.282,61.761,49.373,90.029,55.61,60.052,61.246,136.506,112.134,135.223,38.984,55.386,41.11,-10.852,110,110,69.5,67.375,55.813,62.688,28.156,34.438,72,70,1000,200,0.103,198.125,85.0,72.875,0.322,69.875,69.0,58.063,63.0,9.5,27.781,72,70,1000,200,0.033,198.875,117.25,77.0,0.022,69.688,69.375,56.781,62.563,22.75,23.625,72,70,1000,200,0.034,203.375,115.125,79.625,0.026,69.938,69.563,55.906,62.688,15.406,29.984,72,70,1000,200,0.032,197.75,107.563,72.0,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.048,1.778,0.0,4.047,0.541,0.187,0.57,0.128,0.133,0.407
5072008,736,1,1,3,1,100,24.662,100.0,100.0,100.0,1,1,537.469,186.183,0.918,13.631,0,80,55,1.4,795.25,825.273,884.961,830.51,54.876,61.619,69.468,61.357,51.369,1.379,1.566,0.301,61.791,49.457,90.085,55.581,60.045,61.246,136.211,112.028,135.444,38.911,55.386,41.037,-10.852,110,110,69.5,67.5,55.813,63.531,28.328,34.438,72,70,1000,200,0.103,200.375,87.813,74.625,0.338,69.875,69.0,57.906,62.344,9.555,26.734,72,70,1000,200,0.035,207.75,116.313,76.75,0.022,69.625,69.375,56.781,61.688,22.844,24.703,72,70,1000,200,0.031,192.375,114.5,80.0,0.03,69.938,69.563,56.0,62.594,11.688,30.188,72,70,1000,200,0.031,196.0,107.563,72.875,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.029,1.759,0.0,4.021,0.537,0.186,0.65,0.126,0.15,0.397
5072008,737,1,1,3,1,100,24.488,100.0,100.0,100.0,1,1,543.324,186.183,0.855,13.675,0,80,55,1.4,795.25,821.256,865.795,820.267,54.77,61.619,69.468,61.357,51.478,1.406,1.53,0.297,61.779,49.418,90.14,55.523,60.078,61.246,135.768,112.134,135.666,38.984,55.176,41.183,-10.852,110,110,69.625,67.563,55.813,64.125,24.719,34.156,72,70,1000,200,0.104,201.75,90.813,76.5,0.331,69.875,69.063,58.063,61.719,9.602,27.406,72,70,1000,200,0.033,199.875,115.375,76.438,0.022,69.625,69.313,56.781,61.031,24.797,23.563,72,70,1000,200,0.034,203.5,113.063,80.313,0.035,69.938,69.563,55.906,62.281,11.711,30.453,72,70,1000,200,0.031,193.0,107.25,73.813,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.004,1.857,0.0,4.172,0.543,0.186,0.69,0.124,0.166,0.213
5072008,738,1,1,3,1,100,24.791,100.0,100.0,100.0,1,1,545.666,187.354,0.835,13.573,0,80,55,1.4,802.125,826.613,883.217,811.492,54.983,61.726,69.685,61.357,51.587,1.41,1.562,0.293,61.739,49.416,90.196,55.437,60.13,61.353,135.547,112.241,135.518,38.911,55.386,41.037,-10.852,110,110,69.625,67.625,55.813,64.938,24.859,34.0,72,70,1000,200,0.104,202.0,94.063,78.5,0.342,69.75,69.0,57.906,61.156,13.422,27.781,72,70,1000,200,0.033,198.125,114.375,76.438,0.022,69.5,69.25,56.781,60.656,28.844,23.625,72,70,1000,200,0.035,200.125,112.563,80.313,0.109,69.813,69.625,56.0,61.875,11.742,29.922,72,70,1000,200,0.032,196.25,106.25,74.063,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,1.752,0.0,4.004,0.546,0.187,0.774,0.121,0.509,0.205
5072008,739,1,1,3,1,100,24.382,100.0,100.0,100.0,1,1,544.495,188.525,0.782,13.704,0,80,55,1.4,795.0,827.952,905.91,833.438,54.77,61.619,69.576,61.357,51.587,1.406,1.584,0.301,61.738,49.389,90.307,55.408,60.233,61.46,135.399,112.241,135.223,38.839,55.281,41.037,-10.852,110,110,69.625,67.688,55.813,65.438,24.969,34.375,72,70,1000,200,0.104,198.25,96.75,79.875,0.245,69.75,68.938,57.906,60.813,13.508,27.844,72,70,1000,200,0.033,198.75,112.875,76.438,0.022,69.438,69.188,56.781,61.344,29.016,23.703,72,70,1000,200,0.034,202.375,116.313,71.375,0.148,69.938,69.688,55.906,61.5,11.766,29.781,72,70,1000,200,0.033,197.375,105.438,74.063,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,1.832,0.0,4.18,0.544,0.189,0.601,0.116,0.961,0.2
5072008,740,1,1,3,1,100,24.278,100.0,100.0,100.0,1,1,542.153,186.183,0.72,13.66,0,80,55,1.4,805.875,844.034,900.669,846.619,54.876,61.726,69.468,61.357,51.587,1.368,1.534,0.29,61.805,49.386,90.391,55.437,60.337,61.46,135.399,112.347,135.001,38.839,55.491,40.965,-10.852,110,110,69.625,67.813,55.906,65.75,25.094,34.594,72,70,1000,200,0.101,199.375,98.375,79.625,0.255,69.688,68.875,57.906,60.531,16.469,27.938,72,70,1000,200,0.033,198.125,111.625,76.313,0.022,69.5,69.125,56.781,62.875,25.266,23.469,72,70,1000,200,0.034,202.75,119.375,73.063,0.157,69.938,69.625,56.0,61.094,11.797,29.094,72,70,1000,200,0.035,202.75,104.938,74.063,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.012,1.744,0.0,4.03,0.542,0.186,0.695,0.112,1.05,0.197
5072008,741,1,1,3,1,100,24.161,100.0,100.0,100.0,1,1,555.033,189.696,0.657,13.631,0,80,55,1.4,805.875,838.672,930.403,839.295,54.876,61.726,69.576,61.357,51.587,1.41,1.58,0.282,61.808,49.486,90.419,55.351,60.298,61.46,135.621,112.347,134.632,38.693,55.491,40.965,-10.852,110,110,69.813,67.875,55.813,66.0,18.672,34.156,72,70,1000,200,0.104,201.625,100.375,80.5,0.252,69.688,68.813,57.906,60.344,16.563,28.016,72,70,1000,200,0.033,197.875,110.313,76.313,0.022,69.5,69.125,56.781,64.5,25.391,24.359,72,70,1000,200,0.031,197.625,120.938,77.438,0.161,69.813,69.625,56.0,60.719,11.836,28.594,72,70,1000,200,0.035,207.125,104.875,73.875,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.028,1.844,0.0,4.297,0.555,0.19,0.727,0.108,1.011,0.198
5072008,742,1,1,3,1,100,24.338,100.0,100.0,100.0,1,1,548.008,187.354,0.615,13.675,0,80,55,1.4,802.875,848.058,918.149,852.481,54.983,61.833,69.685,61.577,51.804,1.421,1.576,0.301,61.855,49.522,90.446,55.408,60.337,61.567,135.842,112.454,134.558,38.839,55.596,40.965,-10.852,110,110,69.813,68.0,55.906,66.188,18.734,34.063,72,70,1000,200,0.104,201.75,102.188,81.188,0.227,69.688,68.813,57.906,60.219,16.688,27.25,72,70,1000,200,0.034,201.5,109.25,76.313,0.022,69.688,69.125,56.781,65.625,23.688,23.344,72,70,1000,200,0.034,204.25,121.75,81.0,0.15,69.813,69.625,56.0,60.531,15.68,28.906,72,70,1000,200,0.035,205.875,104.688,72.875,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.296,-0.072,0.034,1.735,0.0,4.034,0.548,0.187,0.692,0.105,0.882,0.203
5072008,743,1,1,3,1,100,24.065,100.0,100.0,100.0,1,1,549.179,189.696,0.553,13.645,0,80,55,1.4,795.875,849.399,942.67,848.085,54.876,61.833,69.685,61.577,51.587,1.394,1.505,0.282,61.841,49.473,90.335,55.408,60.37,61.567,135.99,112.454,134.41,38.766,55.596,40.892,-10.852,110,110,69.813,68.125,55.906,66.313,18.797,34.125,72,70,1000,200,0.104,199.75,103.375,81.188,0.224,69.563,68.75,57.906,60.031,16.813,27.813,72,70,1000,200,0.033,197.75,108.063,76.125,0.022,69.938,69.188,56.781,66.25,15.313,23.859,72,70,1000,200,0.034,201.375,122.5,83.0,0.043,69.813,69.563,56.0,60.344,17.703,28.969,72,70,1000,200,0.035,205.25,104.875,71.25,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.037,1.724,0.0,4.025,0.549,0.19,0.721,0.102,0.245,0.215
5072008,744,1,1,3,1,100,24.037,100.0,100.0,100.0,1,1,552.692,188.525,0.688,13.587,0,80,55,1.4,789.375,864.164,925.15,870.082,54.876,61.726,69.576,61.577,51.696,1.402,1.587,0.286,61.835,49.461,90.391,55.351,60.408,61.567,136.211,112.454,134.484,38.766,55.596,40.892,-10.852,110,110,69.875,68.188,55.906,66.625,15.984,34.594,72,70,1000,200,0.101,199.5,104.688,81.688,0.231,69.563,68.625,57.906,59.938,20.719,26.203,72,70,1000,200,0.037,209.5,107.063,76.125,0.022,70.0,69.313,56.781,65.625,12.453,23.297,72,70,1000,200,0.035,203.75,121.75,83.5,0.026,69.75,69.625,56.0,60.219,17.766,29.406,72,70,1000,200,0.033,202.375,104.875,69.688,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.05,1.716,0.0,4.008,0.553,0.189,0.77,0.099,0.143,0.225
5072008,745,1,1,3,1,100,24.252,100.0,100.0,100.0,1,1,544.495,187.354,0.761,13.66,0,80,55,1.4,801.0,809.213,912.902,830.51,54.983,61.726,69.576,61.577,51.587,1.41,1.552,0.304,61.845,49.48,90.363,55.351,60.395,61.567,136.137,112.454,134.558,38.62,55.596,40.819,-10.852,110,110,69.938,68.188,55.906,66.75,13.297,34.188,72,70,1000,200,0.104,201.625,105.563,82.063,0.221,69.375,68.688,57.906,59.813,20.875,27.531,72,70,1000,200,0.033,198.75,106.063,76.125,0.035,70.0,69.438,56.781,64.25,12.445,25.016,72,70,1000,200,0.031,189.875,120.438,83.0,0.026,69.75,69.625,55.906,60.125,17.859,29.563,72,70,1000,200,0.033,200.75,105.063,68.438,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.051,1.769,0.0,4.168,0.544,0.187,0.753,0.152,0.14,0.234
5072008,746,1,1,3,1,100,23.99,100.0,100.0,100.0,1,1,548.008,188.525,0.824,13.66,0,80,55,1.4,796.125,826.613,926.9,818.804,54.876,61.833,69.576,61.577,51.587,1.413,1.576,0.29,61.843,49.484,90.252,55.322,60.382,61.567,135.99,112.454,134.927,38.62,55.386,40.892,-10.852,110,110,69.875,68.313,55.813,66.75,16.063,34.031,72,70,1000,200,0.104,201.875,106.5,82.063,0.217,69.375,68.75,57.906,59.813,21.031,27.859,72,70,1000,200,0.032,197.5,106.25,77.563,0.083,70.0,69.5,56.781,62.969,9.703,23.516,72,70,1000,200,0.034,202.875,119.75,82.688,0.026,69.75,69.563,56.0,60.031,17.938,29.75,72,70,1000,200,0.032,199.75,105.125,67.375,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.037,1.851,0.0,4.307,0.548,0.189,0.769,0.345,0.139,0.241
5072008,747,1,1,3,1,100,23.883,100.0,100.0,100.0,1,1,540.982,186.183,0.835,13.66,0,80,55,1.4,796.125,817.241,867.536,799.801,54.983,61.726,69.576,61.467,51.587,1.394,1.541,0.301,61.774,49.404,90.224,55.351,60.337,61.46,135.547,112.667,135.075,38.548,55.491,40.6,-10.852,110,110,69.938,68.375,55.906,66.938,13.352,35.188,72,70,1000,200,0.096,195.25,107.438,82.188,0.175,69.375,68.688,57.906,60.438,26.828,27.938,72,70,1000,200,0.032,198.75,111.375,76.438,0.085,70.0,69.563,56.781,61.875,15.305,24.734,72,70,1000,200,0.03,193.875,118.125,82.563,0.026,69.75,69.563,55.906,60.125,18.016,29.906,72,70,1000,200,0.032,198.25,105.563,66.688,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.017,1.654,0.0,3.89,0.541,0.186,0.64,0.43,0.134,0.248
5072008,748,1,1,3,1,100,24.029,100.0,100.0,100.0,1,1,545.666,187.354,0.803,13.675,0,80,55,1.4,816.125,823.934,888.45,821.73,54.983,61.726,69.576,61.467,51.804,1.406,1.573,0.297,61.791,49.504,90.641,55.38,60.324,61.46,135.399,112.454,135.223,38.62,55.596,40.6,-10.852,110,110,69.938,68.438,55.906,66.938,13.359,34.281,72,70,1000,200,0.104,201.375,108.063,82.188,0.193,69.375,68.563,57.906,61.406,27.031,27.438,72,70,1000,200,0.033,199.375,115.688,69.875,0.094,69.688,69.5,56.781,61.188,25.672,23.609,72,70,1000,200,0.034,202.5,117.0,82.813,0.058,69.75,69.5,56.0,60.031,18.094,30.453,72,70,1000,200,0.031,193.25,106.125,66.188,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.006,1.595,0.0,3.757,0.546,0.187,0.723,0.622,0.286,0.255
5072008,749,1,1,3,1,100,24.265,100.0,100.0,100.0,1,1,546.837,187.354,0.782,13.645,0,80,55,1.4,806.25,826.613,897.176,818.804,55.09,61.833,69.685,61.467,52.022,1.436,1.541,0.304,61.786,49.429,90.641,55.351,60.344,61.567,135.104,112.773,135.001,38.548,55.596,40.527,-10.852,110,110,69.938,68.563,55.906,66.813,13.367,34.219,72,70,1000,200,0.104,201.25,108.625,82.063,0.188,69.688,68.563,57.906,62.719,21.609,27.922,72,70,1000,200,0.032,197.25,121.063,69.813,0.135,69.625,69.438,56.875,60.75,25.797,23.391,72,70,1000,200,0.034,202.875,116.313,83.625,0.065,69.75,69.5,56.156,60.031,18.188,30.297,72,70,1000,200,0.032,193.75,107.063,65.625,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.004,1.584,0.0,3.747,0.547,0.187,0.723,0.998,0.307,0.264
5072008,750,1,1,3,1,100,24.332,100.0,100.0,100.0,1,1,531.614,190.867,0.751,13.675,0,80,55,1.4,820.375,806.538,879.731,807.107,55.196,61.726,69.576,61.467,51.913,1.375,1.537,0.301,61.79,49.427,90.724,55.38,60.46,61.46,134.957,112.773,134.779,38.548,55.596,40.6,-10.852,110,110,69.938,68.563,55.906,66.813,9.602,34.094,72,70,1000,200,0.104,201.75,108.938,82.063,0.194,69.688,68.563,57.906,63.875,17.953,26.922,72,70,1000,200,0.035,203.375,122.688,73.75,0.098,69.5,69.375,56.875,60.875,29.844,24.469,72,70,1000,200,0.032,192.875,117.313,79.688,0.091,69.75,69.5,56.0,60.125,18.266,29.641,72,70,1000,200,0.033,198.375,107.813,65.313,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.296,-0.072,0.006,1.646,0.0,3.894,0.532,0.191,0.755,0.692,0.495,0.271
5072008,751,1,1,3,1,100,24.442,100.0,100.0,100.0,1,1,550.35,187.354,0.709,13.66,0,80,55,1.4,805.0,844.034,883.217,855.413,55.09,61.833,69.685,61.467,51.913,1.421,1.573,0.293,61.761,49.391,90.641,55.437,60.473,61.567,135.031,112.773,134.558,38.548,55.806,40.6,-10.852,110,110,70.063,68.625,56.0,67.125,13.367,33.969,72,70,1000,200,0.104,201.625,109.563,82.188,0.19,69.75,68.75,57.906,64.375,15.18,27.844,72,70,1000,200,0.032,196.5,122.313,77.25,0.058,69.625,69.25,56.875,61.688,30.0,23.594,72,70,1000,200,0.034,202.25,119.375,72.0,0.091,69.813,69.5,56.0,60.219,18.359,29.25,72,70,1000,200,0.035,201.375,108.438,65.313,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.146,-0.072,-0.296,-0.072,0.015,1.624,0.0,3.89,0.55,0.187,0.753,0.377,0.622,0.275
5072008,752,1,1,3,1,100,24.559,100.0,100.0,100.0,1,1,553.862,186.183,0.688,13.602,0,80,55,1.4,805.0,864.164,883.217,852.481,55.09,61.726,69.685,61.467,51.804,1.417,1.584,0.293,61.862,49.422,90.502,55.466,60.447,61.46,135.031,112.773,134.263,38.475,55.806,40.6,-10.852,110,110,70.063,68.688,55.906,67.188,9.586,35.0,72,70,1000,200,0.098,196.5,110.188,82.5,0.186,69.75,68.875,57.906,64.063,15.266,26.844,72,70,1000,200,0.035,204.0,121.375,78.813,0.04,69.625,69.188,56.875,62.094,26.234,23.25,72,70,1000,200,0.034,203.5,120.875,72.125,0.091,69.813,69.5,56.0,60.219,16.469,28.688,72,70,1000,200,0.036,206.375,108.75,65.438,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.024,1.668,0.0,4.011,0.554,0.186,0.746,0.246,0.64,0.276
5072008,753,1,1,3,1,100,24.471,100.0,100.0,100.0,1,1,545.666,188.525,0.605,13.587,0,80,55,1.4,803.125,844.034,905.91,845.154,54.983,61.726,69.685,61.467,51.804,1.398,1.562,0.297,61.854,49.498,90.279,55.466,60.408,61.353,135.399,112.773,134.189,38.475,55.596,40.6,-10.852,110,110,70.063,68.688,55.906,67.313,9.57,34.25,72,70,1000,200,0.104,201.5,110.688,82.75,0.197,69.75,68.875,57.906,63.625,15.344,27.656,72,70,1000,200,0.032,197.5,120.438,80.125,0.041,69.5,69.188,56.875,62.688,26.375,23.906,72,70,1000,200,0.033,200.625,121.875,76.125,0.135,69.813,69.563,56.0,60.344,16.531,28.938,72,70,1000,200,0.035,205.75,109.313,65.938,0.045,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.032,1.686,0.0,4.007,0.546,0.189,0.797,0.239,0.891,0.283
5072008,754,1,1,3,1,100,24.707,100.0,100.0,100.0,1,1,548.008,189.696,0.563,13.689,0,80,55,1.4,803.75,840.012,925.15,843.689,55.09,61.726,69.685,61.357,51.804,1.402,1.566,0.304,61.805,49.422,90.14,55.495,60.344,61.46,135.547,112.879,134.115,38.402,55.596,40.527,-10.852,110,110,70.063,68.75,55.906,67.313,9.547,34.0,72,70,1000,200,0.104,202.25,111.125,82.875,0.192,70.0,69.0,57.906,63.0,7.836,27.859,72,70,1000,200,0.032,197.875,119.438,80.813,0.031,69.625,69.188,56.875,63.594,26.484,23.391,72,70,1000,200,0.034,201.375,123.063,79.938,0.135,69.938,69.563,56.0,60.344,12.789,29.234,72,70,1000,200,0.034,203.5,109.688,66.188,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.036,1.692,0.0,4.037,0.548,0.19,0.785,0.173,0.84,0.277
5072008,755,1,1,3,1,100,24.523,100.0,100.0,100.0,1,1,546.837,187.354,0.532,13.66,0,80,55,1.4,790.875,856.109,891.939,859.812,54.983,61.619,69.685,61.357,51.587,1.368,1.53,0.282,61.875,49.465,90.085,55.437,60.408,61.353,135.768,112.879,133.967,38.402,55.386,40.527,-10.852,110,110,70.188,68.813,55.906,67.188,5.742,34.031,72,70,1000,200,0.104,201.125,111.5,83.0,0.188,70.0,69.063,57.906,62.406,7.855,26.641,72,70,1000,200,0.037,206.25,118.313,80.313,0.022,69.688,69.188,56.875,64.375,24.781,23.844,72,70,1000,200,0.034,201.375,123.563,82.813,0.135,69.938,69.563,56.0,60.344,12.813,29.422,72,70,1000,200,0.033,202.625,110.188,66.625,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.042,1.709,0.0,4.028,0.547,0.187,0.775,0.121,0.793,0.277
5072008,756,1,1,3,1,100,24.262,100.0,100.0,100.0,1,1,536.298,187.354,0.594,13.675,0,80,55,1.4,805.75,822.595,874.503,808.569,54.876,61.619,69.685,61.357,51.587,1.383,1.587,0.297,61.779,49.449,90.113,55.38,60.37,61.353,135.99,112.773,134.115,38.402,55.491,40.454,-10.852,110,110,70.188,68.875,55.906,66.75,5.699,35.563,72,70,1000,200,0.094,191.375,111.688,82.75,0.132,70.0,69.063,57.906,62.0,11.664,27.766,72,70,1000,200,0.032,197.125,117.625,80.125,0.022,69.938,69.188,56.781,65.0,16.375,23.234,72,70,1000,200,0.035,204.0,123.688,84.5,0.043,69.938,69.563,56.0,60.344,12.844,29.875,72,70,1000,200,0.032,198.375,109.375,66.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.048,1.642,0.0,3.894,0.536,0.187,0.553,0.119,0.243,0.166
5072008,757,1,1,3,1,100,24.165,100.0,100.0,100.0,1,1,538.64,186.183,0.73,13.645,0,80,55,1.4,794.875,821.256,911.154,830.51,54.876,61.726,69.793,61.467,51.478,1.398,1.548,0.297,61.72,49.383,90.14,55.351,60.337,61.46,136.063,112.56,134.189,38.257,55.491,40.381,-10.852,110,110,70.063,68.875,55.906,66.125,9.445,34.281,72,70,1000,200,0.103,200.875,111.688,79.875,0.129,69.875,69.063,57.906,61.406,11.695,27.906,72,70,1000,200,0.033,197.25,116.625,79.875,0.022,70.0,69.25,56.781,64.688,16.406,23.906,72,70,1000,200,0.033,200.875,123.063,85.188,0.026,69.813,69.563,56.0,60.219,16.656,30.438,72,70,1000,200,0.031,192.875,108.625,66.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.058,1.682,0.0,4.022,0.539,0.186,0.594,0.117,0.142,0.163
5072008,758,1,1,3,1,100,24.059,100.0,100.0,100.0,1,1,543.324,187.354,0.772,13.689,0,80,55,1.4,794.875,823.934,888.45,824.656,54.876,61.726,69.793,61.467,51.587,1.398,1.58,0.297,61.758,49.414,90.113,55.38,60.344,61.353,136.063,112.773,134.484,38.257,55.386,40.381,-10.852,110,110,70.063,68.875,55.813,65.938,9.414,34.063,72,70,1000,200,0.104,201.75,111.688,78.688,0.129,69.875,69.0,57.906,60.938,15.523,27.109,72,70,1000,200,0.034,201.875,115.375,79.75,0.022,69.938,69.375,56.781,63.781,16.406,23.406,72,70,1000,200,0.034,203.5,122.063,85.188,0.026,69.813,69.625,56.0,59.906,16.703,30.125,72,70,1000,200,0.032,194.625,107.938,66.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.052,1.697,0.0,4.035,0.543,0.187,0.616,0.113,0.138,0.161
5072008,759,1,1,3,1,100,23.934,100.0,100.0,100.0,1,1,537.469,187.354,0.803,13.616,0,80,55,1.4,814.625,811.888,905.91,808.569,54.876,61.726,69.901,61.467,51.478,1.406,1.512,0.293,61.749,49.393,90.168,55.351,60.337,61.353,136.137,112.879,135.001,38.33,55.386,40.235,-10.852,110,110,70.063,68.875,55.813,65.625,9.383,34.031,72,70,1000,200,0.104,201.5,111.813,77.938,0.129,69.75,69.0,57.781,60.531,18.469,27.922,72,70,1000,200,0.032,196.5,113.875,79.625,0.022,69.938,69.375,56.781,62.875,24.906,24.844,72,70,1000,200,0.03,193.25,120.875,85.125,0.026,69.938,69.563,55.906,59.656,12.969,30.031,72,70,1000,200,0.032,195.25,107.063,67.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.039,1.521,0.0,3.6,0.537,0.187,0.632,0.109,0.134,0.156
5072008,800,1,1,3,1,100,24.012,100.0,100.0,100.0,1,1,536.298,183.841,0.803,13.675,0,80,55,1.4,789.25,826.613,898.922,823.193,54.983,61.726,69.793,61.467,51.587,1.391,1.559,0.297,61.773,49.451,90.363,55.322,60.382,61.46,135.768,112.879,135.149,38.257,55.386,40.235,-10.852,110,110,70.188,68.875,55.813,65.625,9.344,33.938,72,70,1000,200,0.103,201.375,111.875,77.875,0.129,69.75,69.0,57.781,60.344,18.578,27.109,72,70,1000,200,0.034,201.75,112.563,79.625,0.022,69.625,69.438,56.781,61.969,26.828,23.672,72,70,1000,200,0.034,202.125,119.625,85.188,0.057,69.813,69.563,56.0,59.469,16.797,30.0,72,70,1000,200,0.033,195.75,106.438,67.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.022,1.579,0.0,3.754,0.536,0.184,0.635,0.105,0.283,0.154
5072008,801,1,1,3,1,100,23.702,100.0,100.0,100.0,1,1,537.469,189.696,0.782,13.602,0,80,55,1.4,793.875,825.273,902.416,833.438,54.876,61.726,69.901,61.248,51.587,1.398,1.552,0.297,61.818,49.418,90.363,55.322,60.434,61.246,135.326,112.986,135.075,38.112,55.491,40.089,-10.852,110,110,70.063,68.875,55.906,65.625,9.32,34.719,72,70,1000,200,0.1,198.125,112.125,77.625,0.129,69.688,68.875,57.906,60.219,18.688,27.922,72,70,1000,200,0.032,196.75,111.188,79.5,0.022,69.688,69.438,56.781,61.688,25.125,23.328,72,70,1000,200,0.034,203.25,119.625,84.0,0.091,69.75,69.625,55.906,59.344,16.859,29.438,72,70,1000,200,0.034,200.0,105.75,67.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.81,11.947,12.465,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.0,544.0,541.5,528.5,-0.072,539.5,530.0,21.609,0.009,1.547,0.0,3.732,0.537,0.19,0.644,0.101,0.468,0.151
5072008,802,1,1,3,1,100,23.586,100.0,100.0,100.0,1,1,557.375,187.354,0.761,13.645,0,80,55,1.4,793.0,856.109,914.651,842.224,54.876,61.619,70.01,61.357,51.587,1.375,1.594,0.297,61.769,49.374,90.252,55.006,60.37,61.246,135.104,112.879,135.001,38.184,55.491,40.162,-10.852,110,110,70.188,69.625,55.813,65.625,9.281,34.25,72,70,1000,200,0.103,201.0,112.125,77.875,0.129,69.75,68.875,57.906,60.031,15.906,26.953,72,70,1000,200,0.034,206.0,109.938,79.438,0.022,69.938,69.438,56.688,61.875,16.719,24.359,72,70,1000,200,0.031,196.75,120.875,76.875,0.061,69.938,69.625,55.906,59.063,13.125,28.719,72,70,1000,200,0.035,204.875,105.125,67.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.779,11.897,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,327.5,554.5,558.5,548.0,292.5,554.5,551.0,545.0,0.004,1.559,0.0,3.746,0.557,0.187,0.639,0.097,0.387,0.148
5072008,803,1,1,3,1,100,23.471,100.0,100.0,100.0,1,1,546.837,187.354,0.751,13.645,0,80,55,1.4,804.625,841.353,890.194,831.974,54.876,61.512,70.226,61.357,51.587,1.413,1.576,0.293,61.751,49.398,90.252,54.229,60.421,61.138,135.104,112.667,134.927,38.839,55.491,40.6,-10.852,110,110,70.188,70.875,55.906,65.563,5.473,34.281,72,70,1000,200,0.103,200.5,112.375,77.625,0.129,70.0,69.313,57.781,59.938,8.406,27.563,72,70,1000,200,0.033,198.875,108.688,79.375,0.022,70.063,69.75,56.781,62.094,11.109,23.563,72,70,1000,200,0.034,202.625,120.563,73.375,0.026,70.313,70.25,55.906,59.063,0.046,28.703,72,70,1000,200,0.035,205.875,104.625,67.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.777,11.897,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,555.5,560.0,552.0,303.25,555.5,557.5,553.5,0.006,1.443,0.0,3.334,0.547,0.187,0.649,0.093,0.177,0.146
5072008,804,1,1,3,1,100,23.577,100.0,100.0,100.0,1,1,537.469,186.183,0.688,13.689,0,80,55,1.4,802.125,825.273,891.939,823.193,54.876,61.512,70.768,61.248,51.696,1.398,1.569,0.297,61.766,49.394,90.335,53.309,60.538,61.353,135.031,112.773,134.632,39.202,55.491,41.037,-10.852,110,110,70.188,72.0,55.906,65.563,5.422,34.031,72,70,1000,200,0.104,201.5,112.313,77.563,0.117,70.25,70.0,57.781,59.813,0.0,27.5,72,70,1000,200,0.032,201.25,107.688,79.375,0.022,70.313,70.313,56.688,61.875,4.27,24.781,72,70,1000,200,0.031,191.5,119.625,73.313,0.026,70.688,71.063,55.906,58.875,0.0,28.609,72,70,1000,200,0.036,207.375,104.0,67.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.767,11.901,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,554.5,559.5,551.5,307.25,556.0,558.5,554.0,0.012,1.542,0.0,3.485,0.537,0.186,0.588,0.09,0.174,0.143
