DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,805,1,1,3,1,100,23.492,100.0,100.0,100.0,1,1,542.153,186.183,0.657,13.66,0,80,55,1.4,802.125,844.034,926.9,848.085,54.983,61.512,71.418,61.248,51.696,1.402,1.562,0.297,61.802,49.375,90.53,52.36,60.538,61.138,135.178,112.879,134.336,39.42,55.491,41.183,-10.852,110,110,70.375,72.938,55.813,64.5,0.0,34.063,72,70,1000,200,0.103,200.625,111.5,77.25,0.012,70.313,70.688,57.719,59.719,0.0,27.469,72,70,1000,200,0.033,198.375,106.563,79.375,0.022,70.625,70.875,56.688,61.313,0.0,23.453,72,70,1000,200,0.035,203.625,118.625,73.125,0.026,71.0,71.688,55.906,58.781,0.0,28.922,72,70,1000,200,0.035,205.625,103.5,67.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.769,11.901,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,553.0,558.0,550.5,308.0,554.0,557.0,553.5,0.025,1.499,0.0,3.341,0.542,0.186,0.059,0.087,0.171,0.141
5072008,806,1,1,3,1,100,23.425,100.0,100.0,100.0,1,1,544.495,186.183,0.615,13.675,0,80,55,1.4,809.75,837.331,916.4,836.366,54.983,61.512,71.852,61.248,51.804,1.387,1.601,0.279,61.777,49.42,90.697,51.583,60.59,61.138,135.399,112.986,134.263,39.638,55.596,41.256,-10.852,110,110,70.563,73.688,56.0,61.969,0.0,34.938,72,70,1000,200,0.097,196.5,110.563,77.063,0.012,70.563,71.313,57.781,59.719,0.0,27.797,72,70,1000,200,0.032,197.25,105.5,79.125,0.022,70.688,71.5,56.781,60.656,0.0,24.359,72,70,1000,200,0.032,197.375,116.75,73.375,0.026,71.25,72.375,56.0,58.563,0.0,29.203,72,70,1000,200,0.034,203.375,102.5,67.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.757,11.892,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,552.0,556.0,549.0,308.0,554.0,556.0,552.0,0.031,1.387,0.0,3.069,0.544,0.186,0.058,0.084,0.163,0.137
5072008,807,1,1,3,1,100,23.725,100.0,100.0,100.0,1,1,532.785,187.354,0.594,13.689,0,80,55,1.4,800.125,835.991,926.9,833.438,55.303,61.512,72.394,61.248,52.131,1.292,1.594,0.293,61.953,49.458,91.141,50.864,60.661,61.246,135.547,112.986,134.115,39.565,55.596,41.256,-10.852,110,110,70.688,74.188,56.0,60.094,0.0,34.344,72,70,1000,200,0.103,200.625,109.688,76.938,0.012,70.75,71.875,57.906,59.719,0.0,27.0,72,70,1000,200,0.035,202.5,104.5,79.125,0.022,70.875,72.0,56.781,60.156,0.0,23.609,72,70,1000,200,0.034,202.75,115.0,73.438,0.026,71.5,72.875,56.0,58.563,0.0,29.641,72,70,1000,200,0.033,200.125,101.125,67.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.765,11.892,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,551.0,554.5,547.5,307.75,551.0,554.5,550.5,0.038,1.444,0.0,3.211,0.533,0.187,0.057,0.081,0.156,0.13
5072008,808,1,1,3,1,100,24.126,100.0,100.0,100.0,1,1,539.811,188.525,0.563,13.631,0,80,55,1.4,809.5,821.256,912.902,821.73,55.196,61.619,72.936,61.248,52.24,1.402,1.548,0.293,61.787,49.416,91.141,50.289,60.752,61.246,135.768,112.773,134.041,39.711,55.911,41.402,-10.852,110,110,70.75,74.625,56.219,58.969,0.0,34.188,72,70,1000,200,0.104,201.375,108.938,76.938,0.012,70.938,72.375,57.906,59.719,0.0,27.828,72,70,1000,200,0.032,196.875,103.688,79.063,0.022,71.188,72.438,56.781,59.844,0.0,23.688,72,70,1000,200,0.035,199.5,113.313,73.688,0.026,71.688,73.313,56.156,58.5,0.0,30.188,72,70,1000,200,0.031,196.0,99.938,67.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.763,11.906,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,549.5,552.5,546.0,307.25,548.5,553.0,549.0,0.042,1.423,0.0,3.198,0.54,0.189,0.056,0.079,0.149,0.126
5072008,809,1,1,3,1,100,24.699,100.0,100.0,100.0,1,1,544.495,190.867,0.5,13.675,0,80,55,1.4,798.0,819.918,911.154,810.031,55.303,61.512,73.152,61.248,52.24,1.406,1.516,0.286,61.799,49.442,91.058,49.886,60.7,61.246,135.916,113.092,134.189,39.929,56.015,41.621,-10.852,110,110,70.688,74.875,56.219,58.313,0.0,34.063,72,70,1000,200,0.104,201.625,108.125,76.875,0.012,71.063,72.813,57.906,59.719,0.0,27.484,72,70,1000,200,0.032,202.0,102.875,79.063,0.022,71.313,72.875,56.875,59.531,0.0,23.75,72,70,1000,200,0.034,201.75,111.938,73.75,0.026,71.875,73.813,56.25,58.5,0.0,30.391,72,70,1000,200,0.031,193.125,99.063,67.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.757,11.896,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,548.0,551.0,544.5,306.75,548.0,552.0,547.5,0.038,1.438,0.0,3.21,0.544,0.191,0.054,0.076,0.144,0.122
5072008,810,1,1,3,1,100,25.013,100.0,100.0,100.0,1,1,537.469,189.696,0.469,13.689,0,80,55,1.4,807.5,811.888,907.658,818.804,55.303,61.512,73.369,61.248,52.24,1.402,1.552,0.29,61.935,49.515,90.947,49.627,60.7,61.138,135.916,113.092,134.115,39.929,55.806,41.621,-10.852,110,110,70.688,74.938,56.219,58.063,0.0,34.0,72,70,1000,200,0.104,201.5,107.25,76.75,0.011,71.375,73.188,57.906,59.719,0.0,27.359,72,70,1000,200,0.033,200.0,101.938,79.063,0.022,71.375,73.25,56.875,59.344,0.0,24.219,72,70,1000,200,0.033,195.875,110.563,73.875,0.026,72.063,74.125,56.406,58.281,0.0,30.266,72,70,1000,200,0.032,194.0,98.063,68.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.779,11.92,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,546.5,549.5,543.0,306.5,546.0,550.0,546.0,0.037,1.459,0.0,3.213,0.537,0.19,0.049,0.073,0.138,0.118
5072008,811,1,1,3,1,100,25.344,100.0,100.0,100.0,1,1,555.033,187.354,0.417,13.66,0,80,55,1.4,807.5,845.376,916.4,842.224,55.303,61.512,73.694,61.248,52.131,1.425,1.566,0.282,61.894,49.528,90.808,49.282,60.713,61.138,135.916,112.773,134.189,40.074,55.911,41.767,-10.852,110,110,70.75,75.188,56.344,57.75,0.0,34.906,72,70,1000,200,0.098,197.0,106.625,76.5,0.012,71.438,73.563,57.906,59.719,0.0,27.844,72,70,1000,200,0.032,197.125,101.125,78.938,0.022,71.5,73.563,56.875,59.25,0.0,23.516,72,70,1000,200,0.034,203.375,109.313,73.875,0.026,72.188,74.438,56.25,58.406,0.0,28.953,72,70,1000,200,0.036,208.25,97.188,68.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.768,11.914,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,545.5,548.0,542.0,306.25,545.0,548.5,544.5,0.031,1.46,0.0,3.208,0.555,0.187,0.052,0.071,0.133,0.114
5072008,812,1,1,3,1,100,25.752,100.0,100.0,100.0,1,1,536.298,186.183,0.386,13.631,0,80,55,1.4,806.375,834.651,890.194,845.154,55.303,61.512,73.911,61.138,52.131,1.353,1.544,0.286,61.963,49.563,90.836,49.081,60.7,61.138,135.99,113.092,134.263,40.292,55.806,41.912,-10.852,110,110,70.75,75.25,56.344,57.656,0.0,34.25,72,70,1000,200,0.104,201.125,105.875,76.375,0.012,71.688,73.875,57.906,59.656,0.0,26.391,72,70,1000,200,0.037,207.875,100.438,78.938,0.022,71.688,73.813,56.875,59.25,0.0,25.016,72,70,1000,200,0.03,192.125,108.188,73.875,0.026,72.25,74.688,56.25,58.406,0.0,29.828,72,70,1000,200,0.036,209.125,96.375,68.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.777,11.914,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,544.0,546.5,540.5,306.25,543.0,547.0,542.5,0.029,1.423,0.0,3.063,0.536,0.186,0.051,0.069,0.129,0.11
5072008,813,1,1,3,1,100,26.317,100.0,100.0,100.0,1,1,552.692,189.696,0.5,13.675,0,80,55,1.4,811.5,845.376,946.177,843.689,55.303,61.405,73.911,61.138,52.24,1.391,1.509,0.308,61.932,49.472,90.752,48.851,60.648,61.246,135.842,112.986,134.336,40.292,55.806,41.985,-10.852,110,110,70.75,75.313,56.219,57.594,0.0,34.0,72,70,1000,200,0.104,201.875,105.125,76.25,0.011,71.75,74.063,57.906,59.656,0.0,27.641,72,70,1000,200,0.033,198.125,99.688,78.938,0.022,71.813,74.125,56.875,58.844,0.0,23.297,72,70,1000,200,0.035,204.75,107.063,73.938,0.026,72.438,74.813,56.25,58.281,0.0,30.875,72,70,1000,200,0.037,209.75,95.625,68.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.775,11.912,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,543.0,545.5,539.0,305.75,541.0,546.0,541.5,0.033,1.492,0.0,3.211,0.553,0.19,0.046,0.066,0.125,0.108
5072008,814,1,1,3,1,100,26.687,100.0,100.0,100.0,1,1,552.692,192.037,0.605,13.718,0,80,55,1.4,810.25,862.821,937.411,852.481,55.303,61.298,74.019,61.028,52.24,1.383,1.52,0.297,61.939,49.495,90.669,48.764,60.713,61.246,135.547,112.879,134.189,40.365,55.701,41.985,-10.852,110,110,71.0,75.25,56.219,57.5,0.0,34.125,72,70,1000,200,0.103,200.75,104.375,76.125,0.011,71.75,74.375,57.906,59.719,0.0,27.844,72,70,1000,200,0.032,198.5,98.938,78.813,0.022,71.938,74.375,56.875,58.844,0.0,24.141,72,70,1000,200,0.033,199.75,106.0,73.938,0.026,72.625,75.063,56.25,58.281,0.0,30.313,72,70,1000,200,0.044,230.625,95.063,68.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.767,11.917,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,541.5,544.0,538.0,305.5,541.0,544.5,540.0,0.036,1.449,0.0,3.082,0.553,0.192,0.045,0.064,0.121,0.105
5072008,815,1,1,3,1,100,26.832,100.0,100.0,100.0,1,1,555.033,188.525,0.615,13.747,0,80,55,1.4,845.25,858.793,974.277,859.812,55.303,61.512,74.344,61.138,52.24,1.413,1.58,0.297,61.926,49.56,90.836,48.477,60.739,61.138,135.326,113.092,134.484,40.438,55.701,42.058,-10.852,110,110,71.0,75.438,56.344,57.5,0.0,34.0,72,70,1000,200,0.103,200.875,103.438,76.063,0.012,72.0,74.625,58.063,59.656,0.0,27.438,72,70,1000,200,0.033,199.0,98.375,78.813,0.022,72.0,74.5,57.094,58.844,0.0,23.531,72,70,1000,200,0.034,203.125,105.063,74.0,0.026,72.625,75.25,56.25,58.281,0.0,32.188,72,70,1000,200,0.044,231.25,94.375,68.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.76,11.907,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,540.5,542.5,536.5,305.25,538.5,543.0,538.5,0.023,1.459,0.0,3.089,0.555,0.189,0.048,0.063,0.117,0.102
5072008,816,1,1,3,1,100,27.147,100.0,100.0,100.0,1,1,556.204,192.037,0.636,13.776,0,80,55,1.4,844.25,872.224,974.277,870.082,55.303,61.405,74.344,61.138,52.348,1.387,1.562,0.304,61.915,49.529,90.808,48.39,60.739,61.246,135.178,113.092,134.632,40.51,55.806,42.131,-10.852,110,110,71.0,75.563,56.344,57.5,0.0,34.906,72,70,1000,200,0.098,196.5,102.813,75.875,0.012,72.125,74.75,57.781,59.656,0.0,27.797,72,70,1000,200,0.032,200.125,97.625,78.75,0.022,72.063,74.563,56.875,58.719,0.0,23.328,72,70,1000,200,0.034,203.125,104.125,74.0,0.026,72.688,75.313,56.25,58.219,0.0,31.906,72,70,1000,200,0.051,246.625,93.813,68.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.774,11.917,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,539.5,542.0,535.0,305.0,537.5,542.0,537.0,0.016,1.46,0.0,3.097,0.556,0.192,0.047,0.06,0.114,0.1
5072008,817,1,1,3,1,100,27.798,100.0,100.0,100.0,1,1,564.401,192.037,0.636,13.718,0,80,55,1.4,865.0,911.247,1005.973,900.932,55.41,61.405,74.453,61.138,52.348,1.394,1.608,0.308,61.963,49.557,90.975,48.247,60.856,61.246,134.957,112.986,134.558,40.583,55.701,42.204,-10.852,110,110,71.0,75.563,56.344,57.219,0.0,34.469,72,70,1000,200,0.102,200.0,102.188,75.75,0.011,72.125,74.875,58.063,59.656,0.0,26.438,72,70,1000,200,0.038,212.25,97.188,78.75,0.022,72.063,74.688,57.094,58.719,0.0,24.734,72,70,1000,200,0.032,198.125,103.313,74.0,0.026,72.688,75.375,56.25,58.219,0.0,31.313,72,70,1000,200,0.056,259.25,93.188,68.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.798,11.929,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,538.0,540.5,534.0,304.75,536.5,541.0,535.5,0.012,1.471,0.0,3.084,0.564,0.192,0.042,0.059,0.111,0.098
5072008,818,1,1,3,1,100,28.246,100.0,100.0,100.0,1,1,569.085,193.208,0.626,13.718,0,80,55,1.4,865.0,935.523,1021.853,920.062,55.41,61.512,74.453,61.138,52.457,1.36,1.608,0.308,61.963,49.561,91.114,48.247,60.907,61.246,134.809,112.986,134.41,40.728,55.806,42.277,-10.852,110,110,71.063,75.438,56.344,57.313,0.0,34.531,72,70,1000,200,0.102,199.625,101.375,75.625,0.012,72.188,74.938,58.063,59.656,0.0,27.328,72,70,1000,200,0.038,212.125,96.563,78.75,0.022,72.25,74.875,57.094,58.719,0.0,24.375,72,70,1000,200,0.038,216.375,102.438,74.0,0.026,72.75,75.375,56.25,57.969,0.0,31.75,72,70,1000,200,0.06,266.75,92.563,68.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.777,11.904,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,537.0,540.0,532.5,304.75,536.5,540.0,534.0,0.011,1.409,0.0,2.947,0.569,0.193,0.045,0.057,0.107,0.095
5072008,819,1,1,3,1,100,28.976,100.0,100.0,100.0,1,1,588.991,195.55,0.626,13.645,0,80,55,1.4,888.75,942.274,1025.385,934.795,55.516,61.619,74.669,61.248,52.566,1.394,1.612,0.304,62.007,49.624,91.114,48.16,60.94,61.353,134.588,112.879,134.336,40.801,55.911,42.35,-10.852,110,110,71.188,75.5,56.344,57.313,0.0,34.438,72,70,1000,200,0.102,199.875,100.75,75.625,0.012,72.313,75.063,58.063,59.656,0.0,27.656,72,70,1000,200,0.037,214.125,95.938,78.5,0.022,72.375,74.938,57.094,58.719,0.0,24.813,72,70,1000,200,0.039,217.875,101.625,74.25,0.026,72.875,75.375,56.406,57.969,0.0,32.469,72,70,1000,200,0.061,271.0,92.063,68.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.782,11.907,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,536.0,539.0,531.5,304.5,534.0,539.0,532.5,0.007,1.399,0.0,2.931,0.589,0.196,0.044,0.056,0.103,0.093
5072008,820,1,1,3,1,100,29.541,100.0,100.0,100.0,1,1,583.136,193.208,0.594,13.675,0,80,55,1.4,907.75,936.873,1034.22,927.427,55.516,61.619,74.669,61.357,52.675,1.402,1.616,0.304,62.033,49.656,91.225,48.132,61.024,61.353,134.441,112.986,134.115,40.801,55.911,42.496,-10.852,110,110,71.188,75.625,56.406,57.313,0.0,34.5,72,70,1000,200,0.102,199.875,99.938,75.563,0.011,72.313,75.125,58.063,59.656,0.0,28.328,72,70,1000,200,0.036,212.0,95.313,78.5,0.022,72.375,75.063,57.156,58.719,0.0,25.781,72,70,1000,200,0.04,219.25,100.938,74.25,0.026,72.875,75.438,56.25,57.969,0.0,34.344,72,70,1000,200,0.063,273.5,91.625,68.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.777,11.907,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,535.0,538.0,530.5,304.25,534.0,538.0,531.5,0.009,1.534,0.0,3.214,0.583,0.193,0.039,0.054,0.101,0.091
5072008,821,1,1,3,1,100,30.436,100.0,100.0,100.0,1,1,591.333,195.55,0.563,13.675,0,80,55,1.4,913.5,965.252,1035.988,962.831,55.623,61.619,74.669,61.248,52.784,1.387,1.594,0.297,62.107,49.676,91.364,48.103,61.128,61.46,134.367,113.092,133.893,41.019,55.911,42.569,-10.852,110,110,71.188,75.563,56.5,57.313,0.0,34.594,72,70,1000,200,0.102,199.5,99.5,75.5,0.012,72.313,75.25,58.063,59.656,0.0,28.141,72,70,1000,200,0.041,222.375,95.0,78.5,0.022,72.5,75.063,57.156,58.625,0.0,26.0,72,70,1000,200,0.041,222.625,100.313,74.25,0.026,72.875,75.438,56.406,57.969,0.0,34.156,72,70,1000,200,0.068,286.25,91.125,68.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.784,11.925,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,534.0,537.5,529.5,304.0,532.5,537.5,530.5,0.013,1.423,0.0,2.939,0.591,0.196,0.042,0.053,0.098,0.089
5072008,822,1,1,3,1,100,31.419,100.0,100.0,100.0,1,1,598.359,196.721,0.542,13.718,0,80,55,1.4,943.125,989.623,1051.908,967.263,55.729,61.619,74.778,61.357,52.892,1.398,1.587,0.304,62.28,49.819,91.392,48.045,61.167,61.46,134.367,112.986,133.746,41.092,56.015,42.715,-10.852,110,110,71.188,75.75,56.5,57.5,0.0,34.75,72,70,1000,200,0.101,198.875,98.688,75.25,0.012,72.563,75.25,58.063,59.656,0.0,28.766,72,70,1000,200,0.041,222.375,94.375,78.438,0.022,72.5,75.125,57.156,58.719,0.0,26.313,72,70,1000,200,0.046,234.0,99.625,74.25,0.026,73.063,75.375,56.406,57.969,0.0,34.688,72,70,1000,200,0.077,303.0,90.75,68.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.76,11.885,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,533.5,537.0,528.0,304.0,532.0,536.5,529.5,0.016,1.492,0.0,3.087,0.598,0.197,0.041,0.051,0.096,0.087
5072008,823,1,1,3,1,100,32.256,100.0,100.0,100.0,1,1,611.239,197.892,0.5,13.631,0,80,55,1.4,995.625,1038.493,1067.85,1026.498,55.729,61.833,74.886,61.467,52.892,1.36,1.619,0.297,62.453,49.965,91.225,48.16,61.206,61.567,134.219,112.879,133.524,40.946,56.015,43.006,-10.852,110,110,71.313,75.813,56.594,57.5,0.0,35.031,72,70,1000,200,0.1,197.625,98.063,75.25,0.012,72.563,75.313,58.219,59.656,0.0,28.594,72,70,1000,200,0.049,242.75,93.938,78.438,0.022,72.5,75.125,57.156,58.625,0.0,26.156,72,70,1000,200,0.05,242.375,98.75,74.25,0.026,73.188,75.313,56.531,57.875,0.0,35.25,72,70,1000,200,0.081,310.0,90.25,68.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.771,11.894,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,532.5,536.0,527.5,304.0,530.5,536.5,528.0,0.016,1.863,0.0,3.894,0.611,0.198,0.04,0.05,0.093,0.085
5072008,824,1,1,3,1,100,32.821,100.0,100.0,100.0,1,1,611.239,196.721,0.469,13.704,0,80,55,1.4,1002.5,1027.618,1071.396,1010.182,55.623,61.726,74.778,61.467,52.566,1.345,1.648,0.304,62.59,50.007,90.836,48.103,61.264,61.567,134.146,113.092,133.376,41.092,55.806,43.225,-10.852,110,110,71.313,76.063,56.5,57.5,0.0,35.094,72,70,1000,200,0.101,198.375,97.688,75.188,0.012,72.563,75.313,58.063,59.656,0.0,29.625,72,70,1000,200,0.043,228.125,93.563,78.438,0.022,72.5,75.188,57.25,58.625,0.0,26.047,72,70,1000,200,0.052,250.375,98.188,74.25,0.026,73.188,75.188,56.406,57.781,0.0,36.375,72,70,1000,200,0.087,322.0,89.75,68.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.782,11.926,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,531.5,535.5,526.5,303.75,529.0,535.5,527.5,0.017,1.987,0.0,4.053,0.611,0.197,0.039,0.048,0.09,0.083
5072008,825,1,1,3,1,100,33.22,100.0,100.0,100.0,1,1,627.633,200.234,0.448,13.631,0,80,55,1.4,1002.5,1061.629,1089.138,1044.322,55.516,61.833,74.778,61.467,52.348,1.372,1.655,0.308,62.833,50.149,90.53,48.247,61.316,61.674,134.293,113.092,133.303,41.164,55.701,43.444,-10.852,110,110,71.313,76.125,56.406,57.313,0.0,35.219,72,70,1000,200,0.1,198.25,97.125,74.938,0.012,72.563,75.375,58.063,59.438,0.0,29.656,72,70,1000,200,0.05,249.5,93.0,78.375,0.022,72.5,75.125,57.094,58.438,0.0,27.266,72,70,1000,200,0.054,253.0,97.625,74.25,0.026,73.063,75.188,56.25,57.781,0.0,36.188,72,70,1000,200,0.092,330.0,89.375,68.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.771,11.906,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,531.0,535.0,526.0,303.5,529.0,535.0,526.5,0.021,2.138,0.0,4.309,0.628,0.2,0.039,0.047,0.088,0.081
5072008,826,1,1,3,1,100,33.203,100.0,100.0,100.0,1,1,651.052,203.747,0.427,13.762,0,80,55,1.4,1028.375,1113.484,1142.514,1084.519,55.303,61.941,74.778,61.577,52.131,1.333,1.69,0.301,62.973,50.388,90.558,48.247,61.329,61.674,134.219,113.092,133.155,41.237,55.386,43.517,-10.852,110,110,71.375,76.063,56.344,57.313,0.0,35.344,72,70,1000,200,0.1,198.25,96.5,74.938,0.012,72.563,75.313,58.063,59.438,0.0,29.438,72,70,1000,200,0.054,256.5,92.688,78.375,0.022,72.625,75.063,56.875,58.438,0.0,27.469,72,70,1000,200,0.058,259.0,97.0,74.313,0.026,73.188,75.063,56.156,57.625,0.0,37.125,72,70,1000,200,0.099,343.5,89.063,68.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.771,11.91,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.5,534.0,525.0,303.75,528.0,534.5,525.5,0.022,2.218,0.0,4.351,0.651,0.204,0.038,0.046,0.086,0.08
5072008,827,1,1,3,1,100,33.807,100.0,100.0,100.0,1,1,655.736,229.508,0.386,13.675,0,80,55,1.4,1053.375,1080.711,1443.31,1056.219,55.41,61.941,74.778,61.687,52.131,1.356,1.708,0.308,63.329,50.416,90.669,48.189,61.458,61.674,134.367,113.092,133.007,41.31,55.491,43.517,-10.852,110,110,71.375,76.063,56.219,57.219,0.0,35.625,72,70,1000,200,0.099,197.25,96.0,74.938,0.012,72.563,75.188,57.906,59.375,0.0,30.422,72,70,1000,200,0.053,255.375,92.25,78.375,0.022,72.625,75.0,56.875,58.313,0.0,27.344,72,70,1000,200,0.06,268.5,96.625,74.313,0.026,73.063,75.063,56.0,57.625,0.0,38.031,72,70,1000,200,0.098,342.75,88.625,68.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.762,11.901,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,534.0,524.5,303.25,527.0,533.5,525.0,0.025,2.128,0.0,4.185,0.656,0.23,0.037,0.044,0.084,0.078
5072008,828,1,1,3,1,100,33.884,100.0,100.0,100.0,1,1,655.736,203.747,0.344,13.66,0,80,55,1.4,1067.875,1154.557,1121.137,1121.857,55.303,62.048,74.778,61.577,52.24,1.356,1.69,0.308,63.394,50.709,90.78,48.275,61.607,61.889,134.514,113.092,132.933,41.382,55.386,43.662,-10.852,110,110,71.563,76.063,56.219,57.219,0.0,35.563,72,70,1000,200,0.1,198.5,95.375,74.875,0.011,72.563,75.063,57.781,59.375,0.0,30.703,72,70,1000,200,0.056,260.75,91.813,78.375,0.022,72.5,74.875,56.781,58.25,0.0,27.609,72,70,1000,200,0.063,271.0,96.063,74.313,0.026,73.188,74.75,56.0,57.313,0.0,37.438,72,70,1000,200,0.109,359.75,88.375,68.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.76,11.904,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,533.5,524.0,303.5,526.0,533.5,524.5,0.025,2.224,0.0,4.318,0.656,0.204,0.033,0.043,0.082,0.077
5072008,829,1,1,3,1,100,33.914,100.0,100.0,100.0,1,1,669.787,208.431,0.312,13.704,0,80,55,1.4,1076.125,1153.186,1156.785,1123.353,55.196,61.941,74.561,61.687,52.131,1.368,1.711,0.308,63.561,50.883,90.947,48.247,61.672,61.889,134.441,112.986,132.786,41.31,55.491,43.735,-10.852,110,110,71.563,76.25,56.219,57.219,0.0,35.531,72,70,1000,200,0.101,198.875,94.875,74.625,0.011,72.563,74.938,57.781,59.281,0.0,31.516,72,70,1000,200,0.057,261.5,91.375,78.25,0.022,72.625,74.813,56.875,58.25,0.0,28.438,72,70,1000,200,0.063,272.75,95.625,74.313,0.026,73.063,74.625,56.0,57.313,0.0,38.0,72,70,1000,200,0.117,375.0,88.0,69.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.765,11.91,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,533.0,523.5,303.25,526.0,533.0,523.5,0.024,2.343,0.0,4.608,0.67,0.208,0.032,0.042,0.081,0.075
5072008,830,1,1,3,1,100,34.148,100.0,100.0,100.0,1,1,679.155,211.944,0.281,13.704,0,80,55,1.4,1102.0,1191.625,1180.006,1165.318,55.196,62.155,74.561,61.906,52.131,1.364,1.733,0.304,63.821,51.004,91.002,48.304,61.685,61.996,134.367,112.879,132.638,41.382,55.596,43.808,-10.852,110,110,71.563,76.25,56.219,57.063,0.0,35.531,72,70,1000,200,0.102,199.625,94.375,74.563,0.011,72.563,74.875,57.781,59.281,0.0,30.516,72,70,1000,200,0.063,276.25,91.125,78.25,0.022,72.5,74.813,56.781,58.125,0.0,28.75,72,70,1000,200,0.066,277.5,95.063,74.438,0.026,73.063,74.5,55.844,57.188,0.0,38.375,72,70,1000,200,0.118,377.5,87.5,69.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.765,11.925,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,532.5,523.0,303.25,524.5,532.5,523.0,0.023,2.339,0.0,4.61,0.679,0.212,0.032,0.041,0.078,0.073
5072008,831,1,1,3,1,100,34.41,100.0,100.0,100.0,1,1,683.839,210.773,0.239,13.631,0,80,55,1.4,1127.75,1209.507,1180.006,1169.823,55.196,62.048,74.453,61.687,52.131,1.353,1.747,0.315,63.954,51.158,90.863,48.419,61.659,62.103,134.367,113.092,132.638,41.528,55.386,44.027,-10.852,110,110,71.563,76.313,56.0,57.063,0.0,35.625,72,70,1000,200,0.101,199.0,93.875,74.5,0.012,72.625,74.688,57.719,59.156,0.0,31.125,72,70,1000,200,0.063,277.0,90.813,78.25,0.022,72.5,74.688,56.688,58.125,0.0,28.141,72,70,1000,200,0.069,289.75,94.563,74.438,0.026,72.875,74.25,55.906,57.188,0.0,39.313,72,70,1000,200,0.121,381.25,87.313,69.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.757,11.904,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,532.0,522.5,303.0,524.5,532.0,523.0,0.019,2.458,0.0,4.723,0.684,0.211,0.034,0.04,0.076,0.072
5072008,832,1,1,3,1,100,34.578,100.0,100.0,100.0,1,1,700.232,210.773,0.218,13.616,0,80,55,1.4,1141.875,1223.277,1199.686,1181.847,55.196,62.048,74.344,61.797,52.131,1.353,1.775,0.301,64.098,51.194,90.78,48.419,61.724,62.103,134.514,112.986,132.564,41.673,55.491,44.1,-10.852,110,110,71.563,76.438,56.219,57.0,0.0,35.594,72,70,1000,200,0.102,199.625,93.5,74.5,0.011,72.563,74.5,57.719,59.156,0.0,31.328,72,70,1000,200,0.065,280.75,90.438,78.125,0.022,72.5,74.625,56.688,58.031,0.0,28.922,72,70,1000,200,0.07,290.25,94.188,74.313,0.026,72.875,74.125,55.906,57.188,0.0,39.531,72,70,1000,200,0.126,392.25,86.938,69.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.76,11.915,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,532.0,522.0,303.0,524.0,532.0,522.0,0.02,2.392,0.0,4.582,0.7,0.211,0.03,0.039,0.075,0.07
5072008,833,1,1,3,1,100,34.705,100.0,100.0,100.0,1,1,707.258,211.944,0.187,13.689,0,80,55,1.4,1150.25,1227.411,1197.896,1189.368,55.196,62.048,74.344,61.906,52.131,1.337,1.772,0.304,64.25,51.371,90.78,48.39,61.698,61.996,134.367,112.986,132.343,41.6,55.386,44.1,-10.852,110,110,71.688,76.438,56.0,57.063,0.0,35.594,72,70,1000,200,0.102,200.125,92.938,74.375,0.012,72.563,74.438,57.625,59.063,0.0,31.203,72,70,1000,200,0.071,294.25,90.0,78.125,0.022,72.625,74.5,56.688,58.031,0.0,29.297,72,70,1000,200,0.067,285.75,93.75,74.313,0.026,72.875,74.125,55.844,57.094,0.0,39.5,72,70,1000,200,0.127,392.5,86.688,69.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.744,11.901,12.404,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,531.5,521.5,303.0,523.5,531.5,521.5,0.018,2.482,0.0,4.745,0.707,0.212,0.032,0.038,0.074,0.069
5072008,834,1,1,3,1,100,34.608,100.0,100.0,100.0,1,1,717.796,213.115,0.145,13.675,0,80,55,1.4,1150.25,1248.098,1219.393,1211.962,55.09,62.155,74.236,61.797,52.022,1.368,1.747,0.312,64.414,51.431,91.086,48.505,61.737,61.996,134.219,112.986,132.195,41.673,55.386,44.1,-10.852,110,110,71.688,76.375,56.219,57.0,0.0,35.594,72,70,1000,200,0.102,200.0,92.563,74.375,0.012,72.563,74.375,57.625,58.844,0.0,31.656,72,70,1000,200,0.073,297.0,89.688,78.125,0.022,72.5,74.25,56.688,57.844,0.0,29.781,72,70,1000,200,0.072,293.75,93.313,74.313,0.026,72.875,73.875,55.844,57.0,0.0,39.594,72,70,1000,200,0.133,399.5,86.438,69.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.732,11.885,12.39,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,531.5,521.0,302.75,523.5,531.0,521.5,0.014,2.42,0.0,4.601,0.718,0.213,0.032,0.037,0.072,0.068
5072008,835,1,1,3,1,100,35.006,100.0,100.0,100.0,1,1,702.574,213.115,0.114,13.602,0,80,55,1.4,1192.125,1232.925,1210.432,1190.873,55.09,62.155,74.236,61.906,52.022,1.368,1.772,0.312,64.544,51.637,91.03,48.592,61.789,62.103,134.367,112.879,132.195,41.819,55.491,44.319,-10.852,110,110,71.688,76.375,56.219,57.0,0.0,35.531,72,70,1000,200,0.103,200.5,92.25,74.25,0.012,72.313,74.188,57.625,58.844,0.0,32.938,72,70,1000,200,0.069,286.0,89.375,78.125,0.022,72.5,74.063,56.563,57.844,0.0,29.656,72,70,1000,200,0.072,295.0,93.0,74.438,0.026,72.875,73.813,55.844,57.0,0.0,39.969,72,70,1000,200,0.136,404.75,86.125,69.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.734,11.882,12.391,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,531.0,520.5,302.75,523.0,530.5,521.0,0.012,2.487,0.0,4.714,0.703,0.213,0.031,0.036,0.07,0.067
5072008,836,1,1,3,1,100,34.95,100.0,100.0,100.0,1,1,725.993,213.115,0.01,13.645,0,80,55,1.4,1192.375,1255.0,1226.566,1211.962,55.196,62.369,74.128,62.016,52.022,1.387,1.793,0.308,64.73,51.724,91.002,48.649,61.698,62.21,134.219,112.986,132.047,41.819,55.596,44.392,-10.852,110,110,71.688,76.5,56.0,57.0,0.0,35.625,72,70,1000,200,0.102,199.625,91.75,74.063,0.012,72.313,74.0,57.625,58.844,0.0,32.219,72,70,1000,200,0.067,285.5,89.125,77.938,0.022,72.5,73.875,56.563,57.688,0.0,29.406,72,70,1000,200,0.08,309.75,92.563,74.313,0.026,72.75,73.75,55.594,57.0,0.0,41.094,72,70,1000,200,0.137,405.5,85.875,69.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.736,11.885,12.396,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,530.5,520.5,302.75,522.0,530.0,520.5,0.001,2.548,0.0,4.867,0.726,0.213,0.031,0.036,0.069,0.065
5072008,837,1,1,3,1,100,35.087,100.0,100.0,100.0,1,1,731.848,217.799,0.01,13.616,0,80,55,1.4,1197.375,1292.33,1249.903,1233.091,55.09,62.369,74.128,62.016,52.022,1.379,1.783,0.315,64.99,51.846,91.058,48.621,61.737,62.425,133.777,112.879,131.826,41.673,55.491,44.319,-10.852,110,110,71.563,76.625,56.219,57.0,0.0,35.563,72,70,1000,200,0.102,200.5,91.313,74.063,0.012,72.188,73.875,57.625,58.75,0.0,31.953,72,70,1000,200,0.07,290.25,88.813,77.938,0.022,72.5,73.625,56.563,57.688,0.0,29.984,72,70,1000,200,0.082,310.5,92.188,74.438,0.026,72.75,73.75,55.594,57.0,0.0,40.281,72,70,1000,200,0.147,421.75,85.688,69.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.749,11.897,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,531.0,520.0,302.75,521.5,530.0,520.0,0.001,2.607,0.0,4.995,0.732,0.218,0.03,0.035,0.067,0.064
5072008,838,1,1,3,1,100,35.176,100.0,100.0,100.0,1,1,748.241,217.799,0.01,13.631,0,80,55,1.4,1213.125,1263.288,1239.128,1228.56,55.09,62.476,74.019,62.126,52.022,1.394,1.85,0.301,64.869,51.897,91.058,48.678,61.776,62.532,133.629,112.879,131.383,41.092,55.596,43.881,-10.852,110,110,71.688,76.5,56.0,57.063,0.0,35.25,72,70,1000,200,0.104,201.75,90.813,74.0,0.012,72.313,73.938,57.625,58.75,0.0,31.953,72,70,1000,200,0.072,293.0,88.563,77.938,0.022,72.625,73.438,56.563,57.625,0.0,30.203,72,70,1000,200,0.079,312.0,91.75,74.438,0.026,72.688,73.625,55.844,56.813,0.0,40.875,72,70,1000,200,0.142,413.5,85.438,69.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.754,11.904,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,530.5,519.5,302.5,521.0,530.0,520.0,0.001,2.621,0.0,5.272,0.748,0.218,0.029,0.034,0.066,0.063
5072008,839,1,1,3,1,100,35.284,100.0,100.0,100.0,1,1,742.386,218.97,0.229,13.66,0,80,55,1.4,1207.625,1296.484,1280.476,1246.696,55.09,62.583,73.911,62.346,52.022,1.349,1.825,0.315,65.045,51.956,90.975,48.851,61.912,62.746,133.851,112.773,131.604,40.728,55.491,43.59,-10.852,110,110,71.75,76.313,56.0,57.0,0.0,35.406,72,70,1000,200,0.103,200.375,90.5,74.0,0.012,72.563,73.875,57.5,58.75,0.0,32.75,72,70,1000,200,0.071,291.75,88.25,77.938,0.022,72.5,73.375,56.563,57.625,0.0,29.516,72,70,1000,200,0.085,320.75,91.375,74.438,0.026,72.688,73.313,55.594,56.813,0.0,40.875,72,70,1000,200,0.146,419.75,85.063,69.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.757,11.901,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.0,530.0,519.5,302.5,521.0,529.5,520.0,0.024,2.648,0.0,5.422,0.742,0.219,0.029,0.033,0.064,0.061
5072008,840,1,1,3,1,100,35.323,100.0,100.0,100.0,1,1,722.48,217.799,0.375,13.602,0,80,55,1.4,1242.5,1293.715,1251.7,1242.159,54.983,62.69,73.803,62.346,51.913,1.341,1.775,0.319,65.046,52.028,90.919,48.937,61.925,62.853,133.924,112.667,131.383,40.656,55.491,43.517,-10.852,110,110,71.75,76.5,55.906,57.0,0.0,35.281,72,70,1000,200,0.103,200.875,90.188,73.875,0.012,72.313,73.875,57.5,58.688,0.0,33.375,72,70,1000,200,0.071,292.75,88.0,77.938,0.022,72.5,73.25,56.469,57.625,0.0,30.5,72,70,1000,200,0.085,317.5,91.188,74.438,0.026,72.75,72.875,55.531,56.719,0.0,41.344,72,70,1000,200,0.151,425.5,84.875,69.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.754,11.889,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.0,530.0,519.5,302.5,521.5,529.0,519.5,0.045,2.623,0.0,5.397,0.722,0.218,0.029,0.032,0.063,0.061
5072008,841,1,1,3,1,100,34.799,100.0,100.0,100.0,1,1,748.241,218.97,0.427,13.675,0,80,55,1.4,1242.5,1315.885,1262.484,1273.959,54.876,62.797,73.803,62.455,51.804,1.372,1.825,0.315,65.159,52.111,90.891,48.966,61.86,62.639,133.924,112.667,130.94,40.583,55.386,43.444,-10.852,110,110,71.75,76.688,55.906,56.906,0.0,35.313,72,70,1000,200,0.103,200.75,89.813,73.875,0.012,72.313,73.75,57.281,58.688,0.0,33.125,72,70,1000,200,0.075,296.0,87.813,77.813,0.022,72.5,73.188,56.469,57.563,0.0,30.938,72,70,1000,200,0.09,326.75,90.75,74.438,0.026,72.688,72.5,55.531,56.625,0.0,41.156,72,70,1000,200,0.159,437.0,84.563,69.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.754,11.882,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.0,530.0,519.0,302.75,520.5,529.5,519.0,0.06,2.643,0.0,5.426,0.748,0.219,0.028,0.032,0.062,0.059
5072008,842,1,1,3,1,100,34.431,100.0,100.0,100.0,1,1,750.583,221.311,0.459,13.704,0,80,55,1.4,1255.25,1340.866,1282.276,1283.062,54.77,62.69,73.694,62.455,51.587,1.356,1.822,0.319,65.32,52.216,90.752,48.908,61.724,62.639,133.851,112.454,131.457,40.51,55.281,43.371,-10.852,110,110,71.75,76.688,55.813,56.688,0.0,35.156,72,70,1000,200,0.103,200.875,89.438,73.875,0.012,72.313,73.688,57.281,58.563,0.0,31.703,72,70,1000,200,0.08,309.5,87.5,77.813,0.022,72.5,73.125,56.156,57.438,0.0,32.0,72,70,1000,200,0.085,320.0,90.375,74.438,0.025,72.688,72.313,55.438,56.625,0.0,41.469,72,70,1000,200,0.163,442.25,84.375,69.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.752,11.881,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,523.5,530.0,519.0,302.75,520.5,529.0,519.5,0.051,2.654,0.0,5.438,0.751,0.221,0.027,0.031,0.058,0.058
5072008,843,1,1,3,1,100,34.461,100.0,100.0,100.0,1,1,771.66,222.482,0.479,13.631,0,80,55,1.4,1260.75,1377.027,1291.281,1314.985,54.876,62.904,73.694,62.455,51.804,1.337,1.846,0.319,65.531,52.425,90.947,49.023,61.737,62.853,133.703,112.347,131.9,40.438,55.071,43.298,-10.852,110,110,71.75,76.625,55.813,56.906,0.0,35.0,72,70,1000,200,0.104,201.25,89.0,73.875,0.012,72.313,73.75,57.219,58.688,0.0,32.531,72,70,1000,200,0.079,307.5,87.313,77.813,0.022,72.625,73.125,56.25,57.438,0.0,30.922,72,70,1000,200,0.095,333.75,90.125,74.438,0.025,72.688,72.188,55.344,56.625,0.0,42.406,72,70,1000,200,0.163,442.5,84.125,69.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.746,11.871,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,523.5,530.0,518.5,302.5,520.0,529.0,519.0,0.04,2.664,0.0,5.407,0.772,0.222,0.026,0.03,0.057,0.057
5072008,844,1,1,3,1,100,34.238,100.0,100.0,100.0,1,1,763.464,222.482,0.49,13.645,0,80,55,1.4,1282.375,1368.674,1280.476,1301.292,54.876,62.797,73.477,62.455,51.804,1.341,1.854,0.315,65.586,52.449,91.058,49.109,61.834,62.853,133.629,112.347,132.269,40.438,55.281,43.298,-10.852,110,110,71.875,76.375,55.813,56.688,0.0,34.844,72,70,1000,200,0.104,201.625,88.813,73.688,0.011,72.188,73.813,57.219,58.563,0.0,32.25,72,70,1000,200,0.081,310.75,86.938,77.813,0.022,72.5,73.063,56.156,57.219,0.0,32.063,72,70,1000,200,0.096,336.25,89.75,74.438,0.025,72.75,72.0,55.438,56.531,0.0,42.469,72,70,1000,200,0.167,445.5,83.875,69.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.755,11.876,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,523.0,530.0,518.0,302.5,519.5,529.0,519.0,0.031,2.629,0.0,5.412,0.763,0.222,0.024,0.029,0.056,0.056
5072008,845,1,1,3,1,100,33.821,100.0,100.0,100.0,1,1,775.173,223.653,0.511,13.66,0,80,55,1.4,1288.625,1358.935,1287.679,1302.812,54.77,62.797,73.477,62.455,51.587,1.394,1.875,0.319,65.625,52.529,90.836,49.023,61.795,62.746,133.408,112.667,132.417,40.365,55.176,43.225,-10.852,110,110,71.875,76.75,55.594,56.688,0.0,34.625,72,70,1000,200,0.104,202.25,88.313,73.688,0.012,72.188,73.75,57.219,58.438,0.0,32.875,72,70,1000,200,0.075,302.5,86.813,77.813,0.022,72.5,72.938,56.156,57.219,0.0,32.781,72,70,1000,200,0.093,333.0,89.438,74.438,0.025,72.688,71.875,55.438,56.531,0.0,42.5,72,70,1000,200,0.175,455.75,83.813,69.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.759,11.893,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,523.5,530.0,518.0,302.5,519.0,528.5,518.5,0.024,2.638,0.0,5.418,0.775,0.224,0.026,0.029,0.055,0.056
5072008,846,1,1,3,1,100,33.559,100.0,100.0,100.0,1,1,795.08,225.995,0.511,13.602,0,80,55,1.4,1312.5,1378.42,1298.489,1324.125,54.77,62.797,73.586,62.565,51.696,1.372,1.875,0.319,65.755,52.61,90.836,48.994,61.789,62.746,133.261,112.347,132.49,40.147,55.176,43.079,-10.852,110,110,71.875,76.875,55.813,56.688,0.0,34.375,72,70,1000,200,0.105,202.75,88.125,73.688,0.012,72.188,73.813,57.094,58.438,0.0,31.922,72,70,1000,200,0.081,310.5,86.625,77.75,0.022,72.5,72.813,56.094,57.156,0.0,32.375,72,70,1000,200,0.096,343.0,89.125,74.438,0.025,72.688,71.813,55.344,56.406,0.0,42.625,72,70,1000,200,0.179,457.5,83.5,69.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.744,11.884,12.404,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,523.0,530.0,518.0,302.25,520.0,528.5,518.5,0.019,2.654,0.0,5.532,0.795,0.226,0.025,0.028,0.053,0.054
5072008,847,1,1,3,1,100,32.996,100.0,100.0,100.0,1,1,786.883,227.166,0.5,13.602,0,80,55,1.4,1312.5,1379.813,1314.718,1331.747,54.663,62.69,73.369,62.455,51.478,1.375,1.875,0.308,65.796,52.676,90.752,48.966,61.711,62.639,132.966,112.347,132.417,40.147,55.176,43.079,-10.852,110,110,71.875,76.75,55.688,56.594,0.0,34.281,72,70,1000,200,0.105,202.375,87.813,73.438,0.011,72.313,73.688,57.0,58.438,0.0,32.75,72,70,1000,200,0.082,311.75,86.313,77.75,0.022,72.5,72.688,56.156,57.156,0.0,32.938,72,70,1000,200,0.093,333.25,88.938,74.563,0.025,72.688,71.75,55.281,56.406,0.0,42.938,72,70,1000,200,0.181,465.75,83.313,69.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.749,11.892,12.404,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,522.5,530.0,517.5,302.25,519.5,528.5,518.5,0.013,2.654,0.0,5.532,0.787,0.227,0.023,0.027,0.052,0.053
5072008,848,1,1,3,1,100,32.589,100.0,100.0,100.0,1,1,805.618,228.337,0.49,13.587,0,80,55,1.4,1317.0,1404.906,1323.742,1347.008,54.663,62.797,73.369,62.455,51.696,1.387,1.903,0.304,65.969,52.687,90.947,48.966,61.659,62.853,132.892,112.347,132.417,40.147,55.176,43.006,-10.852,110,110,71.938,76.75,55.688,56.688,0.0,34.063,72,70,1000,200,0.105,202.625,87.625,73.375,0.012,72.313,73.625,57.094,58.219,0.0,33.438,72,70,1000,200,0.081,311.5,86.188,77.75,0.022,72.5,72.5,56.0,57.156,0.0,31.922,72,70,1000,200,0.104,354.0,88.5,74.563,0.025,72.688,71.688,55.281,56.406,0.0,43.813,72,70,1000,200,0.182,466.0,83.188,69.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.744,11.885,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,522.0,530.0,517.5,302.25,519.0,528.5,518.5,0.011,2.585,0.0,5.388,0.806,0.228,0.025,0.027,0.051,0.053
5072008,849,1,1,3,1,100,32.444,100.0,100.0,100.0,1,1,807.96,230.679,0.479,13.631,0,80,55,1.4,1335.75,1425.849,1329.158,1357.705,54.77,62.904,73.369,62.675,51.696,1.372,1.893,0.319,66.052,52.803,91.03,49.109,61.672,62.853,132.523,112.347,132.121,40.074,55.176,42.933,-10.852,110,110,71.938,76.75,55.688,56.594,0.0,34.063,72,70,1000,200,0.105,200.625,87.063,73.375,0.012,72.313,73.5,57.0,58.219,0.0,34.219,72,70,1000,200,0.081,311.75,86.0,77.75,0.022,72.375,72.313,56.0,57.0,0.0,32.313,72,70,1000,200,0.104,355.0,88.375,74.438,0.025,72.688,71.5,55.281,56.25,0.0,43.188,72,70,1000,200,0.194,482.25,82.938,70.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.75,11.882,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,522.5,530.0,517.5,302.25,519.0,528.5,518.5,0.01,2.581,0.0,5.406,0.808,0.231,0.024,0.026,0.051,0.051
5072008,850,1,1,3,1,100,32.075,100.0,100.0,100.0,1,1,814.986,230.679,0.469,13.675,0,80,55,1.4,1334.125,1444.025,1343.611,1371.475,54.77,62.797,73.261,62.675,51.696,1.353,1.939,0.326,66.084,52.822,91.002,49.138,61.685,62.746,132.228,112.241,132.047,40.074,55.071,42.933,-10.852,110,110,71.938,76.813,55.688,56.594,0.0,34.594,72,70,1000,200,0.101,199.625,86.938,73.25,0.012,72.313,73.438,57.094,58.156,0.0,32.906,72,70,1000,200,0.088,328.0,85.688,77.75,0.022,72.375,72.375,56.0,56.906,0.0,32.5,72,70,1000,200,0.106,357.75,88.25,74.563,0.025,72.688,71.313,55.281,56.25,0.0,44.063,72,70,1000,200,0.192,480.75,82.813,70.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.733,11.861,12.39,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,522.5,529.5,517.0,302.25,518.0,528.5,518.5,0.004,2.607,0.0,5.423,0.815,0.231,0.024,0.025,0.05,0.051
5072008,851,1,1,3,1,100,31.48,100.0,100.0,100.0,1,1,818.499,229.508,0.448,13.602,0,80,55,1.4,1360.375,1446.823,1368.934,1379.134,54.663,62.904,73.261,62.675,51.587,1.379,1.935,0.323,66.224,52.925,91.114,49.167,61.633,62.639,131.933,112.241,131.826,40.001,55.386,43.006,-10.852,110,110,71.938,76.875,55.688,56.594,0.0,34.219,72,70,1000,200,0.104,201.375,86.625,73.25,0.012,72.313,73.438,57.0,58.156,0.0,33.406,72,70,1000,200,0.089,327.0,85.5,77.75,0.022,72.5,72.313,56.0,56.906,0.0,31.813,72,70,1000,200,0.106,358.0,87.813,74.563,0.025,72.625,71.125,55.281,56.25,0.0,43.906,72,70,1000,200,0.195,482.5,82.625,70.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.716,11.855,12.376,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,522.5,529.5,517.5,302.25,519.0,528.5,518.5,0.002,2.657,0.0,5.67,0.818,0.23,0.023,0.025,0.048,0.05
5072008,852,1,1,3,1,100,31.435,100.0,100.0,100.0,1,1,822.012,229.508,0.448,13.631,0,80,55,1.4,1369.375,1445.424,1334.577,1383.731,54.77,62.797,73.152,62.455,51.696,1.387,1.96,0.315,66.283,53.027,91.086,49.253,61.517,62.639,131.712,112.241,131.678,40.001,55.176,42.933,-10.852,110,110,71.938,76.75,55.813,56.594,0.0,34.594,72,70,1000,200,0.105,202.25,86.375,73.25,0.012,72.313,73.313,57.0,58.156,0.0,35.313,72,70,1000,200,0.09,329.5,85.438,77.625,0.022,72.375,72.188,56.0,56.906,0.0,31.984,72,70,1000,200,0.107,359.0,87.688,74.563,0.025,72.438,71.0,55.281,56.25,0.0,44.719,72,70,1000,200,0.194,483.0,82.563,70.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.774,12.719,11.86,12.379,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,522.0,529.5,517.0,302.25,519.0,528.5,518.5,0.001,2.634,0.0,5.544,0.822,0.23,0.023,0.025,0.048,0.05
5072008,853,1,1,3,1,100,30.931,100.0,100.0,100.0,1,1,822.012,234.192,0.427,13.602,0,80,55,1.4,1369.375,1459.422,1359.886,1391.399,54.663,62.797,73.261,62.565,51.587,1.375,1.896,0.315,66.403,53.155,91.086,49.253,61.504,62.639,131.417,112.241,131.457,39.929,55.176,42.86,-10.852,110,110,71.938,76.625,55.688,56.469,0.0,34.75,72,70,1000,200,0.104,201.75,86.0,73.25,0.012,72.563,73.375,56.938,58.156,0.0,34.469,72,70,1000,200,0.09,329.25,85.125,77.625,0.022,72.5,72.063,56.0,56.906,0.0,32.75,72,70,1000,200,0.106,357.0,87.375,74.563,0.025,72.438,70.938,55.281,56.156,0.0,45.656,72,70,1000,200,0.195,483.5,82.25,70.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.714,11.852,12.371,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,522.0,529.5,517.0,302.25,518.0,528.5,518.5,-0.001,2.615,0.0,5.53,0.822,0.234,0.022,0.024,0.047,0.048
5072008,854,1,1,3,1,100,30.551,100.0,100.0,100.0,1,1,830.208,231.85,0.396,13.573,0,80,55,1.4,1371.375,1479.042,1370.745,1411.363,54.663,62.69,73.044,62.565,51.587,1.353,1.978,0.312,66.57,53.219,91.03,49.282,61.517,62.532,131.269,112.028,131.161,39.856,55.281,42.787,-10.852,110,110,71.938,76.625,55.688,56.594,0.0,34.0,72,70,1000,200,0.105,203.0,85.813,73.25,0.012,72.563,73.438,56.688,58.094,0.0,34.75,72,70,1000,200,0.091,330.75,84.938,77.625,0.028,72.625,71.938,56.0,56.844,0.0,32.531,72,70,1000,200,0.115,373.25,87.063,74.563,0.025,72.438,70.938,55.063,56.156,0.0,45.625,72,70,1000,200,0.195,483.75,82.125,70.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.744,11.879,12.404,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,522.0,529.0,517.0,302.25,518.5,528.5,518.5,0.002,2.579,0.0,5.518,0.83,0.232,0.022,0.03,0.046,0.047
5072008,855,1,1,3,1,100,29.959,100.0,100.0,100.0,1,1,846.602,235.363,0.375,13.645,0,80,55,1.4,1391.0,1507.117,1381.61,1429.828,54.557,62.69,73.152,62.455,51.587,1.341,1.982,0.323,66.689,53.188,91.03,49.282,61.432,62.425,131.195,112.028,131.014,39.856,55.176,42.86,-10.852,110,110,71.938,76.625,55.688,56.594,0.0,35.188,72,70,1000,200,0.102,200.25,85.375,73.188,0.012,72.313,73.375,56.938,58.094,0.0,34.281,72,70,1000,200,0.095,339.75,84.813,77.625,0.022,72.5,71.75,55.875,56.844,0.0,33.406,72,70,1000,200,0.116,373.5,87.0,74.625,0.025,72.25,70.938,55.063,56.156,0.0,44.594,72,70,1000,200,0.206,496.75,82.0,70.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.772,12.722,11.855,12.384,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,522.0,529.5,517.0,302.25,518.5,528.5,518.5,0.004,2.676,0.0,5.686,0.847,0.235,0.021,0.023,0.045,0.047
5072008,856,1,1,3,1,100,30.088,100.0,100.0,100.0,1,1,855.969,236.534,0.354,13.66,0,80,55,1.4,1410.625,1511.333,1374.366,1431.369,54.77,62.69,73.152,62.346,51.804,1.375,1.967,0.308,66.706,53.335,91.086,49.253,61.458,62.425,131.343,112.134,130.718,39.856,55.386,42.787,-10.852,110,110,72.188,76.813,55.688,56.594,0.0,35.0,72,70,1000,200,0.104,202.375,85.188,73.063,0.012,72.313,73.25,56.938,58.094,0.0,34.438,72,70,1000,200,0.096,341.75,84.625,77.625,0.022,72.5,71.75,56.0,56.594,0.0,33.688,72,70,1000,200,0.118,377.0,86.75,74.563,0.025,72.438,70.875,55.063,56.156,0.0,44.844,72,70,1000,200,0.207,498.5,81.75,70.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.747,11.884,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,522.0,529.5,516.5,302.0,518.0,528.5,518.5,0.012,2.578,0.0,5.554,0.856,0.237,0.021,0.022,0.044,0.046
5072008,857,1,1,3,1,100,29.747,100.0,100.0,100.0,1,1,857.14,238.876,0.333,13.631,0,80,55,1.4,1425.625,1516.956,1390.671,1434.45,54.77,62.583,73.152,62.455,51.804,1.368,1.96,0.319,66.827,53.397,91.141,49.368,61.581,62.425,131.343,112.028,130.497,39.856,55.281,42.787,-10.852,110,110,72.188,77.0,55.594,56.469,0.0,35.0,72,70,1000,200,0.105,203.0,85.063,73.063,0.012,72.313,73.188,56.688,58.0,0.0,35.0,72,70,1000,200,0.096,341.5,84.5,77.563,0.022,72.375,71.75,55.875,56.844,0.0,34.438,72,70,1000,200,0.119,378.0,86.438,74.563,0.025,72.625,70.875,55.281,56.031,0.0,44.656,72,70,1000,200,0.21,501.75,81.688,70.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.749,11.884,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,522.0,529.5,517.0,302.0,518.5,528.5,518.0,0.015,2.59,0.0,5.542,0.857,0.239,0.021,0.022,0.043,0.045
5072008,858,1,1,3,1,100,29.486,100.0,100.0,100.0,1,1,855.969,237.705,0.302,13.587,0,80,55,1.4,1430.75,1522.581,1388.858,1446.786,54.77,62.476,72.936,62.346,51.804,1.36,1.985,0.319,67.01,53.583,91.141,49.426,61.555,62.425,131.49,112.028,130.201,39.711,55.071,42.787,-10.852,110,110,72.25,76.875,55.688,56.594,0.0,35.406,72,70,1000,200,0.105,203.5,84.813,73.063,0.012,72.313,73.188,56.688,58.0,0.0,33.781,72,70,1000,200,0.102,350.75,84.375,77.563,0.022,72.5,71.688,55.875,56.594,0.0,34.031,72,70,1000,200,0.12,379.0,86.188,74.563,0.025,72.625,70.875,55.281,56.156,0.0,46.438,72,70,1000,200,0.21,502.5,81.5,70.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.749,11.89,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,521.5,529.5,516.5,302.25,518.0,528.5,518.5,0.02,2.721,0.0,5.798,0.856,0.238,0.021,0.022,0.042,0.044
5072008,859,1,1,3,1,100,29.155,100.0,100.0,100.0,1,1,881.73,236.534,0.271,13.631,0,80,55,1.4,1446.75,1552.149,1401.548,1452.96,54.77,62.69,73.152,62.455,51.696,1.333,2.013,0.326,67.143,53.608,91.253,49.368,61.581,62.425,131.564,112.028,130.054,39.711,55.176,42.715,-10.852,110,110,72.25,76.875,55.688,56.594,0.0,35.531,72,70,1000,200,0.104,202.25,84.5,73.063,0.012,72.188,73.125,56.688,58.0,0.0,34.844,72,70,1000,200,0.1,346.75,84.0,77.563,0.022,72.375,71.625,55.875,56.594,0.0,34.094,72,70,1000,200,0.128,392.0,86.063,74.563,0.025,72.625,70.75,55.281,56.031,0.0,45.969,72,70,1000,200,0.221,514.5,81.375,70.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.76,11.907,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,521.5,529.0,516.5,302.25,518.5,529.0,518.5,0.021,2.648,0.0,5.68,0.882,0.237,0.02,0.021,0.042,0.044
5072008,900,1,1,3,1,100,28.856,100.0,100.0,100.0,1,1,880.559,240.047,0.239,13.602,0,80,55,1.4,1446.75,1546.512,1396.109,1451.416,54.77,62.583,72.936,62.455,51.913,1.391,1.992,0.33,67.185,53.765,91.28,49.426,61.646,62.639,131.785,112.028,129.98,39.783,55.281,42.715,-10.852,110,110,72.25,76.938,55.688,56.594,0.0,35.563,72,70,1000,200,0.106,203.25,84.375,72.875,0.012,72.188,73.063,56.688,58.0,0.0,34.969,72,70,1000,200,0.102,348.25,84.0,77.563,0.022,72.375,71.688,55.875,56.594,0.0,34.344,72,70,1000,200,0.129,394.25,85.875,74.625,0.025,72.438,70.688,55.281,56.156,0.0,47.094,72,70,1000,200,0.211,504.0,81.125,70.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.747,11.899,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,521.5,529.5,516.5,302.0,517.5,528.5,519.0,0.022,2.573,0.0,5.532,0.881,0.24,0.02,0.021,0.041,0.043
5072008,901,1,1,3,1,100,28.634,100.0,100.0,100.0,1,1,879.388,243.56,0.218,13.631,0,80,55,1.4,1455.25,1550.74,1405.176,1445.243,54.77,62.69,72.936,62.455,51.913,1.383,2.024,0.319,67.387,53.888,91.28,49.397,61.633,62.639,131.785,112.028,129.758,39.638,55.386,42.642,-10.852,110,110,72.25,77.0,55.688,56.594,0.0,35.594,72,70,1000,200,0.107,204.125,84.0,72.875,0.012,72.313,73.063,56.688,57.844,0.0,35.156,72,70,1000,200,0.103,350.25,83.75,77.563,0.022,72.375,71.688,56.0,56.594,0.0,34.813,72,70,1000,200,0.123,385.75,85.563,74.563,0.025,72.625,70.688,55.281,56.031,0.0,45.531,72,70,1000,200,0.227,519.5,81.125,70.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.755,11.909,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,521.5,529.5,516.0,302.25,517.5,529.0,519.0,0.022,2.6,0.0,5.68,0.879,0.244,0.019,0.02,0.04,0.042
5072008,902,1,1,3,1,100,28.158,100.0,100.0,100.0,1,1,884.072,241.218,0.187,13.631,0,80,55,1.4,1464.375,1571.894,1410.619,1479.244,54.663,62.583,72.936,62.346,51.804,1.391,1.992,0.334,67.472,53.997,91.002,49.455,61.504,62.425,131.859,111.922,129.684,39.638,55.386,42.569,-10.852,110,110,72.25,77.0,55.594,56.594,0.0,35.969,72,70,1000,200,0.106,203.375,83.875,72.875,0.012,72.313,73.125,56.688,57.844,0.0,35.875,72,70,1000,200,0.102,349.25,83.688,77.313,0.022,72.25,71.688,55.875,56.594,0.0,34.5,72,70,1000,200,0.127,391.75,85.375,74.563,0.025,72.625,70.625,55.281,56.156,0.0,45.688,72,70,1000,200,0.228,521.5,81.0,70.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.759,11.896,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,521.5,529.5,516.5,302.25,518.0,528.5,518.5,0.02,2.537,0.0,5.542,0.884,0.241,0.019,0.02,0.039,0.042
